timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-30 11:45:00,2831,tou_screen_g2_cp0_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,2190.24,2190.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,18899.760000000002,0.0,899.7600000000002,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.656051085600218,26.591361204741304,0.3057890927893923,0.30563619824299765,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:00:00,2832,tou_screen_g2_cp0_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,1985.82,1985.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.591361204741304,26.52854494409959,0.30563619824299765,0.30548338014387616,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,tou_screen_g2_cp0_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,1985.82,1985.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.528544944099586,26.4676939575294,0.30548338014387616,0.30533063845380426,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:30:00,2834,tou_screen_g2_cp0_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,1985.82,1985.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.4676939575294,26.408892480789252,0.30533063845380426,0.3051779731345774,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:45:00,2835,tou_screen_g2_cp0_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,1985.82,1985.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.408892480789252,26.352216965220403,0.3051779731345774,0.3050253841480101,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,tou_screen_g2_cp0_hot_mpc_tes,mpc,30.0,26.0,18000.0,1892.16,1892.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21052.932151909365,0.0,0,,0.0,0.0,,0.0,0.5,26.352216965220403,26.29773574479104,0.3050253841480101,0.3048728714559361,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:15:00,2837,tou_screen_g2_cp0_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,1892.16,1892.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21058.329331715926,0.0,0,,0.0,0.0,,0.0,0.5,26.29773574479104,26.2455087379317,0.3048728714559361,0.3047204350202082,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:30:00,2838,tou_screen_g2_cp0_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,1892.16,1892.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.2455087379317,26.195587185438512,0.3047204350202082,0.3045680748026981,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:45:00,2839,tou_screen_g2_cp0_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,1892.16,1892.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19197.84,0.0,1197.84,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.195587185438512,26.14801342556644,0.3045680748026981,0.3044157907652968,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:00:00,2840,tou_screen_g2_cp0_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,1016.34,1016.34,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.14801342556644,26.102820707275416,0.3044157907652968,0.3042635828699142,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:15:00,2841,tou_screen_g2_cp0_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,1016.34,1016.34,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.102820707275416,26.060033042428948,0.3042635828699142,0.30411145107847926,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:30:00,2842,tou_screen_g2_cp0_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,1016.34,1016.34,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.060033042428948,26.01966509757786,0.30411145107847926,0.30395939535294003,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 14:45:00,2843,tou_screen_g2_cp0_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,1016.34,1016.34,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20073.66,0.0,2073.66,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,26.01966509757786,25.98172212579247,0.30395939535294003,0.3038074156552636,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:00:00,2844,tou_screen_g2_cp0_hot_mpc_tes,mpc,33.0,29.0,18000.0,893.46,893.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.98172212579247,25.94619993883489,0.3038074156552636,0.30365551194743595,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:15:00,2845,tou_screen_g2_cp0_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,893.46,893.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.94619993883489,25.913084919790464,0.30365551194743595,0.30350368419146223,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:30:00,2846,tou_screen_g2_cp0_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,893.46,893.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.91308491979046,25.88235407610407,0.30350368419146223,0.3033519323493665,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:45:00,2847,tou_screen_g2_cp0_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,893.46,893.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88235407610407,25.85397513279403,0.3033519323493665,0.30320025638319187,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:00:00,2848,tou_screen_g2_cp0_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,666.66,666.66,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.85397513279403,25.827906665444274,0.30320025638319187,0.30304865625500027,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:15:00,2849,tou_screen_g2_cp0_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,666.66,666.66,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.827906665444274,25.80409827240513,0.30304865625500027,0.3028971319268728,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:30:00,2850,tou_screen_g2_cp0_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,666.66,666.66,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.80409827240513,25.782490785465175,0.3028971319268728,0.30274568336090935,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:45:00,2851,tou_screen_g2_cp0_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,666.66,666.66,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.782490785465175,25.763016518091824,0.30274568336090935,0.3025943105192289,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 17:00:00,2852,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.0,32.0,18000.0,353.82,353.82,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20043.18,0.0,2043.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.763016518091824,25.786849550177557,0.3025943105192289,0.30244301336396934,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 17:15:00,2853,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,353.82,353.82,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20043.18,0.0,2043.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.786849550177557,25.81242401682222,0.30244301336396934,0.3022917918572874,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 17:30:00,2854,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,353.82,353.82,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20043.18,0.0,2043.18,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.81242401682222,25.839649829956638,0.3022917918572874,0.30214064596135876,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 17:45:00,2855,tou_screen_g2_cp0_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,353.82,353.82,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21654.97713837626,21654.97713837626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9843171426534664,7.108086122138123,3046.5271194354086,3046.5271194354086,20692.70711943541,0.0,2692.7071194354085,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.839649829956638,25.829767392384937,0.30214064596135876,0.3019895756383781,21046.52711943541,1.1692515066353006,False,0,0,1
2025-07-30 18:00:00,2856,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,40.32,40.32,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,21999.999999999083,21999.999999999083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999584,7.119741100323594,3089.9999999998845,3089.9999999998845,21049.679999999884,0.0,3049.6799999998843,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.829767392384937,25.81896480466783,0.3019895756383781,0.3018385808505589,21089.999999999884,1.1716666666666602,False,0,0,1
2025-07-30 18:15:00,2857,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,40.32,40.32,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.81896480466783,25.809732721143988,0.3018385808505589,0.30168766156013366,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 18:30:00,2858,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,40.32,40.32,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21049.68,0.0,0,,0.0,0.0,,0.0,0.5,25.809732721143988,25.801953649822384,0.30168766156013366,0.3015368177293536,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 18:45:00,2859,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,40.32,40.32,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,58.2950154485735,0.0,0.012954447877460779,-0.012954447877460779,0.0,0.012954447877460779,0.012954447877460779,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.68,0.0,3049.68,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.801953649822384,25.79506754734148,0.3015368177293536,0.30050599172011794,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 19:00:00,2860,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,177.47804951031438,0.0,0.03943956655784764,-0.03943956655784764,0.0,0.02648511868038686,0.02648511868038686,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79506754734148,25.95349256439408,0.30050599172011794,0.29767642034396935,18000.0,1.0,False,0,0,0
2025-07-30 19:15:00,2861,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,627.4780495091233,0.0,0.13943956655758294,-0.13943956655758294,0.0,0.0999999999997353,0.0999999999997353,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.95349256439408,26.108692538374772,0.29767642034396935,0.28805478549265723,18000.0,1.0,False,0,0,0
2025-07-30 19:30:00,2862,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,1077.4780495090374,0.0,0.23943956655756388,-0.23943956655756388,0.0,0.09999999999998094,0.09999999999998094,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.108692538374772,26.260555991697355,0.28805478549265723,0.27164448319790246,18000.0,1.0,False,0,0,0
2025-07-30 19:45:00,2863,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1527.4780495090374,0.0,0.33943956655756385,-0.33943956655756385,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.260555991697352,26.408968170743197,0.27164448319790246,0.24844890779342557,18000.0,1.0,False,0,0,0
2025-07-30 20:00:00,2864,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1977.4780495050125,0.0,0.43943956655666944,-0.43943956655666944,0.0,0.09999999999910558,0.09999999999910558,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476316,0.0,0,,0.0,0.0,,0.0,0.5,26.408968170743197,26.553811636048735,0.24844890779342557,0.21847145191584208,18000.0,1.0,False,0,0,0
2025-07-30 20:15:00,2865,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1799.0510318457818,0.0,0.39978911818795154,-0.39978911818795154,0.0,0.039650448368717894,0.039650448368717894,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476295,0.0,0,,0.0,0.0,,0.0,0.5,26.553811636048735,26.699680066070727,0.21847145191584208,0.19120262935646354,18000.0,1.0,False,0,0,0
2025-07-30 20:30:00,2866,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1349.0510318457818,0.0,0.2997891181879515,-0.2997891181879515,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476207,0.0,0,,0.0,0.0,,0.0,0.5,26.699680066070727,26.8484627470316,0.19120262935646354,0.17074091946923425,18000.0,1.0,False,0,0,0
2025-07-30 20:45:00,2867,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,899.0510318457817,0.0,0.1997891181879515,-0.1997891181879515,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476138,0.0,0,,0.0,0.0,,0.0,0.5,26.8484627470316,27.000000000000004,0.17074091946923425,0.15708291869781815,18000.0,1.0,False,0,0,0
2025-07-30 21:00:00,2868,tou_screen_g2_cp0_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20550.948968154542,20550.948968154542,0.0,449.0510318457817,0.0,0.0997891181879515,-0.0997891181879515,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9341340440070246,7.0684496934314485,2907.419569987472,2907.419569987472,20907.419569987473,0.0,2907.419569987472,0.0,21090.0,20962.786009476156,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.15708291869781815,0.15022522518765732,20907.419569987473,1.1615233094437485,False,0,0,1
2025-07-30 21:15:00,2869,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.36515457237,20990.36515457237,0.0,0.0,0.0,0.0,0.0,0.0,0.0997891181879515,0.0997891181879515,0.1,2,14000.0,22000.0,0.9541075070260168,7.084671349006369,2962.7860094761186,2962.7860094761186,20962.78600947612,0.0,2962.7860094761186,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15022522518765732,0.15015011257504685,20962.78600947612,1.1645992227486732,False,0,0,1
2025-07-30 21:30:00,2870,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181726,20961.501876181726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264422,7.083624447981739,2959.1492363988978,2959.1492363988978,20959.1492363989,0.0,2959.1492363988978,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.1501501125750635,0.15007503751875936,20959.1492363989,1.1643971797999388,False,0,0,1
2025-07-30 21:45:00,2871,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.53376181439,20913.53376181439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915631,7.081878891234071,2953.105253988613,2953.105253988613,20953.105253988615,0.0,2953.105253988613,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.150075037518776,0.15,20953.105253988615,1.1640614029993674,False,0,0,1
2025-07-30 22:00:00,2872,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.410899151644,20846.666218301856,5.744680849789748,0.0,0.0012765957443977218,0.0,0.0012765957443977218,0.0012765957443977218,0.0,0.0012765957443977218,0.1,2,14000.0,22000.0,0.9478368590523475,7.079644253948116,2945.403773293107,2945.403773293107,20945.403773293106,0.0,2945.403773293107,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,27.0,0.15000000000001662,0.15,20945.403773293106,1.163633542960728,False,0,0,1
2025-07-30 22:15:00,2873,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,2.82988693242614e-13,0.0,2.82988693242614e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-30 22:30:00,2874,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-30 22:45:00,2875,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-30 23:00:00,2876,tou_screen_g2_cp0_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-30 23:15:00,2877,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-30 23:30:00,2878,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-30 23:45:00,2879,tou_screen_g2_cp0_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
