timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-24 13:15:00,2261,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,584.52,584.52,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19812.48,0.0,1812.48,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.554460493854904,25.502664410282076,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 13:30:00,2262,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,584.52,584.52,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19812.48,0.0,1812.48,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.502664410282076,25.453171357131918,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 13:45:00,2263,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,584.52,584.52,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19812.48,0.0,1812.48,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.453171357131918,25.406023686294066,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 14:00:00,2264,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,581.76,581.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19815.24,0.0,1815.24,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.406023686294066,25.361254660286452,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 14:15:00,2265,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,581.76,581.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19815.24,0.0,1815.24,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.361254660286452,25.318888304454298,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 14:30:00,2266,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,581.76,581.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19815.24,0.0,1815.24,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.318888304454298,25.278939298754317,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 14:45:00,2267,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,581.76,581.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19815.24,0.0,1815.24,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.278939298754317,25.241412909587304,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 15:00:00,2268,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,657.3,657.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,19922.13076198606,19922.13076198606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9055513982720936,7.04413122780644,2828.1884760102434,2828.1884760102434,20170.888476010245,0.0,2170.8884760102437,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.241412909587304,25.18063898125598,0.5,0.5,20828.188476010244,1.1571215820005691,False,0,0,1
2025-07-24 15:15:00,2269,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,657.3,657.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.18063898125598,25.106830242597933,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:30:00,2270,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,657.3,657.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.106830242597933,25.035634581470745,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 15:45:00,2271,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,657.3,657.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20432.7,0.0,2432.7,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,25.035634581470745,24.967018435318018,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:00:00,2272,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,552.48,552.48,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.0,20537.52,0.0,0,,0.0,0.0,,0.0,0.5,24.967018435318018,24.900939099391564,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:15:00,2273,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,552.48,552.48,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.900939099391564,24.83734489891147,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:30:00,2274,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,552.48,552.48,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83734489891147,24.776175399697415,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 16:45:00,2275,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,552.48,552.48,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20537.52,0.0,2537.52,0.0,21090.0,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.776175399697415,24.71736165636901,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 17:00:00,2276,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,297.84,297.84,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.71736165636901,24.825826497051935,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 17:15:00,2277,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,297.84,297.84,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051935,24.935556718370428,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 17:30:00,2278,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,297.84,297.84,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.935556718370428,25.04646491005864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 17:45:00,2279,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,297.84,297.84,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17702.16,0.0,0.0,297.84,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005864,25.158456466199187,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 18:00:00,2280,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,40.08,40.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.158456466199187,25.271430002441864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 18:15:00,2281,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,40.08,40.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441864,25.385277802180546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 18:30:00,2282,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,40.08,40.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.385277802180546,25.49988628977811,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 18:45:00,2283,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,40.08,40.08,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17959.92,0.0,0.0,40.08,21090.0,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.49988628977811,25.61513652881332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:00:00,2284,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.61513652881332,25.73090474321647,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:15:00,2285,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73090474321647,25.847062859062607,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:30:00,2286,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.847062859062607,25.963479064702636,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 19:45:00,2287,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.963479064702636,26.080018386834144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:00:00,2288,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834144,26.196543280045457,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:15:00,2289,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.196543280045457,26.31291422730881,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:30:00,2290,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31291422730881,26.428990348851563,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 20:45:00,2291,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851563,26.54463001679858,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 21:00:00,2292,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54463001679858,26.659691472954087,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 21:15:00,2293,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659691472954087,26.774033447078025,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 21:30:00,2294,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774033447078025,26.88751577300958,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 21:45:00,2295,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88751577300958,27.000000000000007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 22:00:00,2296,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.98759999663726,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:15:00,2297,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.00000000034,0.0,0,,0.0,0.0,,0.0,0.5,26.98759999663726,26.974628638526635,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 22:30:00,2298,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16878.99350075503,16878.99350075503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7672269773070468,6.904170789623041,2444.7531810951336,2444.7531810951336,20444.753181095133,0.0,2444.7531810951336,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.974628638526635,26.958109835401515,0.5,0.5,20444.753181095133,1.1358196211719518,False,0,0,1
2025-07-24 22:45:00,2299,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.00000000013,0.0,0,,0.0,0.0,,0.0,0.5,26.958109835401515,26.90236492260411,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 23:00:00,2300,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.000000000007,22000.000000000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000002,7.119741100323625,3090.000000000001,3090.000000000001,21090.0,0.0,3090.000000000001,0.0,21090.0,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.90236492260411,26.84589247729219,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-24 23:15:00,2301,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21999.99999999356,21999.99999999356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999997073,7.1197411003236235,3089.999999999096,3089.999999999096,21089.999999999098,0.0,3089.999999999096,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84589247729219,26.78857143152268,0.5,0.5,21089.999999999098,1.1716666666666165,False,0,0,1
2025-07-24 23:30:00,2302,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78857143152268,26.895286392455194,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-24 23:45:00,2303,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895286392455194,27.00000000000005,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 00:00:00,2304,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000005,26.978864853865094,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:15:00,2305,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.978864853865094,26.95623666032173,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:30:00,2306,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95623666032173,26.93202852733646,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 00:45:00,2307,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93202852733646,26.906161362234602,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 01:00:00,2308,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906161362234602,26.87856420457203,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 01:15:00,2309,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87856420457203,26.849174524216203,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 01:30:00,2310,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.849174524216203,26.81793848335981,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 01:45:00,2311,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.817938483359807,26.78481116134489,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 02:00:00,2312,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.78481116134489,26.749756741334533,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 02:15:00,2313,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.749756741334533,26.71274865803257,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 02:30:00,2314,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.71274865803257,26.67376970581856,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 02:45:00,2315,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.67376970581856,26.632812106834848,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 03:00:00,2316,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.632812106834848,26.5898775387339,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 03:15:00,2317,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.5898775387339,26.544977121967005,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 03:30:00,2318,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.544977121967005,26.498131366668513,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 03:45:00,2319,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.498131366668513,26.449370079362957,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 04:00:00,2320,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.449370079362957,26.39873222989433,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 04:15:00,2321,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,18215.759446743785,18215.759446743785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8279890657610811,6.970709932490198,2613.185690289717,2613.185690289717,20613.185690289716,0.0,2613.185690289717,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39873222989433,26.333397583296613,0.5,0.5,20613.185690289716,1.1451769827938731,False,0,0,1
2025-07-25 04:30:00,2322,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.333397583296613,26.279231656048246,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 04:45:00,2323,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,17482.3619370415,17482.3619370415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7946528153200682,6.935305164895954,2520.777604067229,2520.777604067229,20520.77760406723,0.0,2520.777604067229,0.0,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.279231656048246,26.21599102016027,0.5,0.5,20520.77760406723,1.140043200225957,False,0,0,1
2025-07-25 05:00:00,2324,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,19.92,19.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20377.08,0.0,2377.08,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,26.21599102016027,26.15852607067187,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 05:15:00,2325,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,19.92,19.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20377.08,0.0,2377.08,0.0,21090.0,20811.94078547226,0.0,0,,0.0,0.0,,0.0,0.5,26.15852607067187,26.099508866159926,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 05:30:00,2326,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,19.92,19.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20377.08,0.0,2377.08,0.0,21090.0,21002.71768905101,0.0,0,,0.0,0.0,,0.0,0.5,26.099508866159926,26.039028430558734,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 05:45:00,2327,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,19.92,19.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21070.08,0.0,3070.08,0.0,21090.0,21070.08,0.0,0,,0.0,0.0,,0.0,0.5,26.039028430558734,25.935930974377214,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:00:00,2328,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,303.9,303.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,25.935930974377214,25.831801508781297,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:15:00,2329,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,303.9,303.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,25.831801508781297,25.726748031791985,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 06:30:00,2330,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,303.9,303.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20093.1,0.0,2093.1,0.0,21090.0,20093.1,0.0,0,,0.0,0.0,,0.0,0.5,25.726748031791985,25.662134398878322,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 06:45:00,2331,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,303.9,303.9,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20786.1,0.0,2786.1,0.0,21090.0,20786.1,0.0,0,,0.0,0.0,,0.0,0.5,25.662134398878322,25.55534779346942,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:00:00,2332,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,1251.0,1251.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.55534779346942,25.44799560475343,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:15:00,2333,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,1251.0,1251.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.44799560475343,25.340206174449964,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:30:00,2334,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,1251.0,1251.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.340206174449964,25.23211158049643,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 07:45:00,2335,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,1251.0,1251.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19839.0,0.0,1839.0,0.0,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.23211158049643,25.12384706098568,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 08:00:00,2336,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,2308.86,2308.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.12384706098568,25.18055042463038,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:15:00,2337,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,2308.86,2308.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.18055042463038,25.236433325278224,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:30:00,2338,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,2308.86,2308.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.236433325278224,25.29164212375217,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 08:45:00,2339,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,2308.86,2308.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15691.14,0.0,0.0,2308.86,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.29164212375217,25.34632389814676,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:00:00,2340,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,3130.38,3130.38,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.34632389814676,25.400625826219684,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:15:00,2341,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,3130.38,3130.38,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.400625826219684,25.454694567287895,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:30:00,2342,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,3130.38,3130.38,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.454694567287895,25.508675646275535,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 09:45:00,2343,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,3130.38,3130.38,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14869.619999999999,0.0,0.0,3130.38,21090.0,20138.460000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.508675646275535,25.562712842551626,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:00:00,2344,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,3619.62,3619.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.0,20138.46,0.0,0,,0.0,0.0,,0.0,0.5,25.562712842551626,25.61694758617502,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:15:00,2345,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,3619.62,3619.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.61694758617502,25.671518364132325,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:30:00,2346,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,3619.62,3619.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.671518364132325,25.726560139111825,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 10:45:00,2347,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,3619.62,3619.62,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14380.380000000001,0.0,0.0,3619.62,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.726560139111825,25.78220378330259,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 11:00:00,2348,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,3833.7,3833.7,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.78220378330259,25.83857552964379,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 11:15:00,2349,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,3833.7,3833.7,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.83857552964379,25.89579644287433,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 11:30:00,2350,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,3833.7,3833.7,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.89579644287433,25.953981912648334,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 11:45:00,2351,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,3833.7,3833.7,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,14166.3,0.0,0.0,3833.7,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.953981912648334,26.013241170887273,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-25 12:00:00,2352,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,3387.24,3387.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.013241170887273,25.908676835435987,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:15:00,2353,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,3387.24,3387.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.908676835435987,25.80631260697703,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:30:00,2354,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,3387.24,3387.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.80631260697703,25.706231400333742,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 12:45:00,2355,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,3387.24,3387.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17702.760000000002,0.0,0.0,297.2399999999998,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.706231400333742,25.608508353342454,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-25 13:00:00,2356,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,3223.74,3223.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.608508353342454,25.554460493854904,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 13:15:00,2357,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,3223.74,3223.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.554460493854904,25.502664410282076,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-25 13:30:00,2358,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,3223.74,3223.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17173.260000000002,0.0,0.0,826.7399999999998,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.502664410282076,25.453171357131918,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
