timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-29 15:45:00,2751,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,563.76,563.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20526.24,0.0,2526.24,0.0,21090.0,20526.24,0.0,0,,0.0,0.0,,0.0,0.5,25.035634581470745,24.967018435318018,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:00:00,2752,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,629.76,629.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.0,20460.24,0.0,0,,0.0,0.0,,0.0,0.5,24.967018435318018,24.900939099391564,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:15:00,2753,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,629.76,629.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.900939099391564,24.83734489891147,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:30:00,2754,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,629.76,629.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83734489891147,24.776175399697415,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 16:45:00,2755,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,629.76,629.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20460.24,0.0,2460.24,0.0,21090.0,20988.87111639972,0.0,0,,0.0,0.0,,0.0,0.5,24.776175399697415,24.71736165636901,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 17:00:00,2756,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,340.2,340.2,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.71736165636901,24.825826497051935,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 17:15:00,2757,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.333421398117615,24.333421398117615,18000.0,340.2,340.2,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.825826497051935,24.935556718370428,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 17:30:00,2758,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,340.2,340.2,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.935556718370428,25.04646491005864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 17:45:00,2759,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,340.2,340.2,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17659.8,0.0,0.0,340.2,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.04646491005864,25.158456466199187,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 18:00:00,2760,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,36.18,36.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.158456466199187,25.271430002441864,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 18:15:00,2761,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,36.18,36.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271430002441864,25.385277802180546,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 18:30:00,2762,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,36.18,36.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.385277802180546,25.49988628977811,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 18:45:00,2763,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,36.18,36.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17963.82,0.0,0.0,36.18,21090.0,20739.218074036664,0.0,0,,0.0,0.0,,0.0,0.5,25.49988628977811,25.61513652881332,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:00:00,2764,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.61513652881332,25.73090474321647,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:15:00,2765,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.73090474321647,25.847062859062607,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:30:00,2766,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.847062859062607,25.963479064702636,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 19:45:00,2767,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.963479064702636,26.080018386834144,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 20:00:00,2768,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.080018386834144,26.196543280045457,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 20:15:00,2769,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.196543280045457,26.31291422730881,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 20:30:00,2770,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.31291422730881,26.428990348851563,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 20:45:00,2771,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.428990348851563,26.54463001679858,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 21:00:00,2772,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.54463001679858,26.659691472954087,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 21:15:00,2773,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.659691472954087,26.774033447078025,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 21:30:00,2774,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.774033447078025,26.88751577300958,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 21:45:00,2775,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88751577300958,27.000000000000007,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-29 22:00:00,2776,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000007,26.98759999663726,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 22:15:00,2777,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.00000000034,0.0,0,,0.0,0.0,,0.0,0.5,26.98759999663726,26.974628638526635,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 22:30:00,2778,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.974628638526635,26.96095228665718,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-29 22:45:00,2779,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,20216.607487122703,20216.607487122703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9189367039601228,7.055687048029098,2865.292543377461,2865.292543377461,20865.29254337746,0.0,2865.292543377461,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.96095228665718,26.91856682891804,0.5,0.5,20865.29254337746,1.1591829190765257,False,0,0,1
2025-07-29 23:00:00,2780,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.000000000164,0.0,0,,0.0,0.0,,0.0,0.5,26.91856682891804,26.862003247883102,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-29 23:15:00,2781,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,8000.000000000463,8000.000000000463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000000058,7.104795737122547,1126.0000000000668,1126.0000000000668,19126.000000000065,0.0,1126.0000000000668,0.0,21090.0,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.862003247883102,26.90959157902897,0.5,0.5,19126.000000000065,1.0625555555555593,False,1,0,0
2025-07-29 23:30:00,2782,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,8000.000000000062,8000.000000000062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.0000000000000078,7.104795737122558,1126.0000000000086,1126.0000000000086,19126.000000000007,0.0,1126.0000000000086,0.0,21090.0,21090.000000000044,0.0,0,,0.0,0.0,,0.0,0.5,26.90959157902897,26.955625801631765,0.5,0.5,19126.000000000007,1.062555555555556,False,1,0,0
2025-07-29 23:45:00,2783,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,8000.000000000304,8000.000000000304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0,4330.0,8000.0,1.000000000000038,7.104795737122558,1126.0000000000427,1126.0000000000427,19126.000000000044,0.0,1126.0000000000427,0.0,21090.0,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.955625801631765,27.0,0.5,0.5,19126.000000000044,1.062555555555558,False,1,0,0
2025-07-30 00:00:00,2784,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,17309.724383624518,17309.724383624518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7868056538011144,6.926590369147899,2499.0252723366893,2499.0252723366893,20499.02527233669,0.0,2499.0252723366893,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.972791920987863,0.5,0.5,20499.02527233669,1.1388347373520384,False,0,0,1
2025-07-30 00:15:00,2785,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.972791920987863,26.950197887691935,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 00:30:00,2786,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.950197887691935,26.92602372280271,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 00:45:00,2787,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92602372280271,26.900190334726357,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 01:00:00,2788,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.900190334726357,26.872626764093518,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 01:15:00,2789,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.872626764093518,26.84327048184038,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 01:30:00,2790,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84327048184038,26.81206765122235,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 01:45:00,2791,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.81206765122235,26.778973352638207,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 02:00:00,2792,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,26.778973352638207,26.743951770301827,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 02:15:00,2793,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.743951770301827,26.706976339961923,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 02:30:00,2794,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.706976339961923,26.668029857037062,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 02:45:00,2795,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.668029857037062,26.627104544702746,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 03:00:00,2796,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.627104544702746,26.584202081638793,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 03:15:00,2797,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.584202081638793,26.539333589318055,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 03:30:00,2798,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.539333589318055,26.492519578890715,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 03:45:00,2799,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.492519578890715,26.44378985789141,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 04:00:00,2800,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.44378985789141,26.39318339716856,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 04:15:00,2801,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,17480.076707853026,17480.076707853026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7945489412660467,6.9351907882308,2520.4896651894815,2520.4896651894815,20520.48966518948,0.0,2520.4896651894815,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.39318339716856,26.333397583296605,0.5,0.5,20520.48966518948,1.140027203621638,False,0,0,1
2025-07-30 04:30:00,2802,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.333397583296605,26.27923165604824,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 04:45:00,2803,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,17482.361937040485,17482.361937040485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7946528153200221,6.935305164895903,2520.777604067101,2520.777604067101,20520.7776040671,0.0,2520.777604067101,0.0,21090.0,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.27923165604824,26.21599102016027,0.5,0.5,20520.7776040671,1.1400432002259502,False,0,0,1
2025-07-30 05:00:00,2804,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,1.98,1.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20395.02,0.0,2395.02,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.21599102016027,26.15852607067187,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 05:15:00,2805,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,1.98,1.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20395.02,0.0,2395.02,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,26.15852607067187,26.099508866159926,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 05:30:00,2806,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,1.98,1.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20395.02,0.0,2395.02,0.0,21090.0,21020.657689051008,0.0,0,,0.0,0.0,,0.0,0.5,26.099508866159926,26.039028430558734,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 05:45:00,2807,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,1.98,1.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21088.02,0.0,3088.02,0.0,21090.0,21088.02,0.0,0,,0.0,0.0,,0.0,0.5,26.039028430558734,25.935930974377214,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 06:00:00,2808,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,93.06,93.06,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20996.94,0.0,2996.94,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,25.935930974377214,25.831801508781297,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 06:15:00,2809,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,93.06,93.06,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20996.94,0.0,2996.94,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,25.831801508781297,25.726748031791985,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 06:30:00,2810,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,93.06,93.06,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20303.94,0.0,2303.94,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,25.726748031791985,25.662134398878322,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 06:45:00,2811,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,93.06,93.06,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20996.94,0.0,2996.94,0.0,21090.0,20996.94,0.0,0,,0.0,0.0,,0.0,0.5,25.662134398878322,25.55534779346942,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:00:00,2812,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,305.04,305.04,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,25.55534779346942,25.44799560475343,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:15:00,2813,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,305.04,305.04,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,25.44799560475343,25.340206174449964,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:30:00,2814,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,305.04,305.04,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,25.340206174449964,25.23211158049643,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 07:45:00,2815,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,305.04,305.04,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20784.96,0.0,2784.96,0.0,21090.0,20784.96,0.0,0,,0.0,0.0,,0.0,0.5,25.23211158049643,25.12384706098568,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 08:00:00,2816,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,445.02,445.02,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.12384706098568,25.18055042463038,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 08:15:00,2817,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,445.02,445.02,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.18055042463038,25.236433325278224,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 08:30:00,2818,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,445.02,445.02,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.236433325278224,25.29164212375217,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 08:45:00,2819,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,445.02,445.02,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17554.98,0.0,0.0,445.02,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.29164212375217,25.34632389814676,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 09:00:00,2820,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.0,15.0,18000.0,1273.26,1273.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.34632389814676,25.400625826219684,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 09:15:00,2821,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.01284646056838,15.01284646056838,18000.0,1273.26,1273.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.400625826219684,25.454694567287895,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 09:30:00,2822,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.051330831757138,15.051330831757138,18000.0,1273.26,1273.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.454694567287895,25.508675646275535,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 09:45:00,2823,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.115288317580617,15.115288317580617,18000.0,1273.26,1273.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16726.74,0.0,0.0,1273.26,21090.0,20423.340000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.508675646275535,25.562712842551626,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 10:00:00,2824,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.20444504226559,15.20444504226559,18000.0,2183.52,2183.52,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.562712842551626,25.61694758617502,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 10:15:00,2825,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.318419223029366,15.318419223029366,18000.0,2183.52,2183.52,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.61694758617502,25.671518364132325,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 10:30:00,2826,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.45672280493228,15.45672280493228,18000.0,2183.52,2183.52,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.671518364132325,25.726560139111825,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 10:45:00,2827,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.61876355080387,15.61876355080387,18000.0,2183.52,2183.52,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15816.48,0.0,0.0,2183.52,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.726560139111825,25.78220378330259,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 11:00:00,2828,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,19.803847577293368,15.803847577293368,18000.0,2190.24,2190.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.78220378330259,25.83857552964379,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 11:15:00,2829,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.01118232618473,16.01118232618473,18000.0,2190.24,2190.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.83857552964379,25.89579644287433,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 11:30:00,2830,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.239879958252587,16.239879958252587,18000.0,2190.24,2190.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.89579644287433,25.953981912648334,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 11:45:00,2831,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.488961155126134,16.488961155126134,18000.0,2190.24,2190.24,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15809.76,0.0,0.0,2190.24,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.953981912648334,26.013241170887273,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-30 12:00:00,2832,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,20.757359312880716,16.757359312880716,18000.0,1985.82,1985.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,26.013241170887273,25.908676835435987,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:15:00,2833,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.043925109399588,17.043925109399588,18000.0,1985.82,1985.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.908676835435987,25.80631260697703,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:30:00,2834,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.347431425947676,17.347431425947676,18000.0,1985.82,1985.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.80631260697703,25.706231400333742,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 12:45:00,2835,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,21.666578601882385,17.666578601882385,18000.0,1985.82,1985.82,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19104.18,0.0,1104.18,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.706231400333742,25.608508353342454,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 13:00:00,2836,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.0,18.0,18000.0,1892.16,1892.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18504.84,0.0,504.8399999999999,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.608508353342454,25.554460493854904,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 13:15:00,2837,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.34626785868599,18.34626785868599,18000.0,1892.16,1892.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18504.84,0.0,504.8399999999999,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.554460493854904,25.502664410282076,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 13:30:00,2838,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,22.703899405809462,18.703899405809462,18000.0,1892.16,1892.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18504.84,0.0,504.8399999999999,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.502664410282076,25.453171357131918,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 13:45:00,2839,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.07136320818103,19.07136320818103,18000.0,1892.16,1892.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18504.84,0.0,504.8399999999999,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.453171357131918,25.406023686294066,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 14:00:00,2840,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.447085729384874,19.447085729384874,18000.0,1016.34,1016.34,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19380.66,0.0,1380.6599999999999,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.406023686294066,25.361254660286452,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 14:15:00,2841,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,23.829458067903232,19.829458067903232,18000.0,1016.34,1016.34,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19380.66,0.0,1380.6599999999999,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.361254660286452,25.318888304454298,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 14:30:00,2842,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,24.21684284667969,20.21684284667969,18000.0,1016.34,1016.34,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19380.66,0.0,1380.6599999999999,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.318888304454298,25.278939298754317,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 14:45:00,2843,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,24.607581224619143,20.607581224619143,18000.0,1016.34,1016.34,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19380.66,0.0,1380.6599999999999,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.278939298754317,25.241412909587304,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-30 15:00:00,2844,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.0,21.0,18000.0,893.46,893.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,19922.13076198606,19922.13076198606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9055513982720936,7.04413122780644,2828.1884760102434,2828.1884760102434,19934.728476010245,0.0,1934.7284760102434,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.241412909587304,25.18063898125598,0.5,0.5,20828.188476010244,1.1571215820005691,False,0,0,1
2025-07-30 15:15:00,2845,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.392418775380857,21.392418775380857,18000.0,893.46,893.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.18063898125598,25.106830242597933,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:30:00,2846,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,25.78315715332031,21.78315715332031,18000.0,893.46,893.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.106830242597933,25.035634581470745,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 15:45:00,2847,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.170541932096768,22.170541932096768,18000.0,893.46,893.46,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20196.54,0.0,2196.54,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,25.035634581470745,24.967018435318018,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-30 16:00:00,2848,tou_screen_g2_cp0_mild_mpc_no_tes,mpc_no_tes,26.552914270615126,22.552914270615126,18000.0,666.66,666.66,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20423.34,0.0,2423.34,0.0,21090.0,20423.34,0.0,0,,0.0,0.0,,0.0,0.5,24.967018435318018,24.900939099391564,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
