timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18760.885353458405,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.119489853865048,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62,0.0,0,,0.0,0.0,,0.0,0.5,24.119489853865048,24.236695644696685,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62000000003,0.0,0,,0.0,0.0,,0.0,0.5,24.236695644696685,24.351534929924316,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.35153492992431,24.463933041307897,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.463933041307897,24.57382341795054,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.57382341795054,24.68114790451946,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.68114790451946,24.78585701339886,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.785857013398857,24.887910149652473,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.887910149652473,24.987275797832886,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.987275797832886,25.08393166983812,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.08393166983812,25.177864813182705,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20703.233460339157,0.0,0,,0.0,0.0,,0.0,0.5,25.177864813182705,25.26907167922007,0.49725686469780556,0.4970082362654567,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.26907167922007,25.233808151024455,0.4970082362654567,0.496759732147324,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 03:15:00,13,tou_screen_g2_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.233808151024455,25.320285624563425,0.496759732147324,0.4965113522812504,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,tou_screen_g2_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.320285624563425,25.28032875893783,0.4965113522812504,0.49626309660510975,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 03:45:00,15,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.28032875893783,25.362167611300762,0.49626309660510975,0.4960149650568072,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.362167611300762,25.317645275714984,0.4960149650568072,0.4957669575742788,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:15:00,17,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.317645275714984,25.271259939085102,0.4957669575742788,0.4955190740954917,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:30:00,18,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271259939085102,25.223068536085428,0.4955190740954917,0.495271314558444,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:45:00,19,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.223068536085428,25.173136532275056,0.495271314558444,0.4950236789011648,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:00:00,20,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.173136532275056,25.12153763928101,0.4950236789011648,0.49477616706171423,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:15:00,21,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.12153763928101,25.06835349469564,0.49477616706171423,0.4945287789781834,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:30:00,22,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.06835349469564,25.013673308058934,0.4945287789781834,0.49428151458869435,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:45:00,23,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.013673308058934,24.957593474441474,0.49428151458869435,0.49403437383140003,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:00:00,24,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,20842.62,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.957593474441474,24.858967157282695,0.49403437383140003,0.49378735664448437,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,20842.62,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.858967157282695,24.800635873520562,0.49378735664448437,0.49354046296616216,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:30:00,26,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,20842.62,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.800635873520562,24.741231621497178,0.49354046296616216,0.4932936927346791,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:45:00,27,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,20842.62,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.741231621497178,24.680875094211043,0.4932936927346791,0.4930470458883118,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 07:00:00,28,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,16630.422829191164,16630.422829191164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7559283104177802,6.890773816403109,2413.4332764780866,2413.4332764780866,19651.673276478086,0.0,1651.6732764780866,0.0,20842.62,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.680875094211043,24.618713643209446,0.4930470458883118,0.49280052236536764,20413.433276478085,1.1340796264710047,False,0,0,1
2025-07-01 07:15:00,29,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20842.62,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.618713643209446,24.518963923939662,0.49280052236536764,0.498429122104185,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20842.62,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.518963923939662,24.415488817645247,0.498429122104185,0.4981799075431329,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20842.62,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.415488817645247,24.311817801175533,0.4981799075431329,0.49793081758936136,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1310.64,1310.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20842.62,18291.34,0.0,0,,0.0,0.0,,0.0,0.5,24.311817801175533,24.373088829406665,0.49793081758936136,0.4976818521805667,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1310.64,1310.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20842.62,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.373088829406665,24.433513701527644,0.4976818521805667,0.4974330112544765,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1310.64,1310.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20842.62,19750.43587850984,0.0,0,,0.0,0.0,,0.0,0.5,24.433513701527644,24.493238922885187,0.4974330112544765,0.4971842947488493,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1310.64,1310.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20842.62,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.493238922885187,24.552411715284656,0.4971842947488493,0.4969357026014749,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,2125.5,2125.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20842.62,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.552411715284656,24.611179399386177,0.4969357026014749,0.4966872347501742,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2125.5,2125.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20842.62,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.611179399386177,24.669688776605327,0.4966872347501742,0.4964388911327991,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2125.5,2125.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20842.62,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.669688776605327,24.728085513165556,0.4964388911327991,0.49619067168723274,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2125.5,2125.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20842.62,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.728085513165556,24.786513528940393,0.49619067168723274,0.49594257635138916,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2317.68,2317.68,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20842.62,20255.34,0.0,0,,0.0,0.0,,0.0,0.5,24.786513528940393,24.845114393702847,0.49594257635138916,0.4956946050632135,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2317.68,2317.68,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.845114393702847,24.904026733367807,0.4956946050632135,0.4954467577606819,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2317.68,2317.68,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.904026733367807,24.96338564877036,0.4954467577606819,0.49519903438180163,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2317.68,2317.68,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20842.62,21089.99999999977,0.0,0,,0.0,0.0,,0.0,0.5,24.96338564877036,25.023322149469298,0.49519903438180163,0.49495143486461074,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2813.16,2813.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023322149469298,25.083962605000806,0.49495143486461074,0.49470395914717846,18000.0,1.0,False,0,0,0
2025-07-01 11:15:00,45,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2813.16,2813.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.083962605000806,25.145428215932466,0.49470395914717846,0.4944566071676049,18000.0,1.0,False,0,0,0
2025-07-01 11:30:00,46,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2813.16,2813.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20842.62,21089.99999999997,0.0,0,,0.0,0.0,,0.0,0.5,25.145428215932466,25.207834506983016,0.4944566071676049,0.49420937886402116,18000.0,1.0,False,0,0,0
2025-07-01 11:45:00,47,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2813.16,2813.16,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.207834506983016,25.27129084437882,0.49420937886402116,0.49396227417458916,18000.0,1.0,False,0,0,0
2025-07-01 12:00:00,48,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.27129084437882,25.170899979514147,0.49396227417458916,0.4937152930375019,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.170899979514147,25.07606074586975,0.4937152930375019,0.4993434353909832,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.07606074586975,24.98008720594519,0.4993434353909832,0.4990937636732877,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.98008720594519,24.886448720047337,0.4990937636732877,0.49884421679145113,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,2821.08,2821.08,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15178.92,0.0,0.0,2821.08,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.886448720047337,24.960212445997072,0.49884421679145113,0.49859479468305545,18000.0,1.0,False,0,0,0
2025-07-01 13:15:00,53,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2821.08,2821.08,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15178.92,0.0,0.0,2821.08,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.960212445997072,25.03550900769345,0.49859479468305545,0.498345497285714,18000.0,1.0,False,0,0,0
2025-07-01 13:30:00,54,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2821.08,2821.08,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15178.92,0.0,0.0,2821.08,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.03550900769345,25.11239370368285,0.498345497285714,0.49809632453707114,18000.0,1.0,False,0,0,0
2025-07-01 13:45:00,55,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2821.08,2821.08,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15178.92,0.0,0.0,2821.08,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.11239370368285,25.190912907145652,0.49809632453707114,0.49784727637480264,18000.0,1.0,False,0,0,0
2025-07-01 14:00:00,56,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1777.74,1777.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16222.26,0.0,0.0,1777.74,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.190912907145652,25.271103879270747,0.49784727637480264,0.4975983527366153,18000.0,1.0,False,0,0,0
2025-07-01 14:15:00,57,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1777.74,1777.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16222.26,0.0,0.0,1777.74,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271103879270747,25.352994621581807,0.4975983527366153,0.497349553560247,18000.0,1.0,False,0,0,0
2025-07-01 14:30:00,58,tou_screen_g2_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1777.74,1777.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16222.26,0.0,0.0,1777.74,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.352994621581807,25.436603767847984,0.497349553560247,0.4971008787834669,18000.0,1.0,False,0,0,0
2025-07-01 14:45:00,59,tou_screen_g2_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1777.74,1777.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,18294.034168696966,18294.034168696966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8315470076680439,6.97434131580463,2623.048305255818,2623.048305255818,18845.308305255818,0.0,845.3083052558179,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.436603767847984,25.384735259777095,0.4971008787834669,0.4968523283440752,20623.04830525582,1.1457249058475456,False,0,0,1
2025-07-01 15:00:00,60,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,1420.5,1420.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18976.5,0.0,976.5,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.384735259777095,25.348821123940848,0.4968523283440752,0.4966039021799032,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 15:15:00,61,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1420.5,1420.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,19025.972082226217,19025.972082226217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8648169128284644,7.007021286381586,2715.2724823605035,2715.2724823605035,19294.772482360502,0.0,1294.7724823605035,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.348821123940848,25.2963715701135,0.4966039021799032,0.49635560022881325,20715.272482360502,1.1508484712422502,False,0,0,1
2025-07-01 15:30:00,62,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1420.5,1420.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.2963715701135,25.22410973901904,0.49635560022881325,0.4961074224286989,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 15:45:00,63,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1420.5,1420.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.22410973901904,25.1544334201051,0.4961074224286989,0.49585936871748454,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,834.66,834.66,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21999.999999998603,21999.999999998603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999365,7.119741100323578,3089.999999999824,3089.999999999824,20255.339999999826,0.0,2255.339999999824,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.1544334201051,25.08729987488923,0.49585936871748454,0.4956114390331258,21089.999999999825,1.1716666666666569,False,0,0,1
2025-07-01 16:15:00,65,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,834.66,834.66,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.00000000072,22000.00000000072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000326,7.119741100323648,3090.000000000091,3090.000000000091,20255.34000000009,0.0,2255.340000000091,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.08729987488923,25.022657395046956,0.4956114390331258,0.4953636333136093,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-01 16:30:00,66,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,834.66,834.66,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,21999.999999998916,21999.999999998916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999507,7.119741100323588,3089.9999999998636,3089.9999999998636,20255.339999999862,0.0,2255.3399999998637,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.022657395046956,24.960445513042146,0.4953636333136093,0.4951159514969525,21089.99999999986,1.171666666666659,False,0,0,1
2025-07-01 16:45:00,67,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,834.66,834.66,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,22000.00000000019,22000.00000000019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000087,7.1197411003236315,3090.0000000000236,3090.0000000000236,20255.340000000022,0.0,2255.340000000024,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.960445513042146,24.900595250326173,0.4951159514969525,0.49486839352120404,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-01 17:00:00,68,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,358.26,358.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.900595250326173,25.00802940204309,0.49486839352120404,0.49462095932444344,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,358.26,358.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20842.62,20398.81487762232,0.0,0,,0.0,0.0,,0.0,0.5,25.00802940204309,25.11673473202101,0.49462095932444344,0.49437364884478124,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,358.26,358.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.11673473202101,25.226623797382434,0.49437364884478124,0.49412646202035887,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,358.26,358.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.226623797382434,25.337601959781786,0.49412646202035887,0.4938793987893487,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,81.48,81.48,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.337601959781786,25.449567802623058,0.4938793987893487,0.49363245908995407,18000.0,1.0,False,0,0,0
2025-07-01 18:15:00,73,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,81.48,81.48,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.449567802623058,25.56241357723572,0.49363245908995407,0.4933856428604091,18000.0,1.0,False,0,0,0
2025-07-01 18:30:00,74,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,81.48,81.48,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,82.41565780378616,0.0,0.018314590623063592,-0.018314590623063592,0.0,0.018314590623063592,0.018314590623063592,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.56241357723572,25.67540755866507,0.4933856428604091,0.4918947523064338,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,81.48,81.48,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,532.4156578049151,0.0,0.11831459062331447,-0.11831459062331447,0.0,0.10000000000025087,0.10000000000025087,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.67540755866507,25.785677373129253,0.4918947523064338,0.48361112893684893,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,982.415657806832,0.0,0.21831459062374045,-0.21831459062374045,0.0,0.10000000000042598,0.10000000000042598,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.785677373129253,25.893118177849576,0.48361112893684893,0.46853816911805035,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,1432.4156578063544,0.0,0.3183145906236343,-0.3183145906236343,0.0,0.09999999999989387,0.09999999999989387,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.893118177849576,25.997620725692354,0.46853816911805035,0.44667926751829884,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,1882.4156578063548,0.0,0.4183145906236344,-0.4183145906236344,0.0,0.10000000000000009,0.10000000000000009,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.997620725692354,26.099071925899043,0.44667926751829884,0.4180378171084776,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,2332.415657806355,0.0,0.5183145906236344,-0.5183145906236344,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.099071925899043,26.19735542075277,0.4180378171084776,0.3826172091629917,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,2782.415657806355,0.0,0.6183145906236344,-0.6183145906236344,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.19735542075277,26.292352175714747,0.3826172091629917,0.34042083326060896,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,3144.2553191404245,0.0,0.6987234042534277,-0.6987234042534277,0.0,0.08040881362979335,0.08040881362979335,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.292352175714747,26.384602283046405,0.34042083326060896,0.2927830002724143,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,2694.2553191404245,0.0,0.5987234042534276,-0.5987234042534276,0.0,0.10000000000000009,0.10000000000000009,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.384602283046405,26.480068244382082,0.2927830002724143,0.25196246446158327,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2244.255319140424,0.0,0.49872340425342754,-0.49872340425342754,0.0,0.10000000000000009,0.10000000000000009,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.480068244382082,26.578588684273182,0.25196246446158327,0.21795581717952725,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,tou_screen_g2_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191404238,0.0,0.3987234042534275,-0.3987234042534275,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.578588684273182,26.680002208030594,0.21795581717952722,0.19075965148198182,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1344.2553191404236,0.0,0.29872340425342747,-0.29872340425342747,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.000000012544,0.0,0,,0.0,0.0,,0.0,0.5,26.680002208030594,26.784148019376172,0.19075965148198182,0.17037056212815474,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,894.2553191404236,0.0,0.19872340425342747,-0.19872340425342747,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784148019376172,26.890866535944994,0.17037056212815474,0.15678514557987414,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,444.2553191404235,0.0,0.09872340425342745,-0.09872340425342745,0.0,0.10000000000000002,0.10000000000000002,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.890866535944994,27.00000000000036,0.15678514557987414,0.15000000000073724,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,20015.09316924041,20009.34848838083,5.7446808595765155,0.0,0.001276595746572559,0.0,0.001276595746572559,0.001276595746572559,0.09872340425342745,0.1,0.1,2,14000.0,22000.0,0.9097769622382004,7.047811863379003,2839.9017393242916,2839.9017393242916,20839.90173932429,0.0,2839.9017393242916,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000036,26.961279882974758,0.15000000000073724,0.150000000000848,20839.90173932429,1.1577723188513496,False,0,0,1
2025-07-01 22:15:00,89,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,19955.066949320586,19941.649274114352,13.417675206235538,0.0,0.002981705601385675,0.0,0.002981705601385675,0.0017051098548131161,0.0,0.0017051098548131161,0.1,2,14000.0,22000.0,0.9070484976963903,7.045438743619603,2832.338435614394,2832.338435614394,20832.338435614394,0.0,2832.338435614394,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.961279882974758,26.922644205947623,0.150000000000848,0.15010017520492902,20832.338435614394,1.1573521353119107,False,0,0,1
2025-07-01 22:30:00,90,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,16486.582324793766,13.417675206235538,0.0,0.002981705601385675,0.0,0.002981705601385675,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.922644205947623,26.909360899075473,0.15010017520492902,0.150200300321408,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 22:45:00,91,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,21480.63213608445,21467.214460878244,13.417675206205015,0.0,0.0029817056013788923,0.0,0.0029817056013788923,6.782768791069316e-15,0.0,6.782768791069316e-15,0.1,2,14000.0,22000.0,0.9763923698220204,7.102069268875245,3024.5596491466404,3024.5596491466404,21024.559649146642,0.0,3024.5596491466404,0.0,21024.559649146642,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.909360899075473,26.857886090588316,0.150200300321408,0.1503003753753283,21024.559649146642,1.168031091619258,False,0,0,1
2025-07-01 23:00:00,92,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0029817056013788923,0.0,0.0029817056013788923,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21024.559649146642,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.857886090588316,26.84291383870648,0.1503003753753283,0.15022522518764064,20397.0,1.1331666666666667,False,0,0,1
