timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 23:15:00,93,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21605.0821675114,21605.0821675114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9820491894323363,7.106373068641071,3040.240353106436,3040.240353106436,21040.240353106437,0.0,3040.240353106436,0.0,21040.240353106437,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.84291383870648,26.78857143152263,0.15022522518764064,0.15015011257504682,21040.240353106437,1.1689022418392465,False,0,0,1
2025-07-01 23:30:00,94,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21040.240353106437,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.78857143152263,26.895286392455144,0.15015011257504682,0.1500750375187593,18000.0,1.0,False,0,0,0
2025-07-01 23:45:00,95,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21040.240353106437,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895286392455144,27.0,0.1500750375187593,0.14999999999999994,18000.0,1.0,False,0,0,0
2025-07-02 00:00:00,96,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.25531914893,5.744680851067449,0.0,0.0012765957446816555,0.0,0.0012765957446816555,0.0012765957446816555,0.0,0.0012765957446816555,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.978907938971428,0.14999999999999994,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:15:00,97,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0003493830774661717,0.0,0.0003493830774661717,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.978907938971428,26.95633437985959,0.15,0.1500205262558012,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:30:00,98,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95633437985959,26.93218057398717,0.1500205262558012,0.1500410422484745,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 00:45:00,99,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93218057398717,26.906367430408153,0.1500410422484745,0.15006154798315147,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:00:00,100,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906367430408153,26.878823990397354,0.15006154798315147,0.1500820434649611,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:15:00,101,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16042.683095300335,457.3169046996652,0.0,0.10162597882214783,0.0,0.10162597882214783,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.878823990397354,26.85286272553151,0.1500820434649611,0.1559775286990298,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:30:00,102,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16057.240691991405,442.7593080085953,0.0,0.0983909573352434,0.0,0.0983909573352434,0.003235021486904424,0.0,0.003235021486904424,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.85286272553151,26.82492663335278,0.1559775286990298,0.16168000867812585,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 01:45:00,103,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15607.240691991405,892.7593080085953,0.0,0.1983909573352434,0.0,0.1983909573352434,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.824926633352778,26.798455697804215,0.16168000867812585,0.17325463741723235,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:00:00,104,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16057.240691991406,442.7593080085935,0.0,0.098390957335243,0.0,0.098390957335243,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.798455697804215,26.76664522208634,0.17325463741723235,0.1789484788419693,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:15:00,105,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15607.240691991406,892.7593080085935,0.0,0.198390957335243,0.0,0.198390957335243,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.76664522208634,26.73623783589021,0.1789484788419693,0.19051447334599386,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:30:00,106,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15607.240691991408,892.7593080085917,0.0,0.1983909573352426,0.0,0.1983909573352426,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.73623783589021,26.70382245186082,0.19051447334599386,0.2020746848527664,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 02:45:00,107,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15607.24069199141,892.7593080085899,0.0,0.1983909573352422,0.0,0.1983909573352422,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20760.12,0.0,0,,0.0,0.0,,0.0,0.5,26.70382245186082,26.669391500990685,0.2020746848527664,0.2136291162537855,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:00:00,108,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,15607.240691991412,892.759308008588,0.0,0.19839095733524179,0.0,0.19839095733524179,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.669391500990685,26.63294686860768,0.2136291162537855,0.22517777043910406,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:15:00,109,tou_screen_g2_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.63294686860768,26.59449988167031,0.22517777043910406,0.23672065029732994,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:30:00,110,tou_screen_g2_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.59449988167031,26.554071255658553,0.23672065029732994,0.24825775871562672,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 03:45:00,111,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21040.240353106437,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.554071255658553,26.511691001287495,0.24825775871562672,0.25978909857971433,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 04:00:00,112,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,20673.051029954608,19780.29172194602,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9396841377252094,7.07301891955567,2922.8044297742804,2922.8044297742804,20922.80442977428,0.0,2922.8044297742804,0.0,21040.240353106437,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.511691001287495,26.436100408718445,0.25978909857971433,0.2713146727738699,20922.80442977428,1.162378023876349,False,0,0,1
2025-07-02 04:15:00,113,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,20657.240691991417,1342.7593080085826,0.0,0.29839095733524057,0.0,0.29839095733524057,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.436100408718445,26.352244456775487,0.2713146727738699,0.28870948418092834,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 04:30:00,114,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,18220.50632936759,17296.461504516927,924.0448248506618,0.0,0.20534329441125818,0.0,0.20534329441125818,0.0930476629239824,0.0,0.0930476629239824,0.1,2,14000.0,22000.0,0.8282048331530723,6.970930934223676,2613.7837975003163,2613.7837975003163,20613.783797500317,0.0,2613.7837975003163,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.352244456775487,26.29199905457993,0.28870948418092834,0.3006290479854993,20613.783797500317,1.1452102109722397,False,0,0,1
2025-07-02 04:45:00,115,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,19685.124807452445,19205.200139133838,479.92466831860656,0.0,0.10664992629302368,0.0,0.10664992629302368,0.0986933681182345,0.0,0.0986933681182345,0.1,2,14000.0,22000.0,0.8947784003387474,7.034608096687462,2798.3257257390082,2798.3257257390082,20798.325725739007,0.0,2798.3257257390082,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.29199905457993,26.215765315559523,0.3006290479854993,0.3067444166312217,20798.325725739007,1.1554625403188337,False,0,0,1
2025-07-02 05:00:00,116,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16458.31270335297,41.68729664702914,0.0,0.009263843699339809,0.0,0.009263843699339809,0.09738608259368386,0.0,0.09738608259368386,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20390.22,0.0,2390.22,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.215765315559523,26.158614290384357,0.3067444166312217,0.30713529524024236,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 05:15:00,117,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16488.23737167166,11.762628328339627,0.0,0.002613917406297695,0.0,0.002613917406297695,0.006649926293042114,0.0,0.006649926293042114,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20390.22,0.0,2390.22,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,26.158614290384357,26.099684809348997,0.30713529524024236,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 05:30:00,118,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.002613917406297695,0.0,0.002613917406297695,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,26.099684809348997,25.997953384067365,0.30713529524024225,0.30698172759262216,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 05:45:00,119,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,6.78,6.78,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21083.22,0.0,3083.22,0.0,21090.0,21083.22,0.0,0,,0.0,0.0,,0.0,0.5,25.997953384067365,25.89508697502236,0.30698172759262216,0.30682823672882586,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:00:00,120,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.89508697502236,25.791187256922814,0.30682823672882586,0.3066748226104615,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:15:00,121,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.791187256922814,25.68636223510021,0.3066748226104615,0.3065214851991563,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:30:00,122,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20970.06,0.0,2970.06,0.0,21090.0,20970.06,0.0,0,,0.0,0.0,,0.0,0.5,25.68636223510021,25.58072577229294,0.3065214851991563,0.3063682244565567,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 06:45:00,123,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,119.94,119.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16485.91657571032,14.083424289683375,0.0,0.0031296498421518612,0.0,0.0031296498421518612,0.0031296498421518612,0.0,0.0031296498421518612,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20277.06,0.0,2277.06,0.0,21090.0,20539.2,0.0,0,,0.0,0.0,,0.0,0.5,25.58072577229294,25.515752716090752,0.3063682244565567,0.30639890727255487,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 07:00:00,124,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0031296498421518612,0.0,0.0031296498421518612,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,20953.20237024053,0.0,0,,0.0,0.0,,0.0,0.5,25.515752716090752,25.408623249685018,0.30639890727255487,0.3062457078189186,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:15:00,125,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.408623249685018,25.30105528887881,0.3062457078189186,0.30609258496500913,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:30:00,126,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.30105528887881,25.193180918656612,0.30609258496500913,0.30593953867252666,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 07:45:00,127,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,329.88,329.88,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20760.12,0.0,2760.12,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.193180918656612,25.08851038411871,0.30593953867252666,0.3116615689031904,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 08:00:00,128,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,448.44,448.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.08851038411871,25.145412516570786,0.3116615689031904,0.31150573811873883,18000.0,1.0,False,0,0,0
2025-07-02 08:15:00,129,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,448.44,448.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.145412516570786,25.201493067951468,0.31150573811873883,0.3113499852496795,18000.0,1.0,False,0,0,0
2025-07-02 08:30:00,130,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,448.44,448.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.201493067951468,25.256898405372873,0.3113499852496795,0.3111943102570547,18000.0,1.0,False,0,0,0
2025-07-02 08:45:00,131,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,448.44,448.44,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17551.56,0.0,0.0,448.44,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.256898405372873,25.311775613183347,0.3111943102570547,0.31103871310192616,18000.0,1.0,False,0,0,0
2025-07-02 09:00:00,132,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,600.36,600.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.311775613183347,25.36627187535919,0.31103871310192616,0.3108831937453752,18000.0,1.0,False,0,0,0
2025-07-02 09:15:00,133,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,600.36,600.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.36627187535919,25.42053385740099,0.3108831937453752,0.3107277521485025,18000.0,1.0,False,0,0,0
2025-07-02 09:30:00,134,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,600.36,600.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.42053385740099,25.47470709038174,0.3107277521485025,0.3105723882724283,18000.0,1.0,False,0,0,0
2025-07-02 09:45:00,135,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,600.36,600.36,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17399.64,0.0,0.0,600.36,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.47470709038174,25.528935359784736,0.3105723882724283,0.3104171020782921,18000.0,1.0,False,0,0,0
2025-07-02 10:00:00,136,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,647.28,647.28,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.528935359784736,25.583360101748692,0.3104171020782921,0.310261893527253,18000.0,1.0,False,0,0,0
2025-07-02 10:15:00,137,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,647.28,647.28,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.583360101748692,25.638119809305895,0.310261893527253,0.31010676258048936,18000.0,1.0,False,0,0,0
2025-07-02 10:30:00,138,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,647.28,647.28,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.638119809305895,25.693349451156294,0.31010676258048936,0.3099517091991991,18000.0,1.0,False,0,0,0
2025-07-02 10:45:00,139,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,647.28,647.28,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17352.72,0.0,0.0,647.28,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.693349451156294,25.74917990546681,0.3099517091991991,0.30979673334459956,18000.0,1.0,False,0,0,0
2025-07-02 11:00:00,140,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,536.4,536.4,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74917990546681,25.805737411120834,0.30979673334459956,0.3096418349779273,18000.0,1.0,False,0,0,0
2025-07-02 11:15:00,141,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,536.4,536.4,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.805737411120834,25.86314303876807,0.3096418349779273,0.3094870140604383,18000.0,1.0,False,0,0,0
2025-07-02 11:30:00,142,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,536.4,536.4,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.86314303876807,25.92151218394017,0.3094870140604383,0.3093322705534081,18000.0,1.0,False,0,0,0
2025-07-02 11:45:00,143,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,536.4,536.4,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17463.6,0.0,0.0,536.4,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92151218394017,25.98095408440309,0.3093322705534081,0.3091776044181314,18000.0,1.0,False,0,0,0
2025-07-02 12:00:00,144,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.98095408440309,25.87657136381328,0.3091776044181314,0.3090230156159224,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:15:00,145,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.87657136381328,25.774387728632203,0.3090230156159224,0.30886850410811445,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:30:00,146,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.774387728632203,25.674486099429604,0.30886850410811445,0.3087140698560604,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 12:45:00,147,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,550.8,550.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20539.2,0.0,2539.2,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.674486099429604,25.576941619755903,0.3087140698560604,0.3085597128211324,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 13:00:00,148,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,537.3,537.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.7,0.0,0.0,537.3,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.576941619755903,25.646821323144778,0.3085597128211324,0.3084054329647219,18000.0,1.0,False,0,0,0
2025-07-02 13:15:00,149,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,537.3,537.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.7,0.0,0.0,537.3,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.646821323144778,25.718255709907197,0.3084054329647219,0.3082512302482395,18000.0,1.0,False,0,0,0
2025-07-02 13:30:00,150,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,537.3,537.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17462.7,0.0,0.0,537.3,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.718255709907197,25.791299955696648,0.3082512302482395,0.3080971046331154,18000.0,1.0,False,0,0,0
2025-07-02 13:45:00,151,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,537.3,537.3,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20552.7,0.0,2552.7,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.791299955696648,25.70100031149187,0.3080971046331154,0.30794305608079886,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:00:00,152,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,460.5,460.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.70100031149187,25.61332204196752,0.30794305608079886,0.3077890845527585,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:15:00,153,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,460.5,460.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.61332204196752,25.52828780711341,0.3077890845527585,0.3076351900104821,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:30:00,154,tou_screen_g2_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,460.5,460.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.52828780711341,25.445910929210974,0.3076351900104821,0.3074813724154769,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 14:45:00,155,tou_screen_g2_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,460.5,460.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20629.5,0.0,2629.5,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.445910929210974,25.366195324622645,0.3074813724154769,0.3073276317292692,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:00:00,156,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,227.76,227.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20862.24,0.0,2862.24,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.366195324622645,25.289135475921643,0.3073276317292692,0.30717396791340457,21090.0,1.1716666666666666,False,0,0,1
2025-07-02 15:15:00,157,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,227.76,227.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20169.24,0.0,2169.24,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.289135475921643,25.2559664444811,0.30717396791340457,0.3070203809294479,20397.0,1.1331666666666667,False,0,0,1
2025-07-02 15:30:00,158,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,227.76,227.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,18536.42832198925,18536.42832198925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.842564923726784,6.98541543401066,2653.5899685706454,2653.5899685706454,20425.829968570648,0.0,2425.829968570645,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.2559664444811,25.2099086798034,0.3070203809294479,0.30686687073898317,20653.589968570646,1.1474216649205915,False,0,0,1
2025-07-02 15:45:00,159,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,227.76,227.76,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16761.80247369487,16761.80247369487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7619001124406758,6.8978976855840575,2429.9871116855534,2429.9871116855534,20202.227111685555,0.0,2202.2271116855536,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.2099086798034,25.17959872329484,0.30686687073898317,0.30671343730361367,20429.987111685554,1.1349992839825307,False,0,0,1
2025-07-02 16:00:00,160,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,85.14,85.14,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21940.71922720725,21940.71922720725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9973054194185114,7.117761966789794,3082.5306226281136,3082.5306226281136,20997.390622628114,0.0,2997.3906226281138,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.17959872329484,25.112768229044462,0.30671343730361367,0.30656008058496187,21082.530622628114,1.1712517012571175,False,0,0,1
2025-07-02 16:15:00,161,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,85.14,85.14,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.00000000168,22000.00000000168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000764,7.11974110032368,3090.000000000212,3090.000000000212,21004.86000000021,0.0,3004.860000000212,0.0,21090.0,21004.86000000021,0.0,0,,0.0,0.0,,0.0,0.5,25.112768229044462,25.04798248971006,0.30656008058496187,0.3064068005446694,21090.00000000021,1.1716666666666784,False,0,0,1
2025-07-02 16:30:00,162,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,85.14,85.14,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,21999.999999999396,21999.999999999396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999726,7.119741100323604,3089.999999999924,3089.999999999924,21004.859999999924,0.0,3004.859999999924,0.0,21090.0,21004.86,0.0,0,,0.0,0.0,,0.0,0.5,25.04798248971006,24.985628154047763,0.3064068005446694,0.3062535971443971,21089.999999999924,1.1716666666666624,False,0,0,1
2025-07-02 16:45:00,163,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,85.14,85.14,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.99999999891,21999.99999999891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999504,7.119741100323588,3089.9999999998627,3089.9999999998627,21004.859999999862,0.0,3004.859999999863,0.0,21090.0,21004.859999999862,0.0,0,,0.0,0.0,,0.0,0.5,24.985628154047763,24.925636238976143,0.3062535971443971,0.30610047034582494,21089.99999999986,1.171666666666659,False,0,0,1
2025-07-02 17:00:00,164,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,49.86,49.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.925636238976143,25.032929535131903,0.30610047034582494,0.30594742011065207,18000.0,1.0,False,0,0,0
2025-07-02 17:15:00,165,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,49.86,49.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.032929535131903,25.141494801861196,0.30594742011065207,0.3057944464005968,18000.0,1.0,False,0,0,0
2025-07-02 17:30:00,166,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,49.86,49.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.141494801861196,25.25124459182977,0.3057944464005968,0.3056415491773965,18000.0,1.0,False,0,0,0
2025-07-02 17:45:00,167,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,49.86,49.86,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17950.14,0.0,0.0,49.86,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25124459182977,25.362084262260357,0.3056415491773965,0.30548872840280783,18000.0,1.0,False,0,0,0
2025-07-02 18:00:00,168,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.18,0.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.362084262260357,25.47391239215019,0.30548872840280783,0.30533598403860646,18000.0,1.0,False,0,0,0
2025-07-02 18:15:00,169,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.18,0.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.47391239215019,25.586621228446763,0.30533598403860646,0.30518331604658716,18000.0,1.0,False,0,0,0
2025-07-02 18:30:00,170,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.18,0.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.586621228446763,25.700097159271582,0.30518331604658716,0.3050307243885639,18000.0,1.0,False,0,0,0
2025-07-02 18:45:00,171,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.18,0.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17999.82,0.0,0.0,0.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.700097159271582,25.814221212165894,0.3050307243885639,0.30487820902636964,18000.0,1.0,False,0,0,0
2025-07-02 19:00:00,172,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.814221212165894,25.928869575225185,0.30487820902636964,0.30472576992185646,18000.0,1.0,False,0,0,0
2025-07-02 19:15:00,173,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.928869575225185,26.043914138891274,0.30472576992185646,0.30457340703689556,18000.0,1.0,False,0,0,0
2025-07-02 19:30:00,174,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.043914138891274,26.15922305608227,0.30457340703689556,0.30442112033337715,18000.0,1.0,False,0,0,0
2025-07-02 19:45:00,175,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,236.10586141652897,0.0,0.0524679692036731,-0.0524679692036731,0.0,0.0524679692036731,0.0524679692036731,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15922305608227,26.27289052430164,0.30442112033337715,0.3007045096914392,18000.0,1.0,False,0,0,0
2025-07-02 20:00:00,176,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,686.105861416529,0.0,0.15246796920367311,-0.15246796920367311,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27289052430164,26.383184717779077,0.3007045096914392,0.2901962790939526,18000.0,1.0,False,0,0,0
2025-07-02 20:15:00,177,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1136.1058614165286,0.0,0.25246796920367304,-0.25246796920367304,0.0,0.09999999999999992,0.09999999999999992,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,26.383184717779077,26.489985012994552,0.2901962790939526,0.27289982435089527,18000.0,1.0,False,0,0,0
2025-07-02 20:30:00,178,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1586.1058614165288,0.0,0.35246796920367307,-0.35246796920367307,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.489985012994552,26.593169317407202,0.27289982435089527,0.2488185395743399,18000.0,1.0,False,0,0,0
2025-07-02 20:45:00,179,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2036.1058614165288,0.0,0.45246796920367305,-0.45246796920367305,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.593169317407202,26.692614684695467,0.2488185395743399,0.2179558171793032,18000.0,1.0,False,0,0,0
2025-07-02 21:00:00,180,tou_screen_g2_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489349,0.0,0.3987234042553189,-0.3987234042553189,0.0,0.05374456494835417,0.05374456494835417,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.692614684695467,26.79338681220044,0.2179558171793032,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-02 21:15:00,181,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1543.4255439088245,0.0,0.34298345420196097,-0.34298345420196097,0.0,0.05573995005335791,0.05573995005335791,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.79338681220044,26.895401058461797,0.1907596514816294,0.16736376525629884,18000.0,1.0,False,0,0,0
