timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-27 04:00:00,2512,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,20673.051029953647,19780.29172194506,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9396841377251658,7.0730189195556346,2922.8044297741594,2922.8044297741594,20922.804429774158,0.0,2922.8044297741594,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.51169100128749,26.436100408718445,0.25978909857971433,0.2713146727738699,20922.804429774158,1.1623780238763421,False,0,0,1
2025-07-27 04:15:00,2513,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,20657.240691991417,1342.7593080085826,0.0,0.29839095733524057,0.0,0.29839095733524057,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.436100408718445,26.352244456775487,0.2713146727738699,0.28870948418092834,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 04:30:00,2514,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,18220.50632936759,17296.461504516927,924.0448248506618,0.0,0.20534329441125818,0.0,0.20534329441125818,0.0930476629239824,0.0,0.0930476629239824,0.1,2,14000.0,22000.0,0.8282048331530723,6.970930934223676,2613.7837975003163,2613.7837975003163,20613.783797500317,0.0,2613.7837975003163,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.352244456775487,26.29199905457993,0.28870948418092834,0.3006290479854993,20613.783797500317,1.1452102109722397,False,0,0,1
2025-07-27 04:45:00,2515,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,19685.124807452445,19205.200139133838,479.92466831860656,0.0,0.10664992629302368,0.0,0.10664992629302368,0.0986933681182345,0.0,0.0986933681182345,0.1,2,14000.0,22000.0,0.8947784003387474,7.034608096687462,2798.3257257390082,2798.3257257390082,20798.325725739007,0.0,2798.3257257390082,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.29199905457993,26.215765315559523,0.3006290479854993,0.3067444166312217,20798.325725739007,1.1554625403188337,False,0,0,1
2025-07-27 05:00:00,2516,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16458.31270335297,41.68729664702914,0.0,0.009263843699339809,0.0,0.009263843699339809,0.09738608259368386,0.0,0.09738608259368386,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.215765315559523,26.158614290384357,0.3067444166312217,0.30713529524024236,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 05:15:00,2517,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16488.23737167166,11.762628328339627,0.0,0.002613917406297695,0.0,0.002613917406297695,0.006649926293042114,0.0,0.006649926293042114,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,26.158614290384357,26.099684809348997,0.30713529524024236,0.30713529524024225,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 05:30:00,2518,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.002613917406297695,0.0,0.002613917406297695,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.099684809348997,25.997953384067365,0.30713529524024225,0.30698172759262216,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 05:45:00,2519,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.997953384067365,25.89508697502236,0.30698172759262216,0.30682823672882586,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:00:00,2520,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,126.24,126.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.00000000019,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,25.89508697502236,25.791187256922814,0.30682823672882586,0.3066748226104615,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:15:00,2521,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,126.24,126.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.00000000019,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,25.791187256922814,25.68636223510021,0.3066748226104615,0.3065214851991563,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:30:00,2522,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,126.24,126.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20963.76,0.0,2963.76,0.0,21090.00000000019,20963.76,0.0,0,,0.0,0.0,,0.0,0.5,25.68636223510021,25.58072577229294,0.3065214851991563,0.3063682244565567,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 06:45:00,2523,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,126.24,126.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16485.91657571032,14.083424289683375,0.0,0.0031296498421518612,0.0,0.0031296498421518612,0.0031296498421518612,0.0,0.0031296498421518612,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20270.76,0.0,2270.76,0.0,21090.00000000019,20417.56727550755,0.0,0,,0.0,0.0,,0.0,0.5,25.58072577229294,25.515752716090752,0.3063682244565567,0.30639890727255487,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 07:00:00,2524,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,325.98,325.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0031296498421518612,0.0,0.0031296498421518612,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.00000000019,20887.32237024053,0.0,0,,0.0,0.0,,0.0,0.5,25.515752716090752,25.408623249685018,0.30639890727255487,0.3062457078189186,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:15:00,2525,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,325.98,325.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.408623249685018,25.30105528887881,0.3062457078189186,0.30609258496500913,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:30:00,2526,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,325.98,325.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.30105528887881,25.193180918656612,0.30609258496500913,0.30593953867252666,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 07:45:00,2527,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,325.98,325.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20764.02,0.0,2764.02,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.193180918656612,25.08851038411871,0.30593953867252666,0.3116615689031904,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 08:00:00,2528,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,684.54,684.54,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.08851038411871,25.145412516570786,0.3116615689031904,0.31150573811873883,18000.0,1.0,False,0,0,0
2025-07-27 08:15:00,2529,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,684.54,684.54,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.145412516570786,25.201493067951468,0.31150573811873883,0.3113499852496795,18000.0,1.0,False,0,0,0
2025-07-27 08:30:00,2530,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,684.54,684.54,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.201493067951468,25.256898405372873,0.3113499852496795,0.3111943102570547,18000.0,1.0,False,0,0,0
2025-07-27 08:45:00,2531,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,684.54,684.54,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17315.46,0.0,0.0,684.54,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.256898405372873,25.311775613183347,0.3111943102570547,0.31103871310192616,18000.0,1.0,False,0,0,0
2025-07-27 09:00:00,2532,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.0,15.0,18000.0,1209.42,1209.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.311775613183347,25.36627187535919,0.31103871310192616,0.3108831937453752,18000.0,1.0,False,0,0,0
2025-07-27 09:15:00,2533,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1209.42,1209.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.36627187535919,25.42053385740099,0.3108831937453752,0.3107277521485025,18000.0,1.0,False,0,0,0
2025-07-27 09:30:00,2534,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1209.42,1209.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.42053385740099,25.47470709038174,0.3107277521485025,0.3105723882724283,18000.0,1.0,False,0,0,0
2025-07-27 09:45:00,2535,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1209.42,1209.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16790.58,0.0,0.0,1209.42,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.47470709038174,25.528935359784736,0.3105723882724283,0.3104171020782921,18000.0,1.0,False,0,0,0
2025-07-27 10:00:00,2536,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1704.24,1704.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.528935359784736,25.583360101748692,0.3104171020782921,0.310261893527253,18000.0,1.0,False,0,0,0
2025-07-27 10:15:00,2537,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1704.24,1704.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.583360101748692,25.638119809305895,0.310261893527253,0.31010676258048936,18000.0,1.0,False,0,0,0
2025-07-27 10:30:00,2538,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1704.24,1704.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.638119809305895,25.693349451156294,0.31010676258048936,0.3099517091991991,18000.0,1.0,False,0,0,0
2025-07-27 10:45:00,2539,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1704.24,1704.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16295.76,0.0,0.0,1704.24,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.693349451156294,25.74917990546681,0.3099517091991991,0.30979673334459956,18000.0,1.0,False,0,0,0
2025-07-27 11:00:00,2540,tou_screen_g2_cp0_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,1384.56,1384.56,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.74917990546681,25.805737411120834,0.30979673334459956,0.3096418349779273,18000.0,1.0,False,0,0,0
2025-07-27 11:15:00,2541,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,1384.56,1384.56,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.805737411120834,25.86314303876807,0.3096418349779273,0.3094870140604383,18000.0,1.0,False,0,0,0
2025-07-27 11:30:00,2542,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,1384.56,1384.56,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.86314303876807,25.92151218394017,0.3094870140604383,0.3093322705534081,18000.0,1.0,False,0,0,0
2025-07-27 11:45:00,2543,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,1384.56,1384.56,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16615.44,0.0,0.0,1384.56,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.92151218394017,25.98095408440309,0.3093322705534081,0.3091776044181314,18000.0,1.0,False,0,0,0
2025-07-27 12:00:00,2544,tou_screen_g2_cp0_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,703.08,703.08,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.98095408440309,25.87657136381328,0.3091776044181314,0.3090230156159224,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:15:00,2545,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,703.08,703.08,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.87657136381328,25.774387728632203,0.3090230156159224,0.30886850410811445,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:30:00,2546,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,703.08,703.08,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.774387728632203,25.674486099429604,0.30886850410811445,0.3087140698560604,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 12:45:00,2547,tou_screen_g2_cp0_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,703.08,703.08,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20386.92,0.0,2386.92,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.674486099429604,25.576941619755903,0.3087140698560604,0.3085597128211324,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 13:00:00,2548,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.0,18.0,18000.0,643.32,643.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17356.68,0.0,0.0,643.32,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.576941619755903,25.646821323144778,0.3085597128211324,0.3084054329647219,18000.0,1.0,False,0,0,0
2025-07-27 13:15:00,2549,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,643.32,643.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17356.68,0.0,0.0,643.32,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.646821323144778,25.718255709907197,0.3084054329647219,0.3082512302482395,18000.0,1.0,False,0,0,0
2025-07-27 13:30:00,2550,tou_screen_g2_cp0_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,643.32,643.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17356.68,0.0,0.0,643.32,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.718255709907197,25.791299955696648,0.3082512302482395,0.3080971046331154,18000.0,1.0,False,0,0,0
2025-07-27 13:45:00,2551,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,643.32,643.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20446.68,0.0,2446.68,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.791299955696648,25.70100031149187,0.3080971046331154,0.30794305608079886,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:00:00,2552,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,801.72,801.72,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.70100031149187,25.61332204196752,0.30794305608079886,0.3077890845527585,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:15:00,2553,tou_screen_g2_cp0_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,801.72,801.72,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.61332204196752,25.52828780711341,0.3077890845527585,0.3076351900104821,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:30:00,2554,tou_screen_g2_cp0_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,801.72,801.72,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.52828780711341,25.445910929210974,0.3076351900104821,0.3074813724154769,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 14:45:00,2555,tou_screen_g2_cp0_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,801.72,801.72,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20288.28,0.0,2288.2799999999997,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.445910929210974,25.366195324622645,0.3074813724154769,0.3073276317292692,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:00:00,2556,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.0,21.0,18000.0,452.1,452.1,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20637.9,0.0,2637.9,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.366195324622645,25.289135475921643,0.3073276317292692,0.30717396791340457,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 15:15:00,2557,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,452.1,452.1,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19944.9,0.0,1944.9,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.289135475921643,25.2559664444811,0.30717396791340457,0.3070203809294479,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 15:30:00,2558,tou_screen_g2_cp0_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,452.1,452.1,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,18536.42832198925,18536.42832198925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.842564923726784,6.98541543401066,2653.5899685706454,2653.5899685706454,20201.489968570648,0.0,2201.4899685706455,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.2559664444811,25.2099086798034,0.3070203809294479,0.30686687073898317,20653.589968570646,1.1474216649205915,False,0,0,1
2025-07-27 15:45:00,2559,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,452.1,452.1,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16761.80247369487,16761.80247369487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7619001124406758,6.8978976855840575,2429.9871116855534,2429.9871116855534,19977.887111685555,0.0,1977.8871116855535,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.2099086798034,25.17959872329484,0.30686687073898317,0.30671343730361367,20429.987111685554,1.1349992839825307,False,0,0,1
2025-07-27 16:00:00,2560,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,151.02,151.02,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,21940.71922720725,21940.71922720725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9973054194185114,7.117761966789794,3082.5306226281136,3082.5306226281136,20931.510622628113,0.0,2931.5106226281137,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.17959872329484,25.112768229044462,0.30671343730361367,0.30656008058496187,21082.530622628114,1.1712517012571175,False,0,0,1
2025-07-27 16:15:00,2561,tou_screen_g2_cp0_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,151.02,151.02,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,22000.00000000168,22000.00000000168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000764,7.11974110032368,3090.000000000212,3090.000000000212,20938.98000000021,0.0,2938.980000000212,0.0,21090.00000000019,20938.98000000021,0.0,0,,0.0,0.0,,0.0,0.5,25.112768229044462,25.04798248971006,0.30656008058496187,0.3064068005446694,21090.00000000021,1.1716666666666784,False,0,0,1
2025-07-27 16:30:00,2562,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,151.02,151.02,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,21999.999999999396,21999.999999999396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999726,7.119741100323604,3089.999999999924,3089.999999999924,20938.979999999923,0.0,2938.979999999924,0.0,21090.00000000019,20938.98,0.0,0,,0.0,0.0,,0.0,0.5,25.04798248971006,24.985628154047763,0.3064068005446694,0.3062535971443971,21089.999999999924,1.1716666666666624,False,0,0,1
2025-07-27 16:45:00,2563,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,151.02,151.02,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,21999.99999999891,21999.99999999891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999504,7.119741100323588,3089.9999999998627,3089.9999999998627,20938.97999999986,0.0,2938.9799999998627,0.0,21090.00000000019,20938.97999999986,0.0,0,,0.0,0.0,,0.0,0.5,24.985628154047763,24.925636238976143,0.3062535971443971,0.30610047034582494,21089.99999999986,1.171666666666659,False,0,0,1
2025-07-27 17:00:00,2564,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,191.76,191.76,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.925636238976143,25.032929535131903,0.30610047034582494,0.30594742011065207,18000.0,1.0,False,0,0,0
2025-07-27 17:15:00,2565,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,191.76,191.76,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000019,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.032929535131903,25.141494801861196,0.30594742011065207,0.3057944464005968,18000.0,1.0,False,0,0,0
2025-07-27 17:30:00,2566,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,191.76,191.76,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000019,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.141494801861196,25.25124459182977,0.3057944464005968,0.3056415491773965,18000.0,1.0,False,0,0,0
2025-07-27 17:45:00,2567,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,191.76,191.76,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17808.24,0.0,0.0,191.76,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.25124459182977,25.362084262260357,0.3056415491773965,0.30548872840280783,18000.0,1.0,False,0,0,0
2025-07-27 18:00:00,2568,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,24.96,24.96,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.362084262260357,25.47391239215019,0.30548872840280783,0.30533598403860646,18000.0,1.0,False,0,0,0
2025-07-27 18:15:00,2569,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,24.96,24.96,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.47391239215019,25.586621228446763,0.30533598403860646,0.30518331604658716,18000.0,1.0,False,0,0,0
2025-07-27 18:30:00,2570,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,24.96,24.96,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.586621228446763,25.700097159271582,0.30518331604658716,0.3050307243885639,18000.0,1.0,False,0,0,0
2025-07-27 18:45:00,2571,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,24.96,24.96,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17975.04,0.0,0.0,24.96,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.700097159271582,25.814221212165894,0.3050307243885639,0.30487820902636964,18000.0,1.0,False,0,0,0
2025-07-27 19:00:00,2572,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.814221212165894,25.928869575225185,0.30487820902636964,0.30472576992185646,18000.0,1.0,False,0,0,0
2025-07-27 19:15:00,2573,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.928869575225185,26.043914138891274,0.30472576992185646,0.30457340703689556,18000.0,1.0,False,0,0,0
2025-07-27 19:30:00,2574,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.043914138891274,26.15922305608227,0.30457340703689556,0.30442112033337715,18000.0,1.0,False,0,0,0
2025-07-27 19:45:00,2575,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,236.10586141652897,0.0,0.0524679692036731,-0.0524679692036731,0.0,0.0524679692036731,0.0524679692036731,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.15922305608227,26.27289052430164,0.30442112033337715,0.3007045096914392,18000.0,1.0,False,0,0,0
2025-07-27 20:00:00,2576,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,686.105861416529,0.0,0.15246796920367311,-0.15246796920367311,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.27289052430164,26.383184717779077,0.3007045096914392,0.2901962790939526,18000.0,1.0,False,0,0,0
2025-07-27 20:15:00,2577,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1136.1058614165286,0.0,0.25246796920367304,-0.25246796920367304,0.0,0.09999999999999992,0.09999999999999992,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.000000000055,0.0,0,,0.0,0.0,,0.0,0.5,26.383184717779077,26.489985012994552,0.2901962790939526,0.27289982435089527,18000.0,1.0,False,0,0,0
2025-07-27 20:30:00,2578,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1586.1058614165288,0.0,0.35246796920367307,-0.35246796920367307,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.489985012994552,26.593169317407202,0.27289982435089527,0.2488185395743399,18000.0,1.0,False,0,0,0
2025-07-27 20:45:00,2579,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2036.1058614165288,0.0,0.45246796920367305,-0.45246796920367305,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.593169317407202,26.692614684695467,0.2488185395743399,0.2179558171793032,18000.0,1.0,False,0,0,0
2025-07-27 21:00:00,2580,tou_screen_g2_cp0_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1794.2553191489349,0.0,0.3987234042553189,-0.3987234042553189,0.0,0.05374456494835417,0.05374456494835417,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.692614684695467,26.79338681220044,0.2179558171793032,0.1907596514816294,18000.0,1.0,False,0,0,0
2025-07-27 21:15:00,2581,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1543.4255439088245,0.0,0.34298345420196097,-0.34298345420196097,0.0,0.05573995005335791,0.05573995005335791,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.79338681220044,26.895401058461797,0.1907596514816294,0.16736376525629884,18000.0,1.0,False,0,0,0
2025-07-27 21:30:00,2582,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,6305.577089031182,6305.577089031182,0.0,1093.4255439088242,0.0,0.24298345420196094,-0.24298345420196094,0.0,0.10000000000000003,0.10000000000000003,0.1,0,4330.0,8000.0,0.7881971361288977,6.910200920712494,912.502713217929,912.502713217929,18912.502713217928,0.0,912.502713217929,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895401058461797,26.952708171832263,0.16736376525629884,0.15077305523495052,18912.502713217928,1.0506945951787738,False,1,0,0
2025-07-27 21:45:00,2583,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,7999.999999999911,7999.999999999911,0.0,643.4255439088241,0.0,0.14298345420196093,-0.14298345420196093,0.0,0.1,0.1,0.1,0,4330.0,8000.0,0.9999999999999889,7.104795737122551,1125.9999999999886,1125.9999999999886,19125.99999999999,0.0,1125.9999999999886,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.952708171832263,27.0,0.15077305523495052,0.14098411882948245,19125.99999999999,1.062555555555555,False,1,0,0
2025-07-27 22:00:00,2584,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,22000.0,22000.0,0.0,193.42554390882415,0.0,0.042983454201960924,-0.042983454201960924,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.944899305057938,0.14098411882948245,0.13799355515308667,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 22:15:00,2585,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,16500.0,16243.425543908825,256.5744560911759,0.0,0.05701654579803908,0.0,0.05701654579803908,0.05701654579803908,0.042983454201960924,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.944899305057938,26.93409244675813,0.13799355515308667,0.14127428044114493,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:30:00,2586,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,16500.0,15826.23650815591,673.7634918440913,0.0,0.14972522040979805,0.0,0.14972522040979805,0.09270867461175897,0.0,0.09270867461175897,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.93409244675813,26.9256973371562,0.14127428044114493,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-27 22:45:00,2587,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,17755.137768092925,17531.374276248836,223.763491844089,0.0,0.04972522040979756,0.0,0.04972522040979756,0.10000000000000049,0.0,0.10000000000000049,0.1,2,14000.0,22000.0,0.8070517167314966,6.94877252659606,2555.1473587797086,2555.1473587797086,20555.147358779708,0.0,2555.1473587797086,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.9256973371562,26.90364943758956,0.15,0.15284635669907562,20555.147358779708,1.141952631043317,False,0,0,1
2025-07-27 23:00:00,2588,tou_screen_g2_cp0_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.04972522040979756,0.0,0.04972522040979756,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000019,21090.00000000027,0.0,0,,0.0,0.0,,0.0,0.5,26.90364943758956,26.847169766880846,0.15284635669907562,0.1527699335207261,21090.0,1.1716666666666666,False,0,0,1
2025-07-27 23:15:00,2589,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,22000.000000001346,22000.000000001346,0.0,56.1309822013994,0.0,0.012473551600310977,-0.012473551600310977,0.0,0.012473551600310977,0.012473551600310977,0.1,2,14000.0,22000.0,1.0000000000000613,7.119741100323624,3090.000000000189,3090.000000000189,21090.00000000019,0.0,3090.000000000189,0.0,21090.00000000019,21090.00000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.847169766880846,26.789420553990833,0.1527699335207261,0.15184616053764027,21090.00000000019,1.171666666666677,False,0,0,1
2025-07-27 23:30:00,2590,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,56.13098220090045,0.0,0.012473551600200099,-0.012473551600200099,0.0,1.1087832041400958e-13,1.1087832041400958e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.789420553990833,26.895709756242958,0.15184616053764027,0.1509228494410535,18000.0,1.0,False,0,0,0
2025-07-27 23:45:00,2591,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,56.13098220086007,0.0,0.012473551600191125,-0.012473551600191125,0.0,8.973724541228023e-15,8.973724541228023e-15,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000019,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895709756242958,27.0,0.1509228494410535,0.15000000000001565,18000.0,1.0,False,0,0,0
2025-07-28 00:00:00,2592,tou_screen_g2_cp0_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.255319150136,5.744680849864157,0.0,0.001276595744414257,0.0,0.001276595744414257,0.001276595744414257,0.012473551600191125,0.013750147344605383,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.97890793897142,0.15000000000001565,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 00:15:00,2593,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0003493830777335702,0.0,0.0003493830777335702,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.97890793897142,26.956334379859584,0.15,0.1500205262558012,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 00:30:00,2594,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.956334379859584,26.932180573987164,0.1500205262558012,0.1500410422484745,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 00:45:00,2595,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932180573987164,26.906367430408146,0.1500410422484745,0.15006154798315147,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 01:00:00,2596,tou_screen_g2_cp0_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.906367430408146,26.878823990397347,0.15006154798315147,0.1500820434649611,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 01:15:00,2597,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16042.683095300335,457.3169046996652,0.0,0.10162597882214783,0.0,0.10162597882214783,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.878823990397347,26.8528627255315,0.1500820434649611,0.1559775286990298,20397.0,1.1331666666666667,False,0,0,1
2025-07-28 01:30:00,2598,tou_screen_g2_cp0_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16057.240691991405,442.7593080085953,0.0,0.0983909573352434,0.0,0.0983909573352434,0.003235021486904424,0.0,0.003235021486904424,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000019,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.8528627255315,26.824926633352774,0.1559775286990298,0.16168000867812585,20397.0,1.1331666666666667,False,0,0,1
