timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-03 21:45:00,279,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814546,20913.533761814546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915702,7.081878891234077,2953.1052539886327,2953.1052539886327,20953.105253988633,0.0,2953.1052539886327,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20953.105253988633,1.1640614029993686,False,0,0,1
2025-07-03 22:00:00,280,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20846.666218300907,20846.666218300907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9475757371954957,7.079433628865289,2944.6799435059143,2944.6799435059143,20944.679943505915,0.0,2944.6799435059143,0.0,21090.00000000009,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20944.679943505915,1.163593330194773,False,0,0,1
2025-07-03 22:15:00,281,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20761.185582728103,20761.185582728103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9436902537603683,7.0762872568684205,2933.909383423741,2933.909383423741,20933.909383423743,0.0,2933.909383423741,0.0,21090.00000000009,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20933.909383423743,1.1629949657457634,False,0,0,1
2025-07-03 22:30:00,282,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20657.45789630095,20657.45789630095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9389753589227705,7.072438084202461,2920.83969493392,2920.83969493392,20920.83969493392,0.0,2920.83969493392,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20920.83969493392,1.1622688719407732,False,0,0,1
2025-07-03 22:45:00,283,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20535.927336896977,20535.927336896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9334512425862262,7.067884220767282,2905.5268444490193,2905.5268444490193,20905.52684444902,0.0,2905.5268444490193,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20905.52684444902,1.1614181580249456,False,0,0,1
2025-07-03 23:00:00,284,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20397.11431702974,20397.11431702974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9271415598649881,7.062623687555466,2888.036403945747,2888.036403945747,20888.03640394575,0.0,2888.036403945747,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20888.03640394575,1.160446466885875,False,0,0,1
2025-07-03 23:15:00,285,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20241.61325536132,20241.61325536132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9200733297891509,7.056654550509096,2868.4432701755263,2868.4432701755263,20868.443270175525,0.0,2868.4432701755263,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20868.443270175525,1.1593579594541958,False,0,0,1
2025-07-03 23:30:00,286,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20070.09003131041,20070.09003131041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9122768196050186,7.049975079836472,2846.8313439451117,2846.8313439451117,20846.831343945112,0.0,2846.8313439451117,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.5,0.5,20846.831343945112,1.1581572968858396,False,0,0,1
2025-07-03 23:45:00,287,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,19883.279133654,19883.279133654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9037854151660909,7.042583936734909,2823.2931708404044,2823.2931708404044,20823.293170840403,0.0,2823.2931708404044,0.0,21090.00000000009,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.00000000000001,0.5,0.5,20823.293170840403,1.1568496206022447,False,0,0,1
2025-07-04 00:00:00,288,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.000000000025,22000.000000000025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000001,7.119741100323624,3090.0000000000036,3090.0000000000036,21090.000000000004,0.0,3090.0000000000036,0.0,21090.00000000009,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,27.00000000000001,26.98261485386506,0.5,0.5,21090.000000000004,1.1716666666666669,False,0,0,1
2025-07-04 00:15:00,289,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21090.00000000003,0.0,3090.00000000003,0.0,21090.00000000009,21090.00000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.98261485386506,26.963715566571693,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-04 00:30:00,290,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,21999.999999998774,21999.999999998774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999443,7.119741100323584,3089.9999999998454,3089.9999999998454,21089.999999999847,0.0,3089.9999999998454,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.963715566571693,26.94321536473878,0.5,0.5,21089.999999999847,1.1716666666666582,False,0,0,1
2025-07-04 00:45:00,291,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.94321536473878,26.962285273676535,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 01:00:00,292,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.000000000102,22000.000000000102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000047,7.119741100323625,3090.000000000014,3090.000000000014,21090.000000000015,0.0,3090.000000000014,0.0,21090.00000000009,21090.000000000015,0.0,0,,0.0,0.0,,0.0,0.5,26.962285273676535,26.938122419012107,0.5,0.5,21090.000000000015,1.1716666666666675,False,0,0,1
2025-07-04 01:15:00,293,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.938122419012107,26.953397723700053,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 01:30:00,294,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,19709.742606377855,19709.742606377855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8958973911989934,7.035606713047887,2801.4275684036097,2801.4275684036097,20801.42756840361,0.0,2801.4275684036097,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.953397723700053,26.94250235779873,0.5,0.5,20801.42756840361,1.1556348649113117,False,0,0,1
2025-07-04 01:45:00,295,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.000000000724,22000.000000000724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000329,7.119741100323648,3090.0000000000914,3090.0000000000914,21090.00000000009,0.0,3090.0000000000914,0.0,21090.00000000009,21090.00000000009,0.0,0,,0.0,0.0,,0.0,0.5,26.94250235779873,26.912424363990088,0.5,0.5,21090.00000000009,1.1716666666666717,False,0,0,1
2025-07-04 02:00:00,296,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.000000000156,22000.000000000156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.000000000000007,7.119741100323625,3090.000000000022,3090.000000000022,21090.000000000022,0.0,3090.000000000022,0.0,21090.00000000009,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.912424363990088,26.88040211971485,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-04 02:15:00,297,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88040211971485,26.846409156159503,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:30:00,298,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.846409156159503,26.810428363643535,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 02:45:00,299,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.1197411003236235,3090.0000000000337,3090.0000000000337,21090.000000000033,0.0,3090.0000000000337,0.0,21090.00000000009,21090.000000000033,0.0,0,,0.0,0.0,,0.0,0.5,26.810428363643535,26.772452059709558,0.5,0.5,21090.000000000033,1.1716666666666684,False,0,0,1
2025-07-04 03:00:00,300,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,21999.99999999926,21999.99999999926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999665,7.1197411003236,3089.999999999907,3089.999999999907,21089.999999999905,0.0,3089.999999999907,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.772452059709554,26.732482016873693,0.5,0.5,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-04 03:15:00,301,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.732482016873693,26.690529449917264,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 03:30:00,302,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.00000000016,22000.00000000016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000073,7.119741100323625,3090.0000000000223,3090.0000000000223,21090.000000000022,0.0,3090.0000000000223,0.0,21090.00000000009,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,26.690529449917264,26.64661496277405,0.5,0.5,21090.000000000022,1.171666666666668,False,0,0,1
2025-07-04 03:45:00,303,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.000000000015,22000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000007,7.119741100323625,3090.000000000002,3090.000000000002,21090.0,0.0,3090.000000000002,0.0,21090.00000000009,21090.000000000004,0.0,0,,0.0,0.0,,0.0,0.5,26.64661496277405,26.6007684552404,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:00:00,304,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.000000000015,22000.000000000015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000007,7.119741100323625,3090.000000000002,3090.000000000002,21090.0,0.0,3090.000000000002,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.6007684552404,26.55302898990746,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:15:00,305,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55302898990746,26.50344461988525,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:30:00,306,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.50344461988525,26.452072178056074,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 04:45:00,307,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,21999.99999999975,21999.99999999975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999886,7.119741100323616,3089.999999999968,3089.999999999968,21089.999999999967,0.0,3089.999999999968,0.0,21090.00000000009,21089.999999999967,0.0,0,,0.0,0.0,,0.0,0.5,26.452072178056074,26.39897702875962,0.5,0.5,21089.999999999967,1.1716666666666649,False,0,0,1
2025-07-04 05:00:00,308,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21049.02000000003,0.0,3049.02000000003,0.0,21090.00000000009,21049.02000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.39897702875962,26.344232782972846,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-04 05:15:00,309,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.00000000009,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.344232782972846,26.287920978204216,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:30:00,310,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.00000000009,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.287920978204216,26.230130724472772,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 05:45:00,311,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,40.98,40.98,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21049.02,0.0,3049.02,0.0,21090.00000000009,21049.02,0.0,0,,0.0,0.0,,0.0,0.5,26.230130724472772,26.170958317887987,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:00:00,312,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.00000000009,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.170958317887987,26.110506823484823,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:15:00,313,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,20708.88000000003,0.0,2708.88000000003,0.0,21090.00000000009,20708.88000000003,0.0,0,,0.0,0.0,,0.0,0.5,26.11050682348482,26.0488856291003,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-04 06:30:00,314,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.00000000009,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,26.0488856291003,25.986209972201785,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 06:45:00,315,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,381.12,381.12,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20708.88,0.0,2708.88,0.0,21090.00000000009,20708.88,0.0,0,,0.0,0.0,,0.0,0.5,25.986209972201785,25.92260044169294,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:00:00,316,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.00000000009,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.92260044169294,25.858182456830693,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:15:00,317,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.00000000009,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.858182456830693,25.793085725484293,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:30:00,318,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.00000000009,20465.1,0.0,0,,0.0,0.0,,0.0,0.5,25.793085725484293,25.72744368405619,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 07:45:00,319,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,946.02,946.02,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20143.98,0.0,2143.98,0.0,21090.00000000009,20680.09830961123,0.0,0,,0.0,0.0,,0.0,0.5,25.72744368405619,25.661392921462916,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 08:00:00,320,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1530.06,1530.06,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.661392921462912,25.760072589642427,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 08:15:00,321,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1530.06,1530.06,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.760072589642427,25.85769567811208,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 08:30:00,322,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1530.06,1530.06,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.85769567811208,25.954409875851336,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 08:45:00,323,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1530.06,1530.06,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16469.94,0.0,0.0,1530.06,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.954409875851336,26.050363581640372,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:00:00,324,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.0,23.0,18000.0,1304.46,1304.46,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.050363581640372,26.145705286493644,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:15:00,325,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.01284646056838,23.01284646056838,18000.0,1304.46,1304.46,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.145705286493644,26.240582955597816,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:30:00,326,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.051330831757138,23.051330831757138,18000.0,1304.46,1304.46,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.240582955597816,26.335143412401212,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 09:45:00,327,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.115288317580617,23.115288317580617,18000.0,1304.46,1304.46,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16695.54,0.0,0.0,1304.46,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.335143412401212,26.429531727492847,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 10:00:00,328,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.20444504226559,23.20444504226559,18000.0,1216.56,1216.56,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.429531727492847,26.523890614888444,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 10:15:00,329,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.318419223029366,23.318419223029366,18000.0,1216.56,1216.56,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.523890614888444,26.61835983830924,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 10:30:00,330,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.45672280493228,23.45672280493228,18000.0,1216.56,1216.56,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.618359838309235,26.713075629996492,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 10:45:00,331,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.61876355080387,23.61876355080387,18000.0,1216.56,1216.56,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16783.44,0.0,0.0,1216.56,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.713075629996492,26.808170124551033,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 11:00:00,332,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,27.803847577293368,23.803847577293368,18000.0,928.74,928.74,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,20161.260000000028,0.0,2161.2600000000302,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.808170124551033,26.738770810222707,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-04 11:15:00,333,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.01118232618473,24.01118232618473,18000.0,928.74,928.74,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.738770810222707,26.670928124999996,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:30:00,334,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.239879958252587,24.239879958252587,18000.0,928.74,928.74,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.670928124999996,26.604753479062044,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 11:45:00,335,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.488961155126134,24.488961155126134,18000.0,928.74,928.74,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20161.26,0.0,2161.26,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.604753479062044,26.540352147239908,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:00:00,336,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,28.757359312880716,24.757359312880716,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.540352147239908,26.47782281254664,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:15:00,337,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.043925109399588,25.043925109399588,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.477822812546638,26.417257137966438,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:30:00,338,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.347431425947676,25.347431425947676,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.417257137966438,26.358739368336334,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 12:45:00,339,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,29.666578601882385,25.666578601882385,18000.0,635.94,635.94,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20454.06,0.0,2454.06,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.358739368336334,26.302345964025033,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:00:00,340,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.0,26.0,18000.0,624.9,624.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.302345964025033,26.248145267977392,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:15:00,341,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.34626785868599,26.34626785868599,18000.0,624.9,624.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.248145267977392,26.19619720755013,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:30:00,342,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,30.703899405809462,26.703899405809462,18000.0,624.9,624.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.19619720755013,26.14655303241534,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 13:45:00,343,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.07136320818103,27.07136320818103,18000.0,624.9,624.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20465.1,0.0,2465.1,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.14655303241534,26.099255089654022,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:00:00,344,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.447085729384874,27.447085729384874,18000.0,1099.32,1099.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.099255089654022,26.054336637002507,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:15:00,345,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,31.829458067903232,27.829458067903232,18000.0,1099.32,1099.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.054336637002507,26.011821695051324,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:30:00,346,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.21684284667969,28.21684284667969,18000.0,1099.32,1099.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,26.011821695051324,25.971724939029233,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 14:45:00,347,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,32.60758122461914,28.60758122461914,18000.0,1099.32,1099.32,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19990.68,0.0,1990.68,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.971724939029233,25.93405163063568,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:00:00,348,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.0,29.0,18000.0,1253.22,1253.22,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.93405163063568,25.898797590213356,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:15:00,349,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.39241877538086,29.39241877538086,18000.0,1253.22,1253.22,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.898797590213356,25.865949209379927,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:30:00,350,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,33.78315715332031,29.78315715332031,18000.0,1253.22,1253.22,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.865949209379924,25.83548350406459,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 15:45:00,351,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.17054193209677,30.170541932096768,18000.0,1253.22,1253.22,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19836.78,0.0,1836.78,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.83548350406459,25.807368207722273,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:00:00,352,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.552914270615126,30.552914270615126,18000.0,1174.8,1174.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.807368207722273,25.781561904326047,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:15:00,353,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,34.92863679181897,30.928636791818967,18000.0,1174.8,1174.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.781561904326047,25.758014200568194,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:30:00,354,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.29610059419054,31.29610059419054,18000.0,1174.8,1174.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.758014200568194,25.736665936532322,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 16:45:00,355,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,35.65373214131401,31.65373214131401,18000.0,1174.8,1174.8,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,22007.068714174606,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19915.2,0.0,1915.2,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.736665936532322,25.71744943393422,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 17:00:00,356,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.0,32.0,18000.0,468.24,468.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22032.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19928.76,0.0,1928.76,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.71744943393422,25.74153878086834,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 17:15:00,357,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.333421398117615,32.333421398117615,18000.0,468.24,468.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22056.006340664466,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19928.76,0.0,1928.76,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.74153878086834,25.767368120590366,0.5,0.5,20397.0,1.1331666666666667,False,0,0,1
2025-07-04 17:30:00,358,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.652568574052324,32.652568574052324,18000.0,468.24,468.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22078.984937331767,2160.0,20227.34442591171,20227.34442591171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9194247466323504,7.056102733316297,2866.6453976648754,2866.6453976648754,20398.405397664876,0.0,2398.4053976648756,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.767368120590366,25.766892289946753,0.5,0.5,20866.645397664877,1.1592580776480488,False,0,0,1
2025-07-04 17:45:00,359,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,36.95607489060041,32.95607489060041,18000.0,468.24,468.24,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22100.837392123227,2160.0,21999.99999999926,21999.99999999926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999665,7.1197411003236,3089.999999999907,3089.999999999907,20621.759999999904,0.0,2621.7599999999065,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.766892289946753,25.754831442075435,0.5,0.5,21089.999999999905,1.1716666666666613,False,0,0,1
2025-07-04 18:00:00,360,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.242640687119284,33.242640687119284,18000.0,88.32,88.32,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21001.68,0.0,3001.68,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.754831442075435,25.74445036907881,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 18:15:00,361,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.511038844873866,33.511038844873866,18000.0,88.32,88.32,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.000000000236,22000.000000000236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000107,7.119741100323632,3090.00000000003,3090.00000000003,21001.68000000003,0.0,3001.68000000003,0.0,21090.00000000009,21001.68000000003,0.0,0,,0.0,0.0,,0.0,0.5,25.74445036907881,25.735637429255153,0.5,0.5,21090.00000000003,1.1716666666666682,False,0,0,1
2025-07-04 18:30:00,362,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.76012004174741,33.76012004174741,18000.0,88.32,88.32,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21001.68,0.0,3001.68,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.735637429255153,25.728275143950423,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 18:45:00,363,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,37.98881767381527,33.98881767381527,18000.0,88.32,88.32,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21001.68,0.0,3001.68,0.0,21090.00000000009,21001.68,0.0,0,,0.0,0.0,,0.0,0.5,25.728275143950423,25.722240695680913,0.5,0.5,21090.0,1.1716666666666666,False,0,0,1
2025-07-04 19:00:00,364,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20964.000000000102,0.0,0,,0.0,0.0,,0.0,0.5,25.722240695680913,25.88240644914543,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 19:15:00,365,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.88240644914543,26.042712367895717,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 19:30:00,366,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.042712367895717,26.203028045048562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 19:45:00,367,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.20302804504856,26.36321990416562,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 20:00:00,368,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.36321990416562,26.523151788841947,0.5,0.5,18000.0,1.0,False,0,0,0
2025-07-04 20:15:00,369,tou_screen_g2_cp0p2_hot_mpc_no_tes,mpc_no_tes,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.00000000009,20963.99999999992,0.0,0,,0.0,0.0,,0.0,0.5,26.523151788841947,26.68268556324332,0.5,0.5,18000.0,1.0,False,0,0,0
