timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-14 18:30:00,1322,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,4.14,4.14,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22158.728643005812,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21085.86,0.0,3085.86,0.0,21090.0,21085.86,0.0,0,,0.0,0.0,,0.0,0.5,25.805370461558965,25.797615927947525,0.2931300375604114,0.2929834725416312,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 18:45:00,1323,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,4.14,4.14,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,22175.194872514698,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21085.86,0.0,3085.86,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.797615927947525,25.79119143776803,0.2929834725416312,0.2928369808053604,21090.0,1.1716666666666666,False,0,0,1
2025-07-14 19:00:00,1324,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22190.122974434875,2160.0,0.0,0.0,0.0,75.27045573741547,0.0,0.016726767941647885,-0.016726767941647885,0.0,0.016726767941647885,0.016726767941647885,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.79119143776803,25.950404814890277,0.2928369808053604,0.29155423297109584,18000.0,1.0,False,0,0,0
2025-07-14 19:15:00,1325,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22203.44902434212,2160.0,0.0,0.0,0.0,525.2704557363097,0.0,0.11672676794140216,-0.11672676794140216,0.0,0.09999999999975427,0.09999999999975427,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.950404814890277,26.106388714415225,0.29155423297109584,0.28347864824989544,18000.0,1.0,False,0,0,0
2025-07-14 19:30:00,1326,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.543277195067716,34.543277195067716,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22215.115958044873,2160.0,0.0,0.0,0.0,975.2704557360627,0.0,0.21672676794134726,-0.21672676794134726,0.0,0.0999999999999451,0.0999999999999451,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.106388714415225,26.259031683700876,0.28347864824989544,0.2686136230601899,18000.0,1.0,False,0,0,0
2025-07-14 19:45:00,1327,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22225.073815941883,2160.0,0.0,0.0,0.0,1425.2704557360626,0.0,0.31672676794134724,-0.31672676794134724,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.259031683700872,26.408218993932497,0.2686136230601899,0.24696255212220958,18000.0,1.0,False,0,0,0
2025-07-14 20:00:00,1328,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22233.279956956878,2160.0,0.0,0.0,0.0,1875.2704557338293,0.0,0.41672676794085095,-0.41672676794085095,0.0,0.09999999999950371,0.09999999999950371,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947621,0.0,0,,0.0,0.0,,0.0,0.5,26.408218993932497,26.55383323031088,0.24696255212220958,0.2185288284588624,18000.0,1.0,False,0,0,0
2025-07-14 20:15:00,1329,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22239.699241134196,2160.0,0.0,0.0,0.0,1800.0000000008556,0.0,0.40000000000019015,-0.40000000000019015,0.0,0.016726767940660803,0.016726767940660803,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476193,0.0,0,,0.0,0.0,,0.0,0.5,26.55383323031088,26.699694421603983,0.2185288284588624,0.1912456510011418,18000.0,1.0,False,0,0,0
2025-07-14 20:30:00,1330,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22244.304180113482,2160.0,0.0,0.0,0.0,1350.0000000008556,0.0,0.3000000000001901,-0.3000000000001901,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.786009476233,0.0,0,,0.0,0.0,,0.0,0.5,26.699694421603983,26.84846990455382,0.1912456510011418,0.17076959339301961,18000.0,1.0,False,0,0,0
2025-07-14 20:45:00,1331,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,22247.07505483908,2160.0,0.0,0.0,0.0,900.0000000008555,0.0,0.2000000000001901,-0.2000000000001901,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,20962.78600947626,0.0,0,,0.0,0.0,,0.0,0.5,26.84846990455382,27.0,0.17076959339301961,0.15709725207457106,18000.0,1.0,False,0,0,0
2025-07-14 21:00:00,1332,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,39.0,35.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22248.0,2160.0,20549.999999998992,20549.999999998992,0.0,450.00000000085544,0.0,0.1000000000001901,-0.1000000000001901,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9340909090908632,7.068413992364012,2907.299999999873,2907.299999999873,20907.299999999872,0.0,2907.299999999873,0.0,21090.0,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15709725207457106,0.1502252251876513,20907.299999999872,1.1615166666666596,False,0,0,1
2025-07-14 21:15:00,1333,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.98715353943162,34.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22247.07505483908,2160.0,20990.36515457277,20990.36515457277,0.0,0.0,0.0,0.0,0.0,0.0,0.1000000000001901,0.1000000000001901,0.1,2,14000.0,22000.0,0.954107507026035,7.084671349006383,2962.786009476169,2962.786009476169,20962.78600947617,0.0,2962.786009476169,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.1502252251876513,0.15015011257504685,20962.78600947617,1.164599222748676,False,0,0,1
2025-07-14 21:30:00,1334,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.94866916824286,34.94866916824286,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22244.304180113482,2160.0,20961.501876181654,20961.501876181654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9527955398264388,7.083624447981737,2959.149236398888,2959.149236398888,20959.149236398887,0.0,2959.149236398888,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.15015011257505748,0.15007503751875936,20959.149236398887,1.1643971797999382,False,0,0,1
2025-07-14 21:45:00,1335,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.88471168241938,34.88471168241938,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,22239.699241134196,2160.0,20913.533761814317,20913.533761814317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9506151709915599,7.081878891234068,2953.105253988604,2953.105253988604,20953.105253988604,0.0,2953.105253988604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.15007503751876997,0.15,20953.105253988604,1.164061402999367,False,0,0,1
2025-07-14 22:00:00,1336,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.79555495773441,34.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22233.279956956878,2160.0,20852.410899151633,20846.666218301383,5.744680850251081,0.0,0.0012765957445002403,0.0,0.0012765957445002403,0.0012765957445002403,0.0,0.0012765957445002403,0.1,2,14000.0,22000.0,0.9478368590523469,7.079644253948116,2945.4037732931056,2945.4037732931056,20945.403773293106,0.0,2945.4037732931056,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.000000000000004,27.0,0.1500000000000106,0.15,20945.403773293106,1.163633542960728,False,0,0,1
2025-07-14 22:15:00,1337,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.681580776970634,34.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22225.073815941883,2160.0,20766.93026357917,20761.185582728103,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,1.8047022209977115e-13,0.0,1.8047022209977115e-13,0.1,2,14000.0,22000.0,0.943951375617235,7.076499431033395,2934.633213210975,2934.633213210975,20934.633213210975,0.0,2934.633213210975,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20934.633213210975,1.1630351785117208,False,0,0,1
2025-07-14 22:30:00,1338,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.54327719506772,34.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22215.115958044873,2160.0,20663.202577152017,20657.45789630095,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9392364807796372,7.0726521611828375,2921.563524721154,2921.563524721154,20921.563524721154,0.0,2921.563524721154,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20921.563524721154,1.1623090847067308,False,0,0,1
2025-07-14 22:45:00,1339,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.38123644919613,34.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,22203.44902434212,2160.0,20541.672017748042,20535.927336896977,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9337123644430928,7.068100559889342,2906.2506742362534,2906.2506742362534,20906.250674236253,0.0,2906.2506742362534,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20906.250674236253,1.161458370790903,False,0,0,1
2025-07-14 23:00:00,1340,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,38.19615242270663,34.19615242270663,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22190.122974434875,2160.0,20402.858997880805,20397.11431702974,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9274026817218548,7.062842654655124,2888.7602337329813,2888.7602337329813,20888.76023373298,0.0,2888.7602337329813,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20888.76023373298,1.1604866796518323,False,0,0,1
2025-07-14 23:15:00,1341,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,37.98881767381527,33.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22175.194872514698,2160.0,20247.357936212386,20241.61325536132,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9203344516460176,7.056876518790133,2869.1670999627604,2869.1670999627604,20869.16709996276,0.0,2869.1670999627604,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20869.16709996276,1.1593981722201534,False,0,0,1
2025-07-14 23:30:00,1342,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,37.76012004174741,33.76012004174741,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22158.728643005812,2160.0,20075.834712161475,20070.09003131041,5.7446808510631975,0.0,0.0012765957446807105,0.0,0.0012765957446807105,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9125379414618853,7.050200430654936,2847.555173732346,2847.555173732346,20847.555173732348,0.0,2847.555173732346,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,27.0,0.15,0.15,20847.555173732348,1.1581975096517971,False,0,0,1
2025-07-14 23:45:00,1343,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,37.511038844873866,33.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,22140.794796830916,2160.0,22000.0,21544.255319148935,455.7446808510632,0.0,0.10127659574468072,0.0,0.10127659574468072,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.987542678608797,0.15,0.15587499999999999,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 00:00:00,1344,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,37.242640687119284,33.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22121.470129472586,2160.0,22000.0,21994.255319148935,5.744680851064913,0.0,0.001276595744681092,0.0,0.001276595744681092,0.09999999999999963,0.0,0.09999999999999963,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.987542678608797,26.970270690013052,0.15587499999999999,0.15587206250000002,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 00:15:00,1345,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,36.95607489060041,32.95607489060041,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22100.837392123227,2160.0,22000.0,21544.255319148935,455.7446808510649,0.0,0.10127659574468109,0.0,0.10127659574468109,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.970270690013052,26.95485892374774,0.15587206250000002,0.16174412646875003,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 00:30:00,1346,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,36.652568574052324,32.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22078.984937331767,2160.0,22000.0,21094.255319148935,905.7446808510649,0.0,0.2012765957446811,0.0,0.2012765957446811,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95485892374774,26.941201625637085,0.16174412646875003,0.17348825440551566,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 00:45:00,1347,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,36.333421398117615,32.333421398117615,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22056.006340664466,2160.0,22000.0,20644.25531914894,1355.7446808510613,0.0,0.3012765957446803,0.0,0.3012765957446803,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.941201625637085,26.92920094696367,0.17348825440551566,0.19110151027831287,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 01:00:00,1348,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,36.0,32.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22032.0,2160.0,22000.0,20194.255319148942,1805.7446808510576,0.0,0.4012765957446795,0.0,0.4012765957446795,0.0999999999999992,0.0,0.0999999999999992,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.92920094696367,26.918767276743385,0.19110151027831287,0.21458095952317366,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 01:15:00,1349,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,35.65373214131401,31.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,22007.068714174606,2160.0,16500.0,15144.255319148942,1355.7446808510576,0.0,0.30127659574467947,0.0,0.30127659574467947,0.10000000000000003,0.0,0.10000000000000003,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.918767276743385,26.944319539212973,0.21458095952317366,0.232173669043412,20397.0,1.1331666666666667,False,0,0,1
2025-07-15 01:30:00,1350,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,35.29610059419054,31.29610059419054,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21981.31924278172,2160.0,22000.0,21094.255319148942,905.7446808510576,0.0,0.2012765957446795,0.0,0.2012765957446795,0.09999999999999998,0.0,0.09999999999999998,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.944319539212973,26.923091392753605,0.232173669043412,0.24388258220889023,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 01:45:00,1351,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,21544.255319148942,455.74468085105764,0.0,0.10127659574467948,0.0,0.10127659574467948,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.923091392753605,26.89654067072973,0.24388258220889023,0.24971064091778572,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 02:00:00,1352,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,21094.255319148942,905.7446808510576,0.0,0.2012765957446795,0.0,0.2012765957446795,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.89654067072973,26.87140085733547,0.24971064091778572,0.2614107855973268,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 02:15:00,1353,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,21544.255319148942,455.74468085105764,0.0,0.10127659574467948,0.0,0.10127659574467948,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87140085733547,26.840876610987387,0.2614107855973268,0.26723008020452804,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 02:30:00,1354,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,21994.255319148942,5.7446808510576375,0.0,0.001276595744679475,0.0,0.001276595744679475,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.840876610987387,26.804970024144392,0.26723008020452804,0.26717146516442575,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 02:45:00,1355,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,33.392418775380854,29.392418775380854,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21844.25415182742,2160.0,22000.0,21544.255319148942,455.74468085105764,0.0,0.10127659574467948,0.0,0.10127659574467948,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.804970024144392,26.77044250847648,0.26717146516442575,0.27298787943184344,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 03:00:00,1356,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,21994.255319148942,5.7446808510576375,0.0,0.001276595744679475,0.0,0.001276595744679475,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.770442508476478,26.730526854472682,0.27298787943184344,0.27292638549212744,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 03:15:00,1357,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.001276595744679475,0.0,0.001276595744679475,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.730526854472682,26.688585285304757,0.27292638549212744,0.27278992229938137,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 03:30:00,1358,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.688585285304757,26.64468173408749,0.27278992229938137,0.27265352733823167,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 03:45:00,1359,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.64468173408749,26.598846100965204,0.27265352733823167,0.2725172005745626,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 04:00:00,1360,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.598846100965204,26.551117448875065,0.2725172005745626,0.2723809419742753,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 04:15:00,1361,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.551117448875065,26.501543831271164,0.2723809419742753,0.2722447515032882,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 04:30:00,1362,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,30.70389940580946,26.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.501543831271164,26.450182081377942,0.2722447515032882,0.2721086291275366,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 04:45:00,1363,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.450182081377942,26.397097563875302,0.2721086291275366,0.2719725748129728,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:00:00,1364,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.397097563875302,26.342363890078506,0.2719725748129728,0.27183658852556636,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:15:00,1365,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.342363890078506,26.286062597832405,0.27183658852556636,0.27170067023130356,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:30:00,1366,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.286062597832405,26.228282797490554,0.27170067023130356,0.2715648198961879,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 05:45:00,1367,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,21754.995680940126,245.00431905987716,0.0,0.05444540423552826,0.0,0.05444540423552826,0.05444540423552826,0.0,0.05444540423552826,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.228282797490554,26.17095831788799,0.2715648198961879,0.2746277049850771,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:00:00,1368,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,9.6,9.6,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.05444540423552826,0.0,0.05444540423552826,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.0,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.17095831788799,26.110506823484826,0.2746277049850771,0.27449039113258455,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:15:00,1369,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,9.6,9.6,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.0,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.110506823484823,26.048885629100308,0.27449039113258455,0.27435314593701826,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:30:00,1370,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,9.6,9.6,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.0,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,26.048885629100308,25.98620997220179,0.27435314593701826,0.2742159693640498,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 06:45:00,1371,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,9.6,9.6,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21080.4,0.0,3080.4,0.0,21090.0,21080.4,0.0,0,,0.0,0.0,,0.0,0.5,25.98620997220179,25.922600441692946,0.2742159693640498,0.27407886137936777,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:00:00,1372,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,60.72,60.72,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.0,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.922600441692946,25.8615574568307,0.27407886137936777,0.27981682194867813,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:15:00,1373,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,60.72,60.72,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21428.550975657876,2160.0,22000.0,21100.000000000004,899.9999999999964,0.0,0.19999999999999918,0.0,0.19999999999999918,0.09999999999999917,0.0,0.09999999999999917,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.0,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.8615574568307,25.8031917411093,0.27981682194867813,0.2914269135377037,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:30:00,1374,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,60.72,60.72,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21416.88404195512,2160.0,22000.0,21460.176367751672,539.8236322483281,0.0,0.11996080716629512,0.0,0.11996080716629512,0.08003919283370406,0.0,0.08003919283370406,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.0,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.8031917411093,25.741541530585167,0.2914269135377037,0.29832889750195474,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 07:45:00,1375,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,60.72,60.72,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,21406.926184058117,2160.0,22000.0,21910.176367751672,89.82363224832807,0.0,0.019960807166295128,0.0,0.019960807166295128,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21029.28,0.0,3029.28,0.0,21090.0,21029.28,0.0,0,,0.0,0.0,,0.0,0.5,25.741541530585167,25.67608514484703,0.29832889750195474,0.2993524304742236,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 08:00:00,1376,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,84.6,84.6,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019960807166295128,0.0,0.019960807166295128,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.67608514484703,25.774682169270008,0.2993524304742236,0.2992027542589865,18000.0,1.0,False,0,0,0
2025-07-15 08:15:00,1377,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,84.6,84.6,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.774682169270008,25.872223078854255,0.2992027542589865,0.299053152881857,18000.0,1.0,False,0,0,0
2025-07-15 08:30:00,1378,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,84.6,84.6,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.872223078854255,25.968855559964336,0.299053152881857,0.2989036263054161,18000.0,1.0,False,0,0,0
2025-07-15 08:45:00,1379,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,84.6,84.6,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17915.4,0.0,0.0,84.6,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.968855559964336,26.064728008780236,0.2989036263054161,0.29875417449226344,18000.0,1.0,False,0,0,0
2025-07-15 09:00:00,1380,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.0,23.0,18000.0,288.42,288.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.064728008780236,26.159988913730846,0.29875417449226344,0.29860479740501733,18000.0,1.0,False,0,0,0
2025-07-15 09:15:00,1381,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.01284646056838,23.01284646056838,18000.0,288.42,288.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21384.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.159988913730846,26.25478623743181,0.29860479740501733,0.29845549500631485,18000.0,1.0,False,0,0,0
2025-07-15 09:30:00,1382,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.051330831757138,23.051330831757138,18000.0,288.42,288.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21387.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.25478623743181,26.34926680077489,0.29845549500631485,0.2983062672588117,18000.0,1.0,False,0,0,0
2025-07-15 09:45:00,1383,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.115288317580617,23.115288317580617,18000.0,288.42,288.42,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21392.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17711.58,0.0,0.0,288.42,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.34926680077489,26.44357567180692,0.2983062672588117,0.2981571141251823,18000.0,1.0,False,0,0,0
2025-07-15 10:00:00,1384,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.20444504226559,23.20444504226559,18000.0,200.16,200.16,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21398.720043043122,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.44357567180692,26.537855562015746,0.2981571141251823,0.2980080355681197,18000.0,1.0,False,0,0,0
2025-07-15 10:15:00,1385,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.318419223029366,23.318419223029366,18000.0,200.16,200.16,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21406.926184058117,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.537855562015746,26.63224623260895,0.2980080355681197,0.29785903155033566,18000.0,1.0,False,0,0,0
2025-07-15 10:30:00,1386,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.45672280493228,23.45672280493228,18000.0,200.16,200.16,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21416.88404195512,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.632246232608946,26.726883913328265,0.29785903155033566,0.2977101020345605,18000.0,1.0,False,0,0,0
2025-07-15 10:45:00,1387,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.61876355080387,23.61876355080387,18000.0,200.16,200.16,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21428.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17799.84,0.0,0.0,200.16,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.726883913328265,26.821900736289066,0.2977101020345605,0.29756124698354325,18000.0,1.0,False,0,0,0
2025-07-15 11:00:00,1388,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,27.803847577293368,23.803847577293368,18000.0,417.3,417.3,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21441.87702556512,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20672.7,0.0,2672.7,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.821900736289066,26.752424187269717,0.29756124698354325,0.2974124663600515,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 11:15:00,1389,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,28.01118232618473,24.01118232618473,18000.0,417.3,417.3,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21456.805127485302,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20672.7,0.0,2672.7,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.752424187269717,26.684504701801117,0.2974124663600515,0.29726376012687145,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 11:30:00,1390,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,28.239879958252587,24.239879958252587,18000.0,417.3,417.3,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21473.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20672.7,0.0,2672.7,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.684504701801117,26.618253687618658,0.29726376012687145,0.297115128246808,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 11:45:00,1391,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,28.488961155126134,24.488961155126134,18000.0,417.3,417.3,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,21491.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20672.7,0.0,2672.7,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.618253687618658,26.55377641712339,0.297115128246808,0.2969665706826846,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:00:00,1392,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,28.757359312880716,24.757359312880716,18000.0,558.54,558.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21510.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.55377641712339,26.49117157091203,0.2969665706826846,0.2968180873973433,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:15:00,1393,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,29.043925109399588,25.043925109399588,18000.0,558.54,558.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21531.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.491171570912027,26.430530809566022,0.2968180873973433,0.2966696783536446,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:30:00,1394,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,29.347431425947676,25.347431425947676,18000.0,558.54,558.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21553.015062668233,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.430530809566022,26.37193837553317,0.2966696783536446,0.2965213435144678,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 12:45:00,1395,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,29.666578601882385,25.666578601882385,18000.0,558.54,558.54,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,21575.993659335534,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20531.46,0.0,2531.46,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.37193837553317,26.315470726806385,0.2965213435144678,0.2963730828427106,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:00:00,1396,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,30.0,26.0,18000.0,740.82,740.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21600.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.0,21052.932151909365,0.0,0,,0.0,0.0,,0.0,0.5,26.315470726806385,26.2611962039681,0.2963730828427106,0.29622489630128923,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:15:00,1397,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,30.34626785868599,26.34626785868599,18000.0,740.82,740.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21624.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.0,21058.329331715926,0.0,0,,0.0,0.0,,0.0,0.5,26.2611962039681,26.20917473202589,0.29622489630128923,0.2960767838531386,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:30:00,1398,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,30.703899405809462,26.703899405809462,18000.0,740.82,740.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21650.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.20917473202589,26.15945755831592,0.2960767838531386,0.29592874546121206,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 13:45:00,1399,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,31.07136320818103,27.07136320818103,18000.0,740.82,740.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21677.138150989034,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20349.18,0.0,2349.18,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.15945755831592,26.112087027596413,0.29592874546121206,0.2957807810884815,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:00:00,1400,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,31.447085729384874,27.447085729384874,18000.0,738.9,738.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21704.190172515708,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.112087027596413,26.067096395293973,0.2957807810884815,0.29563289069793725,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:15:00,1401,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,31.829458067903232,27.829458067903232,18000.0,738.9,738.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21731.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.067096395293973,26.0245096797024,0.29563289069793725,0.2954850742525883,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:30:00,1402,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,32.21684284667969,28.21684284667969,18000.0,738.9,738.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21759.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,26.0245096797024,25.984341553766647,0.2954850742525883,0.295337331715462,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 14:45:00,1403,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,32.60758122461914,28.60758122461914,18000.0,738.9,738.9,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21787.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20351.1,0.0,2351.1,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.984341553766647,25.946597276915195,0.295337331715462,0.2951896630496043,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:00:00,1404,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,33.0,29.0,18000.0,589.56,589.56,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21816.0,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.946597276915195,25.91127266723255,0.2951896630496043,0.29504206821807955,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:15:00,1405,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,33.39241877538086,29.39241877538086,18000.0,589.56,589.56,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21844.254151827423,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.91127266723255,25.878354114090886,0.29504206821807955,0.2948945471839705,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:30:00,1406,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,33.78315715332031,29.78315715332031,18000.0,589.56,589.56,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21872.38731503906,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.878354114090886,25.847818631186552,0.2948945471839705,0.29474709991037856,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 15:45:00,1407,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,34.17054193209677,30.170541932096768,18000.0,589.56,589.56,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21900.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20500.44,0.0,2500.44,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.847818631186552,25.819633949754174,0.29474709991037856,0.29459972636042336,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:00:00,1408,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,34.552914270615126,30.552914270615126,18000.0,360.66,360.66,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21927.809827484285,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.819633949754174,25.79375865155902,0.29459972636042336,0.2944524264972432,21090.0,1.1716666666666666,False,0,0,1
2025-07-15 16:15:00,1409,tou_screen_g2_cp0p2_hot_mpc_tes,mpc,34.92863679181897,30.928636791818967,18000.0,360.66,360.66,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21954.861849010966,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20729.34,0.0,2729.34,0.0,21090.0,21027.78,0.0,0,,0.0,0.0,,0.0,0.5,25.79375865155902,25.770142341097984,0.2944524264972432,0.2943052002839946,21090.0,1.1716666666666666,False,0,0,1
