timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-01 00:00:00,0,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18760.885353458405,0.0,0,,0.0,0.0,,0.0,0.5,24.0,24.119489853865048,0.5,0.49975,18000.0,1.0,False,0,0,0
2025-07-01 00:15:00,1,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62,0.0,0,,0.0,0.0,,0.0,0.5,24.119489853865048,24.236695644696685,0.49975,0.4995001250000001,18000.0,1.0,False,0,0,0
2025-07-01 00:30:00,2,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,18878.62000000003,0.0,0,,0.0,0.0,,0.0,0.5,24.236695644696685,24.351534929924316,0.4995001250000001,0.4992503749375001,18000.0,1.0,False,0,0,0
2025-07-01 00:45:00,3,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.35153492992431,24.463933041307897,0.4992503749375001,0.49900074975003134,18000.0,1.0,False,0,0,0
2025-07-01 01:00:00,4,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.463933041307897,24.57382341795054,0.49900074975003134,0.49875124937515636,18000.0,1.0,False,0,0,0
2025-07-01 01:15:00,5,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.57382341795054,24.68114790451946,0.49875124937515636,0.4985018737504688,18000.0,1.0,False,0,0,0
2025-07-01 01:30:00,6,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.68114790451946,24.78585701339886,0.4985018737504688,0.49825262281359356,18000.0,1.0,False,0,0,0
2025-07-01 01:45:00,7,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.785857013398857,24.887910149652473,0.49825262281359356,0.4980034965021868,18000.0,1.0,False,0,0,0
2025-07-01 02:00:00,8,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.887910149652473,24.987275797832886,0.4980034965021868,0.49775449475393574,18000.0,1.0,False,0,0,0
2025-07-01 02:15:00,9,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.987275797832886,25.08393166983812,0.49775449475393574,0.4975056175065588,18000.0,1.0,False,0,0,0
2025-07-01 02:30:00,10,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,25.08393166983812,25.177864813182705,0.4975056175065588,0.49725686469780556,18000.0,1.0,False,0,0,0
2025-07-01 02:45:00,11,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,18000.0,20703.233460339157,0.0,0,,0.0,0.0,,0.0,0.5,25.177864813182705,25.26907167922007,0.49725686469780556,0.4970082362654567,18000.0,1.0,False,0,0,0
2025-07-01 03:00:00,12,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.26907167922007,25.233808151024455,0.4970082362654567,0.496759732147324,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 03:15:00,13,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.233808151024455,25.320285624563425,0.496759732147324,0.4965113522812504,18000.0,1.0,False,0,0,0
2025-07-01 03:30:00,14,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.320285624563425,25.28032875893783,0.4965113522812504,0.49626309660510975,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 03:45:00,15,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.28032875893783,25.362167611300762,0.49626309660510975,0.4960149650568072,18000.0,1.0,False,0,0,0
2025-07-01 04:00:00,16,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21128.19017251571,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.362167611300762,25.317645275714984,0.4960149650568072,0.4957669575742788,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:15:00,17,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.317645275714984,25.271259939085102,0.4957669575742788,0.4955190740954917,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:30:00,18,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,22.70389940580946,18.70389940580946,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21074.68075721828,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.271259939085102,25.223068536085428,0.4955190740954917,0.495271314558444,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 04:45:00,19,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21048.931285825387,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,20397.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.223068536085428,25.173136532275056,0.495271314558444,0.4950236789011648,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:00:00,20,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21024.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.173136532275056,25.12153763928101,0.4950236789011648,0.49477616706171423,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:15:00,21,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20999.99365933553,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.12153763928101,25.06835349469564,0.49477616706171423,0.4945287789781834,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:30:00,22,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20356.2,0.0,0,,0.0,0.0,,0.0,0.5,25.06835349469564,25.013673308058934,0.4945287789781834,0.49428151458869435,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 05:45:00,23,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,40.8,40.8,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20356.2,0.0,2356.2,0.0,20397.0,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,25.013673308058934,24.957593474441474,0.49428151458869435,0.49403437383140003,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:00:00,24,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20842.62,0.0,2842.62,0.0,20842.62,20842.62,0.0,0,,0.0,0.0,,0.0,0.5,24.957593474441474,24.858967157282695,0.49403437383140003,0.49378735664448437,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 06:15:00,25,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,20842.62,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.858967157282695,24.800635873520562,0.49378735664448437,0.49354046296616216,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:30:00,26,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,20842.62,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.800635873520562,24.741231621497178,0.49354046296616216,0.4932936927346791,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 06:45:00,27,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,247.38,247.38,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20149.62,0.0,2149.62,0.0,20842.62,20149.62,0.0,0,,0.0,0.0,,0.0,0.5,24.741231621497178,24.680875094211043,0.4932936927346791,0.4930470458883118,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 07:00:00,28,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,16630.422829191164,16630.422829191164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7559283104177802,6.890773816403109,2413.4332764780866,2413.4332764780866,19651.673276478086,0.0,1651.6732764780866,0.0,20842.62,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.680875094211043,24.618713643209446,0.4930470458883118,0.49280052236536764,20413.433276478085,1.1340796264710047,False,0,0,1
2025-07-01 07:15:00,29,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20842.62,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.618713643209446,24.518963923939662,0.49280052236536764,0.498429122104185,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:30:00,30,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20842.62,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.518963923939662,24.415488817645247,0.498429122104185,0.4981799075431329,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 07:45:00,31,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,761.76,761.76,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20328.24,0.0,2328.24,0.0,20842.62,20328.24,0.0,0,,0.0,0.0,,0.0,0.5,24.415488817645247,24.311817801175533,0.4981799075431329,0.49793081758936136,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 08:00:00,32,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1310.64,1310.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20842.62,18000.0,0.0,0,,0.0,0.0,,0.0,0.5,24.311817801175533,24.373088829406665,0.49793081758936136,0.4976818521805667,18000.0,1.0,False,0,0,0
2025-07-01 08:15:00,33,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1310.64,1310.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20842.62,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.373088829406665,24.433513701527644,0.4976818521805667,0.4974330112544765,18000.0,1.0,False,0,0,0
2025-07-01 08:30:00,34,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1310.64,1310.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20842.62,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.433513701527644,24.493238922885187,0.4974330112544765,0.4971842947488493,18000.0,1.0,False,0,0,0
2025-07-01 08:45:00,35,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1310.64,1310.64,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16689.36,0.0,0.0,1310.64,20842.62,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.493238922885187,24.552411715284656,0.4971842947488493,0.4969357026014749,18000.0,1.0,False,0,0,0
2025-07-01 09:00:00,36,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,2125.5,2125.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20842.62,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.552411715284656,24.611179399386177,0.4969357026014749,0.4966872347501742,18000.0,1.0,False,0,0,0
2025-07-01 09:15:00,37,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2125.5,2125.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20842.62,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.611179399386177,24.669688776605327,0.4966872347501742,0.4964388911327991,18000.0,1.0,False,0,0,0
2025-07-01 09:30:00,38,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2125.5,2125.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20842.62,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.669688776605327,24.728085513165556,0.4964388911327991,0.49619067168723274,18000.0,1.0,False,0,0,0
2025-07-01 09:45:00,39,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2125.5,2125.5,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15874.5,0.0,0.0,2125.5,20842.62,19669.50000000002,0.0,0,,0.0,0.0,,0.0,0.5,24.728085513165556,24.786513528940393,0.49619067168723274,0.49594257635138916,18000.0,1.0,False,0,0,0
2025-07-01 10:00:00,40,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,2317.68,2317.68,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20842.62,19669.5,0.0,0,,0.0,0.0,,0.0,0.5,24.786513528940393,24.845114393702847,0.49594257635138916,0.4956946050632135,18000.0,1.0,False,0,0,0
2025-07-01 10:15:00,41,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,2317.68,2317.68,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.845114393702847,24.904026733367807,0.4956946050632135,0.4954467577606819,18000.0,1.0,False,0,0,0
2025-07-01 10:30:00,42,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,2317.68,2317.68,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.904026733367807,24.96338564877036,0.4954467577606819,0.49519903438180163,18000.0,1.0,False,0,0,0
2025-07-01 10:45:00,43,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,2317.68,2317.68,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15682.32,0.0,0.0,2317.68,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.96338564877036,25.023322149469298,0.49519903438180163,0.49495143486461074,18000.0,1.0,False,0,0,0
2025-07-01 11:00:00,44,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2813.16,2813.16,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023322149469298,25.083962605000806,0.49495143486461074,0.49470395914717846,18000.0,1.0,False,0,0,0
2025-07-01 11:15:00,45,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2813.16,2813.16,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.083962605000806,25.145428215932466,0.49470395914717846,0.4944566071676049,18000.0,1.0,False,0,0,0
2025-07-01 11:30:00,46,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2813.16,2813.16,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.145428215932466,25.207834506983016,0.4944566071676049,0.49420937886402116,18000.0,1.0,False,0,0,0
2025-07-01 11:45:00,47,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2813.16,2813.16,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15186.84,0.0,0.0,2813.16,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.207834506983016,25.27129084437882,0.49420937886402116,0.49396227417458916,18000.0,1.0,False,0,0,0
2025-07-01 12:00:00,48,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.27129084437882,25.170899979514147,0.49396227417458916,0.4937152930375019,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:15:00,49,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.170899979514147,25.07268574586975,0.4937152930375019,0.4934684353909832,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:30:00,50,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.07268574586975,24.97673119032019,0.4934684353909832,0.49322170117328773,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 12:45:00,51,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,3432.96,3432.96,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,17657.04,0.0,0.0,342.96000000000004,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.97673119032019,24.88311158201023,0.49322170117328773,0.4929750903227011,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 13:00:00,52,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,2821.08,2821.08,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15178.92,0.0,0.0,2821.08,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.88311158201023,24.956894079361422,0.4929750903227011,0.49272860277753977,18000.0,1.0,False,0,0,0
2025-07-01 13:15:00,53,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,2821.08,2821.08,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15178.92,0.0,0.0,2821.08,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.956894079361422,25.032209306870122,0.49272860277753977,0.492482238476151,18000.0,1.0,False,0,0,0
2025-07-01 13:30:00,54,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,2821.08,2821.08,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15178.92,0.0,0.0,2821.08,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.032209306870122,25.109112563676657,0.492482238476151,0.492235997356913,18000.0,1.0,False,0,0,0
2025-07-01 13:45:00,55,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,2821.08,2821.08,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,17575.92,0.0,0.0,424.0799999999999,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.109112563676657,25.063900223551993,0.492235997356913,0.49198987935823457,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 14:00:00,56,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1777.74,1777.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,19610.65491334915,19610.65491334915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8913934051522341,7.031573716264394,2788.942519081993,2788.942519081993,19011.20251908199,0.0,1011.2025190819929,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.063900223551993,24.997725730172185,0.49198987935823457,0.4917438844185555,20788.942519081993,1.1549412510601107,False,0,0,1
2025-07-01 14:15:00,57,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1777.74,1777.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.00000000028,22000.00000000028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000127,7.119741100323633,3090.0000000000355,3090.0000000000355,19312.260000000035,0.0,1312.2600000000355,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.997725730172185,24.91615422457192,0.4917438844185555,0.4914980124763462,21090.000000000036,1.1716666666666686,False,0,0,1
2025-07-01 14:30:00,58,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1777.74,1777.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,21999.999999999396,21999.999999999396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9999999999999726,7.119741100323604,3089.999999999924,3089.999999999924,19312.259999999922,0.0,1312.259999999924,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.91615422457192,24.83722059807128,0.4914980124763462,0.4912522634701081,21089.999999999924,1.1716666666666624,False,0,0,1
2025-07-01 14:45:00,59,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1777.74,1777.74,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.000000000204,22000.000000000204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000093,7.1197411003236315,3090.0000000000255,3090.0000000000255,19312.260000000024,0.0,1312.2600000000255,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.83722059807128,24.76092887659561,0.4912522634701081,0.4910066373383731,21090.000000000025,1.1716666666666682,False,0,0,1
2025-07-01 15:00:00,60,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1420.5,1420.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,22000.00000000052,22000.00000000052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0000000000000235,7.119741100323642,3090.0000000000655,3090.0000000000655,19669.500000000065,0.0,1669.5000000000655,0.0,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.76092887659561,24.687273651664757,0.4910066373383731,0.4907611340197039,21090.000000000065,1.1716666666666704,False,0,0,1
2025-07-01 15:15:00,61,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1420.5,1420.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,18976.5,0.0,976.5,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.687273651664757,24.657490092985658,0.4907611340197039,0.49051575345269405,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 15:30:00,62,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1420.5,1420.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,17615.937316145973,17615.937316145973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.8007244234611806,6.941945568116574,2537.6081018343925,2537.6081018343925,19117.108101834394,0.0,1117.1081018343925,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.657490092985658,24.621702440328946,0.49051575345269405,0.49027049557596775,20537.608101834394,1.1409782278796885,False,0,0,1
2025-07-01 15:45:00,63,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1420.5,1420.5,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19669.5,0.0,1669.5,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.621702440328946,24.555414662470138,0.49027049557596775,0.4900253603281798,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 16:00:00,64,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,834.66,834.66,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17165.34,0.0,0.0,834.66,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.555414662470138,24.656650597765953,0.4900253603281798,0.4897803476480157,18000.0,1.0,False,0,0,0
2025-07-01 16:15:00,65,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,834.66,834.66,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17165.34,0.0,0.0,834.66,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.656650597765953,24.759430520107504,0.4897803476480157,0.4895354574741917,18000.0,1.0,False,0,0,0
2025-07-01 16:30:00,66,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,834.66,834.66,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19562.34,0.0,1562.3400000000001,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.759430520107504,24.73994928927422,0.4895354574741917,0.48929068974545464,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 16:45:00,67,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,834.66,834.66,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17165.34,0.0,0.0,834.66,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.739949289274218,24.84633931781694,0.48929068974545464,0.48904604440058197,18000.0,1.0,False,0,0,0
2025-07-01 17:00:00,68,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,358.26,358.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.84633931781694,24.95407865915422,0.48904604440058197,0.48880152137838173,18000.0,1.0,False,0,0,0
2025-07-01 17:15:00,69,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,358.26,358.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.95407865915422,25.06308746206089,0.48880152137838173,0.4885571206176926,18000.0,1.0,False,0,0,0
2025-07-01 17:30:00,70,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,358.26,358.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20842.62,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.06308746206089,25.17327829331584,0.4885571206176926,0.48831284205738373,18000.0,1.0,False,0,0,0
2025-07-01 17:45:00,71,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,358.26,358.26,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17641.74,0.0,0.0,358.26,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.17327829331584,25.284556524175567,0.48831284205738373,0.4880686856363551,18000.0,1.0,False,0,0,0
2025-07-01 18:00:00,72,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,81.48,81.48,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.284556524175567,25.396820747592127,0.4880686856363551,0.4878246512935369,18000.0,1.0,False,0,0,0
2025-07-01 18:15:00,73,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,81.48,81.48,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.396820747592127,25.509963224389338,0.4878246512935369,0.48758073896789017,18000.0,1.0,False,0,0,0
2025-07-01 18:30:00,74,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,81.48,81.48,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.509963224389338,25.62387035648698,0.48758073896789017,0.48733694859840626,18000.0,1.0,False,0,0,0
2025-07-01 18:45:00,75,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,81.48,81.48,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17918.52,0.0,0.0,81.48,20842.62,21090.00000000004,0.0,0,,0.0,0.0,,0.0,0.5,25.62387035648698,25.738423185146953,0.48733694859840626,0.4870932801241071,18000.0,1.0,False,0,0,0
2025-07-01 19:00:00,76,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.000000000022,0.0,0,,0.0,0.0,,0.0,0.5,25.738423185146953,25.853497912108228,0.4870932801241071,0.48684973348404503,18000.0,1.0,False,0,0,0
2025-07-01 19:15:00,77,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.853497912108228,25.968966441379347,0.48684973348404503,0.48660630861730303,18000.0,1.0,False,0,0,0
2025-07-01 19:30:00,78,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.968966441379347,26.084696939368843,0.48660630861730303,0.4863630054629944,18000.0,1.0,False,0,0,0
2025-07-01 19:45:00,79,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,133.02553972888626,0.0,0.029561231050863612,-0.029561231050863612,0.0,0.029561231050863612,0.029561231050863612,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.084696939368843,26.199556719407386,0.4863630054629944,0.4841115881551771,18000.0,1.0,False,0,0,0
2025-07-01 20:00:00,80,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,583.0255397288638,0.0,0.12956123105085862,-0.12956123105085862,0.0,0.09999999999999501,0.09999999999999501,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.199556719407386,26.311036517950008,0.4841115881551771,0.47506781829514444,18000.0,1.0,False,0,0,0
2025-07-01 20:15:00,81,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1033.0255397283452,0.0,0.22956123105074336,-0.22956123105074336,0.0,0.09999999999988474,0.09999999999988474,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.00000000001,0.0,0,,0.0,0.0,,0.0,0.5,26.311036517950008,26.419015749202185,0.47506781829514444,0.45923509205918006,18000.0,1.0,False,0,0,0
2025-07-01 20:30:00,82,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1483.0255397283452,0.0,0.32956123105074336,-0.32956123105074336,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.419015749202185,26.523372358136324,0.45923509205918006,0.4366168039254641,18000.0,1.0,False,0,0,0
2025-07-01 20:45:00,83,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1933.0255397283452,0.0,0.4295612310507434,-0.4295612310507434,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.523372358136324,26.623983435733148,0.4366168039254641,0.4072163466749455,18000.0,1.0,False,0,0,0
2025-07-01 21:00:00,84,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,2383.0255397283454,0.0,0.5295612310507434,-0.5295612310507434,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.623983435733148,26.720725837359186,0.4072163466749455,0.37103711139218254,18000.0,1.0,False,0,0,0
2025-07-01 21:15:00,85,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2833.025539728345,0.0,0.6295612310507434,-0.6295612310507434,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.720725837359186,26.81347680163538,0.37103711139218254,0.3280824874661914,18000.0,1.0,False,0,0,0
2025-07-01 21:30:00,86,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,2833.0255397295027,0.0,0.6295612310510006,-0.6295612310510006,0.0,2.5723867480564877e-13,2.5723867480564877e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.000000000036,0.0,0,,0.0,0.0,,0.0,0.5,26.81347680163538,26.90548956714958,0.3280824874661914,0.28514934085214577,18000.0,1.0,False,0,0,0
2025-07-01 21:45:00,87,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,2383.0255397295027,0.0,0.5295612310510006,-0.5295612310510006,0.0,0.09999999999999998,0.09999999999999998,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90548956714958,27.0,0.28514934085214577,0.24903113907227675,18000.0,1.0,False,0,0,0
2025-07-01 22:00:00,88,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,19508.699350290157,19508.699350290157,0.0,1933.0255397295027,0.0,0.4295612310510006,-0.4295612310510006,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.8867590613768254,7.027386127892888,2776.0961181365597,2776.0961181365597,20776.09611813656,0.0,2776.0961181365597,0.0,20842.62,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.95053705996211,0.24903113907227675,0.21972447465416722,20776.09611813656,1.1542275621186977,False,0,0,1
2025-07-01 22:15:00,89,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,21999.334398290608,21999.334398290608,0.0,1483.0255397295025,0.0,0.32956123105100055,-0.32956123105100055,0.0,0.10000000000000003,0.10000000000000003,0.1,2,14000.0,22000.0,0.9999697453768458,7.119718931820105,3089.9161341846166,3089.9161341846166,21089.916134184616,0.0,3089.9161341846166,0.0,21089.916134184616,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.95053705996211,26.88540648133513,0.21972447465416722,0.19722594182913633,21089.916134184616,1.1716620074547008,False,0,0,1
2025-07-01 22:30:00,90,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,22000.0,22000.0,0.0,1033.0255397295025,0.0,0.22956123105100054,-0.22956123105100054,0.0,0.1,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.88540648133513,26.823234312551904,0.19722594182913633,0.1815321365313875,21090.0,1.1716666666666666,False,0,0,1
2025-07-01 22:45:00,91,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,583.0255397295024,0.0,0.12956123105100054,-0.12956123105100054,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.823234312551904,26.805125383022556,0.18153213653138747,0.17263965639715706,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 23:00:00,92,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,369.4761862390148,0.0,0.0821058191642255,-0.0821058191642255,0.0,0.04745541188677503,0.04745541188677503,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.805125383022556,26.787678838723988,0.17263965639715706,0.16697549559312796,20397.0,1.1331666666666667,False,0,0,1
2025-07-01 23:15:00,93,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,369.4761862384977,0.0,0.0821058191641106,-0.0821058191641106,0.0,1.149080830487037e-13,1.149080830487037e-13,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.787678838723988,26.892914173274587,0.16697549559312796,0.16131416686950867,18000.0,1.0,False,0,0,0
