timestamp,step,scenario_id,controller_type,outdoor_temp_c,wet_bulb_c,it_load_kw,pv_actual_kw,pv_forecast_kw,price_currency_per_mwh,price_total_cny_mwh,price_float_cny_mwh,price_nonfloat_cny_mwh,tou_stage,cp_flag,demand_charge_rate,demand_charge_basis,peak_cap_kw,base_facility_kw,base_cooling_kw_th,q_chiller_kw_th,q_load_kw_th,q_ch_tes_kw_th,q_dis_tes_kw_th,u_ch,u_dis,u_signed,du_ch,du_dis,signed_du,du_signed_max,mode_index,selected_mode_q_min_kw_th,selected_mode_q_max_kw_th,mode_specific_plr,instant_chiller_cop,plant_power_kw,cold_station_power_kw,grid_import_kw,pv_spill_kw,cold_station_proxy_grid_import_kw,cold_station_proxy_pv_spill_kw,episode_peak_grid_so_far_kw,predicted_peak_grid_kw,peak_slack_kw,dr_flag,dr_notice_type,dr_req_kw,dr_baseline_kw,dr_event_id,dr_compensation_cny_per_kwh,dr_response_threshold,room_temp_c,predicted_room_temp_c,soc,predicted_soc,facility_power_kw,pue,fallback_used,z_mode_0,z_mode_1,z_mode_2
2025-07-23 05:30:00,2134,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,15.24,15.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0026139174062986405,0.0,0.0026139174062986405,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21074.76,0.0,3074.76,0.0,21090.0,21074.76,0.0,0,,0.0,0.0,,0.0,0.5,26.099684809348997,25.997953384067365,0.30713529524024225,0.30698172759262216,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 05:45:00,2135,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,15.24,15.24,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21074.76,0.0,3074.76,0.0,21090.0,21074.76,0.0,0,,0.0,0.0,,0.0,0.5,25.997953384067365,25.89508697502236,0.30698172759262216,0.30682823672882586,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:00:00,2136,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,223.2,223.2,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.0,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,25.89508697502236,25.791187256922814,0.30682823672882586,0.3066748226104615,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:15:00,2137,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,223.2,223.2,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20915.20520316908,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.0,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,25.791187256922814,25.68636223510021,0.3066748226104615,0.3065214851991563,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:30:00,2138,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,223.2,223.2,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20897.271356994184,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.0,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,25.68636223510021,25.58072577229294,0.3065214851991563,0.3063682244565567,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 06:45:00,2139,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,223.2,223.2,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,20880.8051274853,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20866.8,0.0,2866.8,0.0,21090.0,20866.8,0.0,0,,0.0,0.0,,0.0,0.5,25.58072577229294,25.47777209040858,0.3063682244565567,0.31209004034432847,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:00:00,2140,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,856.92,856.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20865.877025565118,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.0,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.47777209040858,25.370856265022304,0.31209004034432847,0.31193399532415633,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:15:00,2141,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,856.92,856.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20852.550975657876,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.0,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.370856265022304,25.263500743504824,0.31193399532415633,0.31177802832649426,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:30:00,2142,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,856.92,856.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20840.884041955123,2160.0,22000.0,21550.0,450.0,0.0,0.1,0.0,0.1,0.1,0.0,0.1,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.0,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.263500743504824,25.159212617600353,0.31177802832649426,0.31749713931233103,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 07:45:00,2143,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,856.92,856.92,5.799999999999999,5.799999999999999,0.0,5.799999999999999,flat,0,0.0,per_day_proxy,,20830.926184058113,2160.0,22000.0,21550.000000000004,449.99999999999636,0.0,0.09999999999999919,0.0,0.09999999999999919,8.187894806610529e-16,0.0,8.187894806610529e-16,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,20233.08,0.0,2233.08,0.0,21090.0,20233.08,0.0,0,,0.0,0.0,,0.0,0.5,25.159212617600353,25.05473315475589,0.31749713931233103,0.32321339074267486,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 08:00:00,2144,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1319.94,1319.94,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09999999999999919,0.0,0.09999999999999919,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.0,19727.4,0.0,0,,0.0,0.0,,0.0,0.5,25.05473315475589,25.11182528412313,0.32321339074267486,0.32305178404730356,18000.0,1.0,False,0,0,0
2025-07-23 08:15:00,2145,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,1319.94,1319.94,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.0,19727.4,0.0,0,,0.0,0.0,,0.0,0.5,25.11182528412313,25.16809476368633,0.32305178404730356,0.32289025815527994,18000.0,1.0,False,0,0,0
2025-07-23 08:30:00,2146,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,1319.94,1319.94,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.0,19727.4,0.0,0,,0.0,0.0,,0.0,0.5,25.16809476368633,25.223687966569226,0.32289025815527994,0.3227288130262023,18000.0,1.0,False,0,0,0
2025-07-23 08:45:00,2147,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,1319.94,1319.94,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16680.06,0.0,0.0,1319.94,21090.0,19727.4,0.0,0,,0.0,0.0,,0.0,0.5,25.223687966569226,25.278751983097973,0.3227288130262023,0.3225674486196892,18000.0,1.0,False,0,0,0
2025-07-23 09:00:00,2148,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.0,15.0,18000.0,2033.22,2033.22,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.0,19727.4,0.0,0,,0.0,0.0,,0.0,0.5,25.278751983097973,25.333434003193045,0.3225674486196892,0.3224061648953794,18000.0,1.0,False,0,0,0
2025-07-23 09:15:00,2149,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.01284646056838,15.01284646056838,18000.0,2033.22,2033.22,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20808.92494516092,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.0,19727.4,0.0,0,,0.0,0.0,,0.0,0.5,25.333434003193045,25.38788069826578,0.3224061648953794,0.3222449618129317,18000.0,1.0,False,0,0,0
2025-07-23 09:30:00,2150,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.051330831757138,15.051330831757138,18000.0,2033.22,2033.22,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20811.69581988651,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.0,19727.4,0.0,0,,0.0,0.0,,0.0,0.5,25.38788069826578,25.442237605266666,0.3222449618129317,0.3220838393320253,18000.0,1.0,False,0,0,0
2025-07-23 09:45:00,2151,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.115288317580617,15.115288317580617,18000.0,2033.22,2033.22,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,20816.300758865804,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15966.78,0.0,0.0,2033.22,21090.0,19727.4,0.0,0,,0.0,0.0,,0.0,0.5,25.442237605266666,25.496648515523432,0.3220838393320253,0.3219227974123593,18000.0,1.0,False,0,0,0
2025-07-23 10:00:00,2152,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.20444504226559,15.20444504226559,18000.0,1770.0,1770.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20822.72004304312,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.0,19727.40000000001,0.0,0,,0.0,0.0,,0.0,0.5,25.496648515523432,25.55125487098636,0.3219227974123593,0.32176183601365316,18000.0,1.0,False,0,0,0
2025-07-23 10:15:00,2153,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.318419223029366,15.318419223029366,18000.0,1770.0,1770.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20830.926184058113,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.0,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,25.55125487098636,25.606195170466602,0.32176183601365316,0.32160095509564635,18000.0,1.0,False,0,0,0
2025-07-23 10:30:00,2154,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.45672280493228,15.45672280493228,18000.0,1770.0,1770.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20840.884041955123,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.0,20203.38,0.0,0,,0.0,0.0,,0.0,0.5,25.606195170466602,25.66160438841047,0.32160095509564635,0.32144015461809855,18000.0,1.0,False,0,0,0
2025-07-23 10:45:00,2155,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.61876355080387,15.61876355080387,18000.0,1770.0,1770.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,20852.550975657876,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,16230.0,0.0,0.0,1770.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.66160438841047,25.71761340869893,0.32144015461809855,0.3212794345407895,18000.0,1.0,False,0,0,0
2025-07-23 11:00:00,2156,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,19.803847577293368,15.803847577293368,18000.0,2533.38,2533.38,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20865.877025565118,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15466.619999999999,0.0,0.0,2533.38,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.71761340869893,25.774348475897273,0.3212794345407895,0.3211187948235191,18000.0,1.0,False,0,0,0
2025-07-23 11:15:00,2157,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.01118232618473,16.01118232618473,18000.0,2533.38,2533.38,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20880.8051274853,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15466.619999999999,0.0,0.0,2533.38,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.774348475897273,25.83193066630514,0.3211187948235191,0.3209582354261074,18000.0,1.0,False,0,0,0
2025-07-23 11:30:00,2158,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.239879958252587,16.239879958252587,18000.0,2533.38,2533.38,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20897.271356994184,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15466.619999999999,0.0,0.0,2533.38,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.83193066630514,25.890475381072346,0.3209582354261074,0.32079775630839436,18000.0,1.0,False,0,0,0
2025-07-23 11:45:00,2159,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.488961155126134,16.488961155126134,18000.0,2533.38,2533.38,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,peak,1,0.0,per_day_proxy,,20915.20520316908,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,15466.619999999999,0.0,0.0,2533.38,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.890475381072346,25.950091863551396,0.32079775630839436,0.3206373574302402,18000.0,1.0,False,0,0,0
2025-07-23 12:00:00,2160,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,20.757359312880716,16.757359312880716,18000.0,1969.08,1969.08,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20934.52987052741,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.0,21090.000000000025,0.0,0,,0.0,0.0,,0.0,0.5,25.950091863551396,25.845882742953876,0.3206373574302402,0.3204770387515251,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:15:00,2161,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.043925109399588,17.043925109399588,18000.0,1969.08,1969.08,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20955.16260787677,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.845882742953876,25.743871731265134,0.3204770387515251,0.32031680023214937,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:30:00,2162,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.347431425947676,17.347431425947676,18000.0,1969.08,1969.08,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20977.01506266823,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.743871731265134,25.644141754547725,0.32031680023214937,0.3201566418320333,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 12:45:00,2163,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,21.666578601882385,17.666578601882385,18000.0,1969.08,1969.08,5.799999999999999,5.799999999999999,0.0,5.799999999999999,peak,1,0.0,per_day_proxy,,20999.99365933553,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19120.92,0.0,1120.92,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.644141754547725,25.546767961813984,0.3201566418320333,0.31999656351111727,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:00:00,2164,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,22.0,18.0,18000.0,1744.26,1744.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21024.0,2160.0,20853.334990354528,20853.334990354528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9478788631979331,7.079678125501189,2945.5202087846706,2945.5202087846706,19201.26020878467,0.0,1201.2602087846706,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.546767961813984,25.46041737960112,0.31999656351111727,0.3198365652293617,20945.52020878467,1.1636400115991483,False,0,0,1
2025-07-23 13:15:00,2165,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,22.34626785868599,18.34626785868599,18000.0,1744.26,1744.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21048.931285825387,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19345.74,0.0,1345.74,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.46041737960112,25.367900288545975,0.3198365652293617,0.319676646946747,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:30:00,2166,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,22.703899405809462,18.703899405809462,18000.0,1744.26,1744.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21074.68075721828,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19345.74,0.0,1345.74,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.367900288545975,25.277915283580587,0.319676646946747,0.31951680862327364,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 13:45:00,2167,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,23.07136320818103,19.07136320818103,18000.0,1744.26,1744.26,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21101.13815098903,2160.0,21990.211835704093,21990.211835704093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9995550834410951,7.1194149748027735,3088.7666912987156,3088.7666912987156,19344.506691298717,0.0,1344.5066912987156,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.277915283580587,25.190576839388683,0.31951680862327364,0.31935705021896205,21088.766691298715,1.1715981495165952,False,0,0,1
2025-07-23 14:00:00,2168,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,23.447085729384874,19.447085729384874,18000.0,1856.82,1856.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21128.19017251571,2160.0,21976.605280522585,21976.605280522585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9989366036601175,7.118961193894954,3087.0522653458456,3087.0522653458456,19230.232265345847,0.0,1230.2322653458457,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.190576839388683,25.105945162290993,0.31935705021896205,0.3191973716938526,21087.052265345847,1.1715029036303248,False,0,0,1
2025-07-23 14:15:00,2169,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,1856.82,1856.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21155.720980889033,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.105945162290993,25.023764922385062,0.3191973716938526,0.3190377730080057,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:30:00,2170,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,1856.82,1856.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21183.612684960935,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.023764922385062,24.94422598570922,0.3190377730080057,0.31887825412150167,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 14:45:00,2171,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,1856.82,1856.82,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21211.745848172577,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19233.18,0.0,1233.18,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.94422598570922,24.86733235892809,0.31887825412150167,0.31871881499444094,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 15:00:00,2172,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,1362.6,1362.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19034.4,0.0,1034.4,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.86733235892809,24.834328614409117,0.31871881499444094,0.3185594555869437,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 15:15:00,2173,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,1362.6,1362.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21268.254151827423,2160.0,20391.47941467703,20391.47941467703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.926885427939865,7.062408798167701,2887.326406249306,2887.326406249306,19524.72640624931,0.0,1524.726406249306,0.0,21090.0,20420.386600688507,0.0,0,,0.0,0.0,,0.0,0.5,24.834328614409117,24.774531775954507,0.3185594555869437,0.31840017585915026,20887.326406249307,1.1604070225694059,False,0,0,1
2025-07-23 15:30:00,2174,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,1362.6,1362.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,19034.4,0.0,1034.4,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.774531775954507,24.746455293702187,0.31840017585915026,0.3182409757712207,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 15:45:00,2175,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,1362.6,1362.6,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21324.279019110967,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,19727.4,0.0,1727.4,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.746455293702187,24.679465781043156,0.3182409757712207,0.3180818552833351,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 16:00:00,2176,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,886.62,886.62,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21351.809827484285,2160.0,16499.999999999993,16499.999999999993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.7499999999999997,6.883604505632039,2396.999999999999,2396.999999999999,19510.38,0.0,1510.3799999999992,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.679465781043156,24.656253928796996,0.3180818552833351,0.3179228143556935,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 16:15:00,2177,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,886.62,886.62,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21378.861849010966,2160.0,21906.804021064803,21906.804021064803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9957638191393092,7.116625362574338,3078.2573066541654,3078.2573066541654,20191.637306654167,0.0,2191.6373066541655,0.0,21090.0,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,24.656253928796996,24.59473505224351,0.3179228143556935,0.31776385294851567,21078.257306654166,1.1710142948141204,False,0,0,1
2025-07-23 16:30:00,2178,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,886.62,886.62,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21405.31924278172,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17113.38,0.0,0.0,886.62,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.59473505224351,24.699930233416964,0.31776385294851567,0.31760497102204144,18000.0,1.0,False,0,0,0
2025-07-23 16:45:00,2179,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,886.62,886.62,90.32602739726026,90.32602739726026,73.72602739726027,16.599999999999998,flat,1,0.0,per_day_proxy,,21431.06871417461,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17113.38,0.0,0.0,886.62,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.69993023341696,24.806545369148882,0.31760497102204144,0.31744616853653046,18000.0,1.0,False,0,0,0
2025-07-23 17:00:00,2180,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,339.18,339.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21456.0,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17660.82,0.0,0.0,339.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,24.806545369148882,24.91450855144742,0.31744616853653046,0.31728744545226223,18000.0,1.0,False,0,0,0
2025-07-23 17:15:00,2181,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.333421398117615,24.333421398117615,18000.0,339.18,339.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21480.006340664466,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17660.82,0.0,0.0,339.18,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,24.91450855144742,25.02373993620994,0.31728744545226223,0.3171288017295361,18000.0,1.0,False,0,0,0
2025-07-23 17:30:00,2182,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,339.18,339.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21502.984937331767,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17660.82,0.0,0.0,339.18,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,25.02373993620994,25.1341520972978,0.3171288017295361,0.31697023732867136,18000.0,1.0,False,0,0,0
2025-07-23 17:45:00,2183,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,339.18,339.18,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21524.837392123227,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17660.82,0.0,0.0,339.18,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.1341520972978,25.24565041301013,0.31697023732867136,0.316811752210007,18000.0,1.0,False,0,0,0
2025-07-23 18:00:00,2184,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,51.12,51.12,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21545.470129472586,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17948.88,0.0,0.0,51.12,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.24565041301013,25.35813348330199,0.316811752210007,0.316653346333902,18000.0,1.0,False,0,0,0
2025-07-23 18:15:00,2185,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,51.12,51.12,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17948.88,0.0,0.0,51.12,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.35813348330199,25.471493575960835,0.316653346333902,0.31649501966073507,18000.0,1.0,False,0,0,0
2025-07-23 18:30:00,2186,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,51.12,51.12,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17948.88,0.0,0.0,51.12,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.471493575960835,25.585617099830888,0.31649501966073507,0.3163367721509047,18000.0,1.0,False,0,0,0
2025-07-23 18:45:00,2187,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,51.12,51.12,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,peak,0,0.0,per_day_proxy,,21599.194872514698,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,17948.88,0.0,0.0,51.12,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.585617099830888,25.700385103059553,0.3163367721509047,0.3161786037648293,18000.0,1.0,False,0,0,0
2025-07-23 19:00:00,2188,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21614.12297443488,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.700385103059553,25.81567379423257,0.3161786037648293,0.31602051446294693,18000.0,1.0,False,0,0,0
2025-07-23 19:15:00,2189,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21627.44902434212,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.81567379423257,25.931355084166743,0.31602051446294693,0.3158625042057155,18000.0,1.0,False,0,0,0
2025-07-23 19:30:00,2190,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21639.115958044873,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,25.931355084166743,26.04729714604056,0.3158625042057155,0.31570457295361265,18000.0,1.0,False,0,0,0
2025-07-23 19:45:00,2191,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21649.073815941883,2160.0,0.0,0.0,0.0,371.9724452096724,0.0,0.0826605433799272,-0.0826605433799272,0.0,0.0826605433799272,0.0826605433799272,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.04729714604056,26.160575198125468,0.31570457295361265,0.30993119462230384,18000.0,1.0,False,0,0,0
2025-07-23 20:00:00,2192,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21657.279956956878,2160.0,0.0,0.0,0.0,821.9724452096724,0.0,0.1826605433799272,-0.1826605433799272,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000002,0.0,0,,0.0,0.0,,0.0,0.5,26.160575198125468,26.270482165934197,0.30993119462230384,0.2973672247192911,18000.0,1.0,False,0,0,0
2025-07-23 20:15:00,2193,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,1271.9724452096725,0.0,0.28266054337992724,-0.28266054337992724,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.270482165934197,26.376897413625354,0.2973672247192911,0.2780160585403603,18000.0,1.0,False,0,0,0
2025-07-23 20:30:00,2194,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,1721.9724452096727,0.0,0.3826605433799273,-0.3826605433799273,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.376897413625354,26.47969883640601,0.2780160585403603,0.2518810896836495,18000.0,1.0,False,0,0,0
2025-07-23 20:45:00,2195,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,288.63835616438354,288.63835616438354,248.63835616438354,39.99999999999999,peak,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,2155.0108165593415,0.0,0.4788912925687426,-0.4788912925687426,0.0,0.0962307491888153,0.0962307491888153,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.47969883640601,26.578890687986334,0.2518810896836495,0.21922177328495285,18000.0,1.0,False,0,0,0
2025-07-23 21:00:00,2196,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,31.0,27.0,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21672.0,2160.0,0.0,0.0,0.0,1804.1809446201707,0.0,0.4009290988044824,-0.4009290988044824,0.0,0.07796219376426017,0.07796219376426017,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000935,0.0,0,,0.0,0.0,,0.0,0.5,26.578890687986334,26.68022807078176,0.21922177328495285,0.19187513122952762,18000.0,1.0,False,0,0,0
2025-07-23 21:15:00,2197,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.98715353943162,26.98715353943162,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21671.075054839075,2160.0,0.0,0.0,0.0,1354.1809446201707,0.0,0.3009290988044824,-0.3009290988044824,0.0,0.10000000000000003,0.10000000000000003,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.00000000019,0.0,0,,0.0,0.0,,0.0,0.5,26.68022807078176,26.784298169458264,0.19187513122952762,0.17133564075599966,18000.0,1.0,False,0,0,0
2025-07-23 21:30:00,2198,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.948669168242862,26.948669168242862,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21668.304180113486,2160.0,0.0,0.0,0.0,904.1809446201706,0.0,0.20092909880448237,-0.20092909880448237,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.784298169458264,26.890941399241775,0.17133564075599966,0.157599898288578,18000.0,1.0,False,0,0,0
2025-07-23 21:45:00,2199,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.884711682419383,26.884711682419383,18000.0,0.0,0.0,225.63835616438354,225.63835616438354,192.63835616438354,32.99999999999999,flat,0,0.0,per_day_proxy,,21663.699241134196,2160.0,0.0,0.0,0.0,454.18094462017064,0.0,0.10092909880448236,-0.10092909880448236,0.0,0.1,0.1,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.000000000447,0.0,0,,0.0,0.0,,0.0,0.5,26.890941399241775,27.0,0.157599898288578,0.15066450195325964,18000.0,1.0,False,0,0,0
2025-07-23 22:00:00,2200,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.79555495773441,26.79555495773441,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21657.279956956878,2160.0,19970.281855686808,19970.281855686808,0.0,4.180944620170615,0.0,0.0009290988044823588,-0.0009290988044823588,0.0,0.1,0.1,0.1,2,14000.0,22000.0,0.9077400843494003,7.046041458977467,2834.2555138165376,2834.2555138165376,20834.255513816537,0.0,2834.2555138165376,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.961541525634953,0.15066450195325964,0.15052605157697851,20834.255513816537,1.1574586396564743,False,0,0,1
2025-07-23 22:15:00,2201,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.681580776970634,26.681580776970634,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21649.073815941883,2160.0,19949.275246267072,19949.275246267072,0.0,0.0,0.0,0.0,0.0,0.0,0.0009290988044823588,0.0009290988044823588,0.1,2,14000.0,22000.0,0.9067852384666851,7.045209099660256,2831.608681029651,2831.608681029651,20831.60868102965,0.0,2831.608681029651,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.961541525634953,26.922847182076712,0.15052605157697851,0.15045078855119004,20831.60868102965,1.1573115933905362,False,0,0,1
2025-07-23 22:30:00,2202,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.54327719506772,26.54327719506772,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21639.115958044873,2160.0,22000.0,22000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,1.0,7.119741100323624,3090.0,3090.0,21090.0,0.0,3090.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.922847182076712,26.868212100899786,0.15045078855119004,0.15037556315691444,21090.0,1.1716666666666666,False,0,0,1
2025-07-23 22:45:00,2203,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.38123644919613,26.38123644919613,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,flat,0,0.0,per_day_proxy,,21627.44902434212,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.868212100899786,26.854222862858954,0.15037556315691444,0.150300375375336,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 23:00:00,2204,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,30.196152422706632,26.196152422706632,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21614.12297443488,2160.0,16500.0,16500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.854222862858954,26.839271216633097,0.150300375375336,0.15022522518764833,20397.0,1.1331666666666667,False,0,0,1
2025-07-23 23:15:00,2205,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.98881767381527,25.98881767381527,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21599.194872514698,2160.0,21122.13119094921,21122.13119094921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.9600968723158733,7.089418173509138,2979.3885300596007,2979.3885300596007,20979.3885300596,0.0,2979.3885300596007,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.839271216633097,26.78857143152263,0.15022522518764833,0.1501501125750545,20979.3885300596,1.1655215850033112,False,0,0,1
2025-07-23 23:30:00,2206,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.760120041747413,25.760120041747413,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21582.728643005812,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.78857143152263,26.895286392455144,0.1501501125750545,0.150075037518767,18000.0,1.0,False,0,0,0
2025-07-23 23:45:00,2207,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.511038844873866,25.511038844873866,18000.0,0.0,0.0,78.03835616438356,78.03835616438356,61.43835616438356,16.599999999999998,valley,0,0.0,per_day_proxy,,21564.794796830916,2160.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,-1,0.0,0.0,0.0,0.0,0.0,0.0,18000.0,0.0,0.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.895286392455144,27.0,0.150075037518767,0.15000000000000763,18000.0,1.0,False,0,0,0
2025-07-24 00:00:00,2208,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,29.242640687119284,25.242640687119284,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21545.470129472586,2160.0,16500.0,16494.25531914952,5.7446808504785585,0.0,0.0012765957445507908,0.0,0.0012765957445507908,0.0012765957445507908,0.0,0.0012765957445507908,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,27.0,26.978907938971425,0.15000000000000763,0.15,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 00:15:00,2209,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.956074890600412,24.956074890600412,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21524.837392123227,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0003493830775970364,0.0,0.0003493830775970364,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.978907938971425,26.956334379859587,0.15,0.1500205262558012,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 00:30:00,2210,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.652568574052324,24.652568574052324,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21502.984937331767,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.956334379859587,26.932180573987168,0.1500205262558012,0.1500410422484745,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 00:45:00,2211,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.33342139811761,24.33342139811761,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21480.006340664466,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.932180573987168,26.90636743040815,0.1500410422484745,0.15006154798315147,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 01:00:00,2212,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,28.0,24.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21456.0,2160.0,16500.0,16492.683095300334,7.316904699665222,0.0,0.0016259788221478272,0.0,0.0016259788221478272,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.90636743040815,26.87882399039735,0.15006154798315147,0.1500820434649611,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 01:15:00,2213,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,27.65373214131401,23.65373214131401,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21431.06871417461,2160.0,16500.0,16042.683095300335,457.3169046996652,0.0,0.10162597882214783,0.0,0.10162597882214783,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.87882399039735,26.852862725531505,0.1500820434649611,0.1559775286990298,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 01:30:00,2214,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,27.296100594190538,23.296100594190538,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21405.31924278172,2160.0,16500.0,16057.240691991405,442.7593080085953,0.0,0.0983909573352434,0.0,0.0983909573352434,0.003235021486904424,0.0,0.003235021486904424,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.852862725531505,26.824926633352774,0.1559775286990298,0.16168000867812585,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 01:45:00,2215,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.92863679181897,22.92863679181897,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21378.861849010966,2160.0,16500.0,15607.240691991405,892.7593080085953,0.0,0.1983909573352434,0.0,0.1983909573352434,0.09999999999999999,0.0,0.09999999999999999,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.824926633352774,26.79845569780421,0.16168000867812585,0.17325463741723235,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 02:00:00,2216,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.552914270615126,22.552914270615126,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21351.809827484285,2160.0,16500.0,16057.240691991406,442.7593080085935,0.0,0.098390957335243,0.0,0.098390957335243,0.1000000000000004,0.0,0.1000000000000004,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.79845569780421,26.766645222086336,0.17325463741723235,0.1789484788419693,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 02:15:00,2217,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,26.170541932096768,22.170541932096768,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21324.279019110967,2160.0,16500.0,15607.240691991406,892.7593080085935,0.0,0.198390957335243,0.0,0.198390957335243,0.1,0.0,0.1,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.766645222086336,26.736237835890208,0.1789484788419693,0.19051447334599386,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 02:30:00,2218,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.78315715332031,21.78315715332031,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21296.387315039065,2160.0,16500.0,15607.240691991408,892.7593080085917,0.0,0.1983909573352426,0.0,0.1983909573352426,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.736237835890208,26.703822451860816,0.19051447334599386,0.2020746848527664,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 02:45:00,2219,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.392418775380857,21.392418775380857,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21268.254151827423,2160.0,16500.0,15607.24069199141,892.7593080085899,0.0,0.1983909573352422,0.0,0.1983909573352422,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20397.0,0.0,0,,0.0,0.0,,0.0,0.5,26.703822451860816,26.66939150099068,0.2020746848527664,0.2136291162537855,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 03:00:00,2220,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,25.0,21.0,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21240.0,2160.0,16500.0,15607.240691991412,892.759308008588,0.0,0.19839095733524179,0.0,0.19839095733524179,4.163336342344337e-16,0.0,4.163336342344337e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.66939150099068,26.632946868607675,0.2136291162537855,0.22517777043910406,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 03:15:00,2221,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,24.607581224619143,20.607581224619143,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21211.745848172577,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,3.885780586188048e-16,0.0,3.885780586188048e-16,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,20764.62,0.0,0,,0.0,0.0,,0.0,0.5,26.632946868607675,26.594499881670306,0.22517777043910406,0.23672065029732994,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 03:30:00,2222,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,24.21684284667969,20.21684284667969,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21183.612684960935,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21069.48,0.0,0,,0.0,0.0,,0.0,0.5,26.594499881670306,26.55407125565855,0.23672065029732994,0.24825775871562672,20397.0,1.1331666666666667,False,0,0,1
2025-07-24 03:45:00,2223,tou_screen_g2_cp0p2_mild_mpc_tes,mpc,23.829458067903232,19.829458067903232,18000.0,0.0,0.0,5.799999999999999,5.799999999999999,0.0,5.799999999999999,valley,0,0.0,per_day_proxy,,21155.720980889033,2160.0,16500.0,15607.240691991414,892.7593080085862,0.0,0.1983909573352414,0.0,0.1983909573352414,0.0,0.0,0.0,0.1,2,14000.0,22000.0,0.75,6.88360450563204,2397.0,2397.0,20397.0,0.0,2397.0,0.0,21090.0,21090.0,0.0,0,,0.0,0.0,,0.0,0.5,26.55407125565855,26.511691001287492,0.24825775871562672,0.25978909857971433,20397.0,1.1331666666666667,False,0,0,1
