step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
0,142,2024-01-02 11:30:00,1.0,6.113256085759422,0.0,0.0,0.0,1.0,0.0,0.0,6.114453592700443,24.592516500048188,6.075,0.6218635592783951,0.0,0.0,7195.9076559020505,7195.9076559020505,0.0,7195.9076559020505,52.17033050528987,0.029,0.0
1,143,2024-01-02 11:45:00,1.0,6.1140544240195025,0.0,0.0,0.0,1.0,0.0,0.0,6.115251941068113,24.593322822132237,6.2,0.5840112608701508,0.0,0.0,7191.672187910984,7191.672187910984,0.0,7191.672187910984,52.139623362354634,0.029,0.0
2,144,2024-01-02 12:00:00,1.0,6.1148527697654735,0.0,0.0,0.0,1.0,0.0,0.0,6.116050290018414,24.594064661902895,6.65,0.8208223662979949,0.0,0.0,7220.36447226992,7220.364472269918,258.42,6961.94447226992,50.47409742395692,0.029,0.0
3,145,2024-01-02 12:15:00,1.0,6.115651118409943,0.0,0.0,0.0,1.0,0.0,0.0,6.116848636765351,24.59642942873418,7.1,1.0516422008807484,0.0,0.0,7255.7972661485965,7255.797266148595,0.0,7255.7972661485965,52.604530179577324,0.029,0.0
4,146,2024-01-02 12:30:00,1.0,6.116449466251034,0.0,0.0,0.0,1.0,0.0,0.0,6.117647051427962,24.657857978629366,7.55,1.2763388334190886,0.0,0.0,7236.431830486431,7236.431830486432,0.0,7236.431830486431,52.464130771026625,0.029,0.0
5,147,2024-01-02 12:45:00,1.0,6.117247846983769,0.0,0.0,0.0,1.0,0.0,0.0,6.11844808586887,24.799926682196514,8.0,1.4947750578768417,0.0,0.0,7210.89073195301,7210.89073195301,0.0,7210.89073195301,52.27895780665933,0.029,0.0
6,148,2024-01-02 13:00:00,1.0,6.118047571522184,0.0,0.0,0.0,1.0,0.0,0.0,6.119255224056239,24.966027744697833,8.25,1.6523147340447815,0.0,0.0,7206.646417872696,7206.646417872695,189.3,7017.346417872695,145.60993817085844,0.083,0.0
7,149,2024-01-02 13:15:00,1.0,6.118851657881585,0.0,0.0,0.0,1.0,0.0,0.0,6.120069504056559,25.14738048705314,8.5,1.8089470780802173,669.6196666393807,2226.930178639976,8921.490853374456,8921.490853374455,0.0,8921.490853374456,64.68080868696481,0.029,0.0
8,150,2024-01-02 13:30:00,1.0,6.119662367001527,0.0,0.0,0.0,1.0,0.0,0.0,6.120891584520997,25.212372403687308,8.75,1.9646700896424094,800.7094499003526,2662.8907828443434,9054.472016380965,9054.472016380965,0.0,9054.472016380965,65.644922118762,0.029,0.0
9,151,2024-01-02 13:45:00,1.0,6.120480547235493,0.0,0.0,0.0,1.0,0.0,0.0,6.121716437715076,25.23003148183063,9.0,2.119475440788934,890.7996127520938,2962.5004156677137,9145.19622569841,9145.196225698412,0.0,9145.19622569841,66.30267263631347,0.029,0.0
10,152,2024-01-02 14:00:00,1.0,6.121304014107656,0.0,0.0,0.0,1.0,0.0,0.0,6.122542018491352,25.235138135433356,9.15,2.242842100063941,964.5479554471341,3207.7626416063595,9219.119631471754,9219.119631471753,307.86,8911.259631471754,184.9086373530389,0.083,0.0
11,153,2024-01-02 14:15:00,1.0,6.122129231089614,0.0,0.0,0.0,1.0,0.0,0.0,6.123367784487439,25.236746604285134,9.3,2.366123912822236,1030.5250392065768,3427.180269615912,9285.144326711976,9285.144326711974,0.0,9285.144326711976,67.31729636866183,0.029,0.0
12,154,2024-01-02 14:30:00,1.0,6.122954904463445,0.0,0.0,0.0,1.0,0.0,0.0,6.124193584552419,25.237288190601305,9.45,2.4893150971239573,1093.3107292938382,3635.984393819387,9347.943874630704,9347.943874630702,0.0,9347.943874630704,67.77259309107261,0.029,0.0
13,155,2024-01-02 14:45:00,1.0,6.123780687491243,0.0,0.0,0.0,1.0,0.0,0.0,6.1250193725954425,25.237452392920247,9.6,2.6124181038551417,1154.774036176039,3840.390715488396,9409.411634203529,9409.411634203529,0.0,9409.411634203529,68.21823434797558,0.029,0.0
14,156,2024-01-02 15:00:00,1.0,6.124606481522743,0.0,0.0,0.0,1.0,0.0,0.0,6.125845132309191,25.237439936430924,9.7,2.5405933932013514,1158.0423485867793,3851.2600251925574,9412.681531408154,9412.681531408152,93.72,9318.961531408155,193.3684517767192,0.083,0.0
15,157,2024-01-02 15:15:00,1.0,6.1254322554045295,0.0,0.0,0.0,1.0,0.0,0.0,6.126670856062248,25.237325732822885,9.8,2.4661981946758518,1136.2652928853745,3778.83684982979,9390.904989631805,9390.904989631805,0.0,9390.904989631805,68.0840611748306,0.029,0.0
16,158,2024-01-02 15:30:00,1.0,6.1262579971387785,0.0,0.0,0.0,1.0,0.0,0.0,6.1274965394601075,25.237127511349755,9.9,2.389185840563285,1104.452570292883,3673.038415979318,9359.092301977387,9359.092301977387,0.0,9359.092301977387,67.85341918933607,0.029,0.0
17,159,2024-01-02 15:45:00,1.0,6.127083700756214,0.0,0.0,0.0,1.0,0.0,0.0,6.128322178868931,25.23684937037385,10.0,2.3095091409082866,1068.0821338955984,3552.0825563196017,9322.721622811021,9322.721622811021,0.0,9322.721622811021,67.58973176537991,0.029,0.0
18,160,2024-01-02 16:00:00,1.0,6.127909362144047,0.0,0.0,0.0,1.0,0.0,0.0,6.129147770848665,25.23646440383916,9.75,2.4234363573911333,1087.0110269153436,3615.0336989069647,9341.65004293333,9341.65004293333,26.28,9315.37004293333,193.2939283908666,0.083,0.0
19,161,2024-01-02 16:15:00,1.0,6.128734977843006,0.0,0.0,0.0,1.0,0.0,0.0,6.1299733107803505,25.236008423022078,9.5,2.527970802827744,1126.5168997495498,3746.416967396578,9381.154845923385,9381.154845923385,0.0,9381.154845923385,68.01337263294455,0.029,0.0
20,162,2024-01-02 16:30:00,1.0,6.1295605437936,0.0,0.0,0.0,1.0,0.0,0.0,6.1307987955968315,25.2354998050968,9.25,2.6233979214223253,1170.7919784480769,3893.6610132745036,9425.428577051889,9425.428577051889,0.0,9425.428577051889,68.3343571836262,0.029,0.0
21,163,2024-01-02 16:45:00,1.0,6.130386056168576,0.0,0.0,0.0,1.0,0.0,0.0,6.131624223034365,25.234948672768958,9.0,2.7099961947611817,1214.085272761867,4037.639973934336,9468.72034211435,9468.720342114348,0.0,9468.72034211435,68.64822248032904,0.029,0.0
22,164,2024-01-02 17:00:00,1.0,6.131211512263666,0.0,0.0,0.0,1.0,0.0,0.0,6.132449591245699,25.234330962859765,8.75,2.417691517676255,1145.0152947784322,3807.9364182110467,9399.64870224534,9399.648702245338,0.0,9399.64870224534,371.28612373869095,0.158,0.0
23,165,2024-01-02 17:15:00,1.0,6.132036910119887,0.0,0.0,0.0,1.0,0.0,0.0,6.133274897364114,25.233649621109073,8.5,2.127946797850147,1030.0206721717022,3425.5029142050253,9284.652305952948,9284.652305952948,0.0,9284.652305952948,67.31372921815888,0.029,0.0
24,166,2024-01-02 17:30:00,1.0,6.13286224727096,0.0,0.0,0.0,1.0,0.0,0.0,6.1341001386400755,25.232945284440262,8.25,1.840743679121912,898.8343819344547,2989.221360200906,9153.464056309942,9153.464056309942,0.0,9153.464056309942,66.36261440824708,0.029,0.0
25,167,2024-01-02 17:45:00,1.0,6.133687520996383,0.0,0.0,0.0,1.0,0.0,0.0,6.134925314084274,25.232251310410245,8.0,1.55606381458665,762.2545119542343,2535.002570928881,9016.882049246284,9016.882049246284,0.0,9016.882049246284,65.37239485703556,0.029,0.0
26,168,2024-01-02 18:00:00,1.0,6.134512729322378,0.0,0.0,0.0,1.0,0.0,0.0,6.1357504241472185,25.231531940282615,7.25,1.1963342883461126,601.6973500466607,2001.043359361524,8856.322682098962,8856.322682098962,0.0,8856.322682098962,349.82474594290903,0.158,0.0
27,169,2024-01-02 18:15:00,1.0,6.13533787206616,0.0,0.0,0.0,1.0,0.0,0.0,6.136575467734421,25.230826987917567,6.5,0.8195801905627865,425.94628726864624,1416.5543350282715,8680.568890578743,8680.568890578743,0.0,8680.568890578743,62.93412445669589,0.029,0.0
28,170,2024-01-02 18:30:00,1.0,6.136162948908968,0.0,0.0,0.0,1.0,0.0,0.0,6.1374004454716165,25.230148686532875,5.75,0.4264296428307089,239.26060615433488,795.7004415339652,8493.880415685191,8493.880415685191,0.0,8493.880415685191,61.58063301371764,0.029,0.0
29,171,2024-01-02 18:45:00,1.0,6.136987959559527,0.0,0.0,0.0,1.0,0.0,0.0,6.138225358513061,25.229499874145567,5.0,0.017474188127158098,43.37805306257765,144.26083979956286,8297.99511040977,8297.99511040977,0.0,8297.99511040977,60.16046455047084,0.029,0.0
30,172,2024-01-02 19:00:00,1.0,6.137812904961381,0.0,0.0,0.0,1.0,0.0,0.0,6.139045166830016,24.78690788042627,5.0,0.21653058502083197,0.0,0.0,7086.341838907856,7086.341838907856,0.0,7086.341838907856,336.60123734812316,0.19,0.0
31,173,2024-01-02 19:15:00,1.0,6.138841478035449,0.0,0.0,0.0,1.0,0.0,0.0,6.139850858834439,24.662377648930118,5.0,0.4145175756522574,0.0,0.0,7177.360786606412,7177.360786606414,0.0,7177.360786606412,52.035865702896494,0.029,0.0
32,174,2024-01-02 19:30:00,1.0,6.139448015717482,0.0,0.0,0.0,1.0,0.0,0.0,6.140651135866605,24.61233593486046,5.0,0.6114385857771828,0.0,0.0,7199.91971036844,7199.91971036844,0.0,7199.91971036844,52.19941790017119,0.029,0.0
33,175,2024-01-02 19:45:00,1.0,6.140251000233891,0.0,0.0,0.0,1.0,0.0,0.0,6.141449216478257,24.59578434357344,5.0,0.8072998670663233,0.0,0.0,7220.694882533082,7220.694882533083,0.0,7220.694882533082,52.350037898364846,0.029,0.0
34,176,2024-01-02 20:00:00,1.0,6.141050179053062,0.0,0.0,0.0,1.0,0.0,0.0,6.142246547724309,24.589871239486865,4.8,0.518742562535989,0.0,0.0,7185.1022527793775,7185.1022527793775,0.0,7185.1022527793775,341.2923570070204,0.19,0.0
35,177,2024-01-02 20:15:00,1.0,6.1418478849705895,0.0,0.0,0.0,1.0,0.0,0.0,6.143043589279184,24.58762691221721,4.6,0.23273761692151862,0.0,0.0,7156.950543859882,7156.95054385988,0.0,7156.950543859882,51.88789144298414,0.029,0.0
36,178,2024-01-02 20:30:00,1.0,6.142645071366456,0.0,0.0,0.0,1.0,0.0,0.0,6.143840499667064,24.586573482871863,4.4,-0.36318926117945444,0.0,0.0,7113.077838000028,7113.077838000028,0.0,7113.077838000028,51.56981432550021,0.029,0.0
37,179,2024-01-02 20:45:00,1.0,6.143442047331054,0.0,0.0,0.0,1.0,0.0,0.0,6.144637330347042,24.58592294990008,4.2,-0.6377204950952952,0.0,0.0,7097.555673542339,7097.555673542339,0.0,7097.555673542339,51.45727863318196,0.029,0.0
38,180,2024-01-02 21:00:00,1.0,6.144238917857975,0.0,0.0,0.0,1.0,0.0,0.0,6.145434098729904,24.5854428945724,4.1000000000000005,-0.5689397390099692,0.0,0.0,7101.189043466461,7101.189043466461,0.0,7101.189043466461,280.4969672169252,0.158,0.0
39,181,2024-01-02 21:15:00,1.0,6.145035717404858,0.0,0.0,0.0,1.0,0.0,0.0,6.146230812183894,24.58505533487403,4.0,-0.5015890466553257,0.0,0.0,7104.893579471348,7104.893579471346,0.0,7104.893579471348,51.51047845116727,0.029,0.0
40,182,2024-01-02 21:30:00,1.0,6.145832458338996,0.0,0.0,0.0,1.0,0.0,0.0,6.147027474707677,24.584729460055147,3.8999999999999995,-0.4356461851689672,0.0,0.0,7108.664229598728,7108.664229598727,0.0,7108.664229598728,51.53781566459078,0.029,0.0
41,183,2024-01-02 21:45:00,1.0,6.146629146299816,0.0,0.0,0.0,1.0,0.0,0.0,6.1478240889685445,24.584450590580023,3.8,-0.37109567904044993,0.0,0.0,7112.498369924926,7112.498369924927,0.0,7112.498369924926,51.56561318195572,0.029,0.0
42,184,2024-01-02 22:00:00,1.0,6.147425784695212,0.0,0.0,0.0,1.0,0.0,0.0,6.148620656999441,24.58420478710245,3.6499999999999995,-0.2820878603590211,0.0,0.0,7118.032147351908,7118.032147351907,0.0,7118.032147351908,147.6991670575521,0.083,0.0
43,185,2024-01-02 22:15:00,1.0,6.14822237584632,0.0,0.0,0.0,1.0,0.0,0.0,6.149417180230962,24.583989034496536,3.5,0.04744201561355238,0.0,0.0,7141.316361357075,7141.316361357074,0.0,7141.316361357075,51.774543619838795,0.029,0.0
44,186,2024-01-02 22:30:00,1.0,6.149018921498889,0.0,0.0,0.0,1.0,0.0,0.0,6.150213659963374,24.583802176227234,3.3500000000000005,0.11605082698422882,0.0,0.0,7146.7839015619265,7146.783901561927,0.0,7146.7839015619265,51.81418328632397,0.029,0.0
45,187,2024-01-02 22:45:00,1.0,6.149815422980836,0.0,0.0,0.0,1.0,0.0,0.0,6.151010097446921,24.58363635025431,3.2,0.1807632711273731,0.0,0.0,7152.1605413318375,7152.160541331836,0.0,7152.1605413318375,51.853163924655824,0.029,0.0
46,188,2024-01-02 23:00:00,1.0,6.150611881576381,0.0,0.0,0.0,1.0,0.0,0.0,6.151806493592108,24.583495072416746,3.1250000000000004,0.07099461191425917,0.0,0.0,7143.150415211882,7143.150415211881,0.0,7143.150415211882,148.22037111564657,0.083,0.0
47,189,2024-01-02 23:15:00,1.0,6.151408298374493,0.0,0.0,0.0,1.0,0.0,0.0,6.1526028494613065,24.58337088579512,3.05,-0.25395460495370475,0.0,0.0,7119.814850459731,7119.81485045973,0.0,7119.814850459731,51.618657665833055,0.029,0.0
48,190,2024-01-02 23:30:00,1.0,6.152204674415249,0.0,0.0,0.0,1.0,0.0,0.0,6.15339916579466,24.58325867297545,2.9749999999999996,-0.3602624427160445,0.0,0.0,7113.120265757284,7113.120265757284,0.0,7113.120265757284,51.57012192674031,0.029,0.0
49,191,2024-01-02 23:45:00,1.0,6.153001010512494,0.0,0.0,0.0,1.0,0.0,0.0,6.154195443111181,24.583154623861297,2.9,-0.4661639167962876,0.0,0.0,7106.850074795989,7106.850074795988,0.0,7106.850074795989,51.52466304227092,0.029,0.0
50,192,2024-01-03 00:00:00,1.0,6.15379730730092,0.0,0.0,0.0,1.0,0.0,0.0,6.154991681765235,24.58303755780054,2.675,-0.65475764667674,0.0,0.0,7096.583912794977,7096.583912794977,0.0,7096.583912794977,51.45023336776358,0.029,0.0
51,193,2024-01-03 00:15:00,1.0,6.154593565315485,0.0,0.0,0.0,1.0,0.0,0.0,6.155787881196055,24.582913430808485,2.45,-0.8435853401994047,0.0,0.0,7087.3323328732995,7087.3323328732995,0.0,7087.3323328732995,51.38315941333143,0.029,0.0
52,194,2024-01-03 00:30:00,1.0,6.155389784360721,0.0,0.0,0.0,1.0,0.0,0.0,6.156584041100224,24.58278288337395,2.225,-1.0326459548170825,0.0,0.0,7078.967385940473,7078.967385940472,0.0,7078.967385940473,51.32251354806843,0.029,0.0
53,195,2024-01-03 00:45:00,1.0,6.1561859640006755,0.0,0.0,0.0,1.0,0.0,0.0,6.157380161202013,24.582645392009844,2.0,-1.2219402789647673,0.0,0.0,7071.386443380268,7071.386443380268,0.0,7071.386443380268,51.26755171450695,0.029,0.0
54,196,2024-01-03 01:00:00,1.0,6.156982104038377,0.0,0.0,0.0,1.0,0.0,0.0,6.1581762412030905,24.58253464093888,2.025,-1.0484006388605904,0.0,0.0,7078.301327391684,7078.301327391683,0.0,7078.301327391684,51.31768462358971,0.029,0.0
55,197,2024-01-03 01:15:00,1.0,6.157778204090206,0.0,0.0,0.0,1.0,0.0,0.0,6.158972282260489,24.58244190955537,2.05,-0.8753137644966409,0.0,0.0,7085.856993822439,7085.856993822438,0.0,7085.856993822439,51.37246320521269,0.029,0.0
56,198,2024-01-03 01:30:00,1.0,6.158574264583476,0.0,0.0,0.0,1.0,0.0,0.0,6.1597682851544135,24.582367018916813,2.075,-0.7026811473822282,0.0,0.0,7094.128261315946,7094.128261315945,0.0,7094.128261315946,51.43242989454061,0.029,0.0
57,199,2024-01-03 01:45:00,1.0,6.1593702865894535,0.0,0.0,0.0,1.0,0.0,0.0,6.160564250657309,24.582312375622266,2.1,-0.5305070033018727,0.0,0.0,7103.2005439874765,7103.2005439874765,0.0,7103.2005439874765,51.49820394390921,0.029,0.0
58,200,2024-01-03 02:00:00,1.0,6.160166270795117,0.0,0.0,0.0,1.0,0.0,0.0,6.161360179645559,24.582274717936667,2.125,-0.7739034957602298,0.0,0.0,7090.618116463995,7090.618116463994,0.0,7090.618116463995,51.40698134436396,0.029,0.0
59,201,2024-01-03 02:15:00,1.0,6.160962218030246,0.0,0.0,0.0,1.0,0.0,0.0,6.162156072854589,24.582254419084112,2.1500000000000004,-1.019196606327188,0.0,0.0,7079.522152671903,7079.522152671903,0.0,7079.522152671903,51.3265356068713,0.029,0.0
60,202,2024-01-03 02:30:00,1.0,6.161758129106755,0.0,0.0,0.0,1.0,0.0,0.0,6.16295193103592,24.582250383790775,2.1750000000000003,-1.2663917220878866,0.0,0.0,7069.702323894548,7069.702323894547,0.0,7069.702323894548,51.255341848235474,0.029,0.0
61,203,2024-01-03 02:45:00,1.0,6.162554004820514,0.0,0.0,0.0,1.0,0.0,0.0,6.163747754893716,24.582259879848795,2.2,-1.515492125528417,0.0,0.0,7060.977046620862,7060.977046620861,0.0,7060.977046620862,51.19208358800125,0.029,0.0
62,204,2024-01-03 03:00:00,1.0,6.163349845809866,0.0,0.0,0.0,1.0,0.0,0.0,6.164543545014062,24.582270332486345,2.1500000000000004,-1.3551606473147824,0.0,0.0,7066.467656630217,7066.467656630217,0.0,7066.467656630217,51.23189051056907,0.029,0.0
63,205,2024-01-03 03:15:00,1.0,6.164145652819445,0.0,0.0,0.0,1.0,0.0,0.0,6.165339301439722,24.582280847274372,2.1,-1.1962581739235625,0.0,0.0,7072.362489696746,7072.362489696746,0.0,7072.362489696746,51.27462805030141,0.029,0.0
64,206,2024-01-03 03:30:00,1.0,6.164941426073056,0.0,0.0,0.0,1.0,0.0,0.0,6.1661350241748,24.582290150749014,2.05,-1.0387723733844938,0.0,0.0,7078.696709671385,7078.696709671385,0.0,7078.696709671385,51.32055114511755,0.029,0.0
65,207,2024-01-03 03:45:00,1.0,6.165737165689065,0.0,0.0,0.0,1.0,0.0,0.0,6.166930713168387,24.5822977238486,2.0,-0.8826855317331079,0.0,0.0,7085.515119460746,7085.515119460747,0.0,7085.515119460746,51.36998461609041,0.029,0.0
66,208,2024-01-03 04:00:00,1.0,6.166532871549461,0.0,0.0,0.0,1.0,0.0,0.0,6.16772636834715,24.582313224515243,2.0,-0.8826855317331079,0.0,0.0,7085.515089719968,7085.515089719967,0.0,7085.515089719968,51.369984400469775,0.029,0.0
67,209,2024-01-03 04:15:00,1.0,6.167328543639091,0.0,0.0,0.0,1.0,0.0,0.0,6.168521990055041,24.58234274604741,2.0,-0.8826855317331079,0.0,0.0,7085.515285538617,7085.515285538616,0.0,7085.515285538617,51.36998582015497,0.029,0.0
68,210,2024-01-03 04:30:00,1.0,6.168124182045447,0.0,0.0,0.0,1.0,0.0,0.0,6.1693175788992605,24.582387965747646,2.0,-0.8826855317331079,0.0,0.0,7085.515669780129,7085.5156697801285,0.0,7085.515669780129,51.36998860590594,0.029,0.0
69,211,2024-01-03 04:45:00,1.0,6.168919787341086,0.0,0.0,0.0,1.0,0.0,0.0,6.170113135559454,24.58244820947429,2.0,-0.8826855317331079,0.0,0.0,7085.516300621969,7085.516300621967,0.0,7085.516300621969,51.36999317950928,0.029,0.0
70,212,2024-01-03 05:00:00,1.0,6.169715360079006,0.0,0.0,0.0,1.0,0.0,0.0,6.170908660686113,24.582537164322506,2.125,-0.9615362607497996,0.0,0.0,7082.002325696537,7082.002325696537,0.0,7082.002325696537,51.344516861299894,0.029,0.0
71,213,2024-01-03 05:15:00,1.0,6.1705109009762555,0.0,0.0,0.0,1.0,0.0,0.0,6.17170415552107,24.582646513998515,2.25,-1.0429830863048437,0.0,0.0,7078.524597513665,7078.524597513664,0.0,7078.524597513665,51.319303331974076,0.029,0.0
72,214,2024-01-03 05:30:00,1.0,6.1713064109834646,0.0,0.0,0.0,1.0,0.0,0.0,6.1724996209467875,24.582772649498054,2.375,-1.1270714198205523,0.0,0.0,7075.088724204772,7075.088724204772,0.0,7075.088724204772,51.2943932504846,0.029,0.0
73,215,2024-01-03 05:45:00,1.0,6.1721018910767045,0.0,0.0,0.0,1.0,0.0,0.0,6.17329505768976,24.582915564835755,2.5,-1.2138477147805546,0.0,0.0,7071.694816405221,7071.694816405222,0.0,7071.694816405221,51.26978741893785,0.029,0.0
74,216,2024-01-03 06:00:00,1.0,6.172897342161143,0.0,0.0,0.0,1.0,0.0,0.0,6.174090466476191,24.583073399913587,2.7,-1.0272459471146345,0.0,0.0,7079.193651380446,7079.193651380446,0.0,7079.193651380446,51.324153972508235,0.029,0.0
75,217,2024-01-03 06:15:00,1.0,6.173692764968122,0.0,0.0,0.0,1.0,0.0,0.0,6.1748858479518915,24.583226939662488,2.9,-0.8402652200784148,0.0,0.0,7087.486012831669,7087.486012831669,0.0,7087.486012831669,51.3842735930296,0.029,0.0
76,218,2024-01-03 06:30:00,1.0,6.174488160094034,0.0,0.0,0.0,1.0,0.0,0.0,6.175681201932431,24.583372070306567,3.0999999999999996,-0.652905884175477,0.0,0.0,7096.679258191166,7096.679258191165,0.0,7096.679258191166,51.45092462188595,0.029,0.0
77,219,2024-01-03 06:45:00,1.0,6.175283527821306,0.0,0.0,0.0,1.0,0.0,0.0,6.176476528055648,24.583508478016313,3.3,-0.46515936669491625,0.0,0.0,7106.908735459108,7106.908735459107,0.0,7106.908735459108,51.52508833207854,0.029,0.0
78,220,2024-01-03 07:00:00,1.0,6.176078867875387,0.0,0.0,0.0,1.0,0.0,0.0,6.177271825945834,24.58360107954607,3.2249999999999996,-0.3431522817825505,0.0,0.0,7114.170977850759,7114.170977850759,0.0,7114.170977850759,51.57773958941801,0.029,0.0
79,221,2024-01-03 07:15:00,1.0,6.176874179884835,0.0,0.0,0.0,1.0,0.0,0.0,6.178067093711487,24.583659462667562,3.15,-0.2234709138391399,0.0,0.0,7121.813210198274,7121.813210198274,0.0,7121.813210198274,51.633145773937486,0.029,0.0
80,222,2024-01-03 07:30:00,1.0,6.177669462713468,0.0,0.0,0.0,1.0,0.0,0.0,6.178862329875436,24.583708801495646,3.075,0.10748992617876403,0.0,0.0,7146.072653282468,7146.072653282469,0.0,7146.072653282468,51.809026736297895,0.029,0.0
81,223,2024-01-03 07:45:00,1.0,6.178464714663932,0.0,0.0,0.0,1.0,0.0,0.0,6.179657534048243,24.583782079579098,3.0,0.21523589021080347,0.0,0.0,7155.11374220007,7155.113742200069,0.0,7155.11374220007,51.87457463095051,0.029,0.0
82,224,2024-01-03 08:00:00,1.0,6.179259934840071,0.0,0.0,0.0,1.0,0.0,0.0,6.180452707265591,24.58392617957511,2.975,0.1809693359568703,0.0,0.0,7152.170916124772,7152.170916124771,28.5,7123.670916124772,281.3850011869285,0.158,0.0
83,225,2024-01-03 08:15:00,1.0,6.180055123515037,0.0,0.0,0.0,1.0,0.0,0.0,6.18124785258874,24.58416920353305,2.95,0.1467742447950975,0.0,0.0,7149.302324289965,7149.302324289964,0.0,7149.302324289965,51.83244185110225,0.029,0.0
84,226,2024-01-03 08:30:00,1.0,6.180850282791729,0.0,0.0,0.0,1.0,0.0,0.0,6.1820429742930045,24.58452686845711,2.925,0.1126518285792592,0.0,0.0,7146.500361772385,7146.500361772383,0.0,7146.500361772385,51.81212762284979,0.029,0.0
85,227,2024-01-03 08:45:00,1.0,6.181645416312191,0.0,0.0,0.0,1.0,0.0,0.0,6.182838077332594,24.58498687762195,2.9,0.07860167076302,0.0,0.0,7143.766537278718,7143.766537278717,0.0,7143.766537278718,51.792307395270704,0.029,0.0
86,228,2024-01-03 09:00:00,1.0,6.182440528673295,0.0,0.0,0.0,1.0,0.0,0.0,6.1836331661302175,24.585550142115558,3.0749999999999997,0.05362798170946431,0.0,0.0,7141.803677002349,7141.803677002349,222.9,6918.9036770023495,273.29669524159283,0.158,0.0
87,229,2024-01-03 09:15:00,1.0,6.183235624597562,0.0,0.0,0.0,1.0,0.0,0.0,6.184428245147757,24.58618569747667,3.25,0.024152451828999524,0.0,0.0,7139.527559409295,7139.527559409293,0.0,7139.527559409295,51.76157480571739,0.029,0.0
88,230,2024-01-03 09:30:00,1.0,6.184030708510412,0.0,0.0,0.0,1.0,0.0,0.0,6.185223317509049,24.586876416681832,3.4250000000000003,-0.25097308827507264,0.0,0.0,7120.0581551059595,7120.058155105959,0.0,7120.0581551059595,51.62042162451821,0.029,0.0
89,231,2024-01-03 09:45:00,1.0,6.184825784188086,0.0,0.0,0.0,1.0,0.0,0.0,6.186018385597805,24.587611256052963,3.6,-0.30266432915792923,0.0,0.0,7116.761877122015,7116.761877122014,0.0,7116.761877122015,51.596523609134614,0.029,0.0
90,232,2024-01-03 10:00:00,1.0,6.185620854405829,0.0,0.0,0.0,1.0,0.0,0.0,6.186813451320479,24.588460841307047,4.45,0.6040246286776623,0.0,0.0,7193.740657068217,7193.740657068218,165.18,7028.560657068217,277.62814595419457,0.158,0.0
91,233,2024-01-03 10:15:00,1.0,6.186415921325121,0.0,0.0,0.0,1.0,0.0,0.0,6.187608519634921,24.641445302129995,5.3,1.2498069583123281,0.0,0.0,7239.41033996541,7239.41033996541,0.0,7239.41033996541,52.485724964749224,0.029,0.0
92,234,2024-01-03 10:30:00,1.0,6.187210988343949,0.0,0.0,0.0,1.0,0.0,0.0,6.188405843100213,24.930146394242716,6.15,1.8885440961711981,0.0,0.0,7154.987504067973,7154.987504067973,0.0,7154.987504067973,51.873659404492805,0.029,0.0
93,235,2024-01-03 10:45:00,1.0,6.1880071842156035,0.0,0.0,0.0,1.0,0.0,0.0,6.189215606086062,25.13764304907077,7.0,2.52016572833275,901.5331976488592,2998.1967151082044,9153.11959246344,9153.11959246344,0.0,9153.11959246344,66.36011704535994,0.029,0.0
94,236,2024-01-03 11:00:00,1.0,6.188810727505349,0.0,0.0,0.0,1.0,0.0,0.0,6.190034299514437,25.20615877673399,7.45,2.8054178304750104,1144.9209136020288,3807.622538107908,9398.61750859773,9398.61750859773,304.38,9094.237508597731,188.70542830340293,0.083,0.0
95,237,2024-01-03 11:15:00,1.0,6.189624955754552,0.0,0.0,0.0,1.0,0.0,0.0,6.190855918139604,25.225374630111677,7.9,3.0866571587865232,1316.8353451348323,4379.352215113217,9571.203634635294,9571.203634635296,0.0,9571.203634635294,69.39122635110589,0.029,0.0
