step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
0,142,2024-01-02 11:30:00,1.0,6.113256085759422,-1.0,0.0,1.0,1.0,0.0,0.0,6.114453592700443,24.592516500096497,6.075,0.6218635592783951,0.0,0.0,7195.9076559034,7195.9076559034,0.0,7195.9076559034,52.17033050529965,0.029,-1.0
1,143,2024-01-02 11:45:00,1.0,6.1140544240195025,-0.5,0.0,1.0,1.0,0.0,0.0,6.115251941068113,24.5933228222012,6.2,0.5840112608701508,0.0,0.0,7191.672187914895,7191.672187914895,0.0,7191.672187914895,52.13962336238299,0.029,-0.5
2,144,2024-01-02 12:00:00,1.0,6.1148527697654735,0.0,0.0,1.0,1.0,0.0,0.0,6.116050290018418,24.594064661978077,6.65,0.8208223662979949,0.0,0.0,7220.364472275889,7220.364472275889,258.42,6961.944472275889,50.4740974240002,0.029,0.0
3,145,2024-01-02 12:15:00,1.0,6.115651118409943,0.5,1.0,0.0,0.0,0.0,0.0,6.116848636765358,24.59642942876323,7.1,1.0516422008807484,0.0,0.0,7255.797266154813,7255.797266154812,0.0,7255.797266154813,52.604530179622394,0.029,0.5
4,146,2024-01-02 12:30:00,1.0,6.116449466251037,1.0,1.0,0.0,0.0,0.0,0.0,6.117647051427973,24.657857978638326,7.55,1.2763388334190886,0.0,0.0,7236.431830489656,7236.431830489654,0.0,7236.431830489656,52.46413077105001,0.029,1.0
5,147,2024-01-02 12:45:00,1.0,6.117247846983774,0.0,1.0,0.0,0.0,0.0,0.0,6.118448085868881,24.79992668219935,8.0,1.4947750578768417,0.0,0.0,7210.890731954074,7210.890731954073,0.0,7210.890731954074,52.27895780666704,0.029,0.0
6,148,2024-01-02 13:00:00,1.0,6.118047571522196,0.5,1.0,0.0,0.0,0.0,0.0,6.11925522405625,24.966027744698764,8.25,1.6523147340447815,0.0,0.0,7206.64641787299,7206.646417872989,189.3,7017.34641787299,145.60993817086455,0.083,0.5
7,149,2024-01-02 13:15:00,1.0,6.118851657881593,-0.5,1.0,1.0,0.0,836.7521971850875,0.0,6.24826833742508,24.842278952502838,8.5,1.8089470780802173,0.0,0.0,7195.752480068354,7195.752480068354,0.0,7195.752480068354,52.16920548049557,0.029,-0.5
8,150,2024-01-02 13:30:00,1.0,6.186901762591152,-1.0,0.0,1.0,1.0,0.0,0.0,6.249071735502156,25.090148914638508,8.75,1.9646700896424094,737.6043301925233,2453.024342975075,8988.085594512577,8988.085594512577,0.0,8988.085594512577,65.16362056021619,0.029,-1.0
9,151,2024-01-02 13:45:00,1.0,6.248670039380244,-0.5,0.0,1.0,1.0,0.0,0.0,6.249885808917128,25.197699787792825,9.0,2.119475440788934,869.7456998652727,2892.4821705026284,9122.955691616158,9122.955691616158,0.0,9122.955691616158,66.14142876421715,0.029,-0.5
10,152,2024-01-02 14:00:00,1.0,6.249478775138862,0.0,0.0,1.0,1.0,0.0,0.0,6.250704494397635,25.226231923649177,9.15,2.242842100063941,955.1368433015415,3176.4644425006386,9209.379660098806,9209.379660098806,307.86,8901.519660098806,184.70653294705022,0.083,0.0
11,153,2024-01-02 14:15:00,1.0,6.250295154593619,0.5,1.0,0.0,0.0,2158.2657103839456,0.0,6.582208586714051,25.07907417352479,9.3,2.366123912822236,0.0,0.0,7088.550676368067,7088.550676368066,0.0,7088.550676368067,51.39199240366849,0.029,0.5
12,154,2024-01-02 14:30:00,1.0,6.424524885479428,1.0,1.0,0.0,0.0,1182.1192159806315,0.0,6.764151745074006,25.179311045894643,9.45,2.4893150971239573,0.0,0.0,7113.05569774657,7113.055697746569,0.0,7113.05569774657,51.569653808662636,0.029,1.0
13,155,2024-01-02 14:45:00,0.9985725204568549,6.677608465964964,0.0,1.0,0.0,0.0,1029.4314800917994,0.0,6.922704811624612,25.33503482192021,9.6,2.6124181038551417,0.0,0.0,7115.108474918455,7115.108474918454,0.0,7115.108474918455,51.5845364431588,0.029,0.0
14,156,2024-01-02 15:00:00,0.9667378392347233,6.847287316878925,0.5,1.0,0.0,0.0,794.1273744010676,0.0,7.045205375333822,25.47896820563099,9.7,2.5405933932013514,0.0,0.0,7141.106334202721,7141.106334202721,93.72,7047.386334202721,146.23326643470645,0.083,0.5
15,157,2024-01-02 15:15:00,0.9405372109731913,6.98693666551289,-0.5,1.0,1.0,0.0,525.0062964978504,1.7424812596586792,7.12673319096833,25.593275321278444,9.8,2.4661981946758518,0.0,0.0,7207.831949215666,7207.831949215665,0.0,7207.831949215666,52.25678163181358,0.029,-0.5
16,158,2024-01-02 15:30:00,0.9214893304370738,7.088461868770397,-1.0,0.0,1.0,1.0,0.0,-189.85309367780764,7.098432968726514,25.367709161236217,9.9,2.389185840563285,1094.5362259400276,3640.0599841898406,9390.387889674284,9390.387889674283,0.0,9390.387889674284,68.08031220013856,0.029,-1.0
17,159,2024-01-02 15:45:00,0.9169970727555218,7.112405602213069,-0.5,0.0,1.0,1.0,0.0,-196.25559728422746,7.0691432322055965,25.27228053752485,10.0,2.3095091409082866,1112.597342262483,3700.125192848151,9405.98640505845,9405.986405058447,0.0,9405.98640505845,68.19340143667377,0.029,-0.5
18,160,2024-01-02 16:00:00,0.9224006721287233,7.083604417553905,0.0,0.0,1.0,1.0,0.0,-182.4107244590025,7.041972885881773,25.2469319676232,9.75,2.4234363573911333,1134.7290595066825,3773.7278534205097,9427.196854478403,9427.196854478403,26.28,9400.916854478402,195.06902473042686,0.083,0.0
19,161,2024-01-02 16:15:00,0.9276946214760393,7.0553876675327105,0.5,1.0,0.0,0.0,1277.4034854451156,0.0,7.23853823101682,25.54000763182183,9.5,2.527970802827744,0.0,0.0,7111.82275021318,7111.82275021318,0.0,7111.82275021318,51.56071493904556,0.029,0.5
20,162,2024-01-02 16:30:00,0.9108743274634468,7.145039834619829,1.0,1.0,0.0,0.0,426.6945761550381,0.0,7.304730520741284,25.73879011007365,9.25,2.6233979214223253,0.0,0.0,7154.891195859601,7154.891195859601,0.0,7154.891195859601,51.87296116998211,0.029,1.0
21,163,2024-01-02 16:45:00,0.8868207379000528,7.2732454669927185,0.0,1.0,0.0,0.0,397.7707443065274,0.0,7.36649679431789,25.842308565549462,9.0,2.7099961947611817,0.0,0.0,7162.31257401825,7162.3125740182495,0.0,7162.31257401825,51.926766161632315,0.029,0.0
22,164,2024-01-02 17:00:00,0.8748373310809191,7.337117025338701,0.5,1.0,0.0,0.0,86.6230095817193,0.0,7.380573119521166,25.898328975910005,8.75,2.417691517676255,0.0,0.0,7219.280739634478,7219.280739634477,0.0,7219.280739634478,285.1615892155619,0.158,0.5
23,165,2024-01-02 17:15:00,0.8679404183466047,7.3738775702125965,-0.5,1.0,1.0,0.0,-332.16535334447036,7.670746560925595,7.331634305050792,25.90396461407283,8.5,2.127946797850147,0.0,0.0,7319.817098244378,7319.817098244377,0.0,7319.817098244378,53.068673962271745,0.029,-0.5
24,166,2024-01-02 17:30:00,0.8715558228012282,7.354607464469454,-1.0,0.0,1.0,1.0,0.0,-302.7954197083372,7.290319734077806,25.3207652707989,8.25,1.840743679121912,940.5227818691824,3127.862981017958,9239.529935011698,9239.529935011698,0.0,9239.529935011698,66.98659202883482,0.029,-1.0
25,167,2024-01-02 17:45:00,0.8814907016961988,7.30165455995926,-0.5,0.0,1.0,1.0,0.0,-286.95025983069934,7.247116148368244,25.256172451317628,8.0,1.55606381458665,828.3096094537588,2754.679646443924,9121.19705159798,9121.19705159798,0.0,9121.19705159798,66.12867862408535,0.029,-0.5
26,168,2024-01-02 18:00:00,0.8877210132908239,7.2684469991599086,0.0,0.0,1.0,1.0,0.0,-266.5318269499307,7.20704196575179,25.239478139443104,7.25,1.1963342883461126,668.9635132707054,2224.748032846898,8961.302740336736,8961.302740336738,0.0,8961.302740336736,353.9714582433011,0.158,0.0
27,169,2024-01-02 18:15:00,0.8955295045372209,7.226827740816613,0.5,1.0,0.0,0.0,-854.9676894673511,0.0,7.076778492233301,25.530651593378114,6.5,0.8195801905627865,0.0,0.0,7238.609770529344,7238.609770529344,0.0,7238.609770529344,52.47992083633775,0.029,0.5
28,170,2024-01-02 18:30:00,0.9120563456780486,7.138739677536001,1.0,1.0,0.0,0.0,-1492.13482771727,0.0,6.848884240423879,25.532100777063484,5.75,0.4264296428307089,0.0,0.0,7298.654463546849,7298.654463546848,0.0,7298.654463546849,52.91524486071466,0.029,1.0
29,171,2024-01-02 18:45:00,0.9461004584100945,6.957284556674196,0.0,1.0,0.0,0.0,-1230.4404737072543,0.0,6.661124441956351,25.385601917198183,5.0,0.017474188127158098,0.0,0.0,7237.514968280824,7237.514968280824,0.0,7237.514968280824,52.47198352003598,0.029,0.0
30,172,2024-01-02 19:00:00,0.984909114127349,6.75043442170123,0.5,1.0,0.0,0.0,-958.8186921963253,0.0,6.515003209343251,25.224227660188934,5.0,0.21653058502083197,0.0,0.0,7239.957926352064,7239.957926352062,0.0,7239.957926352064,343.898001501723,0.19,0.5
31,173,2024-01-02 19:15:00,1.0,6.5845073813724895,-0.5,1.0,1.0,0.0,-734.1913775778268,12.994255663735402,6.405300718203665,25.0863204364515,5.0,0.4145175756522574,0.0,0.0,7285.534644783858,7285.534644783858,0.0,7285.534644783858,52.820126174682976,0.029,-0.5
32,174,2024-01-02 19:30:00,1.0,6.456798052351575,-1.0,0.0,1.0,1.0,0.0,-166.09746037247973,6.383648568894524,24.670573927084323,5.0,0.6114385857771828,0.0,0.0,7283.482528052793,7283.482528052793,0.0,7283.482528052793,52.80524832838275,0.029,-1.0
33,175,2024-01-02 19:45:00,1.0,6.3897736491542725,-0.5,0.0,1.0,1.0,0.0,-159.78693197397868,6.359955339203548,24.62248845017393,5.0,0.8072998670663233,0.0,0.0,7282.092169249991,7282.092169249991,0.0,7282.092169249991,52.79516822706243,0.029,-0.5
34,176,2024-01-02 20:00:00,1.0,6.371653372432328,0.0,0.0,1.0,1.0,0.0,-150.25652429165513,6.337721551859475,24.60705002618954,4.8,0.518742562535989,0.0,0.0,7238.238774245455,7238.238774245454,0.0,7238.238774245455,343.8163417766591,0.19,0.0
35,177,2024-01-02 20:15:00,1.0,6.348699016295122,0.5,1.0,0.0,0.0,0.0,0.0,6.338510947662339,24.591464657329972,4.6,0.23273761692151862,0.0,0.0,7159.564674282376,7159.564674282376,0.0,7159.564674282376,51.90684388854723,0.029,0.5
36,178,2024-01-02 20:30:00,1.0,6.338116252594611,1.0,1.0,0.0,0.0,0.0,0.0,6.339299636163858,24.587735031350803,4.4,-0.36318926117945444,0.0,0.0,7112.490957751948,7112.490957751947,0.0,7112.490957751948,51.56555944370163,0.029,1.0
37,179,2024-01-02 20:45:00,1.0,6.338905294760997,0.0,1.0,0.0,0.0,0.0,0.0,6.340088129666718,24.58661001417518,4.2,-0.6377204950952952,0.0,0.0,7097.537002415946,7097.537002415944,0.0,7097.537002415946,51.45714326751561,0.029,0.0
38,180,2024-01-02 21:00:00,1.0,6.3396938857420615,0.5,1.0,0.0,0.0,0.0,0.0,6.3408765407213,24.585919215179814,4.1000000000000005,-0.5689397390099692,0.0,0.0,7101.203713938295,7101.203713938294,0.0,7101.203713938295,280.4975467005626,0.158,0.5
39,181,2024-01-02 21:15:00,1.0,6.340482338033123,-0.5,1.0,1.0,0.0,0.0,-140.85361064506674,6.320082897287382,24.59534631191928,4.0,-0.5015890466553257,0.0,0.0,7148.964336532833,7148.964336532833,0.0,7148.964336532833,51.82999143986304,0.029,-0.5
40,182,2024-01-02 21:30:00,1.0,6.330349321085272,-1.0,0.0,1.0,1.0,0.0,-132.3089954127519,6.300599941259647,24.59593623173522,3.8999999999999995,-0.4356461851689672,0.0,0.0,7154.899129273061,7154.89912927306,0.0,7154.899129273061,51.873018687229695,0.029,-1.0
41,183,2024-01-02 21:45:00,1.0,6.310219240839117,-0.5,0.0,1.0,1.0,0.0,-123.56842896204908,6.282457228652969,24.59510526955017,3.8,-0.37109567904044993,0.0,0.0,7157.883797582081,7157.88379758208,0.0,7157.883797582081,51.894657532470085,0.029,-0.5
42,184,2024-01-02 22:00:00,1.0,6.291414811333704,0.0,0.0,1.0,1.0,0.0,-115.25394548297464,6.265589328019604,24.594306265307708,3.6499999999999995,-0.2820878603590211,0.0,0.0,7163.214337149385,7163.214337149384,0.0,7163.214337149385,148.63669749584975,0.083,0.0
43,185,2024-01-02 22:15:00,1.0,6.273917499183903,0.5,1.0,0.0,0.0,0.0,0.0,6.266381268582851,24.58491371686354,3.5,0.04744201561355238,0.0,0.0,7142.464272332054,7142.464272332053,0.0,7142.464272332054,51.78286597440739,0.029,0.5
44,186,2024-01-02 22:30:00,1.0,6.265985301158588,1.0,1.0,0.0,0.0,0.0,0.0,6.267172769332586,24.583789645179802,3.3500000000000005,0.11605082698422882,0.0,0.0,7145.785792933774,7145.785792933774,0.0,7145.785792933774,51.80694699876987,0.029,1.0
45,187,2024-01-02 22:45:00,1.0,6.2667770218037795,0.0,1.0,0.0,0.0,0.0,0.0,6.26796418754898,24.583742255454048,3.2,0.1807632711273731,0.0,0.0,7152.05458638381,7152.05458638381,0.0,7152.05458638381,51.85239575128262,0.029,0.0
46,188,2024-01-02 23:00:00,1.0,6.267568481281944,0.5,1.0,0.0,0.0,0.0,0.0,6.268755569756454,24.583618027716376,3.1250000000000004,0.07099461191425917,0.0,0.0,7143.1415138154325,7143.1415138154325,0.0,7143.1415138154325,148.22018641167023,0.083,0.5
47,189,2024-01-02 23:15:00,1.0,6.2683598814919925,-0.5,1.0,1.0,0.0,0.0,-107.64942910327687,6.253053005373222,24.592135136944666,3.05,-0.25395460495370475,0.0,0.0,7163.629423666264,7163.629423666265,0.0,7163.629423666264,51.93631332158042,0.029,-0.5
48,190,2024-01-02 23:30:00,1.0,6.260805816328129,-1.0,0.0,1.0,1.0,0.0,-101.59202140479742,6.238279682355908,24.59249940352436,2.9749999999999996,-0.3602624427160445,0.0,0.0,7158.168717512064,7158.168717512064,0.0,7158.168717512064,51.896723201962466,0.029,-1.0
49,191,2024-01-02 23:45:00,1.0,6.245573699985883,-0.5,0.0,1.0,1.0,0.0,-95.02090287490414,6.224513901799765,24.591828036738196,2.9,-0.4661639167962876,0.0,0.0,7150.558322124719,7150.558322124717,0.0,7150.558322124719,51.841547835404214,0.029,-0.5
50,192,2024-01-03 00:00:00,1.0,6.231310466574419,0.0,0.0,1.0,1.0,0.0,-88.71361528822187,6.211715136330498,24.59125998544915,2.675,-0.65475764667674,0.0,0.0,7139.495635414536,7139.495635414534,0.0,7139.495635414536,51.76134335675539,0.029,0.0
51,193,2024-01-03 00:15:00,1.0,6.21803425777835,0.5,1.0,0.0,0.0,0.0,0.0,6.212509257062813,24.583038658290928,2.45,-0.8435853401994047,0.0,0.0,7087.686154229074,7087.686154229074,0.0,7087.686154229074,51.38572461816079,0.029,0.5
52,194,2024-01-03 00:30:00,1.0,6.212112199551614,1.0,1.0,0.0,0.0,0.0,0.0,6.213302988502267,24.582472927588057,2.225,-1.0326459548170825,0.0,0.0,7078.267481667742,7078.267481667742,0.0,7078.267481667742,51.31743924209113,0.029,1.0
53,195,2024-01-03 00:45:00,1.0,6.212906125617564,0.0,1.0,0.0,0.0,0.0,0.0,6.2140966614391075,24.582611236436907,2.0,-1.2219402789647673,0.0,0.0,7071.3104702330365,7071.3104702330365,0.0,7071.3104702330365,51.26700090918952,0.029,0.0
54,196,2024-01-03 01:00:00,1.0,6.213699827808535,0.5,1.0,0.0,0.0,0.0,0.0,6.214890306295111,24.58256837175286,2.025,-1.0484006388605904,0.0,0.0,7078.290626454385,7078.290626454385,0.0,7078.290626454385,51.3176070417943,0.029,0.5
55,197,2024-01-03 01:15:00,1.0,6.214493486734112,-0.5,1.0,1.0,0.0,0.0,-82.84182049559259,6.202991253308147,24.590180213948205,2.05,-0.8753137644966409,0.0,0.0,7127.721182412321,7127.721182412319,0.0,7127.721182412321,51.67597857248933,0.029,-0.5
56,198,2024-01-03 01:30:00,1.0,6.208866160656748,-1.0,0.0,1.0,1.0,0.0,-78.64539445065067,6.191736051423273,24.59022073122057,2.075,-0.7026811473822282,0.0,0.0,7137.2738382050775,7137.2738382050775,0.0,7137.2738382050775,51.745235326986815,0.029,-1.0
57,199,2024-01-03 01:45:00,1.0,6.197293070854778,-0.5,0.0,1.0,1.0,0.0,-73.69659299565816,6.181239612089864,24.589566435381606,2.1,-0.5305070033018727,0.0,0.0,7145.752985606105,7145.752985606104,0.0,7145.752985606105,51.80670914564426,0.029,-0.5
58,200,2024-01-03 02:00:00,1.0,6.186422008484804,0.0,0.0,1.0,1.0,0.0,-68.88871008337117,6.171480272710531,24.58913769735734,2.125,-0.7739034957602298,0.0,0.0,7132.433635810945,7132.433635810945,0.0,7132.433635810945,51.710143859629355,0.029,0.0
59,201,2024-01-03 02:15:00,1.0,6.176298741515136,0.5,1.0,0.0,0.0,0.0,0.0,6.172276028201654,24.581813936347974,2.1500000000000004,-1.019196606327188,0.0,0.0,7079.528774511172,7079.528774511172,0.0,7079.528774511172,51.326583615206,0.029,0.5
60,202,2024-01-03 02:30:00,1.0,6.171878153316813,1.0,1.0,0.0,0.0,0.0,0.0,6.173071433116466,24.58173980259084,2.1750000000000003,-1.2663917220878866,0.0,0.0,7069.006195164622,7069.006195164622,0.0,7069.006195164622,51.25029491494351,0.029,1.0
61,203,2024-01-03 02:45:00,1.0,6.172673733526199,0.0,1.0,0.0,0.0,0.0,0.0,6.173866800698242,24.5821373931668,2.2,-1.515492125528417,0.0,0.0,7060.899524582389,7060.899524582389,0.0,7060.899524582389,51.19152155322232,0.029,0.0
62,204,2024-01-03 03:00:00,1.0,6.173469119786205,0.5,1.0,0.0,0.0,0.0,0.0,6.174662151329958,24.582250033528624,2.1500000000000004,-1.3551606473147824,0.0,0.0,7066.454845288918,7066.454845288918,0.0,7066.454845288918,51.23179762834466,0.029,0.5
63,205,2024-01-03 03:15:00,1.0,6.174264478887429,-0.5,1.0,1.0,0.0,0.0,-64.3053769500383,6.1656050317261535,24.589261240599523,2.1,-1.1962581739235625,0.0,0.0,7113.36843055095,7113.368430550949,0.0,7113.36843055095,51.571921121494384,0.029,-0.5
64,206,2024-01-03 03:30:00,1.0,6.1700767942831,-1.0,0.0,1.0,1.0,0.0,-61.499388641374125,6.156978550378051,24.58910957203041,2.05,-1.0387723733844938,0.0,0.0,7120.558050466726,7120.558050466726,0.0,7120.558050466726,51.624045865883765,0.029,-1.0
65,207,2024-01-03 03:45:00,1.0,6.161237694361616,-0.5,0.0,1.0,1.0,0.0,-57.76291557749661,6.148924936673871,24.5884907489647,2.0,-0.8826855317331079,0.0,0.0,7126.777815283343,7126.777815283342,0.0,7126.777815283343,51.66913916080424,0.029,-0.5
66,208,2024-01-03 04:00:00,1.0,6.152901239307705,0.0,0.0,1.0,1.0,0.0,-54.07608427090995,6.141436534688,24.588160378281156,2.0,-0.8826855317331079,0.0,0.0,7126.547046520512,7126.547046520511,0.0,7126.547046520512,51.66746608727371,0.029,0.0
67,209,2024-01-03 04:15:00,1.0,6.145133775921035,0.5,1.0,0.0,0.0,0.0,0.0,6.142233537079946,24.58147881207649,2.0,-0.8826855317331079,0.0,0.0,7085.259884042205,7085.259884042205,0.0,7085.259884042205,51.36813415930599,0.029,0.5
68,210,2024-01-03 04:30:00,1.0,6.141835038756872,1.0,1.0,0.0,0.0,0.0,0.0,6.143030216592827,24.581725792598526,2.0,-0.8826855317331079,0.0,0.0,7084.670007253335,7084.670007253335,0.0,7084.670007253335,51.36385755258668,0.029,1.0
69,211,2024-01-03 04:45:00,1.0,6.142631879713295,0.0,1.0,0.0,0.0,0.0,0.0,6.143826872592733,24.582256270011857,2.0,-0.8826855317331079,0.0,0.0,7085.408883902178,7085.408883902177,0.0,7085.408883902178,51.369214408290794,0.029,0.0
70,212,2024-01-03 05:00:00,1.0,6.143428547480314,0.5,1.0,0.0,0.0,0.0,0.0,6.144623517329336,24.582473179782614,2.125,-0.9615362607497996,0.0,0.0,7081.985107745478,7081.985107745478,0.0,7081.985107745478,51.34439203115472,0.029,0.5
71,213,2024-01-03 05:15:00,1.0,6.144225197842352,-0.5,1.0,1.0,0.0,0.0,-50.45812464707948,6.1376893666410846,24.589058717799976,2.25,-1.0429830863048437,0.0,0.0,7119.444031223035,7119.4440312230345,0.0,7119.444031223035,51.61596922636701,0.029,-0.5
72,214,2024-01-03 05:30:00,1.0,6.141112957942052,-1.0,0.0,1.0,1.0,0.0,-48.68963314865855,6.1310267707666615,24.588823970460645,2.375,-1.1270714198205523,0.0,0.0,7116.366299945902,7116.366299945902,0.0,7116.366299945902,51.593655674607795,0.029,-1.0
73,215,2024-01-03 05:45:00,1.0,6.134316287591976,-0.5,0.0,1.0,1.0,0.0,-45.85725567319663,6.124798420097363,24.58832104144149,2.5,-1.2138477147805546,0.0,0.0,7112.1020671924425,7112.1020671924425,0.0,7112.1020671924425,51.562739987145214,0.029,-0.5
74,216,2024-01-03 06:00:00,1.0,6.1278735374805064,0.0,0.0,1.0,1.0,0.0,-43.006177867353585,6.119007146269134,24.588164790362704,2.7,-1.0272459471146345,0.0,0.0,7119.611040376606,7119.611040376606,0.0,7119.611040376606,51.617180042730396,0.029,0.0
75,217,2024-01-03 06:15:00,1.0,6.12186646614721,0.5,1.0,0.0,0.0,0.0,0.0,6.119805111240694,24.58204879252476,2.9,-0.8402652200784148,0.0,0.0,7087.029347616921,7087.029347616922,0.0,7087.029347616921,51.38096277022268,0.029,0.5
76,218,2024-01-03 06:30:00,1.0,6.119406131625729,1.0,1.0,0.0,0.0,0.0,0.0,6.120602777730422,24.582597617752846,3.0999999999999996,-0.652905884175477,0.0,0.0,7095.719454453428,7095.719454453428,0.0,7095.719454453428,51.44396604478735,0.029,1.0
77,219,2024-01-03 06:45:00,1.0,6.12020394736989,0.0,1.0,0.0,0.0,0.0,0.0,6.1214004337066115,24.58326597208763,3.3,-0.46515936669491625,0.0,0.0,7106.775281553708,7106.775281553707,0.0,7106.775281553708,51.52412079126439,0.029,0.0
78,220,2024-01-03 07:00:00,1.0,6.121001608601489,0.5,1.0,0.0,0.0,0.0,0.0,6.1221980843339985,24.583505410794302,3.2249999999999996,-0.3431522817825505,0.0,0.0,7114.14712150002,7114.147121500019,0.0,7114.14712150002,51.57756663087515,0.029,0.5
79,221,2024-01-03 07:15:00,1.0,6.121799261879819,-0.5,1.0,1.0,0.0,0.0,-40.10652732167635,6.116850976819259,24.58964820737751,3.15,-0.2234709138391399,0.0,0.0,7163.752827160874,7163.752827160874,0.0,7163.752827160874,51.93720799691634,0.029,-0.5
80,222,2024-01-03 07:30:00,1.0,6.119490998907814,-1.0,0.0,1.0,1.0,0.0,-39.116550710647175,6.111656050749007,24.589180379955906,3.075,0.10748992617876403,0.0,0.0,7189.226079917896,7189.226079917896,0.0,7189.226079917896,52.121889079404745,0.029,-1.0
81,223,2024-01-03 07:45:00,1.0,6.114220936450951,-0.5,0.0,1.0,1.0,0.0,-36.963173169979974,6.10679125735824,24.58859320665527,3.0,0.21523589021080347,0.0,0.0,7197.210000283742,7197.2100002837415,0.0,7197.210000283742,52.17977250205713,0.029,-0.5
82,224,2024-01-03 08:00:00,1.0,6.10919314698578,0.0,0.0,1.0,1.0,0.0,-34.73995708326748,6.102267275326175,24.588448676550968,2.975,0.1809693359568703,0.0,0.0,7193.918039038288,7193.918039038287,28.5,7165.418039038288,283.03401254201236,0.158,0.0
83,225,2024-01-03 08:15:00,1.0,6.104500896504334,0.5,1.0,0.0,0.0,0.0,0.0,6.103065970818534,24.582752673663453,2.95,0.1467742447950975,0.0,0.0,7148.368712925824,7148.368712925823,0.0,7148.368712925824,51.82567316871223,0.029,0.5
84,226,2024-01-03 08:30:00,1.0,6.102666625940721,1.0,1.0,0.0,0.0,0.0,0.0,6.103864385945691,24.583665114660153,2.925,0.1126518285792592,0.0,0.0,7145.143392266028,7145.143392266028,0.0,7145.143392266028,51.802289593928705,0.029,1.0
85,227,2024-01-03 08:45:00,1.0,6.103465181259348,0.0,1.0,0.0,0.0,0.0,0.0,6.104662806237506,24.584703840113246,2.9,0.07860167076302,0.0,0.0,7143.592643762723,7143.592643762722,0.0,7143.592643762723,51.791046667279744,0.029,0.0
86,228,2024-01-03 09:00:00,1.0,6.1042635989454554,0.5,1.0,0.0,0.0,0.0,0.0,6.1054612371498855,24.585428451529364,3.0749999999999997,0.05362798170946431,0.0,0.0,7141.773624722731,7141.773624722731,222.9,6918.873624722732,273.2955081765479,0.158,0.5
87,229,2024-01-03 09:15:00,1.0,6.10506202456283,-0.5,1.0,1.0,0.0,0.0,-32.371367876683166,6.101300068146648,24.591855888135605,3.25,0.024152451828999524,0.0,0.0,7181.725858271954,7181.725858271952,0.0,7181.725858271954,52.06751247247167,0.029,-0.5
88,230,2024-01-03 09:30:00,1.0,6.103354558008004,-1.0,0.0,1.0,1.0,0.0,-31.954767331339973,6.097203190099246,24.591916337015775,3.4250000000000003,-0.25097308827507264,0.0,0.0,7162.055254222232,7162.055254222231,0.0,7162.055254222232,51.92490059311118,0.029,-1.0
89,231,2024-01-03 09:45:00,1.0,6.099225937654783,-0.5,0.0,1.0,1.0,0.0,-30.2999202586999,6.093360035228171,24.591979016632077,3.6,-0.30266432915792923,0.0,0.0,7157.591971592519,7157.59197159252,0.0,7157.591971592519,51.89254179404577,0.029,-0.5
90,232,2024-01-03 10:00:00,1.0,6.095257512294204,0.0,0.0,1.0,1.0,0.0,-28.534941455979293,6.089787464687013,24.592557460514126,4.45,0.6040246286776623,0.0,0.0,7235.9524684366015,7235.9524684366,165.18,7070.772468436601,279.29551250324573,0.158,0.0
91,233,2024-01-03 10:15:00,1.0,6.0915513464220306,0.5,1.0,0.0,0.0,0.0,0.0,6.090586873162291,24.63977584136366,5.3,1.2498069583123281,0.0,0.0,7237.627187036472,7237.627187036472,0.0,7237.627187036472,52.472797106014426,0.029,0.5
92,234,2024-01-03 10:30:00,1.0,6.09018717182512,1.0,1.0,0.0,0.0,0.0,0.0,6.09138828739934,24.929183969345612,6.15,1.8885440961711981,0.0,0.0,7153.3438883280305,7153.3438883280305,0.0,7153.3438883280305,51.86174319037822,0.029,1.0
93,235,2024-01-03 10:45:00,1.0,6.090987583183361,0.0,1.0,0.0,0.0,1670.8798375464987,0.0,6.348195064960737,24.8571009021896,7.0,2.52016572833275,0.0,0.0,7107.615034248222,7107.6150342482215,0.0,7107.615034248222,51.530208998299614,0.029,0.0
94,236,2024-01-03 11:00:00,1.0,6.226041953396447,0.5,1.0,0.0,0.0,1807.7465200961967,0.0,6.625983416322168,24.982578279440776,7.45,2.8054178304750104,0.0,0.0,7076.112047098705,7076.112047098705,304.38,6771.732047098705,140.51343997729813,0.083,0.5
95,237,2024-01-03 11:15:00,1.0,6.493850246052555,-0.5,1.0,1.0,0.0,1834.4222577298374,-7.073775475794152,6.9067977312869235,25.217469342616067,7.9,3.0866571587865232,0.0,0.0,7098.09895264626,7098.09895264626,0.0,7098.09895264626,51.461217406685385,0.029,-0.5
