step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
96,26304,2024-10-02 00:00:00,0.35363778556018743,10.1151106029642,0.24921205156073725,0.45,0.0,1.0,1.0,0.0,6629.479546283482,-43.17485830527936,10.873611013759344,28.989596620984273,14.75,13.112348758135418,0.0,0.0,6904.659839443271,6904.65983944327,0.0,6904.659839443271,50.058783835963716,0.029,0.24921205156073725,default_mpc,0.029,0.0,0.35363778556018743,0.24921205156073725,0.0,5717.2917050790775,optimal_relaxed_modes,0.0018020000134129077,False,,-1121.4542320233177,0.24921205156073725
97,26305,2024-10-02 00:15:00,0.2176311768243185,10.840025827526382,-0.7703798699972532,0.45,0.0,1.0,1.0,0.0,6779.576515232106,-25.411076986163994,11.91107110351769,29.55440127545675,14.5,12.823005841279342,0.0,0.0,6941.595494898315,6941.595494898315,0.0,6941.595494898315,50.32656733801279,0.029,-0.7703798699972532,default_mpc,0.029,0.0,0.2176311768243185,-0.7703798699972532,0.0,10297.768525580605,optimal_relaxed_modes,0.0014607000048272312,False,,3466.7094149876393,-0.7703798699972532
98,26306,2024-10-02 00:30:00,0.10805500372187267,11.424066830162419,-0.7710951344661193,0.45,0.0,0.0,1.0,1.0,0.0,-2407.534864158371,11.566331785946446,25.792795709379625,14.25,12.53430457945127,2541.5243580595725,9405.646785136092,10872.722450504822,10872.722450504823,0.0,10872.722450504822,78.82723776615997,0.029,-0.7710951344661193,default_mpc,0.029,0.0,0.10805500372187267,-0.7710951344661193,0.0,10297.768525580605,optimal_relaxed_modes,0.001668999990215525,False,,3469.928105097537,-0.7710951344661193
99,26307,2024-10-02 00:45:00,0.07560604940951304,11.597019756647295,-0.7713991608843118,0.45,0.0,0.0,1.0,1.0,0.0,-2236.6196384954446,11.213057906122465,25.62614488553778,14.0,12.246267625951822,2541.5243580595725,9135.224628850227,10832.712066758884,10832.712066758884,0.0,10832.712066758884,78.53716248400191,0.029,-0.7713991608843118,default_mpc,0.029,0.0,0.07560604940951304,-0.7713991608843118,0.0,10297.768525580605,optimal_relaxed_modes,0.001181900006486103,False,,3471.2962239794033,-0.7713991608843118
100,26308,2024-10-02 01:00:00,0.14122979357543475,11.247245200242933,-0.7696982506655934,0.45,0.0,0.0,1.0,1.0,0.0,-2138.602552455102,10.885388707670515,25.607198869193645,13.75,12.307319972155394,2541.5243580595725,9023.916952836698,10831.80261034639,10831.80261034639,0.0,10831.80261034639,78.53056892501134,0.029,-0.7696982506655934,default_mpc,0.029,0.0,0.14122979357543475,-0.7696982506655934,0.0,10297.768525580605,optimal_relaxed_modes,0.001118200016207993,False,,3463.64212799517,-0.7696982506655934
101,26309,2024-10-02 01:15:00,0.1787677530926944,11.047167876015939,-0.7688889960799249,0.45,0.0,0.0,1.0,1.0,0.0,-1984.0917383425794,10.581492033344464,25.600999288907264,13.5,12.360579490382406,2541.5243580595725,8865.624045585015,10831.688459972387,10831.68845997239,0.0,10831.688459972387,78.52974133479981,0.029,-0.7688889960799249,default_mpc,0.029,0.0,0.1787677530926944,-0.7688889960799249,0.0,10297.768525580605,optimal_relaxed_modes,0.0014472999901045114,False,,3460.000482359662,-0.7688889960799249
102,26310,2024-10-02 01:30:00,0.23798609062109852,10.731534136989545,-0.7685538548393094,0.45,0.0,0.0,1.0,1.0,0.0,-1840.7645142588483,10.299642040184036,25.596160316791863,13.25,12.406270629109319,2541.5243580595725,8720.148882752896,10831.608206832188,10831.608206832187,0.0,10831.608206832188,78.52915949953336,0.029,-0.7685538548393094,default_mpc,0.029,0.0,0.23798609062109852,-0.7685538548393094,0.0,10297.768525580605,optimal_relaxed_modes,0.0013689999759662896,False,,3458.492346776892,-0.7685538548393094
103,26311,2024-10-02 01:45:00,0.2929082253946229,10.43879915864666,-0.7684150126027827,0.45,0.0,0.0,1.0,1.0,0.0,-1707.8125377199297,10.038237967491405,25.59245516769728,13.0,12.444601581270422,2541.5243580595725,8585.654574061833,10829.801290221658,10829.80129022166,0.0,10829.801290221658,78.51605935410703,0.029,-0.7684150126027827,default_mpc,0.029,0.0,0.2929082253946229,-0.7684150126027827,0.0,10297.768525580605,optimal_relaxed_modes,0.0011481000110507011,False,,3457.867556712522,-0.7684150126027827
104,26312,2024-10-02 02:00:00,0.3438460738437808,10.167300426412648,-0.10007506149187126,0.45,0.0,0.0,1.0,1.0,0.0,-1584.4856444972556,9.795795470753845,25.574402731434233,12.925,12.254543136899494,2541.5243580595725,8468.89195527042,10831.542069841022,10831.542069841022,0.0,10831.542069841022,78.52868000634741,0.029,-0.10007506149187126,default_mpc,0.029,0.0,0.3438460738437808,-0.10007506149187126,0.0,7298.085768730896,optimal_relaxed_modes,0.0015233999874908477,False,,450.3377767134207,-0.10007506149187126
105,26313,2024-10-02 02:15:00,0.3910889080340397,9.915496120178569,1.0,0.45,0.0,1.0,1.0,0.0,6642.441875962788,-44.55821601453635,10.687630887922587,28.81899402800851,12.85,12.06473542813013,0.0,0.0,6905.1736448153815,6905.173644815378,0.0,6905.1736448153815,50.06250892491152,0.029,1.0,default_mpc,0.029,0.0,0.3910889080340397,1.0,0.0,2351.238837840968,optimal_relaxed_modes,0.0011289999820291996,False,,-4500.0,1.0
106,26314,2024-10-02 02:30:00,0.2529837035779607,10.65159685992947,-0.7656211000441203,0.45,0.0,1.0,1.0,0.0,6622.282211547171,-43.413405037863654,11.73397988197787,29.702379517824575,12.774999999999999,11.87516980566023,0.0,0.0,6939.717046134377,6939.717046134374,0.0,6939.717046134377,50.312948584474235,0.029,-0.7656211000441203,default_mpc,0.029,0.0,0.2529837035779607,-0.7656211000441203,0.0,10297.768525580605,optimal_relaxed_modes,0.0013971000153105706,False,,3445.2949501985413,-0.7656211000441203
107,26315,2024-10-02 02:45:00,0.08087099856669427,11.56895757763952,-0.7655542203757076,0.45,0.0,0.0,1.0,1.0,0.0,-2327.1011457609056,11.403020364500653,25.71292359166906,12.7,11.685872095464193,2541.5243580595725,9328.347893964665,10874.708267594151,10874.708267594153,0.0,10874.708267594151,78.8416349400576,0.029,-0.7655542203757076,default_mpc,0.029,0.0,0.08087099856669427,-0.7655542203757076,0.0,10297.768525580605,optimal_relaxed_modes,0.001203499996336177,False,,3444.993991690684,-0.7655542203757076
108,26316,2024-10-02 03:00:00,0.10643920267089811,11.432679049764113,-0.7689249738839885,0.45,0.0,0.0,1.0,1.0,0.0,-2159.2086114942604,11.061578463347672,25.52052205938272,12.524999999999999,11.77145333491392,2541.5243580595725,9046.475573169022,10831.765425173253,10831.765425173255,0.0,10831.765425173253,78.53029933250609,0.029,-0.7689249738839885,default_mpc,0.029,0.0,0.10643920267089811,-0.7689249738839885,0.0,10297.768525580605,optimal_relaxed_modes,0.0012872999941464514,False,,3460.162382477948,-0.7689249738839885
109,26317,2024-10-02 03:15:00,0.17090251434675194,11.089089598531812,-0.7705008984183126,0.45,0.0,0.0,1.0,1.0,0.0,-2067.1758265539197,10.744895340746972,25.522091212244117,12.35,11.85226138982712,2541.5243580595725,8939.862806634073,10830.662872946006,10830.662872946008,0.0,10830.662872946006,78.52230582885855,0.029,-0.7705008984183126,default_mpc,0.029,0.0,0.17090251434675194,-0.7705008984183126,0.0,10297.768525580605,optimal_relaxed_modes,0.0012598000175785273,False,,3467.254042882407,-0.7705008984183126
110,26318,2024-10-02 03:30:00,0.20614438616986563,10.901250421714616,-0.7711379756832495,0.45,0.0,0.0,1.0,1.0,0.0,-1917.8329622786064,10.451187751309451,25.54149974587923,12.175,11.928405832002596,2541.5243580595725,8785.024392303241,10830.784796834052,10830.784796834052,0.0,10830.784796834052,78.52318977704688,0.029,-0.7711379756832495,default_mpc,0.029,0.0,0.20614438616986563,-0.7711379756832495,0.0,10297.768525580605,optimal_relaxed_modes,0.0012615999730769545,False,,3470.1208905746225,-0.7711379756832495
111,26319,2024-10-02 03:45:00,0.2633772502720698,10.596199256049868,-0.7713875538930933,0.45,0.0,0.0,1.0,1.0,0.0,-1779.3005659739124,10.178788050706462,25.562487914507294,12.0,11.999998780252414,2541.5243580595725,8644.13959191559,10830.959866086878,10830.959866086878,0.0,10830.959866086878,78.52445902912987,0.029,-0.7713875538930933,default_mpc,0.029,0.0,0.2633772502720698,-0.7713875538930933,0.0,10297.768525580605,optimal_relaxed_modes,0.0014407999988179654,False,,3471.24399251892,-0.7713875538930933
112,26320,2024-10-02 04:00:00,0.31645791261960554,10.313279325737502,-0.7697713092190881,0.45,0.0,0.0,1.0,1.0,0.0,-1650.7972513252937,9.926149224539818,25.56991057939152,12.0,11.999998780252414,2541.5243580595725,8521.728274855212,10831.205388527706,10831.205388527707,0.0,10831.205388527706,78.52623906682587,0.029,-0.7697713092190881,default_mpc,0.029,0.0,0.31645791261960554,-0.7697713092190881,0.0,10297.768525580605,optimal_relaxed_modes,0.0013858000165782869,False,,3463.9708914858966,-0.7697713092190881
113,26321,2024-10-02 04:15:00,0.3656877935173946,10.050884060552287,0.6497677130304591,0.45,0.0,1.0,1.0,0.0,6625.833319712143,-43.14583781169022,10.813893899602569,28.931247872899814,12.0,11.999998780252414,0.0,0.0,6905.137752587786,6905.137752587784,0.0,6905.137752587786,50.06224870626145,0.029,0.6497677130304591,default_mpc,0.029,0.0,0.3656877935173946,0.6497677130304591,0.0,3913.2905946246656,optimal_relaxed_modes,0.0012249000137671828,False,,-2923.954708637066,0.6497677130304591
114,26322,2024-10-02 04:30:00,0.22883152810969407,10.78032795517533,-0.7686889967592531,0.45,0.0,1.0,1.0,0.0,6675.8643206579045,-24.995605067226748,11.835474563777204,29.488288215609458,12.0,11.999998780252414,0.0,0.0,6940.986073395249,6940.986073395248,0.0,6940.986073395249,50.32214903211556,0.029,-0.7686889967592531,default_mpc,0.029,0.0,0.22883152810969407,-0.7686889967592531,0.0,10297.768525580605,optimal_relaxed_modes,0.0014844000106677413,False,,3459.1004854166385,-0.7686889967592531
115,26323,2024-10-02 04:45:00,0.1208397404013368,11.355924183660875,-0.768558035933414,0.45,0.0,0.0,1.0,1.0,0.0,-2372.7748239076664,11.495739031726227,25.78149129775362,12.0,11.999998780252414,2541.5243580595725,9368.261617628612,10871.964787048797,10871.964787048799,0.0,10871.964787048797,78.82174470610379,0.029,-0.768558035933414,default_mpc,0.029,0.0,0.1208397404013368,-0.768558035933414,0.0,10297.768525580605,optimal_relaxed_modes,0.0013266999740153551,False,,3458.511161700363,-0.768558035933414
116,26324,2024-10-02 05:00:00,0.08893394076939043,11.525982095699149,-0.7668464612121346,0.45,0.0,0.0,1.0,1.0,0.0,-2201.5667805327025,11.14757105603163,25.552044778932657,12.075,11.784280203325244,2541.5243580595725,9089.345340438713,10832.57387166102,10832.57387166102,0.0,10832.57387166102,78.53616056954239,0.029,-0.7668464612121346,default_mpc,0.029,0.0,0.08893394076939043,-0.7668464612121346,0.0,10297.768525580605,optimal_relaxed_modes,0.0012814999790862203,False,,3450.8090754546056,-0.7668464612121346
117,26325,2024-10-02 05:15:00,0.15466714835035883,11.175624099292587,-0.7660834630373295,0.45,0.0,0.0,1.0,1.0,0.0,-2107.724185690998,10.824650165407032,25.522352911966028,12.15,11.56460998322795,2541.5243580595725,8996.105220304573,10830.971425648147,10830.971425648147,0.0,10830.971425648147,78.52454283594908,0.029,-0.7660834630373295,default_mpc,0.029,0.0,0.15466714835035883,-0.7660834630373295,0.0,10297.768525580605,optimal_relaxed_modes,0.0013627000153064728,False,,3447.375583667983,-0.7660834630373295
118,26326,2024-10-02 05:30:00,0.19060319298925327,10.98408498136728,-0.7658119734162392,0.45,0.0,0.0,1.0,1.0,0.0,-1955.4466978006,10.525156506017709,25.498027514699096,12.225000000000001,11.340905795715148,2541.5243580595725,8844.853090840288,10830.7377008242,10830.7377008242,0.0,10830.7377008242,78.52284833097545,0.029,-0.7658119734162392,default_mpc,0.029,0.0,0.19060319298925327,-0.7658119734162392,0.0,10297.768525580605,optimal_relaxed_modes,0.001452099997550249,False,,3446.1538803730764,-0.7658119734162392
119,26327,2024-10-02 05:45:00,0.2489634644609872,10.673024734422938,-0.7657440240162855,0.45,0.0,0.0,1.0,1.0,0.0,-1814.1910625532425,10.247389050495906,25.470354347755492,12.3,11.113079766317393,2541.5243580595725,8703.631637642704,10830.426154604778,10830.42615460478,0.0,10830.426154604778,78.52058962088465,0.029,-0.7657440240162855,default_mpc,0.029,0.0,0.2489634644609872,-0.7657440240162855,0.0,10297.768525580605,optimal_relaxed_modes,0.0016896000015549362,False,,3445.8481080732845,-0.7657440240162855
120,26328,2024-10-02 06:00:00,0.3030899588598733,10.384530519276876,-0.7690128357732325,0.45,0.0,0.0,1.0,1.0,0.0,-1683.160480772395,9.989770153087822,25.472667511346106,13.3,11.880251142908483,2541.5243580595725,8556.852056277938,10830.20585764935,10830.20585764935,150.42,10679.785857649349,77.42844746795778,0.029,-0.7690128357732325,default_mpc,0.029,150.42,0.3030899588598733,-0.7690128357732325,0.0,10297.768525580605,optimal_relaxed_modes,0.0012530999956652522,False,,3460.5577609795464,-0.7690128357732325
121,26329,2024-10-02 06:15:00,0.3532900983352671,10.116963775873026,-0.7704974646359638,0.45,0.0,0.0,1.0,1.0,0.0,-1561.6166048498937,9.750838107473516,25.488359817450704,14.3,12.633120252971942,2534.210739560567,8427.934029004908,10727.32946952806,10727.32946952806,0.0,10727.32946952806,77.77313865407844,0.029,-0.7704974646359638,default_mpc,0.029,0.0,0.3532900983352671,-0.7704974646359638,0.0,10297.768525580605,optimal_relaxed_modes,0.0011879999947268516,False,,3467.238590861837,-0.7704974646359638
122,26330,2024-10-02 06:30:00,0.3998488637179982,9.86880555638307,0.07137422113056366,0.45,0.0,1.0,1.0,0.0,6697.598736957902,-46.85348550657221,10.662664397449163,28.80513905780416,15.3,13.371324510331387,0.0,0.0,6904.301456254541,6904.3014562545395,0.0,6904.301456254541,50.056185557845424,0.029,0.07137422113056366,default_mpc,0.029,0.0,0.3998488637179982,0.07137422113056366,0.0,6506.8621217044,optimal_relaxed_modes,0.0011596999829635024,False,,-321.18399508753646,0.07137422113056366
123,26331,2024-10-02 06:45:00,0.257721906426531,10.62634223874659,-0.7712133435438607,0.45,0.0,1.0,1.0,0.0,6622.551286238411,-43.07667736573718,11.707977049998206,29.728448726316508,16.3,14.094514238090802,0.0,0.0,6939.478746059338,6939.478746059337,0.0,6939.478746059338,50.3112209089302,0.029,-0.7712133435438607,default_mpc,0.029,0.0,0.257721906426531,-0.7712133435438607,0.0,10297.768525580605,optimal_relaxed_modes,0.0013272999785840511,False,,3470.460045947373,-0.7712133435438607
124,26332,2024-10-02 07:00:00,0.07813306918171616,11.583550741261453,-0.7695914028431986,0.45,0.0,0.0,1.0,1.0,0.0,-2315.240132229118,11.378937790189498,25.776360048848613,15.475000000000001,13.876409100980107,2556.3022953564378,9317.421643616572,10682.460241004643,10682.460241004645,1138.32,9544.140241004643,69.19501674728366,0.029,-0.7695914028431986,default_mpc,0.029,1138.32,0.07813306918171616,-0.7695914028431986,0.0,10297.768525580605,optimal_relaxed_modes,0.0011396000045351684,False,,3463.161312794394,-0.7695914028431986
125,26333,2024-10-02 07:15:00,0.110986035198104,11.408444432394106,-0.7688214187236216,0.45,0.0,0.0,1.0,1.0,0.0,-2148.2071953851323,11.039245024484211,25.557007060852385,14.65,13.61988443071514,2549.2943422462345,9037.107047420517,10774.332300357453,10774.332300357453,0.0,10774.332300357453,78.11390917759154,0.029,-0.7688214187236216,default_mpc,0.029,0.0,0.110986035198104,-0.7688214187236216,0.0,10297.768525580605,optimal_relaxed_modes,0.001199799997266382,False,,3459.6963842562973,-0.7688214187236216
126,26334,2024-10-02 07:30:00,0.17511908912130328,11.066615254983454,-0.7684943663189208,0.45,0.0,0.0,1.0,1.0,0.0,-2056.645006363249,10.724183776992053,25.542033438576027,13.825,13.327103347313066,2541.830028704134,8938.506176565626,10789.4581530299,10789.4581530299,0.0,10789.4581530299,78.22357160946677,0.029,-0.7684943663189208,default_mpc,0.029,0.0,0.17511908912130328,-0.7684943663189208,0.0,10297.768525580605,optimal_relaxed_modes,0.0012438000121619552,False,,3458.2246484351435,-0.7684943663189208
127,26335,2024-10-02 07:45:00,0.21018046916328317,10.8797380993597,-0.7683430099864702,0.45,0.0,0.0,1.0,1.0,0.0,-1908.064938388145,10.43197959129198,25.539264110386842,13.0,12.99999492099266,2541.5243580595725,8787.660002586117,10820.851175081094,10820.851175081094,0.0,10820.851175081094,78.45117101933793,0.029,-0.7683430099864702,default_mpc,0.029,0.0,0.21018046916328317,-0.7683430099864702,0.0,10297.768525580605,optimal_relaxed_modes,0.0011924999998882413,False,,3457.543544939116,-0.7683430099864702
128,26336,2024-10-02 08:00:00,0.2671202947705761,10.57624882887283,-0.7663749776819692,0.45,0.0,0.0,1.0,1.0,0.0,-1770.2398210368033,10.160973207088624,25.519140646870326,13.925,13.353900597285707,2541.5243580595725,8657.472020137575,10724.110084304324,10724.110084304324,2195.16,8528.950084304324,319.83562816141216,0.15,-0.7663749776819692,default_mpc,0.15,2195.16,0.2671202947705761,-0.7663749776819692,0.0,10297.768525580605,optimal_relaxed_modes,0.0015798000094946474,False,,3448.687399568861,-0.7663749776819692
129,26337,2024-10-02 08:15:00,0.3199293495017187,10.29477656715584,-0.7654156773572255,0.45,0.0,0.0,1.0,1.0,0.0,-1642.3920171929922,9.909624827599615,25.492847622459948,14.85,13.664071933923385,2549.9332533996007,8532.568075594547,10714.649019054299,10714.649019054299,0.0,10714.649019054299,77.68120538814367,0.029,-0.7654156773572255,default_mpc,0.029,0.0,0.3199293495017187,-0.7654156773572255,0.0,10297.768525580605,optimal_relaxed_modes,0.0011844000255223364,False,,3444.370548107515,-0.7654156773572255
130,26338,2024-10-02 08:30:00,0.36890759147004093,10.033722537464682,-0.7649830061283807,0.45,0.0,0.0,1.0,1.0,0.0,-1523.8059644725713,9.676505472919814,25.46467938019283,15.774999999999999,13.927671905983088,2529.8148224033703,8414.905916261356,10673.237991976512,10673.237991976512,0.0,10673.237991976512,77.38097544182972,0.029,-0.7649830061283807,default_mpc,0.029,0.0,0.36890759147004093,-0.7649830061283807,0.0,10297.768525580605,optimal_relaxed_modes,0.001187799993203953,False,,3442.423527577713,-0.7649830061283807
131,26339,2024-10-02 08:45:00,0.4143333887283449,9.791603038077922,-0.7647706188118013,0.45,0.0,0.0,1.0,1.0,0.0,-1413.8133896793672,9.46028971376297,25.5224623616684,16.7,14.141501301586944,2497.1016183659503,8305.171082667615,10618.649557567021,10618.649557567021,0.0,10618.649557567021,76.9852092923609,0.029,-0.7647706188118013,default_mpc,0.029,0.0,0.4143333887283449,-0.7647706188118013,0.0,10297.768525580605,optimal_relaxed_modes,0.001355499989585951,False,,3441.467784653106,-0.7647706188118013
132,26340,2024-10-02 09:00:00,0.45646500706979276,9.567041512318005,1.0,0.45,0.0,1.0,1.0,0.0,7654.6551153135415,-44.602682870965275,10.349468419925524,33.111862648469916,17.275,14.213441483232515,0.0,0.0,6904.628513573136,6904.628513573134,3202.38,3702.248513573136,138.8343192589926,0.15,1.0,default_mpc,0.15,3202.38,0.45646500706979276,1.0,0.0,2343.2120902266333,optimal_relaxed_modes,0.0011901999823749065,False,,-4500.0,1.0
133,26341,2024-10-02 09:15:00,0.3180622631525366,10.30472813739698,-0.7695352332848827,0.45,0.0,1.0,1.0,0.0,6763.131996351627,-44.89196416810705,11.447159838259942,29.57120195847343,17.85,14.260604882228206,0.0,0.0,6985.5010482823245,6985.501048282324,0.0,6985.5010482823245,50.644882600046856,0.029,-0.7695352332848827,default_mpc,0.029,0.0,0.3180622631525366,-0.7695352332848827,0.0,10297.768525580605,optimal_relaxed_modes,0.0011430000013206154,False,,3462.9085497819724,-0.7695352332848827
134,26342,2024-10-02 09:30:00,0.13533529371720682,11.278662884487288,-0.7702723266495434,0.45,0.0,0.0,1.0,1.0,0.0,-2195.091013644561,11.134963730179233,25.80030415864823,18.425,14.281685062938866,2567.3773686935324,9195.458095046148,10750.420203129386,10750.420203129386,0.0,10750.420203129386,77.94054647268806,0.029,-0.7702723266495434,default_mpc,0.029,0.0,0.13533529371720682,-0.7702723266495434,0.0,10297.768525580605,optimal_relaxed_modes,0.0016765000182203948,False,,3466.225469922945,-0.7702723266495434
135,26343,2024-10-02 09:45:00,0.1570482801753441,11.162932666665416,-0.7705080062720525,0.45,0.0,0.0,1.0,1.0,0.0,-2039.2957801467046,10.812987758263569,25.63301982881631,19.0,14.275283853713255,2567.2023731834165,8941.06701056418,10726.922040837871,10726.922040837873,0.0,10726.922040837871,77.77018479607457,0.029,-0.7705080062720525,default_mpc,0.029,0.0,0.1570482801753441,-0.7705080062720525,0.0,10297.768525580605,optimal_relaxed_modes,0.001392199977999553,False,,3467.2860282242364,-0.7705080062720525
136,26344,2024-10-02 10:00:00,0.216858065541617,10.844146510663181,-0.768697002178781,0.45,0.0,0.0,1.0,1.0,0.0,-1949.9477726983814,10.514344808163111,25.616709581285896,19.75,14.290664320559573,2567.5946626434497,8838.885306181754,10723.486208300328,10723.48620830033,3781.14,6942.346208300329,260.3379828112623,0.15,-0.768697002178781,default_mpc,0.15,3781.14,0.216858065541617,-0.768697002178781,0.0,10297.768525580605,optimal_relaxed_modes,0.00121640000725165,False,,3459.1365098045144,-0.768697002178781
137,26345,2024-10-02 10:15:00,0.2510707278234036,10.661793020701259,-0.7677942303630629,0.45,0.0,0.0,1.0,1.0,0.0,-1809.0925210449477,10.237366623120465,25.612691432710605,20.5,14.260481598922896,2566.853043101518,8694.798586533858,10728.551370427751,10728.55137042775,0.0,10728.551370427751,77.7819974356012,0.029,-0.7677942303630629,default_mpc,0.029,0.0,0.2510707278234036,-0.7677942303630629,0.0,10297.768525580605,optimal_relaxed_modes,0.0010925999958999455,False,,3455.074036633783,-0.7677942303630629
138,26346,2024-10-02 10:30:00,0.30504345037294833,10.374118409512185,-0.7673793899413971,0.45,0.0,0.0,1.0,1.0,0.0,-1678.4337021838573,9.980480678260495,25.610189929212805,21.25,14.18133200489646,2564.7792640843013,8562.483385094125,10735.914116903888,10735.914116903888,0.0,10735.914116903888,77.83537734755319,0.029,-0.7673793899413971,default_mpc,0.029,0.0,0.30504345037294833,-0.7673793899413971,0.0,10297.768525580605,optimal_relaxed_modes,0.0010291000071447343,False,,3453.207254736287,-0.7673793899413971
139,26347,2024-10-02 10:45:00,0.3551008585543873,10.107312423905116,-0.767171549143653,0.45,0.0,0.0,1.0,1.0,0.0,-1557.2355521752054,9.742228005668675,25.609145913466214,22.0,14.049366125000775,2537.557605017674,8440.113296999494,10713.635531107246,10713.635531107246,0.0,10713.635531107246,77.67385760052754,0.029,-0.767171549143653,default_mpc,0.029,0.0,0.3551008585543873,-0.767171549143653,0.0,10297.768525580605,optimal_relaxed_modes,0.001146599999628961,False,,3452.271971146439,-0.767171549143653
140,26348,2024-10-02 11:00:00,0.401527198943692,9.859860029630122,1.0,0.45,0.0,1.0,1.0,0.0,6657.264615324377,-44.66792512430199,10.638506386296648,28.79527237462587,22.05,14.053626055410266,0.0,0.0,6905.436722843564,6905.436722843564,3952.2,2953.236722843564,61.27966199900396,0.083,1.0,default_mpc,0.083,3952.2,0.401527198943692,1.0,0.0,2353.444305776431,optimal_relaxed_modes,0.0010937000042758882,False,,-4500.0,1.0
141,26349,2024-10-02 11:15:00,0.2622152439852146,10.602392749558806,-0.7645749858530938,0.45,0.0,1.0,1.0,0.0,6685.629045111963,-43.89090400644751,11.694513771313321,29.681258309003464,22.1,14.057760588332675,0.0,0.0,6939.286676851731,6939.28667685173,0.0,6939.286676851731,50.30982840717505,0.029,-0.7645749858530938,default_mpc,0.029,0.0,0.2622152439852146,-0.7645749858530938,0.0,10297.768525580605,optimal_relaxed_modes,0.0012404000153765082,False,,3440.587436338922,-0.7645749858530938
142,26350,2024-10-02 11:30:00,0.08857065056813354,11.527918432471848,-0.7642344979730588,0.45,0.0,0.0,1.0,1.0,0.0,-2308.9345760830824,11.366129349484815,25.77925963188872,22.15,14.061757240538256,2561.3664000674353,9315.622387228066,10773.858741776956,10773.858741776956,0.0,10773.858741776956,78.11047587788293,0.029,-0.7642344979730588,default_mpc,0.029,0.0,0.08857065056813354,-0.7642344979730588,0.0,10297.768525580605,optimal_relaxed_modes,0.0011656999995466322,False,,3439.0552408787644,-0.7642344979730588
143,26351,2024-10-02 11:45:00,0.11340426124124796,11.395555287584148,-0.7641017795337965,0.45,0.0,0.0,1.0,1.0,0.0,-2142.3551703028124,11.027365091837957,25.540485156416317,22.2,14.06561882537117,2561.4719195530956,9035.519337740758,10732.7750214243,10732.7750214243,0.0,10732.7750214243,77.81261890532619,0.029,-0.7641017795337965,default_mpc,0.029,0.0,0.11340426124124796,-0.7641017795337965,0.0,10297.768525580605,optimal_relaxed_modes,0.0015978000010363758,False,,3438.4580079020843,-0.7641017795337965
144,26352,2024-10-02 12:00:00,0.1773620055714948,11.054660510303933,-0.7673085702115227,0.45,0.0,0.0,1.0,1.0,0.0,-2051.0428622793156,10.71316507450086,25.543953381845352,22.65,14.166491364943084,2564.0436858995786,8929.821419261096,10718.692717577645,10718.692717577647,3433.38,7285.312717577645,52.81851720243793,0.029,-0.7673085702115227,default_mpc,0.029,3433.38,0.1773620055714948,-0.7673085702115227,0.0,10297.768525580605,optimal_relaxed_modes,0.0011861000093631446,False,,3452.888565951852,-0.7673085702115227
145,26353,2024-10-02 12:15:00,0.2123275446736941,10.86829418688921,-0.7687839144627647,0.45,0.0,0.0,1.0,1.0,0.0,-1902.8681673637568,10.42176034528284,25.566156175728473,23.1,14.257446112459577,2566.5479811513605,8776.547475412252,10716.434299698481,10716.434299698483,0.0,10716.434299698481,77.694148672814,0.029,-0.7687839144627647,default_mpc,0.029,0.0,0.2123275446736941,-0.7687839144627647,0.0,10297.768525580605,optimal_relaxed_modes,0.0015134999994188547,False,,3459.527615082441,-0.7687839144627647
146,26354,2024-10-02 12:30:00,0.2691116563515109,10.565634871646447,-0.7693542266051334,0.45,0.0,0.0,1.0,1.0,0.0,-1765.419530226617,10.151496410148784,25.589570273749832,23.55,14.338154845336497,2568.7733387836165,8637.361668813013,10714.974347287263,10714.974347287265,0.0,10714.974347287263,77.68356401783267,0.029,-0.7693542266051334,default_mpc,0.029,0.0,0.2691116563515109,-0.7693542266051334,0.0,10297.768525580605,optimal_relaxed_modes,0.0012298000219743699,False,,3462.0940197231002,-0.7693542266051334
147,26355,2024-10-02 12:45:00,0.32177613421706186,10.28493320462306,-0.7695537433450049,0.45,0.0,0.0,1.0,1.0,0.0,-1637.9216902804162,9.900838392338061,25.614703901185397,24.0,14.408290888819414,2559.0182911286465,8508.668466475792,10698.367670863512,10698.367670863514,0.0,10698.367670863512,77.56316561376046,0.029,-0.7695537433450049,default_mpc,0.029,0.0,0.32177613421706186,-0.7695537433450049,0.0,10297.768525580605,optimal_relaxed_modes,0.0013036000018473715,False,,3462.991845052522,-0.7695537433450049
148,26356,2024-10-02 13:00:00,0.3706200275486432,10.024595253165732,0.8125321134580016,0.45,0.0,1.0,1.0,0.0,6643.71893127091,-43.28086122959824,10.79233913400216,28.93973925828091,24.0,14.277412568358875,0.0,0.0,6905.480751418138,6905.48075141814,2171.46,4734.020751418138,98.23093059192638,0.083,0.8125321134580016,default_mpc,0.083,2171.46,0.3706200275486432,0.8125321134580016,0.0,3185.517121761877,optimal_relaxed_modes,0.0012854000087827444,False,,-3656.3945105610073,0.8125321134580016
149,26357,2024-10-02 13:15:00,0.2328924950632422,10.758683001312919,-0.7672133187797644,0.45,0.0,1.0,1.0,0.0,6861.336154138273,-25.746811833558986,11.842263410045838,29.502867287894517,24.0,14.145921398262495,0.0,0.0,6940.850443586737,6940.850443586737,0.0,6940.850443586737,50.32116571600385,0.029,-0.7672133187797644,default_mpc,0.029,0.0,0.2328924950632422,-0.7672133187797644,0.0,10297.768525580605,optimal_relaxed_modes,0.0015642999787814915,False,,3452.45993450894,-0.7672133187797644
150,26358,2024-10-02 13:30:00,0.122062309692299,11.349407889340046,-0.7668998079251435,0.45,0.0,0.0,1.0,1.0,0.0,-2375.8545906291693,11.501992403643946,25.88168928336562,24.0,14.013812384534651,2560.0563929887653,9378.019484436363,10810.01555402018,10810.01555402018,0.0,10810.01555402018,78.3726127666463,0.029,-0.7668998079251435,default_mpc,0.029,0.0,0.122062309692299,-0.7668998079251435,0.0,10297.768525580605,optimal_relaxed_modes,0.0011488999880384654,False,,3451.0491356631455,-0.7668998079251435
151,26359,2024-10-02 13:45:00,0.0877533697490229,11.532274539237708,-0.7667697056868601,0.45,0.0,0.0,1.0,1.0,0.0,-2207.1925401759195,11.153389436669402,25.69423080817805,24.0,13.881087585158289,2556.4301666746546,9111.42821176045,10754.31064414253,10754.31064414253,0.0,10754.31064414253,77.96875217003334,0.029,-0.7667697056868601,default_mpc,0.029,0.0,0.0877533697490229,-0.7667697056868601,0.0,10297.768525580605,optimal_relaxed_modes,0.0010503999947104603,False,,3450.4636755908705,-0.7667697056868601
152,26360,2024-10-02 14:00:00,0.15250943023711738,11.187124736836164,-0.76580439290918,0.45,0.0,0.0,1.0,1.0,0.0,-2110.469099992214,10.830052325553162,25.670491176271437,23.975,14.04291950210655,2560.555118685994,9005.575910504698,10718.722037854352,10718.722037854352,2328.42,8390.302037854352,174.0987672854778,0.083,-0.76580439290918,default_mpc,0.083,2328.42,0.15250943023711738,-0.76580439290918,0.0,10297.768525580605,optimal_relaxed_modes,0.001482700026826933,False,,3446.11976809131,-0.76580439290918
153,26361,2024-10-02 14:15:00,0.18955109953874694,10.989692639458479,-0.7653550532426978,0.45,0.0,0.0,1.0,1.0,0.0,-1957.995920904,10.530172921051188,25.65627794929259,23.95,14.203206396886523,2564.9382635214824,8851.552403169166,10712.91590105897,10712.915901058972,0.0,10712.91590105897,77.66864028267754,0.029,-0.7653550532426978,default_mpc,0.029,0.0,0.18955109953874694,-0.7653550532426978,0.0,10297.768525580605,optimal_relaxed_modes,0.0017222000169567764,False,,3444.09773959214,-0.7653550532426978
154,26362,2024-10-02 14:30:00,0.2479865663846105,10.678231601170026,-0.7651748205565722,0.45,0.0,0.0,1.0,1.0,0.0,-1816.5588837991475,10.25204815193446,25.641518755064546,23.924999999999997,14.361960368931086,2569.2811630564033,8709.198555077517,10707.843801241273,10707.843801241273,0.0,10707.843801241273,77.63186755899923,0.029,-0.7651748205565722,default_mpc,0.029,0.0,0.2479865663846105,-0.7651748205565722,0.0,10297.768525580605,optimal_relaxed_modes,0.0011009000008925796,False,,3443.2866925045746,-0.7651748205565722
155,26363,2024-10-02 14:45:00,0.3021827325966785,10.389366035259703,-0.7651083653665923,0.45,0.0,0.0,1.0,1.0,0.0,-1685.3602440267541,9.994098421224622,25.62676042110597,23.9,14.519209261320343,2573.58505463949,8577.103464478258,10702.996682252346,10702.996682252346,0.0,10702.996682252346,77.59672594632951,0.029,-0.7651083653665923,default_mpc,0.029,0.0,0.3021827325966785,-0.7651083653665923,0.0,10297.768525580605,optimal_relaxed_modes,0.001600699994014576,False,,3442.9876441496654,-0.7651083653665923
156,26364,2024-10-02 15:00:00,0.3524473949874872,10.121455384716693,0.19153418913459164,0.45,0.0,1.0,1.0,0.0,6643.111539707119,-43.15136650240487,10.882097700579877,29.024993878154795,23.924999999999997,14.361960368931086,0.0,0.0,6905.589868820171,6905.589868820173,979.8,5925.789868820171,122.96013977801856,0.083,0.19153418913459164,default_mpc,0.083,979.8,0.3524473949874872,0.19153418913459164,0.0,5984.836127359679,optimal_relaxed_modes,0.0013362000172492117,False,,-861.9038511056624,0.19153418913459164
157,26365,2024-10-02 15:15:00,0.21605201059391713,10.848442783534422,-0.7677437806213754,0.45,0.0,1.0,1.0,0.0,6862.285486518621,-25.741716657559547,11.93220657363008,29.58531986637525,23.95,14.203206396886523,0.0,0.0,6941.758487793062,6941.758487793062,0.0,6941.758487793062,50.3277490364997,0.029,-0.7677437806213754,default_mpc,0.029,0.0,0.21605201059391713,-0.7677437806213754,0.0,10297.768525580605,optimal_relaxed_modes,0.001196700002765283,False,,3454.847012796189,-0.7677437806213754
158,26366,2024-10-02 15:30:00,0.10520361276712699,11.439264743951213,-0.7681015526086072,0.45,0.0,0.0,1.0,1.0,0.0,-2417.241232414445,11.586044555167298,25.90802053206798,23.975,14.04291950210655,2560.851731487072,9421.400265697952,10815.763249542792,10815.763249542795,0.0,10815.763249542792,78.41428355918524,0.029,-0.7681015526086072,default_mpc,0.029,0.0,0.10520361276712699,-0.7681015526086072,0.0,10297.768525580605,optimal_relaxed_modes,0.0017202000017277896,False,,3456.4569867387327,-0.7681015526086072
159,26367,2024-10-02 15:45:00,0.07188435811637255,11.616856371239734,-0.7682592123692307,0.45,0.0,0.0,1.0,1.0,0.0,-2245.637745701811,11.231344624027807,25.731262690846798,24.0,13.881087585158289,2556.4301683439885,9150.08902907283,10757.609193598362,10757.609193598362,0.0,10757.609193598362,77.99266665358813,0.029,-0.7682592123692307,default_mpc,0.029,0.0,0.07188435811637255,-0.7682592123692307,0.0,10297.768525580605,optimal_relaxed_modes,0.0015926000196486712,False,,3457.166455661538,-0.7682592123692307
160,26368,2024-10-02 16:00:00,0.13777300084022984,11.265669905521575,-0.7674091623473479,0.45,0.0,0.0,1.0,1.0,0.0,-2147.225776709208,10.902353003605729,25.715680764967267,24.0,14.189817123077404,2564.3002242343373,9038.37958877819,10700.86156887694,10700.86156887694,450.06,10250.801568876941,212.70413255419655,0.083,-0.7674091623473479,default_mpc,0.083,450.06,0.13777300084022984,-0.7674091623473479,0.0,10297.768525580605,optimal_relaxed_modes,0.001279799995245412,False,,3453.3412305630654,-0.7674091623473479
161,26369,2024-10-02 16:15:00,0.17546246097551105,11.064785083000526,-0.7670004201823496,0.45,0.0,0.0,1.0,1.0,0.0,-1992.093015041473,10.597230089783972,25.71253402624576,24.0,14.495208572851626,2572.656628805287,8879.98912889093,10690.959425239425,10690.959425239425,0.0,10690.959425239425,77.50945583298584,0.029,-0.7670004201823496,default_mpc,0.029,0.0,0.17546246097551105,-0.7670004201823496,0.0,10297.768525580605,optimal_relaxed_modes,0.001364700001431629,False,,3451.501890820573,-0.7670004201823496
162,26370,2024-10-02 16:30:00,0.23491977157236388,10.7478776175193,-0.766828949022407,0.45,0.0,0.0,1.0,1.0,0.0,-1848.1888451308823,10.314243028229248,25.7098904457034,24.0,14.797321857788301,2580.9328117429736,8734.411787008896,10682.641935899455,10682.641935899455,0.0,10682.641935899455,77.44915403527105,0.029,-0.766828949022407,default_mpc,0.029,0.0,0.23491977157236388,-0.766828949022407,0.0,10297.768525580605,optimal_relaxed_modes,0.0011221999884583056,False,,3450.7302706008313,-0.766828949022407
163,26371,2024-10-02 16:45:00,0.2900634999296769,10.453961545374822,-0.766758700153232,0.45,0.0,0.0,1.0,1.0,0.0,-1714.7016947035181,10.051784536077214,25.707788844879083,24.0,15.09621608928685,2589.1332284837977,8599.659269387934,10674.953690420842,10674.95369042084,0.0,10674.953690420842,77.39341425555111,0.029,-0.766758700153232,default_mpc,0.029,0.0,0.2900634999296769,-0.766758700153232,0.0,10297.768525580605,optimal_relaxed_modes,0.0011095000081695616,False,,3450.414150689544,-0.766758700153232
164,26372,2024-10-02 17:00:00,0.34120683146068564,10.181367588314545,-0.20240207738596697,0.45,0.0,0.0,1.0,1.0,0.0,-1590.8783775607103,9.80836423372175,25.69823554025546,23.75,15.368357617616667,2555.6586758254352,8478.789339495095,10617.152271090541,10617.152271090541,0.0,10617.152271090541,398.14321016589525,0.15,-0.20240207738596697,default_mpc,0.15,0.0,0.34120683146068564,-0.20240207738596697,0.0,7762.155539202978,optimal_relaxed_modes,0.0015384999860543758,False,,910.8093482368513,-0.20240207738596697
165,26373,2024-10-02 17:15:00,0.38864021563327356,9.928547650674652,-0.7654816884861043,0.45,0.0,0.0,1.0,1.0,0.0,-1476.0325974725388,9.58259644045175,25.685290547071872,23.5,15.62529876778894,2523.689748817343,8364.957659448919,10561.496899464333,10561.496899464337,0.0,10561.496899464333,76.57085252111642,0.029,-0.7654816884861043,default_mpc,0.029,0.0,0.38864021563327356,-0.7654816884861043,0.0,10297.768525580605,optimal_relaxed_modes,0.0014919000095687807,False,,3444.6675981874696,-0.7654816884861043
166,26374,2024-10-02 17:30:00,0.43263333221946193,9.694064339270268,-0.5663553252545631,0.45,0.0,0.0,1.0,1.0,0.0,-1369.501876457731,9.373199650513687,25.670845477913645,23.25,15.867704850027042,2494.070186437872,8258.48525865059,10510.57644706991,10510.57644706991,0.0,10510.57644706991,76.20167924125685,0.029,-0.5663553252545631,default_mpc,0.029,0.0,0.43263333221946193,-0.5663553252545631,0.0,9402.28131991448,optimal_relaxed_modes,0.0016357999993488193,False,,2548.5989636455342,-0.5663553252545631
167,26375,2024-10-02 17:45:00,0.4734362594319132,9.476584737227903,0.8538490974031956,0.45,0.0,1.0,1.0,0.0,7701.6144084200005,-44.83413213615868,10.266680375061743,29.923888580054314,23.0,16.096163458793676,0.0,0.0,6906.089569095105,6906.089569095104,0.0,6906.089569095105,50.06914937593951,0.029,0.8538490974031956,default_mpc,0.029,0.0,0.4734362594319132,0.8538490974031956,0.0,3011.4406511455654,optimal_relaxed_modes,0.0013707999896723777,False,,-3842.3209383143803,0.8538490974031956
168,26376,2024-10-02 18:00:00,0.33434607441202674,10.217935423383897,-0.7671221226490214,0.45,0.0,1.0,1.0,0.0,6688.890322087482,-43.435127152051884,11.333005179165436,29.44162416161524,22.0,15.978657370504436,0.0,0.0,6947.12014183011,6947.12014183011,0.0,6947.12014183011,260.5170053186291,0.15,-0.7671221226490214,default_mpc,0.15,0.0,0.33434607441202674,-0.7671221226490214,0.0,10297.768525580605,optimal_relaxed_modes,0.0014881000097375363,False,,3452.049551920596,-0.7671221226490214
169,26377,2024-10-02 18:15:00,0.14405877644111525,11.232166721568856,-0.7680040615259504,0.45,0.0,0.0,1.0,1.0,0.0,-2145.3433588477546,11.02864549919573,25.93831013740582,21.0,15.801793761458821,2609.0927995524116,9198.819199636375,10723.412309928086,10723.412309928086,0.0,10723.412309928086,77.74473924697863,0.029,-0.7680040615259504,default_mpc,0.029,0.0,0.14405877644111525,-0.7680040615259504,0.0,10297.768525580605,optimal_relaxed_modes,0.0012193000002298504,False,,3456.0182768667764,-0.7680040615259504
170,26378,2024-10-02 18:30:00,0.17609199020385027,11.061429692213478,-0.7684124838590216,0.45,0.0,0.0,1.0,1.0,0.0,-1990.6499605474992,10.714373867911025,25.699603357563937,20.0,15.569901779557158,2602.7030164525936,8892.536665914315,10709.637432094625,10709.637432094627,0.0,10709.637432094625,77.64487138268603,0.029,-0.7684124838590216,default_mpc,0.029,0.0,0.17609199020385027,-0.7684124838590216,0.0,10297.768525580605,optimal_relaxed_modes,0.0011526999878697097,False,,3457.8561773655974,-0.7684124838590216
171,26379,2024-10-02 18:45:00,0.23549983496709453,10.744785879625386,-0.7686275986289061,0.45,0.0,0.0,1.0,1.0,0.0,-1903.439875290526,10.42288793368724,25.6861610334144,19.0,15.286789978131333,2595.4380986825713,8789.137379115942,10719.269150331174,10719.269150331173,0.0,10719.269150331174,77.71470133990101,0.029,-0.7686275986289061,default_mpc,0.029,0.0,0.23549983496709453,-0.7686275986289061,0.0,10297.768525580605,optimal_relaxed_modes,0.0013931000139564276,False,,3458.824193830077,-0.7686275986289061
172,26380,2024-10-02 19:00:00,0.2688925791877833,10.566802552929115,-0.7678727108836712,0.45,0.0,0.0,1.0,1.0,0.0,-1765.9526627904288,10.152547203468158,25.682792047672447,18.5,15.263433409703431,2594.317705892584,8649.412666329426,10698.752449738844,10698.752449738846,0.0,10698.752449738844,481.44386023824796,0.18,-0.7678727108836712,default_mpc,0.18,0.0,0.2688925791877833,-0.7678727108836712,0.0,10297.768525580605,optimal_relaxed_modes,0.001171700016129762,False,,3455.4271989765202,-0.7678727108836712
173,26381,2024-10-02 19:15:00,0.32157187362583445,10.286021913574302,-0.7675456006155328,0.45,0.0,0.0,1.0,1.0,0.0,-1638.418403505524,9.901816849282586,25.67824425698989,18.0,15.220999660691467,2567.320940734192,8520.917165965957,10666.832120872108,10666.832120872106,0.0,10666.832120872108,77.33453287632278,0.029,-0.7675456006155328,default_mpc,0.029,0.0,0.32157187362583445,-0.7675456006155328,0.0,10297.768525580605,optimal_relaxed_modes,0.0016496000171173364,False,,3453.9552027698974,-0.7675456006155328
174,26382,2024-10-02 19:30:00,0.370429751519835,10.02560942439928,-0.7674452684611139,0.45,0.0,0.0,1.0,1.0,0.0,-1520.124140404143,9.669271426247192,25.673899634910892,17.5,15.160318734654318,2530.8818482279635,8401.474104218603,10623.895809492124,10623.895809492122,0.0,10623.895809492124,77.0232446188179,0.029,-0.7674452684611139,default_mpc,0.029,0.0,0.370429751519835,-0.7674452684611139,0.0,10297.768525580605,optimal_relaxed_modes,0.0010138999787159264,False,,3453.5037080750126,-0.7674452684611139
175,26383,2024-10-02 19:45:00,0.41574378504510806,9.784085625709574,-0.7674375595721453,0.45,0.0,0.0,1.0,1.0,0.0,-1410.4020464761927,9.453588962166803,25.67011923854096,17.0,15.082147439243766,2496.9643382837808,8290.704537378617,10585.07483954707,10585.07483954707,0.0,10585.07483954707,76.74179258671626,0.029,-0.7674375595721453,default_mpc,0.029,0.0,0.41574378504510806,-0.7674375595721453,0.0,10297.768525580605,optimal_relaxed_modes,0.0010123999963980168,False,,3453.469018074654,-0.7674375595721453
176,26384,2024-10-02 20:00:00,0.4577715838003864,9.56007745834394,1.0,0.45,0.0,1.0,1.0,0.0,7586.654521440492,-47.699061390218375,10.355527038924414,28.772174928454948,16.925,14.680111299189399,0.0,0.0,6906.1282057564185,6906.1282057564185,0.0,6906.1282057564185,310.77576925903884,0.18,1.0,default_mpc,0.18,0.0,0.4577715838003864,1.0,0.0,2349.760073250791,optimal_relaxed_modes,0.0011548000038601458,False,,-4500.0,1.0
177,26385,2024-10-02 20:15:00,0.31684630319022217,10.311209203996116,-0.7657202647170925,0.45,0.0,1.0,1.0,0.0,6660.846847586773,-43.153108510797296,11.404411502801688,29.509245406545293,16.85,14.27595435025006,0.0,0.0,6940.247289215718,6940.2472892157175,0.0,6940.247289215718,50.31679284681396,0.029,-0.7657202647170925,default_mpc,0.029,0.0,0.31684630319022217,-0.7657202647170925,0.0,10297.768525580605,optimal_relaxed_modes,0.001067200006218627,False,,3445.7411912269163,-0.7657202647170925
178,26386,2024-10-02 20:30:00,0.12747588716897554,11.32055352138936,-0.7655820452214187,0.45,0.0,0.0,1.0,1.0,0.0,-2178.2871684765846,11.095451786798431,25.87488588909899,16.775,13.869682533600857,2556.1242044367887,9232.273863801105,10854.813271384033,10854.813271384033,0.0,10854.813271384033,78.69739621753425,0.029,-0.7655820452214187,default_mpc,0.029,0.0,0.12747588716897554,-0.7655820452214187,0.0,10297.768525580605,optimal_relaxed_modes,0.0015472999948542565,False,,3445.119203496384,-0.7655820452214187
179,26387,2024-10-02 20:45:00,0.16346306201703242,11.128741879449217,-0.765592532261145,0.45,0.0,0.0,1.0,1.0,0.0,-2021.2128919964189,10.7763295617677,25.60116807176936,16.7,13.461287540850183,2544.9609819912166,8920.660505776026,10791.850805273827,10791.850805273833,0.0,10791.850805273827,78.24091833823525,0.029,-0.765592532261145,default_mpc,0.029,0.0,0.16346306201703242,-0.765592532261145,0.0,10297.768525580605,optimal_relaxed_modes,0.0010019000037573278,False,,3445.1663951751525,-0.765592532261145
180,26388,2024-10-02 21:00:00,0.22378781002849568,10.807210972548118,-0.7681581160791241,0.45,0.0,0.0,1.0,1.0,0.0,-1932.6588996297162,10.480344781312649,25.591263555513034,16.275,13.103994125850674,2541.5243580595725,8813.787338902974,10814.613373987913,10814.613373987913,0.0,10814.613373987913,405.54800152454675,0.15,-0.7681581160791241,default_mpc,0.15,0.0,0.22378781002849568,-0.7681581160791241,0.0,10297.768525580605,optimal_relaxed_modes,0.0012251000152900815,False,,3456.7115223560586,-0.7681581160791241
181,26389,2024-10-02 21:15:00,0.25769594919395933,10.626480590796197,-0.7693911858643399,0.45,0.0,0.0,1.0,1.0,0.0,-1793.0545914765862,10.205832017108424,25.601948074483673,15.85,12.745914256707145,2541.5243580595725,8666.854108892154,10831.56862662255,10831.56862662255,0.0,10831.56862662255,78.52887254301349,0.029,-0.7693911858643399,default_mpc,0.029,0.0,0.25769594919395933,-0.7693911858643399,0.0,10297.768525580605,optimal_relaxed_modes,0.001531199988676235,False,,3462.2603363895296,-0.7693911858643399
182,26390,2024-10-02 21:30:00,0.31118826189171134,10.341366564117179,-0.7699252891050251,0.45,0.0,0.0,1.0,1.0,0.0,-1663.5564654824727,9.951233109753773,25.615935994499512,15.425,12.387048106256364,2541.5243580595725,8534.158260694736,10831.611709624314,10831.611709624314,0.0,10831.611709624314,78.52918489477628,0.029,-0.7699252891050251,default_mpc,0.029,0.0,0.31118826189171134,-0.7699252891050251,0.0,10297.768525580605,optimal_relaxed_modes,0.001365900010569021,False,,3464.663800972613,-0.7699252891050251
183,26391,2024-10-02 21:45:00,0.36080005866107284,10.076935687336482,-0.7701691168107817,0.45,0.0,0.0,1.0,1.0,0.0,-1543.4373647057375,9.715101607400626,25.632271001641598,15.0,12.027397652105542,2529.416815014546,8411.991045580848,10819.635332467878,10819.635332467878,0.0,10819.635332467878,78.44235616039212,0.029,-0.7701691168107817,default_mpc,0.029,0.0,0.36080005866107284,-0.7701691168107817,0.0,10297.768525580605,optimal_relaxed_modes,0.001136199978645891,False,,3465.7610256485177,-0.7701691168107817
184,26392,2024-10-02 22:00:00,0.4068130671878867,9.831686351888564,1.0,0.45,0.0,1.0,1.0,0.0,6644.913977250738,-44.58026602238241,10.610754493269404,28.7514182965172,15.0,12.482733072123018,0.0,0.0,6905.759698810543,6905.7596988105415,0.0,6905.759698810543,143.29451375031877,0.083,1.0,default_mpc,0.083,0.0,0.4068130671878867,1.0,0.0,2337.3544355806844,optimal_relaxed_modes,0.0011384999961592257,False,,-4500.0,1.0
185,26393,2024-10-02 22:15:00,0.26740934229026225,10.574708205592902,-0.7683984834910625,0.45,0.0,1.0,1.0,0.0,6613.183494089609,-42.97484923365117,11.65024909084416,29.676634553848675,15.0,12.931023901251372,0.0,0.0,6938.951848234006,6938.951848234005,0.0,6938.951848234006,50.307400899696546,0.029,-0.7683984834910625,default_mpc,0.029,0.0,0.26740934229026225,-0.7683984834910625,0.0,10297.768525580605,optimal_relaxed_modes,0.0014377000043168664,False,,3457.7931757097813,-0.7683984834910625
186,26394,2024-10-02 22:30:00,0.08893044239372748,11.526000742041433,-0.7681391049905453,0.45,0.0,0.0,1.0,1.0,0.0,-2291.4891808321645,11.325025403203146,25.93412798847809,15.0,13.37245609039063,2542.5329586188377,9352.894559778646,10701.444320787736,10701.444320787736,0.0,10701.444320787736,77.58547132571108,0.029,-0.7681391049905453,default_mpc,0.029,0.0,0.08893044239372748,-0.7681391049905453,0.0,10297.768525580605,optimal_relaxed_modes,0.0010782000026665628,False,,3456.625972457454,-0.7681391049905453
187,26395,2024-10-02 22:45:00,0.12006512237730896,11.360052897728943,-0.7680125087679227,0.45,0.0,0.0,1.0,1.0,0.0,-2123.583937282268,10.989259635665238,25.654738467575346,15.0,13.807192610861183,2554.411407411166,9015.238162319152,10703.634671845995,10703.634671845995,0.0,10703.634671845995,77.60135137088346,0.029,-0.7680125087679227,default_mpc,0.029,0.0,0.12006512237730896,-0.7680125087679227,0.0,10297.768525580605,optimal_relaxed_modes,0.001081200025510043,False,,3456.0562894556524,-0.7680125087679227
188,26396,2024-10-02 23:00:00,0.18455638842646202,11.016314449686957,-0.7666318837435386,0.45,0.0,0.0,1.0,1.0,0.0,-2033.075189043531,10.677829013355886,25.625433649769874,15.225,13.69076036461218,2551.44395691071,8923.29863587967,10757.774162487223,10757.774162487223,0.0,10757.774162487223,223.2238138716099,0.083,-0.7666318837435386,default_mpc,0.083,0.0,0.18455638842646202,-0.7666318837435386,0.0,10297.768525580605,optimal_relaxed_modes,0.0014612000086344779,False,,3449.8434768459238,-0.7666318837435386
189,26397,2024-10-02 23:15:00,0.21921373191678023,10.831590808883561,-0.7660204474802742,0.45,0.0,0.0,1.0,1.0,0.0,-1886.2030418622323,10.388991201123021,25.60413296557718,15.45,13.566023304343126,2548.0512980646645,8776.232679387233,10763.632600631943,10763.632600631943,0.0,10763.632600631943,78.0363363545816,0.029,-0.7660204474802742,default_mpc,0.029,0.0,0.21921373191678023,-0.7660204474802742,0.0,10297.768525580605,optimal_relaxed_modes,0.0015067000058479607,False,,3447.092013661234,-0.7660204474802742
190,26398,2024-10-02 23:30:00,0.27549749011377983,10.531598377693554,-0.7658062076009026,0.45,0.0,0.0,1.0,1.0,0.0,-1749.962022933608,10.121105987640231,25.580320987222102,15.675,13.432719964997052,2544.424441836692,8639.708274614111,10769.56108272774,10769.561082727738,0.0,10769.56108272774,78.07931784977612,0.029,-0.7658062076009026,default_mpc,0.029,0.0,0.27549749011377983,-0.7658062076009026,0.0,10297.768525580605,optimal_relaxed_modes,0.0019930000125896186,False,,3446.1279342040616,-0.7658062076009026
