step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
191,26399,2024-10-02 23:45:00,0.32769824616656085,10.25336834793223,-0.6551017605312767,0.45,0.0,0.0,1.0,1.0,0.0,-1623.5835390408322,9.87265202831611,25.556636163463008,15.9,13.290577687683315,2541.5243580595725,8512.337654334715,10777.416325366323,10777.416325366321,0.0,10777.416325366323,78.13626835890584,0.029,-0.6551017605312767,default_mpc,0.029,0.0,0.32769824616656085,-0.6551017605312767,0.0,9799.82666029845,optimal_relaxed_modes,0.0015386999875772744,False,,2947.957922390745,-0.6551017605312767
192,26400,2024-10-03 00:00:00,0.3761124409697265,9.995320689631358,1.0,0.45,0.0,1.0,1.0,0.0,6634.625427858151,-43.76512856045848,10.761950276893337,28.883222704698035,15.425,13.358720543303013,0.0,0.0,6904.97074412223,6904.97074412223,0.0,6904.97074412223,50.06103789488617,0.029,1.0,default_mpc,0.029,0.0,0.3761124409697265,1.0,0.0,2339.854268339591,optimal_relaxed_modes,0.0011684999917633832,False,,-4500.0,1.0
193,26401,2024-10-03 00:15:00,0.23903311133411376,10.725953516589174,-0.7696751682936496,0.45,0.0,1.0,1.0,0.0,6734.150231711947,-45.078154249464696,11.821857802394998,29.73541783762279,14.95,13.40346810259414,0.0,0.0,6940.446689541428,6940.446689541428,0.0,6940.446689541428,50.31823849917536,0.029,-0.7696751682936496,default_mpc,0.029,0.0,0.23903311133411376,-0.7696751682936496,0.0,10297.768525580605,optimal_relaxed_modes,0.0013457000022754073,False,,3463.538257321423,-0.7696751682936496
194,26402,2024-10-03 00:30:00,0.0801479246274605,11.572811561735636,-0.7701834098124234,0.45,0.0,0.0,1.0,1.0,0.0,-2367.2853187484343,11.484617332905458,25.823884790217072,14.475,13.425954503401368,2543.995226226163,9369.933310426537,10785.754605152766,10785.754605152768,0.0,10785.754605152766,78.19672088735756,0.029,-0.7701834098124234,default_mpc,0.029,0.0,0.0801479246274605,-0.7701834098124234,0.0,10297.768525580605,optimal_relaxed_modes,0.0013908999972045422,False,,3465.8253441559054,-0.7701834098124234
195,26403,2024-10-03 00:45:00,0.09103377836061607,11.514789961337916,-0.7703872951027362,0.45,0.0,0.0,1.0,1.0,0.0,-2196.48750610996,11.137259540396368,25.62590207827628,14.0,13.427225232261486,2544.0299604719744,9086.010713780257,10757.032397900191,10757.032397900193,0.0,10757.032397900191,77.9884848847764,0.029,-0.7703872951027362,default_mpc,0.029,0.0,0.09103377836061607,-0.7703872951027362,0.0,10297.768525580605,optimal_relaxed_modes,0.0010277999972458929,False,,3466.7428279623127,-0.7703872951027362
196,26404,2024-10-03 01:00:00,0.15661401171465572,11.165247317560885,-0.7691085467017199,0.45,0.0,0.0,1.0,1.0,0.0,-2102.8628764020386,10.815089874967079,25.61100358948464,14.0,13.571495479255997,2547.7079070804384,8985.467541004145,10736.199132943302,10736.199132943302,0.0,10736.199132943302,77.83744371383895,0.029,-0.7691085467017199,default_mpc,0.029,0.0,0.15661401171465572,-0.7691085467017199,0.0,10297.768525580605,optimal_relaxed_modes,0.0013024999934714288,False,,3460.9884601577396,-0.7691085467017199
197,26405,2024-10-03 01:15:00,0.19246645531973516,10.974153793145812,-0.768496599589332,0.45,0.0,0.0,1.0,1.0,0.0,-1950.9389210952327,10.516293500721998,25.607366905153174,14.0,13.715043317065614,2551.631041162367,8831.520073301339,10730.581754580326,10730.581754580326,0.0,10730.581754580326,77.79671772070736,0.029,-0.768496599589332,default_mpc,0.029,0.0,0.19246645531973516,-0.768496599589332,0.0,10297.768525580605,optimal_relaxed_modes,0.0012298999936319888,False,,3458.234698151994,-0.768496599589332
198,26406,2024-10-03 01:30:00,0.25069090759974766,10.663817462493345,-0.7682387514647027,0.45,0.0,0.0,1.0,1.0,0.0,-1810.0116179892948,10.239173560578553,25.602481696870704,14.0,13.857874699444935,2555.534322172032,8689.612768080622,10725.571644336227,10725.571644336227,0.0,10725.571644336227,77.76039442143765,0.029,-0.7682387514647027,default_mpc,0.029,0.0,0.25069090759974766,-0.7682387514647027,0.0,10297.768525580605,optimal_relaxed_modes,0.0011737000022549182,False,,3457.074381591162,-0.7682387514647027
199,26407,2024-10-03 01:45:00,0.3046913067589214,10.375995334974949,-0.7681273091593763,0.45,0.0,0.0,1.0,1.0,0.0,-1679.2860532742172,9.98215611638426,25.598194251022434,14.0,13.99999599634643,2559.418431114251,8557.726617866236,10720.762671432462,10720.762671432462,0.0,10720.762671432462,77.72552936788534,0.029,-0.7681273091593763,default_mpc,0.029,0.0,0.3046913067589214,-0.7681273091593763,0.0,10297.768525580605,optimal_relaxed_modes,0.000987599982181564,False,,3456.5728912171935,-0.7681273091593763
200,26408,2024-10-03 02:00:00,0.35477433647980905,10.109052786562618,0.2771870928051693,0.45,0.0,1.0,1.0,0.0,6631.3720017763735,-43.191757694528924,10.868577551306174,28.985919083154112,14.3,13.916152042415469,0.0,0.0,6905.417473199632,6905.417473199633,0.0,6905.417473199632,50.06427668069733,0.029,0.2771870928051693,default_mpc,0.029,0.0,0.35477433647980905,0.2771870928051693,0.0,5599.6818770088385,optimal_relaxed_modes,0.0010097000049427152,False,,-1247.341917623262,0.2771870928051693
201,26409,2024-10-03 02:15:00,0.21857732165341287,10.83498287558731,-0.7662552696588989,0.45,0.0,1.0,1.0,0.0,6819.126265797338,-25.569948721001595,11.912081553092296,29.551434051095654,14.6,13.820417071010775,0.0,0.0,6941.548217473551,6941.548217473549,0.0,6941.548217473551,50.326224576683245,0.029,-0.7662552696588989,default_mpc,0.029,0.0,0.21857732165341287,-0.7662552696588989,0.0,10297.768525580605,optimal_relaxed_modes,0.0011449000157881528,False,,3448.148713465045,-0.7662552696588989
202,26410,2024-10-03 02:30:00,0.10839772443498036,11.422240128761555,-0.7660489799443454,0.45,0.0,0.0,1.0,1.0,0.0,-2407.989283867559,11.567254170323196,25.731490686812787,14.899999999999999,13.712334896813058,2551.8200690326776,9406.933892001864,10813.252471203014,10813.252471203012,0.0,10813.252471203014,78.39608041622185,0.029,-0.7660489799443454,default_mpc,0.029,0.0,0.10839772443498036,-0.7660489799443454,0.0,10297.768525580605,optimal_relaxed_modes,0.0010617000225465745,False,,3447.220409749554,-0.7660489799443454
203,26411,2024-10-03 02:45:00,0.07543186205301292,11.597948175257441,-0.7659949048723045,0.45,0.0,0.0,1.0,1.0,0.0,-2234.2353855877773,11.213895236724564,25.50170125691702,15.2,13.591436388792918,2548.517086404985,9123.117976933032,10762.644814606558,10762.644814606558,0.0,10762.644814606558,78.02917490589755,0.029,-0.7659949048723045,default_mpc,0.029,0.0,0.07543186205301292,-0.7659949048723045,0.0,10297.768525580605,optimal_relaxed_modes,0.0010344999900553375,False,,3446.97707192537,-0.7659949048723045
204,26412,2024-10-03 03:00:00,0.14214511854000728,11.242366518181761,-0.7684993933796492,0.45,0.0,0.0,1.0,1.0,0.0,-2138.996064853725,10.886160095876473,25.497967849015797,14.899999999999999,13.560337044676947,2547.7243619876663,9015.15051207486,10752.690294959757,10752.690294959757,0.0,10752.690294959757,77.95700463845824,0.029,-0.7684993933796492,default_mpc,0.029,0.0,0.14214511854000728,-0.7684993933796492,0.0,10297.768525580605,optimal_relaxed_modes,0.0013125000114087015,False,,3458.2472702084215,-0.7684993933796492
205,26413,2024-10-03 03:15:00,0.17861691903113355,11.047971821564058,-0.7696724530883611,0.45,0.0,0.0,1.0,1.0,0.0,-1984.4543903335057,10.582202902865111,25.510782597697492,14.6,13.522486297567301,2546.7025173197685,8855.831018227427,10754.988471035513,10754.988471035515,0.0,10754.988471035513,77.97366641500747,0.029,-0.7696724530883611,default_mpc,0.029,0.0,0.17861691903113355,-0.7696724530883611,0.0,10297.768525580605,optimal_relaxed_modes,0.0013254000223241746,False,,3463.526038897625,-0.7696724530883611
206,26414,2024-10-03 03:30:00,0.23784711330875447,10.732274886064339,-0.7701489652790731,0.45,0.0,0.0,1.0,1.0,0.0,-1841.0988811036125,10.300297578551692,25.52466855954684,14.3,13.47805585120442,2545.500493791282,8710.335374954988,10757.490682296082,10757.490682296082,0.0,10757.490682296082,77.9918074466466,0.029,-0.7701489652790731,default_mpc,0.029,0.0,0.23784711330875447,-0.7701489652790731,0.0,10297.768525580605,optimal_relaxed_modes,0.001125300012063235,False,,3465.670343755829,-0.7701489652790731
207,26415,2024-10-03 03:45:00,0.2927801096847691,10.43948201538018,-0.770338301981713,0.45,0.0,0.0,1.0,1.0,0.0,-1708.1210334069972,10.038842972797273,25.540219988050918,14.0,13.427225232261486,2544.1231223879727,8575.74394334674,10760.32503466368,10760.32503466368,0.0,10760.32503466368,78.01235650131169,0.029,-0.770338301981713,default_mpc,0.029,0.0,0.2927801096847691,-0.770338301981713,0.0,10297.768525580605,optimal_relaxed_modes,0.0010919999913312495,False,,3466.5223589177085,-0.770338301981713
208,26416,2024-10-03 04:00:00,0.3437278834583556,10.167930381166965,-0.11452739106276669,0.45,0.0,0.0,1.0,1.0,0.0,-1584.7705538699363,9.796354414280053,25.545568282075177,13.75,13.324737648930656,2541.5243580595725,8457.038866209532,10770.035071680584,10770.035071680584,0.0,10770.035071680584,78.08275426968424,0.029,-0.11452739106276669,default_mpc,0.029,0.0,0.3437278834583556,-0.11452739106276669,0.0,7351.9641122337725,optimal_relaxed_modes,0.0011602999875321984,False,,515.3732597824501,-0.11452739106276669
209,26417,2024-10-03 04:15:00,0.39097977381151644,9.916077805584617,1.0,0.45,0.0,1.0,1.0,0.0,6645.1834417116515,-44.58533106334594,10.688255307245136,28.818842386160323,13.5,13.219333757282138,0.0,0.0,6904.883153443951,6904.883153443952,0.0,6904.883153443951,50.06040286246865,0.029,1.0,default_mpc,0.029,0.0,0.39097977381151644,1.0,0.0,2339.106169361633,optimal_relaxed_modes,0.0011973999789915979,False,,-4500.0,1.0
210,26418,2024-10-03 04:30:00,0.2528693323809675,10.652206458409443,-0.7683658038187537,0.45,0.0,1.0,1.0,0.0,6654.032843143682,-43.65493583063453,11.739575517479008,29.706332923141606,13.25,13.111077188336779,0.0,0.0,6939.724644181642,6939.724644181641,0.0,6939.724644181642,50.31300367031691,0.029,-0.7683658038187537,default_mpc,0.029,0.0,0.2528693323809675,-0.7683658038187537,0.0,10297.768525580605,optimal_relaxed_modes,0.0014820999931544065,False,,3457.646117184392,-0.7683658038187537
211,26419,2024-10-03 04:45:00,0.07996938084008805,11.57376320012233,-0.7682775232803148,0.45,0.0,0.0,1.0,1.0,0.0,-2329.674052224414,11.408245377190244,25.767702901273225,13.0,12.99999492099266,2541.5243580595725,9331.749366798475,10852.573426747533,10852.573426747533,0.0,10852.573426747533,78.68115734391962,0.029,-0.7682775232803148,default_mpc,0.029,0.0,0.07996938084008805,-0.7682775232803148,0.0,10297.768525580605,optimal_relaxed_modes,0.0011353000008966774,False,,3457.2488547614166,-0.7682775232803148
212,26420,2024-10-03 05:00:00,0.10545275948522977,11.437936791943725,-0.7666129861569642,0.45,0.0,0.0,1.0,1.0,0.0,-2161.595939083748,11.066424971615115,25.523738857940923,13.35,13.094161296755056,2541.5243580595725,9050.497517697842,10769.731264295127,10769.731264295127,0.0,10769.731264295127,78.08055166613968,0.029,-0.7666129861569642,default_mpc,0.029,0.0,0.10545275948522977,-0.7666129861569642,0.0,10297.768525580605,optimal_relaxed_modes,0.00130819997866638,False,,3449.7584377063386,-0.7666129861569642
213,26421,2024-10-03 05:15:00,0.16998749744257668,11.093966638631066,-0.7658507253839788,0.45,0.0,0.0,1.0,1.0,0.0,-2069.4611916642552,10.749390354245707,25.49316504094486,13.7,13.180767543960057,2541.5243580595725,8958.668394623597,10762.128700608879,10762.128700608879,0.0,10762.128700608879,78.02543307941437,0.029,-0.7658507253839788,default_mpc,0.029,0.0,0.16998749744257668,-0.7658507253839788,0.0,10297.768525580605,optimal_relaxed_modes,0.0020650000078603625,False,,3446.3282642279046,-0.7658507253839788
214,26422,2024-10-03 05:30:00,0.2052684846916535,10.905918976593487,-0.7655581707639352,0.45,0.0,0.0,1.0,1.0,0.0,-1919.9526285790776,10.455355455818847,25.468782194752603,14.05,13.259612067082225,2541.5243580595725,8809.974916435309,10756.169308801042,10756.169308801042,0.0,10756.169308801042,77.98222748880755,0.029,-0.7655581707639352,default_mpc,0.029,0.0,0.2052684846916535,-0.7655581707639352,0.0,10297.768525580605,optimal_relaxed_modes,0.001289099978748709,False,,3445.0117684377083,-0.7655581707639352
215,26423,2024-10-03 05:45:00,0.262564997935887,10.600528561001722,-0.7654612194265366,0.45,0.0,0.0,1.0,1.0,0.0,-1781.2657392711496,10.182650386876135,25.52557204966386,14.4,13.330489197317956,2541.5243580595725,8671.450983200615,10751.139977566158,10751.139977566158,0.0,10751.139977566158,77.94576483735464,0.029,-0.7654612194265366,default_mpc,0.029,0.0,0.262564997935887,-0.7654612194265366,0.0,10297.768525580605,optimal_relaxed_modes,0.0013886999804526567,False,,3444.5754874194145,-0.7654612194265366
216,26424,2024-10-03 06:00:00,0.31570498501773536,10.31729242985547,-0.7686630159337395,0.45,0.0,0.0,1.0,1.0,0.0,-1652.6190501604776,9.929729854989676,25.521678865249132,14.05,13.259612067082225,2541.5243580595725,8530.746739473741,10771.445002708366,10771.445002708366,0.54,10770.905002708365,78.08906126963565,0.029,-0.7686630159337395,default_mpc,0.029,0.54,0.31570498501773536,-0.7686630159337395,0.0,10297.768525580605,optimal_relaxed_modes,0.001149999996414408,False,,3458.9835717018277,-0.7686630159337395
217,26425,2024-10-03 06:15:00,0.3649899106495226,10.054603776238045,-0.7701663798953994,0.45,0.0,0.0,1.0,1.0,0.0,-1533.2915705484052,9.695153761330314,25.53307522491287,13.7,13.180767543960057,2526.5570619180867,8402.480466977435,10758.276170924031,10758.27617092403,0.0,10758.276170924031,77.99750223919924,0.029,-0.7701663798953994,default_mpc,0.029,0.0,0.3649899106495226,-0.7701663798953994,0.0,10297.768525580605,optimal_relaxed_modes,0.0011478000087663531,False,,3465.7487095292972,-0.7701663798953994
218,26426,2024-10-03 06:30:00,0.41069970765480535,9.810970558199887,0.44672746902218086,0.45,0.0,1.0,1.0,0.0,6692.924635838335,-45.820786637927064,10.589726266622073,28.73573048141184,13.35,13.094161296755056,0.0,0.0,6904.753056838937,6904.7530568389375,0.0,6904.753056838937,50.05945966208229,0.029,0.44672746902218086,default_mpc,0.029,0.0,0.41069970765480535,0.44672746902218086,0.0,4818.980605781755,optimal_relaxed_modes,0.0011349999986123294,False,,-2010.2736105998138,0.44672746902218086
219,26427,2024-10-03 06:45:00,0.2719238351510767,10.550645958644761,-0.7710273915228051,0.45,0.0,1.0,1.0,0.0,6629.227727748538,-43.11269569577709,11.634075156618394,29.65715132670701,13.0,12.99999492099266,0.0,0.0,6938.7250558139685,6938.7250558139685,0.0,6938.7250558139685,50.305756654651276,0.029,-0.7710273915228051,default_mpc,0.029,0.0,0.2719238351510767,-0.7710273915228051,0.0,10297.768525580605,optimal_relaxed_modes,0.0011854000040329993,False,,3469.623261852623,-0.7710273915228051
220,26428,2024-10-03 07:00:00,0.09202118305158498,11.509527094335052,-0.7694672190089018,0.45,0.0,0.0,1.0,1.0,0.0,-2281.2305823511524,11.30987590199787,25.805541192770452,13.25,13.249997583224225,2541.5243580595725,9280.965671773996,10801.552743572474,10801.552743572476,46.38,10755.172743572475,77.97500239090044,0.029,-0.7694672190089018,default_mpc,0.029,46.38,0.09202118305158498,-0.7694672190089018,0.0,10297.768525580605,optimal_relaxed_modes,0.0010658999963197857,False,,3462.6024855400583,-0.7694672190089018
221,26429,2024-10-03 07:15:00,0.1240249214901485,11.338947168457508,-0.7686981293961275,0.45,0.0,0.0,1.0,1.0,0.0,-2116.655685449967,10.975195180163446,25.59017563637541,13.5,13.499993668997053,2546.018536958889,9005.75496995455,10729.4559452983,10729.455945298301,0.0,10729.4559452983,77.78855560341268,0.029,-0.7686981293961275,default_mpc,0.029,0.0,0.1240249214901485,-0.7686981293961275,0.0,10297.768525580605,optimal_relaxed_modes,0.0013890000118408352,False,,3459.141582282574,-0.7686981293961275
222,26430,2024-10-03 07:30:00,0.18721171009655088,11.002161585185384,-0.7683428595258645,0.45,0.0,0.0,1.0,1.0,0.0,-2026.4422490195473,10.66478226541766,25.575173849150765,13.75,13.749996072094037,2552.3908793656624,8908.800607922476,10719.288176565024,10719.288176565024,0.0,10719.288176565024,77.71483928009643,0.029,-0.7683428595258645,default_mpc,0.029,0.0,0.18721171009655088,-0.7683428595258645,0.0,10297.768525580605,optimal_relaxed_modes,0.0012910999939776957,False,,3457.54286786639,-0.7683428595258645
223,26431,2024-10-03 07:45:00,0.22175579845312354,10.818041594244852,-0.7681502958753487,0.45,0.0,0.0,1.0,1.0,0.0,-1880.0490423021472,10.376888852908797,25.57212761591858,14.0,13.99999599634643,2559.2207662928,8760.409674162176,10710.070210187918,10710.07021018792,0.0,10710.070210187918,77.64800902386241,0.029,-0.7681502958753487,default_mpc,0.029,0.0,0.22175579845312354,-0.7681502958753487,0.0,10297.768525580605,optimal_relaxed_modes,0.0012227999977767467,False,,3456.676331439069,-0.7681502958753487
224,26432,2024-10-03 08:00:00,0.2778555804544497,10.519029756177783,-0.765963358728238,0.45,0.0,0.0,1.0,1.0,0.0,-1744.2526752924869,10.109880228925851,25.549756295518687,15.35,14.552799989886177,2573.7783290928387,8633.311943090586,10666.659100143923,10666.659100143925,155.04,10511.619100143922,394.18571625539704,0.15,-0.765963358728238,default_mpc,0.15,155.04,0.2778555804544497,-0.765963358728238,0.0,10297.768525580605,optimal_relaxed_modes,0.0010454999865032732,False,,3446.8351142770707,-0.765963358728238
225,26433,2024-10-03 08:15:00,0.3298855919130331,10.241709795103533,-0.7649024615203477,0.45,0.0,0.0,1.0,1.0,0.0,-1618.286891470117,9.862239279684381,25.52037694151694,16.7,15.018611251616157,2562.565056835862,8510.790535423748,10629.474926076095,10629.474926076095,0.0,10629.474926076095,77.0636932140517,0.029,-0.7649024615203477,default_mpc,0.029,0.0,0.3298855919130331,-0.7649024615203477,0.0,10297.768525580605,optimal_relaxed_modes,0.0010384999914094806,False,,3442.0610768415645,-0.7649024615203477
226,26434,2024-10-03 08:30:00,0.3781413626074204,9.98450653730245,-0.7644286250840362,0.45,0.0,0.0,1.0,1.0,0.0,-1501.4498088567168,9.632557284374156,25.488848112991352,18.049999999999997,15.389343306040601,2530.5514840153296,8395.08898176692,10573.205561581679,10573.205561581679,0.0,10573.205561581679,76.65574032146718,0.029,-0.7644286250840362,default_mpc,0.029,0.0,0.3781413626074204,-0.7644286250840362,0.0,10297.768525580605,optimal_relaxed_modes,0.0012642999936360866,False,,3439.9288128781627,-0.7644286250840362
227,26435,2024-10-03 08:45:00,0.42289723611138974,9.745957731526293,-0.7642005537983538,0.45,0.0,0.0,1.0,1.0,0.0,-1393.0757160648316,9.419529423697117,25.521474119535036,19.4,15.655407589242605,2500.477187909705,8287.064230207674,10526.563637997673,10526.563637997677,0.0,10526.563637997673,76.31758637548313,0.029,-0.7642005537983538,default_mpc,0.029,0.0,0.42289723611138974,-0.7642005537983538,0.0,10297.768525580605,optimal_relaxed_modes,0.0011961999989580363,False,,3438.902492092592,-0.7642005537983538
228,26436,2024-10-03 09:00:00,0.46440764174208593,9.524707269514682,1.0,0.45,0.0,1.0,1.0,0.0,6561.348393791126,-42.37611647895769,10.29550290211315,32.98707514954707,19.799999999999997,16.169703570936942,0.0,0.0,6904.602444582283,6904.602444582282,503.7,6400.902444582283,240.0338416718356,0.15,1.0,default_mpc,0.15,503.7,0.46440764174208593,1.0,0.0,2343.961285045457,optimal_relaxed_modes,0.0011588000052142888,False,,-4500.0,1.0
229,26437,2024-10-03 09:15:00,0.3275806925159394,10.253994908890043,-0.7694807231227868,0.45,0.0,1.0,1.0,0.0,6807.919485026419,-45.20008884708638,11.391064469755307,29.51282647490565,20.2,16.68712735289247,0.0,0.0,6984.159969382512,6984.159969382511,0.0,6984.159969382512,50.635159778023215,0.029,-0.7694807231227868,default_mpc,0.029,0.0,0.3275806925159394,-0.7694807231227868,0.0,10297.768525580605,optimal_relaxed_modes,0.001168000017059967,False,,3462.6632540525407,-0.7694807231227868
230,26438,2024-10-03 09:30:00,0.14606813862657828,11.221456821120338,-0.7702245370161753,0.45,0.0,0.0,1.0,1.0,0.0,-2169.268244329406,11.082533339428315,25.785715399718043,20.6,17.20760757552783,2648.076483759582,9169.617699416045,10607.98621283955,10607.986212839553,0.0,10607.98621283955,76.90790004308674,0.029,-0.7702245370161753,default_mpc,0.029,0.0,0.14606813862657828,-0.7702245370161753,0.0,10297.768525580605,optimal_relaxed_modes,0.0019237000087741762,False,,3466.010416572789,-0.7702245370161753
231,26439,2024-10-03 09:45:00,0.16694711202154017,11.110171892925191,-0.770425877909461,0.45,0.0,0.0,1.0,1.0,0.0,-2015.308632445413,10.76436054452638,25.615947919489404,21.0,17.731094022378738,2662.6941167786804,8918.531020148834,10612.219278196259,10612.219278196259,0.0,10612.219278196259,76.93858976692287,0.029,-0.770425877909461,default_mpc,0.029,0.0,0.16694711202154017,-0.770425877909461,0.0,10297.768525580605,optimal_relaxed_modes,0.0012036999978590757,False,,3466.9164505925746,-0.770425877909461
232,26440,2024-10-03 10:00:00,0.22605041729346656,10.795151275825823,-0.7684394504380772,0.45,0.0,0.0,1.0,1.0,0.0,-1927.014206939364,10.46924470981977,25.59731799163686,21.5,17.226034718556882,2649.53470315677,8817.438873285193,10686.515862337377,10686.515862337377,1249.32,9437.195862337378,353.89484483765165,0.15,-0.7684394504380772,default_mpc,0.15,1249.32,0.22605041729346656,-0.7684394504380772,0.0,10297.768525580605,optimal_relaxed_modes,0.0011448000150267035,False,,3457.9775269713473,-0.7684394504380772
233,26441,2024-10-03 10:15:00,0.2598590057032231,10.61495149960182,-0.7674954815771511,0.45,0.0,0.0,1.0,1.0,0.0,-1787.818710166041,10.19553743208916,25.59124651594521,22.0,16.657705745953688,2631.459922474834,8674.798070916218,10702.172460676149,10702.17246067615,0.0,10702.172460676149,77.59075033990209,0.029,-0.7674954815771511,default_mpc,0.029,0.0,0.2598590057032231,-0.7674954815771511,0.0,10297.768525580605,optimal_relaxed_modes,0.0011270999966654927,False,,3453.72966709718,-0.7674954815771511
234,26442,2024-10-03 10:30:00,0.31319431699255695,10.330674290429672,-0.7671081279391728,0.45,0.0,0.0,1.0,1.0,0.0,-1658.699604648234,9.941684832814124,25.587064972724573,22.5,16.019972915402043,2582.7395297082444,8543.780791519492,10684.118272284526,10684.11827228453,0.0,10684.118272284526,77.45985747406282,0.029,-0.7671081279391728,default_mpc,0.029,0.0,0.31319431699255695,-0.7671081279391728,0.0,10297.768525580605,optimal_relaxed_modes,0.0012248000130057335,False,,3451.986575726278,-0.7671081279391728
235,26443,2024-10-03 10:45:00,0.36266061177031034,10.067018939264246,-0.7669568237793792,0.45,0.0,0.0,1.0,1.0,0.0,-1538.9323939318506,9.706244533520403,25.584744835081334,23.0,15.305757146181705,2538.7368049618312,8422.548914829964,10679.241005118027,10679.241005118025,0.0,10679.241005118027,77.4244972871057,0.029,-0.7669568237793792,default_mpc,0.029,0.0,0.36266061177031034,-0.7669568237793792,0.0,10297.768525580605,optimal_relaxed_modes,0.0015383999852929264,False,,3451.3057070072064,-0.7669568237793792
236,26444,2024-10-03 11:00:00,0.40853883447627937,9.82248801224143,1.0,0.45,0.0,1.0,1.0,0.0,6720.070362890607,-46.12245461455479,10.603980095169693,28.778135699892612,23.1,15.54907356924489,0.0,0.0,6905.183322565568,6905.183322565567,906.6,5998.583322565568,124.47060394323555,0.083,1.0,default_mpc,0.083,906.6,0.40853883447627937,1.0,0.0,2356.564939442441,optimal_relaxed_modes,0.0015325999993365258,False,,-4500.0,1.0
237,26445,2024-10-03 11:15:00,0.26875569704219704,10.56753213476509,-0.7636539311879679,0.45,0.0,1.0,1.0,0.0,6682.768945165127,-43.52772950962313,11.658564013428077,29.69953847789728,23.2,15.792211255081321,0.0,0.0,6938.984945115417,6938.984945115416,0.0,6938.984945115417,50.30764085208678,0.029,-0.7636539311879679,default_mpc,0.029,0.0,0.26875569704219704,-0.7636539311879679,0.0,10297.768525580605,optimal_relaxed_modes,0.001306299993302673,False,,3436.442690345855,-0.7636539311879679
238,26446,2024-10-03 11:30:00,0.08761522852633374,11.533010831954641,-0.7632176268249303,0.45,0.0,0.0,1.0,1.0,0.0,-2292.495252256985,11.332749902254168,25.716093064698093,23.299999999999997,16.035168728035533,2615.5348357135267,9300.632468306043,10667.748483215824,10667.748483215824,0.0,10667.748483215824,77.34117650331473,0.029,-0.7632176268249303,default_mpc,0.029,0.0,0.08761522852633374,-0.7632176268249303,0.0,10297.768525580605,optimal_relaxed_modes,0.0014383999805431813,False,,3434.4793207121866,-0.7632176268249303
239,26447,2024-10-03 11:45:00,0.11970625518321168,11.361965659873482,-0.7630425534345142,0.45,0.0,0.0,1.0,1.0,0.0,-2127.104162970008,10.996405145937146,25.50531909966607,23.4,16.277941803401497,2622.248855990514,9022.109696566178,10652.037480122626,10652.037480122626,0.0,10652.037480122626,77.22727173088904,0.029,-0.7630425534345142,default_mpc,0.029,0.0,0.11970625518321168,-0.7630425534345142,0.0,10297.768525580605,optimal_relaxed_modes,0.0011527000169735402,False,,3433.691490455314,-0.7630425534345142
240,26448,2024-10-03 12:00:00,0.1832072164760459,11.023505536182675,-0.7669570989103688,0.45,0.0,0.0,1.0,1.0,0.0,-2036.4431820038392,10.684449873317638,25.511321904153284,23.799999999999997,16.318536649637625,2623.297407991099,8913.966873288415,10664.92223095841,10664.92223095841,724.2,9940.722230958409,72.07023617444847,0.029,-0.7669570989103688,default_mpc,0.029,724.2,0.1832072164760459,-0.7669570989103688,0.0,10297.768525580605,optimal_relaxed_modes,0.001254500006325543,False,,3451.3069450966595,-0.7669570989103688
241,26449,2024-10-03 12:15:00,0.2179229453400011,10.838470701337794,-0.7689964660858932,0.45,0.0,0.0,1.0,1.0,0.0,-1889.324552119476,10.395126982607566,25.538272120623663,24.2,16.348821434379595,2624.155252927048,8760.637652242272,10665.078568521774,10665.078568521772,0.0,10665.078568521774,77.32181962178286,0.029,-0.7689964660858932,default_mpc,0.029,0.0,0.2179229453400011,-0.7689964660858932,0.0,10297.768525580605,optimal_relaxed_modes,0.00118530000327155,False,,3460.4840973865194,-0.7689964660858932
242,26450,2024-10-03 12:30:00,0.27430137817499045,10.5379736543273,-0.7698184480522337,0.45,0.0,0.0,1.0,1.0,0.0,-1752.8557315961848,10.126793923228787,25.567226416377107,24.6,16.368439218624026,2610.459356762333,8621.980707799305,10647.550693708916,10647.55069370892,0.0,10647.550693708916,77.19474252938964,0.029,-0.7698184480522337,default_mpc,0.029,0.0,0.27430137817499045,-0.7698184480522337,0.0,10297.768525580605,optimal_relaxed_modes,0.00172309999470599,False,,3464.1830162350516,-0.7698184480522337
243,26451,2024-10-03 12:45:00,0.3265896067128473,10.259277396220524,-0.7701240075019535,0.45,0.0,0.0,1.0,1.0,0.0,-1626.2669563812738,9.877926830875394,25.598328795141818,25.0,16.377032306795723,2571.8453391227868,8494.010753753586,10598.857521513914,10598.857521513915,0.0,10598.857521513914,76.84171703097587,0.029,-0.7701240075019535,default_mpc,0.029,0.0,0.3265896067128473,-0.7701240075019535,0.0,10297.768525580605,optimal_relaxed_modes,0.00104750000173226,False,,3465.5580337587908,-0.7701240075019535
244,26452,2024-10-03 13:00:00,0.37508452787189833,10.000799466442782,0.9607049596845124,0.45,0.0,1.0,1.0,0.0,6649.523332465698,-43.68590439311721,10.788459374680803,28.93601971224561,25.0,16.50591135613085,0.0,0.0,6905.312242462536,6905.312242462539,431.22,6474.092242462536,134.33741403109764,0.083,0.9607049596845124,default_mpc,0.083,431.22,0.37508452787189833,0.9607049596845124,0.0,2518.3013191664895,optimal_relaxed_modes,0.0013064999948255718,False,,-4323.172318580306,0.9607049596845124
245,26453,2024-10-03 13:15:00,0.2336255567588867,10.754775782475134,-0.7670725812086245,0.45,0.0,1.0,1.0,0.0,6861.693197538727,-45.904226655170724,11.865224304524288,29.78293561609411,25.0,16.634193703624614,0.0,0.0,6940.812893141387,6940.812893141387,0.0,6940.812893141387,50.32089347527506,0.029,-0.7670725812086245,default_mpc,0.029,0.0,0.2336255567588867,-0.7670725812086245,0.0,10297.768525580605,optimal_relaxed_modes,0.0015374999784398824,False,,3451.82661543881,-0.7670725812086245
246,26454,2024-10-03 13:30:00,0.07289671013553385,11.611460534977605,-0.7666480682138279,0.45,0.0,0.0,1.0,1.0,0.0,-2387.224535023395,11.525110516559803,25.850470614576892,25.0,16.761876686724957,2635.6706442765253,9398.434632025648,10676.048730539489,10676.048730539489,0.0,10676.048730539489,77.4013532964113,0.029,-0.7666480682138279,default_mpc,0.029,0.0,0.07289671013553385,-0.7666480682138279,0.0,10297.768525580605,optimal_relaxed_modes,0.0012006000033579767,False,,3449.9163069622255,-0.7666480682138279
247,26455,2024-10-03 13:45:00,0.083388691077191,11.555538276558572,-0.7664609008115191,0.45,0.0,0.0,1.0,1.0,0.0,-2214.985974780758,11.174814890900999,25.62754339063307,25.0,16.88897167974277,2639.2039202426245,9110.784261156961,10649.973800669175,10649.973800669175,0.0,10649.973800669175,77.21231005485153,0.029,-0.7664609008115191,default_mpc,0.029,0.0,0.083388691077191,-0.7664609008115191,0.0,10297.768525580605,optimal_relaxed_modes,0.0011680999887175858,False,,3449.074053651836,-0.7664609008115191
248,26456,2024-10-03 14:00:00,0.14952356802380817,11.203039382433102,-0.7646130393432735,0.45,0.0,0.0,1.0,1.0,0.0,-2120.5707959307697,10.849920481131177,25.598002495208565,24.675,16.844516191048495,2638.0505631270803,9017.33158319302,10661.605180648185,10661.605180648185,70.5,10591.105180648185,219.76543249844985,0.083,-0.7646130393432735,default_mpc,0.083,70.5,0.14952356802380817,-0.7646130393432735,0.0,10297.768525580605,optimal_relaxed_modes,0.0010676000092644244,False,,3440.7586770447306,-0.7646130393432735
249,26457,2024-10-03 14:15:00,0.18567923631685787,11.010329670431148,-0.7637928164288369,0.45,0.0,0.0,1.0,1.0,0.0,-1967.3650218581677,10.548596633967222,25.573137866419785,24.35,16.794078056867775,2636.6595568919824,8865.8999138304,10662.895569747443,10662.895569747443,0.0,10662.895569747443,77.30599288066897,0.029,-0.7637928164288369,default_mpc,0.029,0.0,0.18567923631685787,-0.7637928164288369,0.0,10297.768525580605,optimal_relaxed_modes,0.0010328000062145293,False,,3437.067673929766,-0.7637928164288369
250,26458,2024-10-03 14:30:00,0.24439615938097423,10.697368470499407,-0.7635089719296043,0.45,0.0,0.0,1.0,1.0,0.0,-1825.2482073294718,10.269131864762732,25.543579756347444,24.025,16.737794770593148,2635.1064244339113,8724.43711177305,10664.143739087964,10664.143739087964,0.0,10664.143739087964,77.31504210838774,0.029,-0.7635089719296043,default_mpc,0.029,0.0,0.24439615938097423,-0.7635089719296043,0.0,10297.768525580605,optimal_relaxed_modes,0.0011115999950561672,False,,3435.7903736832195,-0.7635089719296043
251,26459,2024-10-03 14:45:00,0.2988534072654445,10.40711133927518,-0.7634511422251116,0.45,0.0,0.0,1.0,1.0,0.0,-1693.4186727297301,10.00993880669867,25.51307262611937,23.7,16.67580834676003,2606.075336559295,8591.949621710943,10630.96226310562,10630.96226310562,0.0,10630.96226310562,77.07447640751576,0.029,-0.7634511422251116,default_mpc,0.029,0.0,0.2988534072654445,-0.7634511422251116,0.0,10297.768525580605,optimal_relaxed_modes,0.0011518000101204962,False,,3435.530140013002,-0.7634511422251116
252,26460,2024-10-03 15:00:00,0.349360294149619,10.13790963218253,0.08927556364252086,0.45,0.0,1.0,1.0,0.0,6646.116378188458,-43.30059651314325,10.896949504613879,29.03240742507165,23.775,16.45564829287379,0.0,0.0,6904.419302234187,6904.419302234188,52.98,6851.439302234187,142.1673655213594,0.083,0.08927556364252086,default_mpc,0.083,52.98,0.349360294149619,0.08927556364252086,0.0,6444.437999863474,optimal_relaxed_modes,0.001451499992981553,False,,-401.7400363913439,0.08927556364252086
253,26461,2024-10-03 15:15:00,0.21326832175936247,10.863279845022598,-0.76872293832781,0.45,0.0,1.0,1.0,0.0,6999.119641370645,-26.29694042403887,11.967981630928081,29.607732821942612,23.85,16.230967138014048,0.0,0.0,6941.8947770412515,6941.8947770412515,0.0,6941.8947770412515,50.328737133549076,0.029,-0.76872293832781,default_mpc,0.029,0.0,0.21326832175936247,-0.76872293832781,0.0,10297.768525580605,optimal_relaxed_modes,0.0010968999995384365,False,,3459.253222475145,-0.76872293832781
254,26462,2024-10-03 15:30:00,0.10033432056637337,11.46521807138123,-0.769449143622711,0.45,0.0,0.0,1.0,1.0,0.0,-2433.667179860977,11.61940353825219,25.789944076434423,23.925,16.00166522091168,2614.609365282531,9439.643080384443,10773.868872688274,10773.868872688274,0.0,10773.868872688274,78.11054932698998,0.029,-0.769449143622711,default_mpc,0.029,0.0,0.10033432056637337,-0.769449143622711,0.0,10297.768525580605,optimal_relaxed_modes,0.0011741000053007156,False,,3462.5211463021997,-0.769449143622711
255,26463,2024-10-03 15:45:00,0.06558610832368195,11.650426042634775,-0.7697720964885392,0.45,0.0,0.0,1.0,1.0,0.0,-2258.05915045905,11.26226464847529,25.60530723709214,24.0,15.767621059330878,2608.150475416292,9151.689931690795,10702.844697813633,10702.844697813633,0.0,10702.844697813633,77.59562405914885,0.029,-0.7697720964885392,default_mpc,0.029,0.0,0.06558610832368195,-0.7697720964885392,0.0,10297.768525580605,optimal_relaxed_modes,0.0015007999900262803,False,,3463.974434198426,-0.7697720964885392
256,26464,2024-10-03 16:00:00,0.13301304923930934,11.291040447554481,-0.76809237067177,0.45,0.0,0.0,1.0,1.0,0.0,-2161.8029701085934,10.931024338929355,25.593640579700025,24.0,16.260737849006325,2620.857473507291,9048.597314899875,10633.989398515158,10633.989398515158,6.78,10627.209398515157,220.51459501918953,0.083,-0.76809237067177,default_mpc,0.083,6.78,0.13301304923930934,-0.76809237067177,0.0,10297.768525580605,optimal_relaxed_modes,0.0011590999783948064,False,,3456.4156680229653,-0.76809237067177
257,26465,2024-10-03 16:15:00,0.16987492507189847,11.094566649366781,-0.7672767886477644,0.45,0.0,0.0,1.0,1.0,0.0,-2005.6126016376015,10.623816215025219,25.59171502440906,24.0,16.745210998761323,2634.305039285014,8891.198049784076,10625.087776307402,10625.087776307404,0.0,10625.087776307402,77.03188637822868,0.029,-0.7672767886477644,default_mpc,0.029,0.0,0.16987492507189847,-0.7672767886477644,0.0,10297.768525580605,optimal_relaxed_modes,0.0010336999839637429,False,,3452.7455489149397,-0.7672767886477644
258,26466,2024-10-03 16:30:00,0.2297386001184581,10.775493261368618,-0.7669225047411914,0.45,0.0,0.0,1.0,1.0,0.0,-1860.7273449010513,10.338895414783991,25.58778082932424,24.0,17.22129633452597,2647.568142994077,8745.75394502091,10618.558926190715,10618.558926190715,0.0,10618.558926190715,76.98455221488268,0.029,-0.7669225047411914,default_mpc,0.029,0.0,0.2297386001184581,-0.7669225047411914,0.0,10297.768525580605,optimal_relaxed_modes,0.0015801999834366143,False,,3451.1512713353613,-0.7669225047411914
259,26467,2024-10-03 16:45:00,0.2852591620372164,10.479568666341637,-0.7667581996858264,0.45,0.0,0.0,1.0,1.0,0.0,-1726.3300370545928,10.074643532148261,25.583866330074443,24.0,17.689248673046738,2629.917647736639,8610.496715659696,10575.487832465738,10575.487832465738,0.0,10575.487832465738,76.67228678537661,0.029,-0.7667581996858264,default_mpc,0.029,0.0,0.2852591620372164,-0.7667581996858264,0.0,10297.768525580605,optimal_relaxed_modes,0.001502200000686571,False,,3450.4118985862187,-0.7667581996858264
260,26468,2024-10-03 17:00:00,0.33675196506538607,10.205112026201492,-0.3568396245746058,0.45,0.0,0.0,1.0,1.0,0.0,-1601.6623174864096,9.82955995908448,25.561203896274844,23.65,17.779062046312713,2596.943694070981,8494.49152578493,10552.921127751244,10552.921127751246,0.0,10552.921127751244,395.73454229067164,0.15,-0.3568396245746058,default_mpc,0.15,0.0,0.33675196506538607,-0.3568396245746058,0.0,8462.756851997598,optimal_relaxed_modes,0.0016798000142443925,False,,1605.778310585726,-0.3568396245746058
261,26469,2024-10-03 17:15:00,0.38450946057776225,9.950564575120527,-0.7636778720127572,0.45,0.0,0.0,1.0,1.0,0.0,-1486.0317373319306,9.60224943272185,25.530231382569397,23.3,17.85546454943062,2564.336797875191,8382.381175328223,10510.265571846312,10510.265571846312,0.0,10510.265571846312,76.19942539588577,0.029,-0.7636778720127572,default_mpc,0.029,0.0,0.38450946057776225,-0.7636778720127572,0.0,10297.768525580605,optimal_relaxed_modes,0.0018406999879516661,False,,3436.5504240574073,-0.7636778720127572
262,26470,2024-10-03 17:30:00,0.42880318555880254,9.714479020971583,-0.6952196079714369,0.45,0.0,0.0,1.0,1.0,0.0,-1378.7743514661056,9.391421056177382,25.495728276814887,22.950000000000003,17.918978861175958,2533.204098937396,8276.052801048834,10469.365945175034,10469.365945175034,0.0,10469.365945175034,75.90290310251899,0.029,-0.6952196079714369,default_mpc,0.029,0.0,0.42880318555880254,-0.6952196079714369,0.0,9991.212328283636,optimal_relaxed_modes,0.001372099999571219,False,,3128.488235871466,-0.6952196079714369
263,26471,2024-10-03 17:45:00,0.4698849987930048,9.495512956433284,0.7368978581961647,0.45,0.0,1.0,1.0,0.0,6550.204618272605,-42.28976757807262,10.267113291569412,32.82408090525317,22.6,17.97008416473828,0.0,0.0,6904.289528364943,6904.289528364943,0.0,6904.289528364943,50.05609908064584,0.029,0.7368978581961647,default_mpc,0.029,0.0,0.4698849987930048,0.7368978581961647,0.0,3546.938235872417,optimal_relaxed_modes,0.0014686000067740679,False,,-3316.0403618827413,0.7368978581961647
264,26472,2024-10-03 18:00:00,0.3328937431852194,10.22567634882278,-0.7674908540854267,0.45,0.0,1.0,1.0,0.0,6674.1667106888535,-44.17582560574532,11.341393696787211,29.465308070096636,22.200000000000003,17.614450282241513,0.0,0.0,6982.402407094526,6982.402407094525,0.0,6982.402407094526,261.84009026604474,0.15,-0.7674908540854267,default_mpc,0.15,0.0,0.3328937431852194,-0.7674908540854267,0.0,10297.768525580605,optimal_relaxed_modes,0.001545800012536347,False,,3453.70884338442,-0.7674908540854267
265,26473,2024-10-03 18:15:00,0.1547626223117118,11.175115223078576,-0.7695167743529095,0.45,0.0,0.0,1.0,1.0,0.0,-2146.41700244669,11.036137912847078,25.693865491494595,21.8,17.258850609670453,2649.5053239919207,9145.284337029136,10738.656255209571,10738.65625520957,0.0,10738.656255209571,77.8552578502694,0.029,-0.7695167743529095,default_mpc,0.029,0.0,0.1547626223117118,-0.7695167743529095,0.0,10297.768525580605,optimal_relaxed_modes,0.0010840000177267939,False,,3462.825484588093,-0.7695167743529095
266,26474,2024-10-03 18:30:00,0.1757064909388841,11.063484403295748,-0.7703989948853859,0.45,0.0,0.0,1.0,1.0,0.0,-1994.0804735218924,10.72132724308482,25.527018880066386,21.4,16.90330135640419,2639.6025252266086,8895.20933324722,10684.505289293242,10684.505289293242,0.0,10684.505289293242,77.46266334737601,0.029,-0.7703989948853859,default_mpc,0.029,0.0,0.1757064909388841,-0.7703989948853859,0.0,10297.768525580605,optimal_relaxed_modes,0.0010801000171341002,False,,3466.7954769842363,-0.7703989948853859
267,26475,2024-10-03 18:45:00,0.23418524820794298,10.751792627051664,-0.7708055515581319,0.45,0.0,0.0,1.0,1.0,0.0,-1906.717556930483,10.429329665293515,25.52665478708142,21.0,16.547776140416737,2630.3878485636465,8785.60503973719,10689.711127457058,10689.711127457058,0.0,10689.711127457058,77.50040567406367,0.029,-0.7708055515581319,default_mpc,0.029,0.0,0.23418524820794298,-0.7708055515581319,0.0,10297.768525580605,optimal_relaxed_modes,0.001457999984268099,False,,3468.6249820115936,-0.7708055515581319
268,26476,2024-10-03 19:00:00,0.2676366049718381,10.573496895500103,-0.7688870267161193,0.45,0.0,0.0,1.0,1.0,0.0,-1768.9896877528531,10.15851498743094,25.526863343834883,20.75,16.62588670742368,2622.5791757983548,8649.460799949962,10645.465171714004,10645.465171714004,0.0,10645.465171714004,479.04593272713015,0.18,-0.7688870267161193,default_mpc,0.18,0.0,0.2676366049718381,-0.7688870267161193,0.0,10297.768525580605,optimal_relaxed_modes,0.0011226000206079334,False,,3459.9916202225368,-0.7688870267161193
269,26477,2024-10-03 19:15:00,0.32040831194981195,10.292223697307502,-0.7679895703776025,0.45,0.0,0.0,1.0,1.0,0.0,-1641.232327003688,9.907345243830523,25.523531136817915,20.5,16.6964596329149,2585.0830608569927,8522.127266721674,10593.669727673157,10593.669727673157,0.0,10593.669727673157,76.80410552563039,0.029,-0.7679895703776025,default_mpc,0.029,0.0,0.32040831194981195,-0.7679895703776025,0.0,10297.768525580605,optimal_relaxed_modes,0.001104700000723824,False,,3455.9530666992114,-0.7679895703776025
270,26478,2024-10-03 19:30:00,0.3693518280230355,10.03135475663722,-0.7676309777221747,0.45,0.0,0.0,1.0,1.0,0.0,-1522.7307964466922,9.674392474674535,25.519390386606048,20.25,16.759715016925632,2549.978181816027,8403.079873228739,10546.060340184193,10546.060340184193,0.0,10546.060340184193,76.4589374663354,0.029,-0.7676309777221747,default_mpc,0.029,0.0,0.3693518280230355,-0.7676309777221747,0.0,10297.768525580605,optimal_relaxed_modes,0.0010830000101123005,False,,3454.339399749786,-0.7676309777221747
271,26479,2024-10-03 19:45:00,0.41474525478045937,9.789407792020151,-0.7674910361075771,0.45,0.0,0.0,1.0,1.0,0.0,-1412.816897995931,9.45833221938776,25.515451538615693,20.0,16.81587159672334,2517.2962161276214,8292.413412004007,10502.126594887357,10502.126594887357,0.0,10502.126594887357,76.14041781293334,0.029,-0.7674910361075771,default_mpc,0.029,0.0,0.41474525478045937,-0.7674910361075771,0.0,10297.768525580605,optimal_relaxed_modes,0.0016256000089924783,False,,3453.709662484097,-0.7674910361075771
272,26480,2024-10-03 20:00:00,0.4568466714023063,9.565007241425707,1.0,0.45,0.0,1.0,1.0,0.0,6567.591087282566,-42.43334019789399,10.335757850251404,33.05142330057003,19.85,16.681246414670586,0.0,0.0,6904.538811807196,6904.538811807196,0.0,6904.538811807196,310.7042465313238,0.18,1.0,default_mpc,0.18,0.0,0.4568466714023063,1.0,0.0,2355.96917329615,optimal_relaxed_modes,0.0016861000040080398,False,,-4500.0,1.0
273,26481,2024-10-03 20:15:00,0.3194389251024267,10.297390529204066,-0.7636651923592348,0.45,0.0,1.0,1.0,0.0,6837.488514092895,-45.43185882526177,11.436385160370826,29.551068262412713,19.7,16.546634851214677,0.0,0.0,6984.886882168528,6984.886882168527,0.0,6984.886882168528,50.64042989572183,0.029,-0.7636651923592348,default_mpc,0.029,0.0,0.3194389251024267,-0.7636651923592348,0.0,10297.768525580605,optimal_relaxed_modes,0.0012180999910924584,False,,3436.4933656165567,-0.7636651923592348
274,26482,2024-10-03 20:30:00,0.1377036914299099,11.26603932467858,-0.7632472180792402,0.45,0.0,0.0,1.0,1.0,0.0,-2190.1224015157027,11.124874601420052,25.685013268482745,19.549999999999997,16.4120271332434,2625.962599391815,9192.594084215738,10737.744123018936,10737.744123018938,0.0,10737.744123018936,77.84864489188729,0.029,-0.7632472180792402,default_mpc,0.029,0.0,0.1377036914299099,-0.7632472180792402,0.0,10297.768525580605,optimal_relaxed_modes,0.0011904000130016357,False,,3434.612481356581,-0.7632472180792402
275,26483,2024-10-03 20:45:00,0.1589529933969741,11.152780545194128,-0.7627268461698293,0.45,0.0,0.0,1.0,1.0,0.0,-2034.6767535849096,10.80362334909713,25.523049244638585,19.4,16.277422035727884,2622.2344855846795,8940.11607559784,10680.59058813929,10680.590588139292,0.0,10680.59058813929,77.43428176400985,0.029,-0.7627268461698293,default_mpc,0.029,0.0,0.1589529933969741,-0.7627268461698293,0.0,10297.768525580605,optimal_relaxed_modes,0.0013272999785840511,False,,3432.270807764232,-0.7627268461698293
276,26484,2024-10-03 21:00:00,0.21862819105658068,10.834711741668425,-0.7677950334032853,0.45,0.0,0.0,1.0,1.0,0.0,-1945.5302663510636,10.505655189989817,25.520590449220034,19.049999999999997,16.256262321969317,2621.6880610505705,8824.509417861382,10671.137116019749,10671.137116019749,0.0,10671.137116019749,400.16764185074055,0.15,-0.7677950334032853,default_mpc,0.15,0.0,0.21862819105658068,-0.7677950334032853,0.0,10297.768525580605,optimal_relaxed_modes,0.0011578999983612448,False,,3455.0776503147836,-0.7677950334032853
277,26485,2024-10-03 21:15:00,0.25276355688234586,10.652770241817096,-0.7704246541096242,0.45,0.0,0.0,1.0,1.0,0.0,-1804.9926940588487,10.22930337517446,25.544151480005702,18.7,16.226295235388033,2620.8750874143093,8673.234880781445,10672.587042677256,10672.587042677256,0.0,10672.587042677256,77.37625605941011,0.029,-0.7704246541096242,default_mpc,0.029,0.0,0.25276355688234586,-0.7704246541096242,0.0,10297.768525580605,optimal_relaxed_modes,0.0011888000008184463,False,,3466.910943493309,-0.7704246541096242
278,26486,2024-10-03 21:30:00,0.3066142763450933,10.365745907080653,-0.7715142883268686,0.45,0.0,0.0,1.0,1.0,0.0,-1674.6290216351015,9.97299947390893,25.57421747387693,18.35,16.187788601646083,2582.5931884034117,8537.895267625896,10626.729420822072,10626.729420822074,0.0,10626.729420822072,77.04378830096003,0.029,-0.7715142883268686,default_mpc,0.029,0.0,0.3066142763450933,-0.7715142883268686,0.0,10297.768525580605,optimal_relaxed_modes,0.0012035999970976263,False,,3471.814297470909,-0.7715142883268686
279,26487,2024-10-03 21:45:00,0.3565583771148218,10.099543849978,-0.7719527252049982,0.45,0.0,0.0,1.0,1.0,0.0,-1553.7057654935336,9.735287813049151,25.608086650908636,18.0,16.14098511270206,2544.615143479056,8414.3032349451,10581.128577541305,10581.128577541305,0.0,10581.128577541305,76.71318218717447,0.029,-0.7719527252049982,default_mpc,0.029,0.0,0.3565583771148218,-0.7719527252049982,0.0,10297.768525580605,optimal_relaxed_modes,0.0012344999995548278,False,,3473.7872634224923,-0.7719527252049982
280,26488,2024-10-03 22:00:00,0.40287941373370306,9.852652724799363,1.0,0.45,0.0,1.0,1.0,0.0,6656.560493116594,-44.66534799173715,10.631370654764012,28.77265204086132,18.0,16.282028474896652,0.0,0.0,6905.499252481384,6905.499252481382,0.0,6905.499252481384,143.28910948898874,0.083,1.0,default_mpc,0.083,0.0,0.40287941373370306,1.0,0.0,2335.084508083288,optimal_relaxed_modes,0.0015925999905448407,False,,-4500.0,1.0
281,26489,2024-10-03 22:15:00,0.2635532880515579,10.595260974685196,-0.7683033929388619,0.45,0.0,1.0,1.0,0.0,6739.816634263228,-44.30479967438201,11.695901808746989,29.665167010736813,18.0,16.42235549075492,0.0,0.0,6939.168891836648,6939.168891836647,0.0,6939.168891836648,50.3089744658157,0.029,-0.7683033929388619,default_mpc,0.029,0.0,0.2635532880515579,-0.7683033929388619,0.0,10297.768525580605,optimal_relaxed_modes,0.0013630999892484397,False,,3457.3652682248785,-0.7683033929388619
282,26490,2024-10-03 22:30:00,0.08856305781709192,11.5279589018349,-0.7678034834010828,0.45,0.0,0.0,1.0,1.0,0.0,-2309.5690128548363,11.367417725598244,25.82373549941116,18.0,16.561972244118664,2630.12019677056,9312.9026917246,10676.040626077696,10676.040626077694,0.0,10676.040626077696,77.4012945390633,0.029,-0.7678034834010828,default_mpc,0.029,0.0,0.08856305781709192,-0.7678034834010828,0.0,10297.768525580605,optimal_relaxed_modes,0.0011101999843958765,False,,3455.1156753048726,-0.7678034834010828
283,26491,2024-10-03 22:45:00,0.1131610484364837,11.396851611833542,-0.7675840491513567,0.45,0.0,0.0,1.0,1.0,0.0,-2142.945023295142,11.028562773855558,25.602109293860924,18.0,16.70089054638424,2633.976437108013,9034.941008010912,10652.422586819113,10652.42258681911,0.0,10652.422586819113,77.23006375443858,0.029,-0.7675840491513567,default_mpc,0.029,0.0,0.1131610484364837,-0.7675840491513567,0.0,10297.768525580605,optimal_relaxed_modes,0.0015447000041604042,False,,3454.128221181105,-0.7675840491513567
284,26492,2024-10-03 23:00:00,0.17713592781660303,11.055865504737506,-0.7648353146511777,0.45,0.0,0.0,1.0,1.0,0.0,-2051.608270492159,10.71427843136582,25.561116869074255,18.275,16.573870216992812,2630.68668694046,8948.805674019957,10672.903829021863,10672.903829021863,0.0,10672.903829021863,221.46275445220368,0.083,-0.7648353146511777,default_mpc,0.083,0.0,0.17713592781660303,-0.7648353146511777,0.0,10297.768525580605,optimal_relaxed_modes,0.001394400023855269,False,,3441.7589159302997,-0.7648353146511777
285,26493,2024-10-03 23:15:00,0.2121108485747467,10.8694491770966,-0.7636028501988179,0.45,0.0,0.0,1.0,1.0,0.0,-1903.3934303457938,10.42279364686865,25.521792757091813,18.55,16.435715653148357,2626.87588636499,8803.648296638958,10676.737244327038,10676.737244327038,0.0,10676.737244327038,77.40634502137102,0.029,-0.7636028501988179,default_mpc,0.029,0.0,0.2121108485747467,-0.7636028501988179,0.0,10297.768525580605,optimal_relaxed_modes,0.0013141999952495098,False,,3436.2128258946805,-0.7636028501988179
