step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
286,26494,2024-10-03 23:30:00,0.26891037551972646,10.566707698479858,-0.7631569247176372,0.45,0.0,0.0,1.0,1.0,0.0,-1765.90648397712,10.152452904297894,25.529077515852116,18.825000000000003,16.28601535549716,2622.750299867953,8667.081780412245,10680.596263650004,10680.596263650006,0.0,10680.596263650004,77.43432291146253,0.029,-0.7631569247176372,default_mpc,0.029,0.0,0.26891037551972646,-0.7631569247176372,0.0,10297.768525580605,optimal_relaxed_modes,0.0011531999916769564,False,,3434.2061612293674,-0.7631569247176372
287,26495,2024-10-03 23:45:00,0.3215895646300909,10.285927620521615,-0.7630379359217795,0.45,0.0,0.0,1.0,1.0,0.0,-1638.3723259073738,9.901722983053329,25.51267349974644,19.1,16.12430671179222,2582.803825024937,8540.963941675815,10639.903589758984,10639.903589758984,0.0,10639.903589758984,77.13930102575263,0.029,-0.7630379359217795,default_mpc,0.029,0.0,0.3215895646300909,-0.7630379359217795,0.0,10297.768525580605,optimal_relaxed_modes,0.0017110999906435609,False,,3433.6707116480075,-0.7630379359217795
288,26496,2024-10-04 00:00:00,0.37044740254544306,10.025515344432788,0.8319159012789046,0.45,0.0,1.0,1.0,0.0,6639.876679341374,-43.48053890840925,10.791770274084053,28.915494982695606,18.575000000000003,16.228838870634615,0.0,0.0,6904.494712086952,6904.49471208695,0.0,6904.494712086952,50.057586662630406,0.029,0.8319159012789046,default_mpc,0.029,0.0,0.37044740254544306,0.8319159012789046,0.0,3098.315374138637,optimal_relaxed_modes,0.0016774999967310578,False,,-3743.6215557550704,0.8319159012789046
289,26497,2024-10-04 00:15:00,0.2329953521039895,10.758134773285736,-0.7705570534324363,0.45,0.0,1.0,1.0,0.0,6838.393710594939,-45.684736991064135,11.864020530186043,29.762082755836207,18.05,16.30448281334411,0.0,0.0,6940.780874355952,6940.780874355951,0.0,6940.780874355952,50.32066133908065,0.029,-0.7705570534324363,default_mpc,0.029,0.0,0.2329953521039895,-0.7705570534324363,0.0,10297.768525580605,optimal_relaxed_modes,0.0012746000138577074,False,,3467.5067404459633,-0.7705570534324363
290,26498,2024-10-04 00:30:00,0.07296140967226322,11.611115686446837,-0.7716303668973129,0.45,0.0,0.0,1.0,1.0,0.0,-2386.672846077243,11.523989965128873,25.7992964791505,17.525,16.35282738237704,2624.3224523487697,9392.711974623839,10694.63160134701,10694.631601347011,0.0,10694.63160134701,77.53607910976582,0.029,-0.7716303668973129,default_mpc,0.029,0.0,0.07296140967226322,-0.7716303668973129,0.0,10297.768525580605,optimal_relaxed_modes,0.0017074000206775963,False,,3472.3366510379083,-0.7716303668973129
291,26499,2024-10-04 00:45:00,0.08360021746277022,11.554410840923435,-0.7720557089355571,0.45,0.0,0.0,1.0,1.0,0.0,-2214.473765321037,11.173774965399708,25.612979012652847,17.0,16.375307106932095,2624.945168229621,9106.205187253654,10667.227292983232,10667.227292983232,0.0,10667.227292983232,77.33739787412844,0.029,-0.7720557089355571,default_mpc,0.029,0.0,0.08360021746277022,-0.7720557089355571,0.0,10297.768525580605,optimal_relaxed_modes,0.0011696000001393259,False,,3474.2506902100067,-0.7720557089355571
292,26500,2024-10-04 01:00:00,0.14971989721267556,11.20199294785644,-0.7695380183151687,0.45,0.0,0.0,1.0,1.0,0.0,-2120.080304591714,10.84895539997274,25.596887324568286,16.75,16.286017847945974,2622.6382065099087,9004.826092655683,10676.564878824996,10676.564878824995,0.0,10676.564878824996,77.40509537148122,0.029,-0.7695380183151687,default_mpc,0.029,0.0,0.14971989721267556,-0.7695380183151687,0.0,10297.768525580605,optimal_relaxed_modes,0.0012273000029381365,False,,3462.921082418259,-0.7695380183151687
293,26501,2024-10-04 01:15:00,0.18586723511375428,11.00932763684369,-0.7683474848736666,0.45,0.0,0.0,1.0,1.0,0.0,-1966.9098996660323,10.547701522396997,25.59188560822591,16.5,16.193671009997345,2620.0881843814605,8849.691366494437,10679.071851706605,10679.071851706607,0.0,10679.071851706605,77.4232709248729,0.029,-0.7683474848736666,default_mpc,0.029,0.0,0.18586723511375428,-0.7683474848736666,0.0,10297.768525580605,optimal_relaxed_modes,0.001309099985519424,False,,3457.5636819314996,-0.7683474848736666
294,26502,2024-10-04 01:30:00,0.2445705791282864,10.696438813246234,-0.7678610220541023,0.45,0.0,0.0,1.0,1.0,0.0,-1824.826186611805,10.268302470092928,25.585716043976344,16.25,16.09831520778258,2617.456747200258,8706.593693322879,10681.466513072719,10681.466513072719,0.0,10681.466513072719,77.44063221977721,0.029,-0.7678610220541023,default_mpc,0.029,0.0,0.2445705791282864,-0.7678610220541023,0.0,10297.768525580605,optimal_relaxed_modes,0.001303000026382506,False,,3455.3745992434606,-0.7678610220541023
295,26503,2024-10-04 01:45:00,0.29901510346242527,10.406249498545273,-0.7676652866792144,0.45,0.0,0.0,1.0,1.0,0.0,-1693.0278305054435,10.009171332511675,25.580223205150826,16.0,15.999996802540622,2591.0523168210184,8573.572646863251,10653.529992832619,10653.52999283262,0.0,10653.529992832619,77.23809244803648,0.029,-0.7676652866792144,default_mpc,0.029,0.0,0.29901510346242527,-0.7676652866792144,0.0,10297.768525580605,optimal_relaxed_modes,0.0011347999970894307,False,,3454.4937900564646,-0.7676652866792144
296,26504,2024-10-04 02:00:00,0.349510021333569,10.137111586292077,0.08972307967124248,0.45,0.0,1.0,1.0,0.0,6637.817123264167,-43.23922410903088,10.895285899751713,29.015008207424646,16.6,16.13835697952859,0.0,0.0,6905.208151102792,6905.208151102792,0.0,6905.208151102792,50.062759095495245,0.029,0.08972307967124248,default_mpc,0.029,0.0,0.349510021333569,0.08972307967124248,0.0,6452.302300945209,optimal_relaxed_modes,0.0012141999904997647,False,,-403.75385852059117,0.08972307967124248
297,26505,2024-10-04 02:15:00,0.21357255928981586,10.861658258985281,-0.7635348418758819,0.45,0.0,1.0,1.0,0.0,6949.088198099923,-26.09165613394975,11.958668887331287,29.588156709852793,17.2,16.2540511252311,0.0,0.0,6941.832360835121,6941.83236083512,0.0,6941.832360835121,50.32828461605463,0.029,-0.7635348418758819,default_mpc,0.029,0.0,0.21357255928981586,-0.7635348418758819,0.0,10297.768525580605,optimal_relaxed_modes,0.0013666999875567853,False,,3435.906788441469,-0.7635348418758819
298,26506,2024-10-04 02:30:00,0.10140788413030834,11.459495977585457,-0.7630503374822567,0.45,0.0,0.0,1.0,1.0,0.0,-2427.250793887567,11.610700709027249,25.662776518916907,17.799999999999997,16.345965418801438,2624.132390391912,9399.040178238602,10684.649751545514,10684.649751545516,0.0,10684.649751545514,77.46371069870499,0.029,-0.7630503374822567,default_mpc,0.029,0.0,0.10140788413030834,-0.7630503374822567,0.0,10297.768525580605,optimal_relaxed_modes,0.0011411999876145273,False,,3433.726518670155,-0.7630503374822567
299,26507,2024-10-04 02:45:00,0.0680619961925931,11.637229560293479,-0.7629007637668751,0.45,0.0,0.0,1.0,1.0,0.0,-2256.9095846215846,11.254200131746273,25.51635978199312,18.4,16.412909351054445,2625.987026459221,9161.564869972133,10661.687588445231,10661.68758844523,0.0,10661.687588445231,77.29723501622793,0.029,-0.7629007637668751,default_mpc,0.029,0.0,0.0680619961925931,-0.7629007637668751,0.0,10297.768525580605,optimal_relaxed_modes,0.001141099986853078,False,,3433.053436950938,-0.7629007637668751
300,26508,2024-10-04 03:00:00,0.13345226736856952,11.288699414925524,-0.7679547927419341,0.45,0.0,0.0,1.0,1.0,0.0,-2157.999723407074,10.92354124444346,25.515489127445218,17.799999999999997,16.17959272827114,2619.9602493283605,9035.530819200452,10689.090961126029,10689.090961126029,0.0,10689.090961126029,77.49590946816372,0.029,-0.7679547927419341,default_mpc,0.029,0.0,0.13345226736856952,-0.7679547927419341,0.0,10297.768525580605,optimal_relaxed_modes,0.0018125000060535967,False,,3455.7965673387034,-0.7679547927419341
301,26509,2024-10-04 03:15:00,0.17133274052799993,11.08679649298576,-0.7706697980699454,0.45,0.0,0.0,1.0,1.0,0.0,-2002.0829367559954,10.616872765981219,25.541079823500624,17.2,15.931428972460942,2613.1292707145158,8868.918824768516,10697.210710321786,10697.21071032179,0.0,10697.210710321786,77.55477764983296,0.029,-0.7706697980699454,default_mpc,0.029,0.0,0.17133274052799993,-0.7706697980699454,0.0,10297.768525580605,optimal_relaxed_modes,0.0011527000169735402,False,,3468.0140913147543,-0.7706697980699454
302,26510,2024-10-04 03:30:00,0.23109129899581365,10.768283376352313,-0.7718170079502408,0.45,0.0,0.0,1.0,1.0,0.0,-1857.4518648304534,10.332453571293318,25.57342369178025,16.6,15.668928521941297,2605.9153793622277,8719.221848352268,10705.709613898445,10705.709613898445,0.0,10705.709613898445,77.61639470076373,0.029,-0.7718170079502408,default_mpc,0.029,0.0,0.23109129899581365,-0.7718170079502408,0.0,10297.768525580605,optimal_relaxed_modes,0.0010717000113800168,False,,3473.1765357760833,-0.7718170079502408
303,26511,2024-10-04 03:45:00,0.2865142274195669,10.472879167853709,-0.7722937623735139,0.45,0.0,0.0,1.0,1.0,0.0,-1723.2909964940447,10.068668386690783,25.609669758100182,16.0,15.392562826057274,2587.404333540508,8582.334779772997,10700.790931315045,10700.790931315045,0.0,10700.790931315045,77.58073425203408,0.029,-0.7722937623735139,default_mpc,0.029,0.0,0.2865142274195669,-0.7722937623735139,0.0,10297.768525580605,optimal_relaxed_modes,0.0011068999883718789,False,,3475.3219306808123,-0.7722937623735139
304,26512,2024-10-04 04:00:00,0.33791623635208157,10.198906460243405,-0.3271420378260856,0.45,0.0,0.0,1.0,1.0,0.0,-1598.8434267444889,9.824019304544372,25.623045549761365,16.0,15.545666815053494,2554.378248829971,8469.011521240805,10614.576648109345,10614.576648109345,0.0,10614.576648109345,76.95568069879276,0.029,-0.3271420378260856,default_mpc,0.029,0.0,0.33791623635208157,-0.3271420378260856,0.0,8306.25640464797,optimal_relaxed_modes,0.0013226000010035932,False,,1472.139170217385,-0.3271420378260856
305,26513,2024-10-04 04:15:00,0.38558923051372657,9.944809401361837,1.0,0.45,0.0,1.0,1.0,0.0,6641.05845999047,-44.00935165179803,10.735413043768617,28.86117389358434,16.0,15.697932098933265,0.0,0.0,6905.658187449109,6905.658187449111,0.0,6905.658187449109,50.06602185900604,0.029,1.0,default_mpc,0.029,0.0,0.38558923051372657,1.0,0.0,2339.7066662900297,optimal_relaxed_modes,0.0012792000197805464,False,,-4500.0,1.0
306,26514,2024-10-04 04:30:00,0.2440182191175278,10.699382892103577,-0.7679336538900922,0.45,0.0,1.0,1.0,0.0,6836.338193911885,-45.83731127756715,11.810849499346105,29.720252202115223,16.0,15.84937285471014,0.0,0.0,6940.182247330707,6940.182247330707,0.0,6940.182247330707,50.316321293147624,0.029,-0.7679336538900922,default_mpc,0.029,0.0,0.2440182191175278,-0.7679336538900922,0.0,10297.768525580605,optimal_relaxed_modes,0.0012741000100504607,False,,3455.701442505415,-0.7679336538900922
307,26515,2024-10-04 04:45:00,0.08292088589323215,11.558031678189073,-0.7677040085468759,0.45,0.0,0.0,1.0,1.0,0.0,-2362.206754874417,11.47430325608563,25.826260556652365,16.0,15.999996802540622,2614.563214892162,9366.502483526963,10684.685017101434,10684.685017101434,0.0,10684.685017101434,77.4639663739854,0.029,-0.7677040085468759,default_mpc,0.029,0.0,0.08292088589323215,-0.7677040085468759,0.0,10297.768525580605,optimal_relaxed_modes,0.0016832999826874584,False,,3454.6680384609417,-0.7677040085468759
308,26516,2024-10-04 05:00:00,0.09298107610819736,11.504410864343308,-0.7647723388187301,0.45,0.0,0.0,1.0,1.0,0.0,-2191.7747733511965,11.127691715537633,25.559606867442227,16.825,16.438439995850477,2626.694576863912,9084.008897635591,10636.867365873393,10636.867365873391,0.0,10636.867365873393,77.1172884025821,0.029,-0.7647723388187301,default_mpc,0.029,0.0,0.09298107610819736,-0.7647723388187301,0.0,10297.768525580605,optimal_relaxed_modes,0.0014069000026211143,False,,3441.475524684285,-0.7647723388187301
309,26517,2024-10-04 05:15:00,0.15842037200241582,11.155619417227124,-0.7634188442578076,0.45,0.0,0.0,1.0,1.0,0.0,-2098.350741305991,10.806213471389897,25.516008174046604,17.65,16.854254971226148,2637.4631496827387,8996.294067343695,10628.766832004352,10628.766832004354,0.0,10628.766832004352,77.05855953203155,0.029,-0.7634188442578076,default_mpc,0.029,0.0,0.15842037200241582,-0.7634188442578076,0.0,10297.768525580605,optimal_relaxed_modes,0.001492999988840893,False,,3435.384799160134,-0.7634188442578076
310,26518,2024-10-04 05:30:00,0.19419586896568525,10.964936018412898,-0.7628848313796532,0.45,0.0,0.0,1.0,1.0,0.0,-1946.7517218057278,10.508057108671508,25.527653957149095,18.475,17.2465053561395,2648.4276060815196,8847.927634671996,10623.127358179088,10623.127358179088,0.0,10623.127358179088,77.01767334679839,0.029,-0.7628848313796532,default_mpc,0.029,0.0,0.19419586896568525,-0.7628848313796532,0.0,10297.768525580605,optimal_relaxed_modes,0.001243299979250878,False,,3432.9817412084394,-0.7628848313796532
311,26519,2024-10-04 05:45:00,0.25229548195107193,10.655265081200787,-0.7626903682090412,0.45,0.0,0.0,1.0,1.0,0.0,-1806.1257312236123,10.231531344304111,25.510827233292765,19.3,17.614159306039266,2658.7358983970494,8710.63581864977,10619.91035150917,10619.910351509168,0.0,10619.91035150917,76.99435004844149,0.029,-0.7626903682090412,default_mpc,0.029,0.0,0.25229548195107193,-0.7626903682090412,0.0,10297.768525580605,optimal_relaxed_modes,0.001243700011400506,False,,3432.1066569406858,-0.7626903682090412
312,26520,2024-10-04 06:00:00,0.3061801577086263,10.368059759413022,-0.7678177978883357,0.45,0.0,0.0,1.0,1.0,0.0,-1675.679769392734,9.97506443919153,25.50927796746849,18.725,17.48828293601026,2609.600555442862,8554.918054998214,10595.814690175057,10595.814690175057,0.0,10595.814690175057,76.81965650376917,0.029,-0.7678177978883357,default_mpc,0.029,0.0,0.3061801577086263,-0.7678177978883357,0.0,10297.768525580605,optimal_relaxed_modes,0.0013216999941505492,False,,3455.1800904975107,-0.7678177978883357
313,26521,2024-10-04 06:15:00,0.35615585471480826,10.101689294370072,-0.770562080249824,0.45,0.0,0.0,1.0,1.0,0.0,-1554.6792866314088,9.737200327527708,25.531513856137646,18.15,17.34345567036547,2565.8438708241642,8420.693611304712,10550.220689262307,10550.220689262307,0.0,10550.220689262307,76.48909999715173,0.029,-0.770562080249824,default_mpc,0.029,0.0,0.35615585471480826,-0.770562080249824,0.0,10297.768525580605,optimal_relaxed_modes,0.0011372000153642148,False,,3467.5293611242078,-0.770562080249824
314,26522,2024-10-04 06:30:00,0.4025064712213233,9.854640508390347,0.15961260660603935,0.45,0.0,1.0,1.0,0.0,6658.328475416418,-44.659867729671035,10.633006674518073,28.77097385720506,17.575,17.180449234148735,0.0,0.0,6904.706306006488,6904.70630600649,0.0,6904.706306006488,50.05912071854704,0.029,0.15961260660603935,default_mpc,0.029,0.0,0.4025064712213233,0.15961260660603935,0.0,6106.80920484006,optimal_relaxed_modes,0.0010964999964926392,False,,-718.2567297271771,0.15961260660603935
315,26523,2024-10-04 06:45:00,0.26324816169532744,10.596887298163905,-0.7721801709028364,0.45,0.0,1.0,1.0,0.0,6770.700925800788,-44.521516125798115,11.701395121362637,29.667384576847365,17.0,16.999999233248854,0.0,0.0,6939.1763317868945,6939.176331786892,0.0,6939.1763317868945,50.30902840545499,0.029,-0.7721801709028364,default_mpc,0.029,0.0,0.26324816169532744,-0.7721801709028364,0.0,10297.768525580605,optimal_relaxed_modes,0.0016765999898780137,False,,3474.810769062764,-0.7721801709028364
316,26524,2024-10-04 07:00:00,0.08767667357146956,11.532683329864067,-0.7695238825285547,0.45,0.0,0.0,1.0,1.0,0.0,-2312.0940389191146,11.372545157696928,25.815241434871393,17.25,17.094090878942943,2644.913299314808,9315.74260353883,10713.619456563916,10713.619456563918,116.76,10596.859456563916,76.8272310600884,0.029,-0.7695238825285547,default_mpc,0.029,116.76,0.08767667357146956,-0.7695238825285547,0.0,10297.768525580605,optimal_relaxed_modes,0.0010896000021602958,False,,3462.8574713784965,-0.7695238825285547
317,26525,2024-10-04 07:15:00,0.11219298517040108,11.402011389041762,-0.7682528381943688,0.45,0.0,0.0,1.0,1.0,0.0,-2145.287394790979,11.03331781139078,25.591175723552695,17.5,17.185177722517093,2647.451315842626,9037.447200819603,10647.076183926456,10647.076183926456,0.0,10647.076183926456,77.19130233346681,0.029,-0.7682528381943688,default_mpc,0.029,0.0,0.11219298517040108,-0.7682528381943688,0.0,10297.768525580605,optimal_relaxed_modes,0.0012469000066630542,False,,3457.13777187466,-0.7682528381943688
318,26526,2024-10-04 07:30:00,0.17623817062693825,11.06065055055842,-0.7677179174484209,0.45,0.0,0.0,1.0,1.0,0.0,-2053.8503933171705,10.718688023218245,25.57368409354628,17.75,17.273202094682297,2649.7409001974042,8939.15825707329,10644.490281147331,10644.490281147333,0.0,10644.490281147331,77.17255453831815,0.029,-0.7677179174484209,default_mpc,0.029,0.0,0.17623817062693825,-0.7677179174484209,0.0,10297.768525580605,optimal_relaxed_modes,0.001109000004362315,False,,3454.730628517894,-0.7677179174484209
319,26527,2024-10-04 07:45:00,0.2112515340019096,10.874029323769822,-0.7674863402698024,0.45,0.0,0.0,1.0,1.0,0.0,-1905.4732970469556,10.426883859127562,25.568061414629796,18.0,17.358125371556312,2652.115728497937,8788.615380948098,10643.04737460858,10643.04737460858,0.0,10643.04737460858,77.16209346591222,0.029,-0.7674863402698024,default_mpc,0.029,0.0,0.2112515340019096,-0.7674863402698024,0.0,10297.768525580605,optimal_relaxed_modes,0.001724900008412078,False,,3453.688531214111,-0.7674863402698024
320,26528,2024-10-04 08:00:00,0.26811339657515176,10.570955596254441,-0.7642244151732,0.45,0.0,0.0,1.0,1.0,0.0,-1767.8363894578968,10.156248331965516,25.532759236123276,18.675,17.801073713488066,2648.8622551617095,8664.435550121781,10595.722510299669,10595.722510299673,244.44,10351.282510299669,388.1730941362376,0.15,-0.7642244151732,default_mpc,0.15,244.44,0.26811339657515176,-0.7642244151732,0.0,10297.768525580605,optimal_relaxed_modes,0.0011030999885406345,False,,3439.0098682793996,-0.7642244151732
321,26529,2024-10-04 08:15:00,0.32085017060478427,10.2898685906765,-0.7627209825672467,0.45,0.0,0.0,1.0,1.0,0.0,-1640.1630121936314,9.905243252353717,25.48580163857445,19.35,18.234652800464158,2621.4295718585768,8542.111905638592,10542.665425869223,10542.665425869225,0.0,10542.665425869223,76.43432433755187,0.029,-0.7627209825672467,default_mpc,0.029,0.0,0.32085017060478427,-0.7627209825672467,0.0,10297.768525580605,optimal_relaxed_modes,0.0012137000157963485,False,,3432.24442155261,-0.7627209825672467
322,26530,2024-10-04 08:30:00,0.3697614509601936,10.029171466382168,-0.7621305187608173,0.45,0.0,0.0,1.0,1.0,0.0,-1521.7386866512345,9.672441338996325,25.51713834898301,20.025,18.65863107458706,2596.1777853886315,8425.316821914266,10494.542112312403,10494.542112312402,0.0,10494.542112312403,76.08543031426493,0.029,-0.7621305187608173,default_mpc,0.029,0.0,0.3697614509601936,-0.7621305187608173,0.0,10297.768525580605,optimal_relaxed_modes,0.0011572999937925488,False,,3429.587334423678,-0.7621305187608173
323,26531,2024-10-04 08:45:00,0.4151252955486952,9.787382174725455,-0.7616093857740568,0.45,0.0,0.0,1.0,1.0,0.0,-1411.8961995777004,9.456522476146944,25.50263069735339,20.7,19.072785830887245,2574.5906773493393,8319.109377247332,10453.499547402556,10453.499547402558,0.0,10453.499547402556,75.78787171866854,0.029,-0.7616093857740568,default_mpc,0.029,0.0,0.4151252955486952,-0.7616093857740568,0.0,10297.768525580605,optimal_relaxed_modes,0.0010245000012218952,False,,3427.2422359832553,-0.7616093857740568
324,26532,2024-10-04 09:00:00,0.4571993079043427,9.563127688869853,1.0,0.45,0.0,1.0,1.0,0.0,6547.969873565614,-42.274086762019,10.328451872577011,33.00025848118049,20.525,19.31808008072278,0.0,0.0,6904.385443344576,6904.385443344575,536.82,6367.565443344576,238.7837041254216,0.15,1.0,default_mpc,0.15,536.82,0.4571993079043427,1.0,0.0,2343.930969166273,optimal_relaxed_modes,0.0010593000042717904,False,,-4500.0,1.0
325,26533,2024-10-04 09:15:00,0.32138315112675353,10.287027804494404,-0.7705059765954009,0.45,0.0,1.0,1.0,0.0,6677.9397871962165,-44.24241442020144,11.40538208243833,29.531938121512223,20.35,19.554179784812245,0.0,0.0,6984.318657167565,6984.318657167564,0.0,6984.318657167565,50.636310264464846,0.029,-0.7705059765954009,default_mpc,0.029,0.0,0.32138315112675353,-0.7705059765954009,0.0,10297.768525580605,optimal_relaxed_modes,0.0013527999981306493,False,,3467.276894679304,-0.7705059765954009
326,26534,2024-10-04 09:30:00,0.1427755368277932,11.239006388707862,-0.7716787295328227,0.45,0.0,0.0,1.0,1.0,0.0,-2175.869873631441,11.095937369398388,25.762845446117463,20.175,19.781383677026295,2720.1520894574824,9177.80590265487,10627.400936849846,10627.400936849846,0.0,10627.400936849846,77.0486567921614,0.029,-0.7716787295328227,default_mpc,0.029,0.0,0.1427755368277932,-0.7716787295328227,0.0,10297.768525580605,optimal_relaxed_modes,0.001128100004279986,False,,3472.5542828977023,-0.7716787295328227
327,26535,2024-10-04 09:45:00,0.16441642253013136,11.1236604679144,-0.7720868257665855,0.45,0.0,0.0,1.0,1.0,0.0,-2021.4408522632991,10.776791728478637,25.60150493839457,20.0,19.999996440241237,2726.260060181348,8925.346481424871,10610.8931892003,10610.893189200302,0.0,10610.8931892003,76.92897562170218,0.029,-0.7720868257665855,default_mpc,0.029,0.0,0.16441642253013136,-0.7720868257665855,0.0,10297.768525580605,optimal_relaxed_modes,0.0011381999938748777,False,,3474.390715949635,-0.7720868257665855
328,26536,2024-10-04 10:00:00,0.22370044862455743,10.807676608831109,-0.7690285778748314,0.45,0.0,0.0,1.0,1.0,0.0,-1932.8768698635636,10.480773432700403,25.57985472717241,20.5,20.159961767336842,2730.422906375908,8824.245246525565,10612.426023515614,10612.426023515616,1213.44,9398.986023515614,352.4619758818355,0.15,-0.7690285778748314,default_mpc,0.15,1213.44,0.22370044862455743,-0.7690285778748314,0.0,10297.768525580605,optimal_relaxed_modes,0.0011121999996248633,False,,3460.628600436741,-0.7690285778748314
329,26537,2024-10-04 10:15:00,0.2576124222297,10.626925789515699,-0.7675314751551828,0.45,0.0,0.0,1.0,1.0,0.0,-1793.2566703421257,10.206229097116704,25.569390485863483,21.0,20.30712334834442,2727.641948261972,8681.577252336505,10604.008705511433,10604.008705511433,0.0,10604.008705511433,76.87906311495789,0.029,-0.7675314751551828,default_mpc,0.029,0.0,0.2576124222297,-0.7675314751551828,0.0,10297.768525580605,optimal_relaxed_modes,0.001555000024382025,False,,3453.8916381983227,-0.7675314751551828
330,26538,2024-10-04 10:30:00,0.3111108383301473,10.341779231700315,-0.7668657772389482,0.45,0.0,0.0,1.0,1.0,0.0,-1663.7434654438323,9.951600028988793,25.56026492859812,21.5,20.44104028690482,2691.275469790372,8550.412720337688,10557.220762077635,10557.220762077635,0.0,10557.220762077635,76.53985052506286,0.029,-0.7668657772389482,default_mpc,0.029,0.0,0.3111108383301473,-0.7668657772389482,0.0,10297.768525580605,optimal_relaxed_modes,0.001651400001719594,False,,3450.895997575267,-0.7668657772389482
331,26539,2024-10-04 10:45:00,0.3607284244446932,10.077317497709785,-0.7665469709059038,0.45,0.0,0.0,1.0,1.0,0.0,-1543.6099064105676,9.71543959860685,25.55223835119248,22.0,20.56122959497759,2657.474246024768,8429.129044999432,10513.891534060167,10513.891534060169,0.0,10513.891534060167,76.22571362193621,0.029,-0.7665469709059038,default_mpc,0.029,0.0,0.3607284244446932,-0.7665469709059038,0.0,10297.768525580605,optimal_relaxed_modes,0.001114599988795817,False,,3449.4613690765673,-0.7665469709059038
332,26540,2024-10-04 11:00:00,0.4067469745493453,9.83203862565199,1.0,0.45,0.0,1.0,1.0,0.0,6945.061481332742,-47.65641015743659,10.608485117492148,28.80024750035637,22.25,20.52376711652395,0.0,0.0,6904.859590926881,6904.859590926879,2286.72,4618.139590926881,95.8263965117328,0.083,1.0,default_mpc,0.083,2286.72,0.4067469745493453,1.0,0.0,2363.333707770492,optimal_relaxed_modes,0.0017019000079017133,False,,-4500.0,1.0
333,26541,2024-10-04 11:15:00,0.2686803588571534,10.567933687291372,-0.7616899515402017,0.45,0.0,1.0,1.0,0.0,6611.937397228625,-42.829978942109804,11.648594848246123,29.726601828903487,22.5,20.48035600013886,0.0,0.0,6939.531286401338,6939.531286401338,0.0,6939.531286401338,50.3116018264097,0.029,-0.7616899515402017,default_mpc,0.029,0.0,0.2686803588571534,-0.7616899515402017,0.0,10297.768525580605,optimal_relaxed_modes,0.0015507999924011528,False,,3427.604781930908,-0.7616899515402017
334,26542,2024-10-04 11:30:00,0.084633901043495,11.548901307438172,-0.7611204434983477,0.45,0.0,0.0,1.0,1.0,0.0,-2287.964133166686,11.323550527019163,25.68871953261646,22.75,20.430837196736896,2738.2594579955867,9301.528864097925,10667.820847823941,10667.820847823945,0.0,10667.820847823941,77.34170114672358,0.029,-0.7611204434983477,default_mpc,0.029,0.0,0.084633901043495,-0.7611204434983477,0.0,10297.768525580605,optimal_relaxed_modes,0.0014679000014439225,False,,3425.0419957425647,-0.7611204434983477
335,26543,2024-10-04 11:45:00,0.1214430417808545,11.352708587308046,-0.7605791533596047,0.45,0.0,0.0,1.0,1.0,0.0,-2125.5649200920457,10.98788473397753,25.512002697528377,23.0,20.37503950943973,2736.7088324879787,9036.262326826492,10622.171766311814,10622.171766311814,0.0,10622.171766311814,77.01074530576065,0.029,-0.7605791533596047,default_mpc,0.029,0.0,0.1214430417808545,-0.7605791533596047,0.0,10297.768525580605,optimal_relaxed_modes,0.00122079998254776,False,,3422.606190118221,-0.7605791533596047
336,26544,2024-10-04 12:00:00,0.18379587591239965,11.02036798138691,-0.7666370852601285,0.45,0.0,0.0,1.0,1.0,0.0,-2032.4253530294704,10.676547911546916,25.51191001680444,23.75,20.60233051406129,2742.5953819690712,8913.382742676451,10606.997010311095,10606.997010311094,2033.22,8573.777010311096,62.15988332475545,0.029,-0.7666370852601285,default_mpc,0.029,2033.22,0.18379587591239965,-0.7666370852601285,0.0,10297.768525580605,optimal_relaxed_modes,0.0014607000048272312,False,,3449.8668836705783,-0.7666370852601285
337,26545,2024-10-04 12:15:00,0.2194627775163455,10.830263395837878,-0.7697456147119921,0.45,0.0,0.0,1.0,1.0,0.0,-1885.5976407520518,10.387798305798789,25.541612478321394,24.5,20.802136300412695,2748.175941059012,8754.9124428129,10607.61431582973,10607.61431582973,0.0,10607.61431582973,76.90520378976554,0.029,-0.7697456147119921,default_mpc,0.029,0.0,0.2194627775163455,-0.7697456147119921,0.0,10297.768525580605,optimal_relaxed_modes,0.0013513999874703586,False,,3463.8552662039647,-0.7697456147119921
338,26546,2024-10-04 12:30:00,0.27572946854047337,10.530361932679277,-0.7710042937874338,0.45,0.0,0.0,1.0,1.0,0.0,-1749.3986524163047,10.119997020664677,25.578451856430974,25.25,20.973017380675582,2731.3813490222556,8613.866895023337,10584.050267333512,10584.050267333514,0.0,10584.050267333512,76.73436443816797,0.029,-0.7710042937874338,default_mpc,0.029,0.0,0.27572946854047337,-0.7710042937874338,0.0,10297.768525580605,optimal_relaxed_modes,0.0011294000141788274,False,,3469.519322043452,-0.7710042937874338
339,26547,2024-10-04 12:45:00,0.32791408190547655,10.25221794344381,-0.7714843089074465,0.45,0.0,0.0,1.0,1.0,0.0,-1623.0603025732134,9.871623424786366,25.61942306333853,26.0,21.113384998134013,2696.160391029064,8485.152688980934,10540.383179707744,10540.383179707744,0.0,10540.383179707744,76.41777805288115,0.029,-0.7714843089074465,default_mpc,0.029,0.0,0.32791408190547655,-0.7714843089074465,0.0,10297.768525580605,optimal_relaxed_modes,0.001193300005979836,False,,3471.679390083509,-0.7714843089074465
340,26548,2024-10-04 13:00:00,0.3763128689248137,9.994252408630743,0.9975847285051415,0.45,0.0,1.0,1.0,0.0,6632.227739608981,-43.34439953982153,10.76148248773156,28.901611283045685,26.0,20.959532459899098,0.0,0.0,6905.549977522263,6905.549977522263,1220.4,5685.149977522264,117.96686203358698,0.083,0.9975847285051415,default_mpc,0.083,1220.4,0.3763128689248137,0.9975847285051415,0.0,2350.5187197818254,optimal_relaxed_modes,0.0010768999927677214,False,,-4489.131278273137,0.9975847285051415
341,26549,2024-10-04 13:15:00,0.23911885469186483,10.72549650449236,-0.7670495866626097,0.45,0.0,1.0,1.0,0.0,6627.232967269949,-44.010991506846956,11.799392665035437,29.72192997307675,26.0,20.804781309871217,0.0,0.0,6940.495416442728,6940.495416442728,0.0,6940.495416442728,50.31859176920978,0.029,-0.7670495866626097,default_mpc,0.029,0.0,0.23911885469186483,-0.7670495866626097,0.0,10297.768525580605,optimal_relaxed_modes,0.0013797999999951571,False,,3451.7231399817438,-0.7670495866626097
342,26550,2024-10-04 13:30:00,0.08362358133160158,11.554286311502564,-0.7664745415438174,0.45,0.0,0.0,1.0,1.0,0.0,-2356.9614219678265,11.463651824926856,25.817058354989566,26.0,20.649126854196535,2744.314219932412,9367.680067672454,10684.595895534572,10684.59589553457,0.0,10684.595895534572,77.46332024262566,0.029,-0.7664745415438174,default_mpc,0.029,0.0,0.08362358133160158,-0.7664745415438174,0.0,10297.768525580605,optimal_relaxed_modes,0.0011033000191673636,False,,3449.1354369471783,-0.7664745415438174
343,26551,2024-10-04 13:45:00,0.0949920599203697,11.49369232062443,-0.7662497807085977,0.45,0.0,0.0,1.0,1.0,0.0,-2186.9092308046993,11.117814031090031,25.584998356351914,26.0,20.492554257204127,2739.973237849021,9083.595486078086,10628.194639176134,10628.194639176134,0.0,10628.194639176134,77.05441113402698,0.029,-0.7662497807085977,default_mpc,0.029,0.0,0.0949920599203697,-0.7662497807085977,0.0,10297.768525580605,optimal_relaxed_modes,0.00119270000141114,False,,3448.12401318869,-0.7662497807085977
344,26552,2024-10-04 14:00:00,0.16028529513254897,11.145679376943514,-0.763589271537236,0.45,0.0,0.0,1.0,1.0,0.0,-2093.693436105119,10.797053511513369,25.54467905468512,25.65,20.113761406735016,2730.142208299614,8995.066468175035,10639.488972451285,10639.488972451285,530.16,10109.328972451285,209.76857617836419,0.083,-0.763589271537236,default_mpc,0.083,530.16,0.16028529513254897,-0.763589271537236,0.0,10297.768525580605,optimal_relaxed_modes,0.0013636999938171357,False,,3436.151721917562,-0.763589271537236
345,26553,2024-10-04 14:15:00,0.19598091917515018,10.95542170079645,-0.7624267505066336,0.45,0.0,0.0,1.0,1.0,0.0,-1942.4320831679229,10.499562886754058,25.505681428682898,25.3,19.736421889910954,2719.6024172041884,8847.051842604482,10642.623456350904,10642.623456350908,0.0,10642.623456350904,77.15902005854406,0.029,-0.7624267505066336,default_mpc,0.029,0.0,0.19598091917515018,-0.7624267505066336,0.0,10297.768525580605,optimal_relaxed_modes,0.0014319999900180846,False,,3430.920377279851,-0.7624267505066336
346,26554,2024-10-04 14:30:00,0.2539508127108856,10.64644216825098,-0.7620403388602046,0.45,0.0,0.0,1.0,1.0,0.0,-1802.1188412013714,10.223652408068775,25.5372832292614,24.950000000000003,19.360568295655813,2705.1507542245504,8707.71837756847,10640.820440286565,10640.820440286567,0.0,10640.820440286565,77.1459481920776,0.029,-0.7620403388602046,default_mpc,0.029,0.0,0.2539508127108856,-0.7620403388602046,0.0,10297.768525580605,optimal_relaxed_modes,0.0012227999977767467,False,,3429.181524870921,-0.7620403388602046
347,26555,2024-10-04 14:45:00,0.3077153768495156,10.359877041392082,-0.7619752440210001,0.45,0.0,0.0,1.0,1.0,0.0,-1671.9629920277082,9.967758135858654,25.52430768685452,24.6,18.986187696843974,2654.3407688058887,8579.931852593429,10596.300499854506,10596.300499854506,0.0,10596.300499854506,76.82317862394517,0.029,-0.7619752440210001,default_mpc,0.029,0.0,0.3077153768495156,-0.7619752440210001,0.0,10297.768525580605,optimal_relaxed_modes,0.0010959999926853925,False,,3428.8885980945006,-0.7619752440210001
348,26556,2024-10-04 15:00:00,0.3575796871028499,10.09410026774181,0.3763841381771963,0.45,0.0,1.0,1.0,0.0,6630.53851578255,-43.33204738435602,10.85321766974555,28.985759981671762,24.700000000000003,19.29654973358067,0.0,0.0,6904.548581236147,6904.548581236148,210.9,6693.648581236147,138.89320806065007,0.083,0.3763841381771963,default_mpc,0.083,210.9,0.3575796871028499,0.3763841381771963,0.0,5153.7094959165715,optimal_relaxed_modes,0.0010311999940313399,False,,-1693.7286217973833,0.3763841381771963
349,26557,2024-10-04 15:15:00,0.22190628341921997,10.817239509375558,-0.7692921359820264,0.45,0.0,1.0,1.0,0.0,6603.589309478143,-24.747390236054112,11.863760241981879,29.54407410053194,24.8,19.606656660913874,0.0,0.0,6941.414072837656,6941.414072837656,0.0,6941.414072837656,50.32525202807301,0.029,-0.7692921359820264,default_mpc,0.029,0.0,0.22190628341921997,-0.7692921359820264,0.0,10297.768525580605,optimal_relaxed_modes,0.0010959999926853925,False,,3461.8146119191188,-0.7692921359820264
350,26558,2024-10-04 15:30:00,0.11456069266666215,11.38939150808669,-0.7703350740289586,0.45,0.0,0.0,1.0,1.0,0.0,-2385.808215989197,11.522208557756855,25.761339907022574,24.9,19.916497166455205,2723.9283864589474,9391.592543100212,10620.696426815715,10620.696426815715,0.0,10620.696426815715,77.00004909441394,0.029,-0.7703350740289586,default_mpc,0.029,0.0,0.11456069266666215,-0.7703350740289586,0.0,10297.768525580605,optimal_relaxed_modes,0.0013211999903433025,False,,3466.507833130314,-0.7703350740289586
351,26559,2024-10-04 15:45:00,0.08393648923225622,11.552618512392074,-0.770729601838766,0.45,0.0,0.0,1.0,1.0,0.0,-2216.4377102609446,11.172135084119775,25.592149778517147,25.0,20.2260569453133,2732.5632961683727,9121.93547617781,10605.7771369469,10605.7771369469,0.0,10605.7771369469,76.89188424286502,0.029,-0.770729601838766,default_mpc,0.029,0.0,0.08393648923225622,-0.770729601838766,0.0,10297.768525580605,optimal_relaxed_modes,0.0012505000049714,False,,3468.283208274447,-0.770729601838766
352,26560,2024-10-04 16:00:00,0.14896572013455459,11.206012711682824,-0.7682616518272543,0.45,0.0,0.0,1.0,1.0,0.0,-2119.3068732888473,10.84743363147244,25.57106377967797,25.0,20.2260569453133,2732.5633140734344,9011.598619045732,10619.894820686775,10619.894820686779,51.06,10568.834820686776,219.3033225292506,0.083,-0.7682616518272543,default_mpc,0.083,51.06,0.14896572013455459,-0.7682616518272543,0.0,10297.768525580605,optimal_relaxed_modes,0.0013735000102315098,False,,3457.177433222644,-0.7682616518272543
353,26561,2024-10-04 16:15:00,0.1861636860676709,11.007747553259314,-0.7670994097333306,0.45,0.0,0.0,1.0,1.0,0.0,-1966.1919585179546,10.546289080603371,25.561819582702267,25.0,20.2260569453133,2732.5633142666557,8855.21171534557,10619.736180207852,10619.736180207854,0.0,10619.736180207852,76.99308730650694,0.029,-0.7670994097333306,default_mpc,0.029,0.0,0.1861636860676709,-0.7670994097333306,0.0,10297.768525580605,optimal_relaxed_modes,0.0013424000062514096,False,,3451.9473437999877,-0.7670994097333306
354,26562,2024-10-04 16:30:00,0.2448457046513129,10.694972394208502,-0.7666302828243917,0.45,0.0,0.0,1.0,1.0,0.0,-1824.1596620176824,10.266991239529418,25.55367703495285,25.0,20.2260569453133,2732.5633142666557,8711.299179825819,10619.619097994959,10619.61909799496,0.0,10619.619097994959,76.99223846046345,0.029,-0.7666302828243917,default_mpc,0.029,0.0,0.2448457046513129,-0.7666302828243917,0.0,10297.768525580605,optimal_relaxed_modes,0.0012716999917756766,False,,3449.836272709763,-0.7666302828243917
355,26563,2024-10-04 16:45:00,0.2992704882739893,10.404888297499637,-0.7664479575646256,0.45,0.0,0.0,1.0,1.0,0.0,-1692.4089128480075,10.00795388262517,25.546498420964028,25.0,20.2260569453133,2692.615118751331,8578.134410488994,10572.639858296188,10572.63985829619,0.0,10572.639858296188,76.65163897264738,0.029,-0.7664479575646256,default_mpc,0.029,0.0,0.2992704882739893,-0.7664479575646256,0.0,10297.768525580605,optimal_relaxed_modes,0.0016639000095892698,False,,3449.015809040815,-0.7664479575646256
356,26564,2024-10-04 17:00:00,0.3497471229771812,10.135847834531624,0.09163942535089113,0.45,0.0,1.0,1.0,0.0,6629.638137498665,-43.32971750115449,10.891690150515771,29.019433342261046,24.675,19.718412229716147,0.0,0.0,6904.805793796569,6904.805793796569,0.0,6904.805793796569,258.9302172673713,0.15,0.09163942535089113,default_mpc,0.15,0.0,0.3497471229771812,0.09163942535089113,0.0,6448.563697855023,optimal_relaxed_modes,0.0012436000106390566,False,,-412.3774140790101,0.09163942535089113
357,26565,2024-10-04 17:15:00,0.21468736640147984,10.855716337080112,-0.7625736648431195,0.45,0.0,1.0,1.0,0.0,6602.594580352758,-24.74316737883333,11.902096279145615,29.57820397795054,24.35,19.213306100041894,0.0,0.0,6941.8027403413225,6941.802740341321,0.0,6941.8027403413225,50.32806986747459,0.029,-0.7625736648431195,default_mpc,0.029,0.0,0.21468736640147984,-0.7625736648431195,0.0,10297.768525580605,optimal_relaxed_modes,0.0015531999815721065,False,,3431.581491794038,-0.7625736648431195
358,26566,2024-10-04 17:30:00,0.10735614696206817,11.427791736692177,-0.7622066808074609,0.45,0.0,0.0,1.0,1.0,0.0,-2401.327733602856,11.558008701888493,25.671287409169352,24.025,18.710823149257862,2690.1467773266077,9378.005248579284,10767.47085122824,10767.47085122824,0.0,10767.47085122824,78.06416367140474,0.029,-0.7622066808074609,default_mpc,0.029,0.0,0.10735614696206817,-0.7622066808074609,0.0,10297.768525580605,optimal_relaxed_modes,0.0015124999918043613,False,,3429.930063633574,-0.7622066808074609
359,26567,2024-10-04 17:45:00,0.07800131215322477,11.584253006223312,-0.7621714498459492,0.45,0.0,0.0,1.0,1.0,0.0,-2232.8092822713493,11.205331122666472,25.52244850158835,23.7,18.211051191273775,2676.1319670326675,9140.399643294524,10670.606946992732,10670.606946992735,0.0,10670.606946992732,77.36190036569731,0.029,-0.7621714498459492,default_mpc,0.029,0.0,0.07800131215322477,-0.7621714498459492,0.0,10297.768525580605,optimal_relaxed_modes,0.0011187999916728586,False,,3429.7715243067714,-0.7621714498459492
360,26568,2024-10-04 18:00:00,0.14269035238693306,11.239460421777647,-0.7670323364132736,0.45,0.0,0.0,1.0,1.0,0.0,-2134.9582945500124,10.878218220442626,25.521479040311753,23.275,18.529255638612646,2684.455043881222,9015.540650410556,10613.575152400455,10613.575152400457,0.0,10613.575152400455,398.00906821501707,0.15,-0.7670323364132736,default_mpc,0.15,0.0,0.14269035238693306,-0.7670323364132736,0.0,10297.768525580605,optimal_relaxed_modes,0.001196400000480935,False,,3451.645513859731,-0.7670323364132736
361,26569,2024-10-04 18:15:00,0.18016459058885467,11.039722732161405,-0.7697387325657865,0.45,0.0,0.0,1.0,1.0,0.0,-1980.709321558329,10.574838190686005,25.545791497271402,22.85,18.815567989216603,2692.5465169460977,8851.101594681788,10612.371879187674,10612.371879187674,0.0,10612.371879187674,76.93969612411064,0.029,-0.7697387325657865,default_mpc,0.029,0.0,0.18016459058885467,-0.7697387325657865,0.0,10297.768525580605,optimal_relaxed_modes,0.0015922999882604927,False,,3463.8242965460395,-0.7697387325657865
362,26570,2024-10-04 18:30:00,0.2392823237504213,10.724625214410255,-0.7708723433127824,0.45,0.0,0.0,1.0,1.0,0.0,-1837.6255025509383,10.293468598104269,25.576109349110183,22.425,19.071923958078344,2693.7743917772236,8703.30059933358,10605.149976328066,10605.149976328068,0.0,10605.149976328066,76.88733732837848,0.029,-0.7708723433127824,default_mpc,0.029,0.0,0.2392823237504213,-0.7708723433127824,0.0,10297.768525580605,optimal_relaxed_modes,0.0012981999898329377,False,,3468.925544907521,-0.7708723433127824
363,26571,2024-10-04 18:45:00,0.2941109698016354,10.432388530957283,-0.7713251659279619,0.45,0.0,0.0,1.0,1.0,0.0,-1704.8999853708785,10.032511511994187,25.609702397297518,22.0,19.30007464657191,2658.7146175478624,8568.119768989945,10556.043320546809,10556.043320546809,0.0,10556.043320546809,76.53131407396437,0.029,-0.7713251659279619,default_mpc,0.029,0.0,0.2941109698016354,-0.7713251659279619,0.0,10297.768525580605,optimal_relaxed_modes,0.0011905999854207039,False,,3470.9632466758285,-0.7713251659279619
364,26572,2024-10-04 19:00:00,0.34496186070812035,10.161353282425718,-0.08753688146219246,0.45,0.0,0.0,1.0,1.0,0.0,-1581.7839367197732,9.790485106972064,25.620731492989375,21.5,18.99231339514574,2615.9753325201764,8455.767490181815,10545.159916650082,10545.159916650078,0.0,10545.159916650082,474.5321962492537,0.18,-0.08753688146219246,default_mpc,0.18,0.0,0.34496186070812035,-0.08753688146219246,0.0,7231.9507744525,optimal_relaxed_modes,0.0010806999925989658,False,,393.9159665798661,-0.08753688146219246
365,26573,2024-10-04 19:15:00,0.3921237671087617,9.9099803213103,-0.7676836402926823,0.45,0.0,0.0,1.0,1.0,0.0,-1467.595962581659,9.5660105981547,25.6221579410443,21.0,18.679502295637715,2573.6057342274235,8346.128458238605,10508.422213074806,10508.422213074802,0.0,10508.422213074806,76.18606104479234,0.029,-0.7676836402926823,default_mpc,0.029,0.0,0.3921237671087617,-0.7676836402926823,0.0,10297.768525580605,optimal_relaxed_modes,0.0010927999974228442,False,,3454.5763813170706,-0.7676836402926823
366,26574,2024-10-04 19:30:00,0.43586492173791186,9.67683996713693,-0.4675474175511847,0.45,0.0,0.0,1.0,1.0,0.0,-1361.6743934514218,9.357813887677157,25.619828205113084,20.5,18.36171483137463,2533.446079230402,8241.679681999422,10473.473313213604,10473.473313213604,0.0,10473.473313213604,75.93268152079864,0.029,-0.4675474175511847,default_mpc,0.029,0.0,0.43586492173791186,-0.4675474175511847,0.0,8949.101021593082,optimal_relaxed_modes,0.0019324999884702265,False,,2103.963378980331,-0.4675474175511847
367,26575,2024-10-04 19:45:00,0.47643405961215946,9.46060646226719,0.947263495147271,0.45,0.0,1.0,1.0,0.0,6548.949711922641,-42.2806091187851,10.234462049141417,32.94325882638706,20.0,18.039043653191065,0.0,0.0,6905.604255865471,6905.60425586547,0.0,6905.604255865471,50.065630855024665,0.029,0.947263495147271,default_mpc,0.029,0.0,0.47643405961215946,0.947263495147271,0.0,2583.0789492211215,optimal_relaxed_modes,0.0012244000099599361,False,,-4262.68572816272,0.947263495147271
368,26576,2024-10-04 20:00:00,0.33901814142714026,10.193033306193342,-0.2771983074544676,0.45,0.0,1.0,1.0,0.0,6678.686744203822,-44.27199508810731,11.312693209468051,29.441987885468546,19.875,17.832720637298003,0.0,0.0,6983.681042705307,6983.681042705306,0.0,6983.681042705307,314.2656469217388,0.18,-0.2771983074544676,default_mpc,0.18,0.0,0.33901814142714026,-0.2771983074544676,0.0,8106.874045330382,optimal_relaxed_modes,0.0011847999994643033,False,,1247.3923835451042,-0.2771983074544676
369,26577,2024-10-04 20:15:00,0.16016777895008177,11.146305738196064,-0.7627179027948502,0.45,0.0,0.0,1.0,1.0,0.0,-2133.206330749872,11.009316461234015,25.698305233614086,19.75,17.626901530186124,2659.7811072243003,9131.088382314008,10737.532779844661,10737.532779844661,0.0,10737.532779844661,77.8471126538738,0.029,-0.7627179027948502,default_mpc,0.029,0.0,0.16016777895008177,-0.7627179027948502,0.0,10297.768525580605,optimal_relaxed_modes,0.0010994999902322888,False,,3432.230562576826,-0.7627179027948502
370,26578,2024-10-04 20:30:00,0.18077037515489647,11.036493900424402,-0.7622554481284854,0.45,0.0,0.0,1.0,1.0,0.0,-1981.8085266461906,10.696450459467158,25.513824634171055,19.625,17.421587940836815,2654.045935826587,8885.775667969312,10662.787171256497,10662.787171256497,0.0,10662.787171256497,77.30520699160961,0.029,-0.7622554481284854,default_mpc,0.029,0.0,0.18077037515489647,-0.7622554481284854,0.0,10297.768525580605,optimal_relaxed_modes,0.0012372999917715788,False,,3430.1495165781844,-0.7622554481284854
371,26579,2024-10-04 20:45:00,0.2388878844385188,10.726727575942695,-0.76183051048772,0.45,0.0,0.0,1.0,1.0,0.0,-1894.9845801135325,10.406257069458139,25.505023801193037,19.5,17.21679059674774,2648.7154593913647,8798.353556565326,10664.596279900717,10664.596279900717,0.0,10664.596279900717,77.31832302928021,0.029,-0.76183051048772,default_mpc,0.029,0.0,0.2388878844385188,-0.76183051048772,0.0,10297.768525580605,optimal_relaxed_modes,0.0010697999969124794,False,,3428.2372971947398,-0.76183051048772
372,26580,2024-10-04 21:00:00,0.2721325463400088,10.549533528007753,-0.7676627742781102,0.45,0.0,0.0,1.0,1.0,0.0,-1758.1057060254032,10.137115226404683,25.508303271251332,19.375,17.186167404556773,2628.718431189187,8637.457241647435,10630.108602295819,10630.108602295819,0.0,10630.108602295819,398.6290725860932,0.15,-0.7676627742781102,default_mpc,0.15,0.0,0.2721325463400088,-0.7676627742781102,0.0,10297.768525580605,optimal_relaxed_modes,0.0010745000035967678,False,,3454.4824842514963,-0.7676627742781102
373,26581,2024-10-04 21:15:00,0.3245782333830852,10.269998016068156,-0.770669407556078,0.45,0.0,0.0,1.0,1.0,0.0,-1631.1359166150498,9.887496997603073,25.53318377404458,19.25,17.154808453278132,2585.5418674720986,8497.480770395838,10577.143103032993,10577.143103032995,0.0,10577.143103032993,76.6842874969892,0.029,-0.770669407556078,default_mpc,0.029,0.0,0.3245782333830852,-0.770669407556078,0.0,10297.768525580605,optimal_relaxed_modes,0.0014779999910388142,False,,3468.012334002351,-0.770669407556078
374,26582,2024-10-04 21:30:00,0.37321942058614577,10.010740488275843,-0.7719216052412077,0.45,0.0,0.0,1.0,1.0,0.0,-1513.3665760230717,9.655983948127936,25.5681623323846,19.125,17.122721165278612,2547.290342656891,8373.657457848209,10530.703177714562,10530.703177714564,0.0,10530.703177714562,76.34759803843058,0.029,-0.7719216052412077,default_mpc,0.029,0.0,0.37321942058614577,-0.7719216052412077,0.0,10297.768525580605,optimal_relaxed_modes,0.001428699993994087,False,,3473.6472235854344,-0.7719216052412077
375,26583,2024-10-04 21:45:00,0.4183323758656745,9.770288436635955,-0.772431850186443,0.45,0.0,0.0,1.0,1.0,0.0,-1404.1309928859162,9.441260615937114,25.60805791293608,19.0,17.089918686900713,2512.592900589584,8261.487423222303,10488.9603136844,10488.960313684398,0.0,10488.9603136844,76.0449622742119,0.029,-0.772431850186443,default_mpc,0.029,0.0,0.4183323758656745,-0.772431850186443,0.0,10297.768525580605,optimal_relaxed_modes,0.0011320000048726797,False,,3475.9433258389936,-0.772431850186443
376,26584,2024-10-04 22:00:00,0.46017344044000397,9.547275562454779,1.0,0.45,0.0,1.0,1.0,0.0,7683.401500021217,-44.698335274018625,10.332241575719696,30.039714604824184,19.0,16.944063048404477,0.0,0.0,6905.500299698632,6905.500299698633,0.0,6905.500299698632,143.28913121874663,0.083,1.0,default_mpc,0.083,0.0,0.46017344044000397,1.0,0.0,2334.5524761718025,optimal_relaxed_modes,0.001742799999192357,False,,-4500.0,1.0
377,26585,2024-10-04 22:15:00,0.3213258596670474,10.287333167974637,-0.7682739397195752,0.45,0.0,1.0,1.0,0.0,6692.187010471634,-43.392492781274,11.394026560739306,29.51943620331033,19.0,16.7974317843821,0.0,0.0,6948.060376149612,6948.060376149611,0.0,6948.060376149612,50.37343772708469,0.029,-0.7682739397195752,default_mpc,0.029,0.0,0.3213258596670474,-0.7682739397195752,0.0,10297.768525580605,optimal_relaxed_modes,0.0017043999978341162,False,,3457.2327287380886,-0.7682739397195752
378,26586,2024-10-04 22:30:00,0.12949810730964909,11.30977508803957,-0.7677378749599296,0.45,0.0,0.0,1.0,1.0,0.0,-2173.499889008499,11.085743705622697,25.8836880995703,19.0,16.65002231000762,2632.563937138229,9229.822909368748,10735.314832435184,10735.314832435184,0.0,10735.314832435184,77.83103253515509,0.029,-0.7677378749599296,default_mpc,0.029,0.0,0.12949810730964909,-0.7677378749599296,0.0,10297.768525580605,optimal_relaxed_modes,0.0012082000030204654,False,,3454.820437319683,-0.7677378749599296
379,26587,2024-10-04 22:45:00,0.16529826073115797,11.118960270302928,-0.7675271372735187,0.45,0.0,0.0,1.0,1.0,0.0,-2016.7718184720975,10.767326749261295,25.621889455823197,19.0,16.501815727644427,2628.4516336269967,8918.225598873416,10678.694453560864,10678.694453560862,0.0,10678.694453560864,77.42053478831626,0.029,-0.7675271372735187,default_mpc,0.029,0.0,0.16529826073115797,-0.7675271372735187,0.0,10297.768525580605,optimal_relaxed_modes,0.001835499977460131,False,,3453.8721177308344,-0.7675271372735187
380,26588,2024-10-04 23:00:00,0.22548969703079177,10.79813991482588,-0.7642513333646688,0.45,0.0,0.0,1.0,1.0,0.0,-1928.4132006794555,10.471995969968354,25.56967911981747,18.925,16.6410272228284,2632.055026701619,8831.957290971706,10652.429188850225,10652.429188850225,0.0,10652.429188850225,221.03790566864217,0.083,-0.7642513333646688,default_mpc,0.083,0.0,0.22548969703079177,-0.7642513333646688,0.0,10297.768525580605,optimal_relaxed_modes,0.0015712000022176653,False,,3439.1310001410093,-0.7642513333646688
