step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
381,26589,2024-10-04 23:15:00,0.2593229112320063,10.617808883133407,-0.7627678315046464,0.45,0.0,0.0,1.0,1.0,0.0,-1789.116204590374,10.198087955150077,25.52014441480222,18.85,16.7773821833215,2635.8474227750316,8694.545931679188,10649.299793690727,10649.299793690727,0.0,10649.299793690727,77.20742350425778,0.029,-0.7627678315046464,default_mpc,0.029,0.0,0.2593229112320063,-0.7627678315046464,0.0,10297.768525580605,optimal_relaxed_modes,0.001277999981539324,False,,3432.455241770909,-0.7627678315046464
382,26590,2024-10-04 23:30:00,0.31269720030423426,10.333323922378431,-0.7622224478083477,0.45,0.0,0.0,1.0,1.0,0.0,-1659.9021506646493,9.944047381008607,25.521637619793424,18.775,16.910922663039422,2601.7701312347854,8565.704108263983,10599.163890582253,10599.163890582253,0.0,10599.163890582253,76.84393820672133,0.029,-0.7622224478083477,default_mpc,0.029,0.0,0.31269720030423426,-0.7622224478083477,0.0,10297.768525580605,optimal_relaxed_modes,0.0012326000141911209,False,,3430.0010151375645,-0.7622224478083477
383,26591,2024-10-04 23:45:00,0.3621999445772614,10.069474295403197,0.5482128783254401,0.45,0.0,1.0,1.0,0.0,6646.536890863032,-43.96545163965018,10.83260440136122,28.958214566037267,18.7,17.041713688738586,0.0,0.0,6904.588764991671,6904.58876499167,0.0,6904.588764991671,50.058268546189616,0.029,0.5482128783254401,default_mpc,0.029,0.0,0.3621999445772614,0.5482128783254401,0.0,4402.315068314332,optimal_relaxed_modes,0.0012006000033579767,False,,-2466.9579524644805,0.5482128783254401
384,26592,2024-10-05 00:00:00,0.22534017507161164,10.79893686686831,-0.7679547756658314,0.45,0.0,1.0,1.0,0.0,6751.092596938826,-44.300722892912106,11.894144196686792,29.85570027590999,18.775,16.910922663039422,0.0,0.0,6941.217145577811,6941.21714557781,0.0,6941.217145577811,50.32382430543913,0.029,-0.7679547756658314,default_mpc,0.029,0.0,0.22534017507161164,-0.7679547756658314,0.0,10297.768525580605,optimal_relaxed_modes,0.001258500007679686,False,,3455.796490496241,-0.7679547756658314
385,26593,2024-10-05 00:15:00,0.05142490598151182,11.725905251118542,-0.7710459702624349,0.45,0.0,0.0,1.0,1.0,0.0,-2400.790767881823,11.552670498771466,25.727328080789444,18.85,16.7773821833215,2636.101539727917,9410.692862744349,10713.294695183939,10713.29469518394,0.0,10713.294695183939,77.67138654008356,0.029,-0.7710459702624349,default_mpc,0.029,0.0,0.05142490598151182,-0.7710459702624349,0.0,10297.768525580605,optimal_relaxed_modes,0.00113489999785088,False,,3469.706866180957,-0.7710459702624349
386,26594,2024-10-05 00:30:00,0.07818530109489008,11.583272345164236,-0.7723268549370029,0.45,0.0,0.0,1.0,1.0,0.0,-2227.5742760447974,11.20037167403192,25.542573493710798,18.925,16.6410272228284,2632.314195334867,9119.436350986416,10673.036394279714,10673.036394279714,0.0,10673.036394279714,77.37951385852793,0.029,-0.7723268549370029,default_mpc,0.029,0.0,0.07818530109489008,-0.7723268549370029,0.0,10297.768525580605,optimal_relaxed_modes,0.0010469999979250133,False,,3475.470847216513,-0.7723268549370029
387,26595,2024-10-05 00:45:00,0.1446983943213093,11.228757558267422,-0.7728426531033514,0.45,0.0,0.0,1.0,1.0,0.0,-2132.6201247876024,10.873619445669924,25.55580444504716,19.0,16.501815727644427,2628.7105258150373,9002.891427582219,10674.749686669402,10674.749686669402,0.0,10674.749686669402,77.39193522835316,0.029,-0.7728426531033514,default_mpc,0.029,0.0,0.1446983943213093,-0.7728426531033514,0.0,10297.768525580605,optimal_relaxed_modes,0.002019999985350296,False,,3477.7919389650815,-0.7728426531033514
388,26596,2024-10-05 01:00:00,0.18106080972930408,11.03494588414281,-0.7698337466913521,0.45,0.0,0.0,1.0,1.0,0.0,-1978.5409461444551,10.570574487671713,25.56390815971443,19.0,16.501815727644427,2628.4516250856836,8854.829990937065,10665.061599159471,10665.061599159471,0.0,10665.061599159471,77.32169659390617,0.029,-0.7698337466913521,default_mpc,0.029,0.0,0.18106080972930408,-0.7698337466913521,0.0,10297.768525580605,optimal_relaxed_modes,0.0012786999868694693,False,,3464.251860111084,-0.7698337466913521
389,26597,2024-10-05 01:15:00,0.24011330612586523,10.720196078349138,-0.7684041600058362,0.45,0.0,0.0,1.0,1.0,0.0,-1835.6145980000317,10.289514959808193,25.563427406654256,19.0,16.501815727644427,2628.4516249991616,8714.885185479143,10664.756645058624,10664.756645058624,0.0,10664.756645058624,77.31948567667503,0.029,-0.7684041600058362,default_mpc,0.029,0.0,0.24011330612586523,-0.7684041600058362,0.0,10297.768525580605,optimal_relaxed_modes,0.0011189999931957573,False,,3457.818720026263,-0.7684041600058362
390,26598,2024-10-05 01:30:00,0.29488146227836687,10.428281806056305,-0.7678128872954674,0.45,0.0,0.0,1.0,1.0,0.0,-1703.0347258002048,10.02884414221982,25.56066537005053,19.0,16.501815727644427,2600.537748819005,8582.739681107632,10629.346371546646,10629.346371546646,0.0,10629.346371546646,77.06276119371319,0.029,-0.7678128872954674,default_mpc,0.029,0.0,0.29488146227836687,-0.7678128872954674,0.0,10297.768525580605,optimal_relaxed_modes,0.0010645000147633255,False,,3455.1579928296032,-0.7678128872954674
391,26599,2024-10-05 01:45:00,0.34567644001910813,10.157544574698154,-0.05105618561529668,0.45,0.0,0.0,1.0,1.0,0.0,-1580.053072019865,9.787081708461965,25.557465474394835,19.0,16.501815727644427,2563.188432552236,8459.473076371509,10581.508356105353,10581.508356105353,0.0,10581.508356105353,76.71593558176382,0.029,-0.05105618561529668,default_mpc,0.029,0.0,0.34567644001910813,-0.05105618561529668,0.0,7073.468900869981,optimal_relaxed_modes,0.0011817999766208231,False,,229.75283526883504,-0.05105618561529668
392,26600,2024-10-05 02:00:00,0.39278675544792363,9.906446593462567,1.0,0.45,0.0,1.0,1.0,0.0,6711.603681219582,-46.96988498318809,10.699704858359922,28.848902470087264,18.85,16.570280299041517,0.0,0.0,6904.9766233376995,6904.9766233376995,0.0,6904.9766233376995,50.06108051919832,0.029,1.0,default_mpc,0.029,0.0,0.39278675544792363,1.0,0.0,2356.159874383575,optimal_relaxed_modes,0.0010684000153560191,False,,-4500.0,1.0
393,26601,2024-10-05 02:15:00,0.2507868007307983,10.663306352104845,-0.7635522472228339,0.45,0.0,1.0,1.0,0.0,6697.568165827693,-43.6388893739904,11.756428708733617,29.77842458511971,18.7,16.635089065789042,0.0,0.0,6939.879572891147,6939.879572891147,0.0,6939.879572891147,50.31412690346082,0.029,-0.7635522472228339,default_mpc,0.029,0.0,0.2507868007307983,-0.7635522472228339,0.0,10297.768525580605,optimal_relaxed_modes,0.0014181000005919486,False,,3435.9851125027526,-0.7635522472228339
394,26602,2024-10-05 02:30:00,0.06930710603717037,11.630593124821882,-0.7630862216916612,0.45,0.0,0.0,1.0,1.0,0.0,-2337.529103846776,11.424200005061515,25.68787671020739,18.549999999999997,16.69630696988005,2633.849133384863,9345.002667977997,10689.942096405672,10689.94209640567,0.0,10689.942096405672,77.50208019894113,0.029,-0.7630862216916612,default_mpc,0.029,0.0,0.06930710603717037,-0.7630862216916612,0.0,10297.768525580605,optimal_relaxed_modes,0.001177600002847612,False,,3433.8879976124754,-0.7630862216916612
395,26603,2024-10-05 02:45:00,0.10244044466221319,11.453992429950404,-0.7629440525324458,0.45,0.0,0.0,1.0,1.0,0.0,-2168.883427617276,11.081219174491594,25.51292687328949,18.4,16.754019494187965,2635.4523377285705,9062.975186005157,10655.804081410453,10655.804081410453,0.0,10655.804081410453,77.25457959022579,0.029,-0.7629440525324458,default_mpc,0.029,0.0,0.10244044466221319,-0.7629440525324458,0.0,10297.768525580605,optimal_relaxed_modes,0.0019201000104658306,False,,3433.248236396006,-0.7629440525324458
396,26604,2024-10-05 03:00:00,0.16719434348217188,11.108854149240024,-0.7679914159624639,0.45,0.0,0.0,1.0,1.0,0.0,-2076.437084968576,10.76311073946865,25.517436333236553,18.299999999999997,16.60060878687808,2631.4778365488746,8950.241900412873,10673.343760083788,10673.34376008379,0.0,10673.343760083788,77.38174226060747,0.029,-0.7679914159624639,default_mpc,0.029,0.0,0.16719434348217188,-0.7679914159624639,0.0,10297.768525580605,optimal_relaxed_modes,0.00197500002104789,False,,3455.9613718310875,-0.7679914159624639
397,26605,2024-10-05 03:15:00,0.20259483465664124,10.920169531280102,-0.7705468532028529,0.45,0.0,0.0,1.0,1.0,0.0,-1926.4237499529604,10.468081468263719,25.54640104022195,18.2,16.447302856859366,2627.225248424629,8791.76773095457,10677.23193384941,10677.23193384941,0.0,10677.23193384941,77.40993152040824,0.029,-0.7705468532028529,default_mpc,0.029,0.0,0.20259483465664124,-0.7705468532028529,0.0,10297.768525580605,optimal_relaxed_modes,0.001376799977151677,False,,3467.460839412838,-0.7705468532028529
398,26606,2024-10-05 03:30:00,0.2600852683777794,10.613745519546436,-0.771609529381451,0.45,0.0,0.0,1.0,1.0,0.0,-1787.2694746618733,10.194456452964115,25.57891878591675,18.1,16.294090546015095,2617.7902419510833,8649.119243119985,10674.332010259344,10674.332010259344,0.0,10674.332010259344,77.38890707438026,0.029,-0.771609529381451,default_mpc,0.029,0.0,0.2600852683777794,-0.771609529381451,0.0,10297.768525580605,optimal_relaxed_modes,0.0013350000081118196,False,,3472.2428822165293,-0.771609529381451
399,26607,2024-10-05 03:45:00,0.31340474740982693,10.329552696305623,-0.772043095809759,0.45,0.0,0.0,1.0,1.0,0.0,-1658.189495865798,9.940681752365037,25.61458825856415,18.0,16.14098511270206,2576.032926895098,8517.889140854017,10630.033375100254,10630.033375100256,0.0,10630.033375100254,77.06774196947686,0.029,-0.772043095809759,default_mpc,0.029,0.0,0.31340474740982693,-0.772043095809759,0.0,10297.768525580605,optimal_relaxed_modes,0.0011684000201057643,False,,3474.1939311439155,-0.772043095809759
400,26608,2024-10-05 04:00:00,0.3628560228379799,10.065977398273567,0.5384182773864147,0.45,0.0,1.0,1.0,0.0,6638.5521345753095,-43.303622820310565,10.847215881686019,28.970542511326677,18.0,16.14098511270206,0.0,0.0,6905.570801706976,6905.570801706976,0.0,6905.570801706976,50.06538831237558,0.029,0.5384182773864147,default_mpc,0.029,0.0,0.3628560228379799,0.5384182773864147,0.0,4412.012456655872,optimal_relaxed_modes,0.001711399992927909,False,,-2422.882248238866,0.5384182773864147
401,26609,2024-10-05 04:15:00,0.22259184326597575,10.81358547539235,-0.768332509390025,0.45,0.0,1.0,1.0,0.0,6961.750934740573,-26.146504656163618,11.91251337425146,29.54254207485619,18.0,16.14098511270206,0.0,0.0,6941.344595043749,6941.344595043748,0.0,6941.344595043749,50.324748314067186,0.029,-0.768332509390025,default_mpc,0.029,0.0,0.22259184326597575,-0.768332509390025,0.0,10297.768525580605,optimal_relaxed_modes,0.0016693000216037035,False,,3457.496292255112,-0.768332509390025
402,26610,2024-10-05 04:30:00,0.11023610300722782,11.412441570971476,-0.7678384837023643,0.45,0.0,0.0,1.0,1.0,0.0,-2408.154146811364,11.567588106045967,25.813326741224845,18.0,16.14098511270206,2618.459684942052,9408.67878408974,10713.490203175554,10713.490203175554,0.0,10713.490203175554,77.67280397302277,0.029,-0.7678384837023643,default_mpc,0.029,0.0,0.11023610300722782,-0.7678384837023643,0.0,10297.768525580605,optimal_relaxed_modes,0.001226599997607991,False,,3455.2731766606394,-0.7678384837023643
403,26611,2024-10-05 04:45:00,0.07536886967638938,11.598283924624845,-0.7676333110056801,0.45,0.0,0.0,1.0,1.0,0.0,-2234.3897440154797,11.21420902941928,25.600486029202546,18.0,16.14098511270206,2618.45968494205,9126.087465698363,10674.348974707656,10674.348974707658,0.0,10674.348974707656,77.38903006663051,0.029,-0.7676333110056801,default_mpc,0.029,0.0,0.07536886967638938,-0.7676333110056801,0.0,10297.768525580605,optimal_relaxed_modes,0.0012378999963402748,False,,3454.3498995255604,-0.7676333110056801
404,26612,2024-10-05 05:00:00,0.1420859424959912,11.242681926496367,-0.7647448296519959,0.45,0.0,0.0,1.0,1.0,0.0,-2139.145026829102,10.886455240588454,25.559042435071323,18.0,16.22730789252926,2620.6873162448665,9036.677298241018,10664.516340996164,10664.516340996166,0.0,10664.516340996164,77.31774347222219,0.029,-0.7647448296519959,default_mpc,0.029,0.0,0.1420859424959912,-0.7647448296519959,0.0,10297.768525580605,optimal_relaxed_modes,0.00122969999210909,False,,3441.3517334339813,-0.7647448296519959
405,26613,2024-10-05 05:15:00,0.17855981740840363,11.048276173213209,-0.7634370973036182,0.45,0.0,0.0,1.0,1.0,0.0,-1984.5942029226005,10.582479181346361,25.517961815782556,18.0,16.313203281778165,2623.065611469908,8885.745916696376,10662.146550017285,10662.146550017287,0.0,10662.146550017285,77.30056248762533,0.029,-0.7634370973036182,default_mpc,0.029,0.0,0.17855981740840363,-0.7634370973036182,0.0,10297.768525580605,optimal_relaxed_modes,0.0011532000207807869,False,,3435.466937866282,-0.7634370973036182
406,26614,2024-10-05 05:30:00,0.23779353109713222,10.732560479252285,-0.7629475643302202,0.45,0.0,0.0,1.0,1.0,0.0,-1841.2292691365626,10.30055411372828,25.5264956189227,18.0,16.398686525381105,2625.434075756384,8743.46521140599,10659.92205359617,10659.92205359617,0.0,10659.92205359617,77.28443488857224,0.029,-0.7629475643302202,default_mpc,0.029,0.0,0.23779353109713222,-0.7629475643302202,0.0,10297.768525580605,optimal_relaxed_modes,0.0012423000007402152,False,,3433.264039485991,-0.7629475643302202
407,26615,2024-10-05 05:45:00,0.29273015041044775,10.439748298312313,-0.7627956042661078,0.45,0.0,0.0,1.0,1.0,0.0,-1708.2420797400073,10.039080975016349,25.509577124622282,18.0,16.483746817291134,2609.0988043849325,8612.163499814058,10634.635196941064,10634.635196941064,0.0,10634.635196941064,77.10110517782272,0.029,-0.7627956042661078,default_mpc,0.029,0.0,0.29273015041044775,-0.7627956042661078,0.0,10297.768525580605,optimal_relaxed_modes,0.0012006000033579767,False,,3432.5802191974853,-0.7627956042661078
408,26616,2024-10-05 06:00:00,0.3436815134011449,10.168177533571898,-0.09702793507072602,0.45,0.0,0.0,1.0,1.0,0.0,-1584.8825273646544,9.796573875580592,25.508659922561034,18.0,16.538044808640212,2564.805795836162,8463.219676334991,10577.286769366105,10577.286769366105,189.12,10388.166769366104,75.31420907790425,0.029,-0.09702793507072602,default_mpc,0.029,189.12,0.3436815134011449,-0.09702793507072602,0.0,7278.574239737986,optimal_relaxed_modes,0.0016586999990977347,False,,436.6257078182671,-0.09702793507072602
409,26617,2024-10-05 06:15:00,0.3909368816112019,9.916306421012294,-0.23361094539437222,0.45,0.0,0.0,1.0,1.0,0.0,-1470.4676444890565,9.57165316573295,25.531668335261646,18.0,16.592340025840077,2526.9489016692114,8335.64911705825,10525.989273023046,10525.989273023046,0.0,10525.989273023046,76.31342222941709,0.029,-0.23361094539437222,default_mpc,0.029,0.0,0.3909368816112019,-0.23361094539437222,0.0,7880.989989168702,optimal_relaxed_modes,0.0012479000142775476,False,,1051.249254274675,-0.23361094539437222
410,26618,2024-10-05 06:30:00,0.43476494627591905,9.682702836349351,1.0,0.45,0.0,1.0,1.0,0.0,7651.599811850716,-51.17602017028338,10.488527506769024,28.887785466225157,18.0,16.646623134752325,0.0,0.0,6904.712632916048,6904.712632916048,0.0,6904.712632916048,50.059166588641354,0.029,1.0,default_mpc,0.029,0.0,0.43476494627591905,1.0,0.0,2324.70338063741,optimal_relaxed_modes,0.0011659000010695308,False,,-4500.0,1.0
411,26619,2024-10-05 06:45:00,0.29196131393454827,10.443846196728858,-0.7722318701433157,0.45,0.0,1.0,1.0,0.0,6677.708598911314,-43.27957635399716,11.53993692263435,29.639184588340562,18.0,16.70089054638424,0.0,0.0,6941.555009729284,6941.5550097292835,0.0,6941.555009729284,50.32627382053732,0.029,-0.7722318701433157,default_mpc,0.029,0.0,0.29196131393454827,-0.7722318701433157,0.0,10297.768525580605,optimal_relaxed_modes,0.0017740000039339066,False,,3475.043415644921,-0.7722318701433157
412,26620,2024-10-05 07:00:00,0.10208959537690768,11.455862456641082,-0.7695677005505006,0.45,0.0,0.0,1.0,1.0,0.0,-2240.738284900701,11.222100591632742,25.88888067850449,18.0,16.86667882911383,2638.5839198593426,9301.984441497227,10679.209686558836,10679.209686558837,1357.68,9321.529686558835,67.58109022755156,0.029,-0.7695677005505006,default_mpc,0.029,1357.68,0.10208959537690768,-0.7695677005505006,0.0,10297.768525580605,optimal_relaxed_modes,0.0011938000097870827,False,,3463.0546524772526,-0.7695677005505006
413,26621,2024-10-05 07:15:00,0.13952172680116412,11.256349196149795,-0.7682881547059522,0.45,0.0,0.0,1.0,1.0,0.0,-2076.558239633627,10.893800325976343,25.60382574571897,18.0,17.031472593177707,2643.169441656957,8969.906734664986,10645.419913343952,10645.419913343954,0.0,10645.419913343952,77.17929437174367,0.029,-0.7682881547059522,default_mpc,0.029,0.0,0.13952172680116412,-0.7682881547059522,0.0,10297.768525580605,optimal_relaxed_modes,0.0011261999898124486,False,,3457.296696176785,-0.7682881547059522
414,26622,2024-10-05 07:30:00,0.2025790527206967,10.920253648998687,-0.767742239754533,0.45,0.0,0.0,1.0,1.0,0.0,-1988.0585175450371,10.589293247261281,25.58489163562112,18.0,17.19528280684613,2647.4267806928947,8874.062132609717,10640.788285007442,10640.788285007442,0.0,10640.788285007442,77.14571506630396,0.029,-0.767742239754533,default_mpc,0.029,0.0,0.2025790527206967,-0.767742239754533,0.0,10297.768525580605,optimal_relaxed_modes,0.0010526999831199646,False,,3454.8400788953986,-0.767742239754533
415,26623,2024-10-05 07:45:00,0.236465905755225,10.73963672232465,-0.767495896918915,0.45,0.0,0.0,1.0,1.0,0.0,-1844.4439693991137,10.30687664350218,25.578805875335973,18.0,17.358125371556312,2651.96992095995,8727.750721491928,10637.834042955457,10637.83404295546,0.0,10637.834042955457,77.12429681142707,0.029,-0.767495896918915,default_mpc,0.029,0.0,0.236465905755225,-0.767495896918915,0.0,10297.768525580605,optimal_relaxed_modes,0.0010553000029176474,False,,3453.7315361351175,-0.767495896918915
416,26624,2024-10-05 08:00:00,0.29149840307871216,10.446313511590464,-0.7643922738156834,0.45,0.0,0.0,1.0,1.0,0.0,-1711.2252714761412,10.044947047358654,25.544991723689936,18.1,17.34835945980094,2622.547332368078,8607.052875250825,10612.683617345241,10612.683617345241,2676.72,7935.963617345242,297.59863565044657,0.15,-0.7643922738156834,default_mpc,0.15,2676.72,0.29149840307871216,-0.7643922738156834,0.0,10297.768525580605,optimal_relaxed_modes,0.0016955999890342355,False,,3439.7652321705755,-0.7643922738156834
417,26625,2024-10-05 08:15:00,0.3425386547108569,10.174268970391132,-0.7629815487127908,0.45,0.0,0.0,1.0,1.0,0.0,-1587.650634248287,9.802015923347206,25.500349564219228,18.2,17.337786867622466,2586.1837053340428,8488.376132689149,10567.617999378903,10567.617999378903,0.0,10567.617999378903,76.61523049549704,0.029,-0.7629815487127908,default_mpc,0.029,0.0,0.3425386547108569,-0.7629815487127908,0.0,10297.768525580605,optimal_relaxed_modes,0.0012570999970193952,False,,3433.4169692075584,-0.7629815487127908
418,26626,2024-10-05 08:30:00,0.3898765815176559,9.921957820510894,-0.7624462637771402,0.45,0.0,0.0,1.0,1.0,0.0,-1473.0352590561786,9.576700234073357,25.52092992914817,18.299999999999997,17.326375882463687,2551.4613219849,8375.11818602277,10524.11404952703,10524.114049527032,0.0,10524.11404952703,76.29982685907098,0.029,-0.7624462637771402,default_mpc,0.029,0.0,0.3898765815176559,-0.7624462637771402,0.0,10297.768525580605,optimal_relaxed_modes,0.0011023000115528703,False,,3431.008186997131,-0.7624462637771402
419,26627,2024-10-05 08:45:00,0.4337814414981127,9.68794491681506,-0.5128170896814047,0.45,0.0,0.0,1.0,1.0,0.0,-1366.7177753860726,9.367724153914601,25.505537526161863,18.4,17.314137799918868,2519.7181870487266,8271.669736717018,10485.146603868063,10485.146603868065,0.0,10485.146603868063,76.01731287804346,0.029,-0.5128170896814047,default_mpc,0.029,0.0,0.4337814414981127,-0.5128170896814047,0.0,9176.212936355316,optimal_relaxed_modes,0.001051500003086403,False,,2307.676903566321,-0.5128170896814047
420,26628,2024-10-05 09:00:00,0.47450252820179273,9.470901524684445,1.0,0.45,0.0,1.0,1.0,0.0,6565.800906251661,-42.40907285304183,10.24698592053607,32.829652820408505,18.549999999999997,17.403047776713336,0.0,0.0,6904.414226045087,6904.414226045086,3660.78,3243.634226045087,121.63628347669075,0.15,1.0,default_mpc,0.15,3660.78,0.47450252820179273,1.0,0.0,2342.9951034088954,optimal_relaxed_modes,0.0011706000077538192,False,,-4500.0,1.0
421,26629,2024-10-05 09:15:00,0.33668840073797063,10.205450824066617,-0.7706024461268155,0.45,0.0,1.0,1.0,0.0,6849.310958087233,-45.48318758914991,11.347245726948456,29.460970782611803,18.7,17.491284472501608,0.0,0.0,6982.501255937334,6982.501255937333,0.0,6982.501255937334,50.623134105545674,0.029,-0.7706024461268155,default_mpc,0.029,0.0,0.33668840073797063,-0.7706024461268155,0.0,10297.768525580605,optimal_relaxed_modes,0.0012334000202827156,False,,3467.7110075706696,-0.7706024461268155
422,26630,2024-10-05 09:30:00,0.154481967056334,11.17661111558974,-0.7717591479338476,0.45,0.0,0.0,1.0,1.0,0.0,-2149.095665945694,11.041576167959526,25.7783561474867,18.85,17.57883407614598,2658.4377419184807,9147.26423235438,10666.112293688038,10666.11229368804,0.0,10666.112293688038,77.32931412923828,0.029,-0.7717591479338476,default_mpc,0.029,0.0,0.154481967056334,-0.7717591479338476,0.0,10297.768525580605,optimal_relaxed_modes,0.0017102000128943473,False,,3472.916165702314,-0.7717591479338476
423,26631,2024-10-05 09:45:00,0.1746798073240509,11.068956626962809,-0.7721914433639787,0.45,0.0,0.0,1.0,1.0,0.0,-1996.5702814033841,10.726374843154884,25.625292774651513,19.0,17.66570329535076,2660.8657177622003,8898.619729471293,10639.491764751974,10639.491764751976,0.0,10639.491764751974,77.13631529445182,0.029,-0.7721914433639787,default_mpc,0.029,0.0,0.1746798073240509,-0.7721914433639787,0.0,10297.768525580605,optimal_relaxed_modes,0.0013797999999951571,False,,3474.861495137904,-0.7721914433639787
424,26632,2024-10-05 10:00:00,0.23323114403972928,10.756878002268243,-0.7693181831171243,0.45,0.0,0.0,1.0,1.0,0.0,-1909.0991924180278,10.434015172786623,25.60532270676754,19.25,17.763145075854627,2663.407798145172,8798.779082381967,10636.80261416435,10636.802614164348,4250.16,6386.64261416435,239.4990980311631,0.15,-0.7693181831171243,default_mpc,0.15,4250.16,0.23323114403972928,-0.7693181831171243,0.0,10297.768525580605,optimal_relaxed_modes,0.001254200004041195,False,,3461.9318240270595,-0.7693181831171243
425,26633,2024-10-05 10:15:00,0.26672398181263307,10.578361176938666,-0.7679325125282728,0.45,0.0,0.0,1.0,1.0,0.0,-1771.2007287142337,10.162863876369233,25.59660386545713,19.5,17.857871783371625,2648.566343575908,8657.626587320676,10613.812620139242,10613.812620139242,0.0,10613.812620139242,76.95014149600951,0.029,-0.7679325125282728,default_mpc,0.029,0.0,0.26672398181263307,-0.7679325125282728,0.0,10297.768525580605,optimal_relaxed_modes,0.0014512000198010355,False,,3455.6963063772273,-0.7679325125282728
426,26634,2024-10-05 10:30:00,0.3195612039033375,10.296738783195211,-0.7673387333732531,0.45,0.0,0.0,1.0,1.0,0.0,-1643.2848088672836,9.911381580646147,25.589153627706455,19.75,17.94985117951208,2610.940487736428,8527.882688254822,10563.183910536025,10563.183910536025,0.0,10563.183910536025,76.58308335138618,0.029,-0.7673387333732531,default_mpc,0.029,0.0,0.3195612039033375,-0.7673387333732531,0.0,10297.768525580605,optimal_relaxed_modes,0.0016700999985914677,False,,3453.024300179639,-0.7673387333732531
427,26635,2024-10-05 10:45:00,0.3685655894305702,10.03554540833506,-0.767073348765085,0.45,0.0,0.0,1.0,1.0,0.0,-1524.6357761750085,9.678138846922044,25.582818667133353,20.0,18.039043653191065,2576.2264577237556,8407.905826049833,10516.268546639161,10516.268546639158,0.0,10516.268546639161,76.24294696313392,0.029,-0.767073348765085,default_mpc,0.029,0.0,0.3685655894305702,-0.767073348765085,0.0,10297.768525580605,optimal_relaxed_modes,0.001720000000204891,False,,3451.8300694428826,-0.767073348765085
428,26636,2024-10-05 11:00:00,0.41401551075568455,9.793297327672201,1.0,0.45,0.0,1.0,1.0,0.0,6942.932187934602,-47.638356040689615,10.572493111639304,28.761211231164218,19.925,17.85008987174797,0.0,0.0,6905.198569707597,6905.198569707598,4493.16,2412.038569707597,50.04980032143264,0.083,1.0,default_mpc,0.083,4493.16,0.41401551075568455,1.0,0.0,2359.751835533032,optimal_relaxed_modes,0.001218899997184053,False,,-4500.0,1.0
429,26637,2024-10-05 11:15:00,0.27543064141009754,10.53195468128418,-0.762627483749103,0.45,0.0,1.0,1.0,0.0,6609.3533807019085,-42.81101041018654,11.61237591175969,29.686257676924455,19.85,17.661341298497714,0.0,0.0,6939.148095609394,6939.148095609394,0.0,6939.148095609394,50.30882369316811,0.029,-0.762627483749103,default_mpc,0.029,0.0,0.27543064141009754,-0.762627483749103,0.0,10297.768525580605,optimal_relaxed_modes,0.0011445000127423555,False,,3431.823676870964,-0.762627483749103
430,26638,2024-10-05 11:30:00,0.09142162398782087,11.512722744144915,-0.7621294007759215,0.45,0.0,0.0,1.0,1.0,0.0,-2271.296787255633,11.289705422556388,25.681931054705704,19.775,17.47280145560962,2655.475861265881,9277.607405911283,10730.342776339285,10730.342776339285,0.0,10730.342776339285,77.79498512845981,0.029,-0.7621294007759215,default_mpc,0.029,0.0,0.09142162398782087,-0.7621294007759215,0.0,10297.768525580605,optimal_relaxed_modes,0.001101900008507073,False,,3429.5823034916466,-0.7621294007759215
431,26639,2024-10-05 11:45:00,0.12783298510833568,11.31865018937257,-0.761994850729472,0.45,0.0,0.0,1.0,1.0,0.0,-2110.0827919918984,10.956495786542732,25.514410895968286,19.7,17.28447839662216,2650.2200420115187,9016.901071647824,10663.814354555461,10663.814354555461,0.0,10663.814354555461,77.3126540705271,0.029,-0.761994850729472,default_mpc,0.029,0.0,0.12783298510833568,-0.761994850729472,0.0,10297.768525580605,optimal_relaxed_modes,0.0015295999764930457,False,,3428.9768282826244,-0.761994850729472
432,26640,2024-10-05 12:00:00,0.18972956548507822,10.988741415964533,-0.7674157488204492,0.45,0.0,0.0,1.0,1.0,0.0,-2017.623446045431,10.64743637964275,25.514787087645125,20.025,17.40359589102631,2653.3207117173274,8896.248586097005,10639.527093130771,10639.527093130771,3768.12,6871.4070931307715,49.817701425198095,0.029,-0.7674157488204492,default_mpc,0.029,3768.12,0.18972956548507822,-0.7674157488204492,0.0,10297.768525580605,optimal_relaxed_modes,0.0012631999852601439,False,,3453.370869692021,-0.7674157488204492
433,26641,2024-10-05 12:15:00,0.22513556302829824,10.80002744905917,-0.7702909734702906,0.45,0.0,0.0,1.0,1.0,0.0,-1871.8671949507254,10.360798827402675,25.543654176720594,20.35,17.517805221627693,2656.5188079604636,8739.31976122689,10637.930594687108,10637.93059468711,0.0,10637.930594687108,77.12499681148154,0.029,-0.7702909734702906,default_mpc,0.029,0.0,0.22513556302829824,-0.7702909734702906,0.0,10297.768525580605,optimal_relaxed_modes,0.0011162000009790063,False,,3466.309380616308,-0.7702909734702906
434,26642,2024-10-05 12:30:00,0.2809906788682546,10.502319681632203,-0.7714665296794342,0.45,0.0,0.0,1.0,1.0,0.0,-1736.6622108298218,10.094956208850219,25.579358725273025,20.675,17.627000482695028,2625.703579185703,8599.34808023353,10595.109264973005,10595.109264973002,0.0,10595.109264973005,76.8145421710543,0.029,-0.7714665296794342,default_mpc,0.029,0.0,0.2809906788682546,-0.7714665296794342,0.0,10297.768525580605,optimal_relaxed_modes,0.0011044999992009252,False,,3471.5993835574536,-0.7714665296794342
435,26643,2024-10-05 12:45:00,0.33279360431165955,10.226210089018855,-0.7719130911780432,0.45,0.0,0.0,1.0,1.0,0.0,-1611.2459757426632,9.848399035514886,25.619020204977996,21.0,17.731094022378738,2588.8821095089847,8471.556868154816,10545.05673729996,10545.05673729996,0.0,10545.05673729996,76.45166134542471,0.029,-0.7719130911780432,default_mpc,0.029,0.0,0.33279360431165955,-0.7719130911780432,0.0,10297.768525580605,optimal_relaxed_modes,0.0016284000012092292,False,,3473.6089103011946,-0.7719130911780432
436,26644,2024-10-05 13:00:00,0.38083842299198534,9.970131205452718,1.0,0.45,0.0,1.0,1.0,0.0,6648.564907057914,-43.553267721614326,10.742087542533582,28.879532102984914,21.25,17.830050841271255,0.0,0.0,6905.573919634645,6905.573919634645,3771.18,3134.393919634645,65.0386738324189,0.083,1.0,default_mpc,0.083,3771.18,0.38083842299198534,1.0,0.0,2336.9157969278394,optimal_relaxed_modes,0.0013584999833256006,False,,-4500.0,1.0
437,26645,2024-10-05 13:15:00,0.24232480198479475,10.708408805421044,-0.7677114933317999,0.45,0.0,1.0,1.0,0.0,6915.38175955132,-46.30320432721902,11.827009343169985,29.732195552745377,21.5,17.926593579545955,0.0,0.0,6940.309607521892,6940.309607521892,0.0,6940.309607521892,50.31724465453372,0.029,-0.7677114933317999,default_mpc,0.029,0.0,0.24232480198479475,-0.7677114933317999,0.0,10297.768525580605,optimal_relaxed_modes,0.001369999983580783,False,,3454.7017199930997,-0.7677114933317999
438,26646,2024-10-05 13:30:00,0.08043762667871479,11.57126744980245,-0.7671233061766533,0.45,0.0,0.0,1.0,1.0,0.0,-2369.6328478814567,11.489384009070296,25.838411232207626,21.75,18.020681122798905,2670.798650422158,9377.89910403307,10663.346697651961,10663.346697651961,0.0,10663.346697651961,77.30926355797672,0.029,-0.7671233061766533,default_mpc,0.029,0.0,0.08043762667871479,-0.7671233061766533,0.0,10297.768525580605,optimal_relaxed_modes,0.0012406999885570258,False,,3452.05487779494,-0.7671233061766533
439,26647,2024-10-05 13:45:00,0.090133841021199,11.51958662735701,-0.7668560484085802,0.45,0.0,0.0,1.0,1.0,0.0,-2198.6649892402916,11.141680162133529,25.612391728866953,22.0,18.112282910895697,2673.3644348482267,9093.533767144238,10633.780279156379,10633.780279156379,0.0,10633.780279156379,77.09490702388375,0.029,-0.7668560484085802,default_mpc,0.029,0.0,0.090133841021199,-0.7668560484085802,0.0,10297.768525580605,optimal_relaxed_modes,0.0011633999820332974,False,,3450.852217838611,-0.7668560484085802
440,26648,2024-10-05 14:00:00,0.15577939111891048,11.169695845336207,-0.7644619609945051,0.45,0.0,0.0,1.0,1.0,0.0,-2104.947137801652,10.819189198193147,25.576165455321025,22.175,18.000359988187782,2670.439779355397,9003.10423133492,10646.585761939157,10646.585761939155,2195.82,8450.765761939158,175.35338956023753,0.083,-0.7644619609945051,default_mpc,0.083,2195.82,0.15577939111891048,-0.7644619609945051,0.0,10297.768525580605,optimal_relaxed_modes,0.0015254000027198344,False,,3440.078824475273,-0.7644619609945051
441,26649,2024-10-05 14:15:00,0.19166758928656064,10.978411749102632,-0.763379865433408,0.45,0.0,0.0,1.0,1.0,0.0,-1952.8718200930891,10.520093970045684,25.542619961911704,22.35,17.88343295546724,2667.175653016349,8853.754516354893,10648.542962445666,10648.542962445666,0.0,10648.542962445666,77.20193647773108,0.029,-0.763379865433408,default_mpc,0.029,0.0,0.19166758928656064,-0.763379865433408,0.0,10297.768525580605,optimal_relaxed_modes,0.00112749999971129,False,,3435.209394450336,-0.763379865433408
442,26650,2024-10-05 14:30:00,0.24995019075841263,10.66776548325766,-0.7629780511603834,0.45,0.0,0.0,1.0,1.0,0.0,-1811.803592344504,10.242695629890688,25.504259121810897,22.525,17.761378202306812,2663.770109777954,8713.600060017183,10650.340280197885,10650.340280197885,0.0,10650.340280197885,77.21496703143467,0.029,-0.7629780511603834,default_mpc,0.029,0.0,0.24995019075841263,-0.7629780511603834,0.0,10297.768525580605,optimal_relaxed_modes,0.0011298000172246248,False,,3433.401230221725,-0.7629780511603834
443,26651,2024-10-05 14:45:00,0.3040047172094969,10.379654857273382,-0.7628607253586205,0.45,0.0,0.0,1.0,1.0,0.0,-1680.946647402244,9.985418603170771,25.524510146339704,22.7,17.634056462104546,2620.9457751464824,8582.182444808013,10603.647371257957,10603.64737125796,0.0,10603.647371257957,76.8764434416202,0.029,-0.7628607253586205,default_mpc,0.029,0.0,0.3040047172094969,-0.7628607253586205,0.0,10297.768525580605,optimal_relaxed_modes,0.001589899999089539,False,,3432.873264113792,-0.7628607253586205
444,26652,2024-10-05 15:00:00,0.3541381921597732,10.112443435788409,0.2576949746239837,0.45,0.0,1.0,1.0,0.0,6646.6472754204215,-43.30179373757259,10.873499034596586,29.00538785808403,22.525,17.761378202306812,0.0,0.0,6904.581926022358,6904.581926022356,1799.82,5104.761926022358,105.92380996496394,0.083,0.2576949746239837,default_mpc,0.083,1799.82,0.3541381921597732,0.2576949746239837,0.0,5686.033469237583,optimal_relaxed_modes,0.0015538999869022518,False,,-1159.6273858079267,0.2576949746239837
445,26653,2024-10-05 15:15:00,0.21766848002836342,10.839827001448823,-0.7693119533558084,0.45,0.0,1.0,1.0,0.0,7060.903730206256,-26.542699516221127,11.953966122629119,29.583574927276548,22.35,17.88343295546724,0.0,0.0,6941.642878124474,6941.642878124473,0.0,6941.642878124474,50.326910866402436,0.029,-0.7693119533558084,default_mpc,0.029,0.0,0.21766848002836342,-0.7693119533558084,0.0,10297.768525580605,optimal_relaxed_modes,0.0013737999834120274,False,,3461.903790101138,-0.7693119533558084
446,26654,2024-10-05 15:30:00,0.10379483794883222,11.446773513732724,-0.7702001336434773,0.45,0.0,0.0,1.0,1.0,0.0,-2427.2029381592515,11.606274271593879,25.77076877626217,22.175,18.000359988187782,2670.2295794414345,9432.897665970164,10658.230620187562,10658.230620187562,0.0,10658.230620187562,77.27217199635983,0.029,-0.7702001336434773,default_mpc,0.029,0.0,0.10379483794883222,-0.7702001336434773,0.0,10297.768525580605,optimal_relaxed_modes,0.0015543999907094985,False,,3465.9006013956478,-0.7702001336434773
447,26655,2024-10-05 15:45:00,0.06806489943114856,11.637214086031978,-0.7705448122543399,0.45,0.0,0.0,1.0,1.0,0.0,-2252.061450182945,11.250087403761968,25.58361185664797,22.0,18.112282910895697,2673.3644340057926,9146.244605662228,10631.84295177277,10631.84295177277,0.0,10631.84295177277,77.08086140035259,0.029,-0.7705448122543399,default_mpc,0.029,0.0,0.06806489943114856,-0.7705448122543399,0.0,10297.768525580605,optimal_relaxed_modes,0.0011199000000488013,False,,3467.4516551445295,-0.7705448122543399
448,26656,2024-10-05 16:00:00,0.1353120988335042,11.278786513217423,-0.7683852653078527,0.45,0.0,0.0,1.0,1.0,0.0,-2156.0613178364856,10.919729724882993,25.569225611734097,22.0,18.112282910895697,2673.3644385754005,9043.316988232345,10637.77914363673,10637.779143636726,309.36,10328.41914363673,214.31469723046214,0.083,-0.7683852653078527,default_mpc,0.083,309.36,0.1353120988335042,-0.7683852653078527,0.0,10297.768525580605,optimal_relaxed_modes,0.0011036999931093305,False,,3457.733693885337,-0.7683852653078527
449,26657,2024-10-05 16:15:00,0.17207574865053604,11.082836259692643,-0.7673669980599535,0.45,0.0,0.0,1.0,1.0,0.0,-2000.2860584660275,10.613340015230605,25.56483898548604,22.0,18.112282910895697,2673.364438645675,8886.143316996815,10637.702493745343,10637.702493745343,0.0,10637.702493745343,77.12334307965374,0.029,-0.7673669980599535,default_mpc,0.029,0.0,0.17207574865053604,-0.7673669980599535,0.0,10297.768525580605,optimal_relaxed_modes,0.0018436999816913158,False,,3453.1514912697903,-0.7673669980599535
450,26658,2024-10-05 16:30:00,0.23177992669779093,10.764612990700774,-0.7669561163414722,0.45,0.0,0.0,1.0,1.0,0.0,-1855.785833752521,10.329178096253045,25.558973464592437,22.0,18.112282910895697,2673.364438645675,8740.852666043951,10637.62185451231,10637.62185451231,0.0,10637.62185451231,77.12275844521426,0.029,-0.7669561163414722,default_mpc,0.029,0.0,0.23177992669779093,-0.7669561163414722,0.0,10297.768525580605,optimal_relaxed_modes,0.0012941999884787947,False,,3451.302523536625,-0.7669561163414722
451,26659,2024-10-05 16:45:00,0.2871525948480119,10.469476669460096,-0.7667977768122144,0.45,0.0,0.0,1.0,1.0,0.0,-1721.745667332911,10.065629914611797,25.553528565912664,22.0,18.112282910895697,2638.7041788420834,8605.714764890667,10595.153722566154,10595.15372256615,0.0,10595.153722566154,76.81486448860463,0.029,-0.7667977768122144,default_mpc,0.029,0.0,0.2871525948480119,-0.7667977768122144,0.0,10297.768525580605,optimal_relaxed_modes,0.0014668999938294291,False,,3450.5899956549647,-0.7667977768122144
452,26660,2024-10-05 17:00:00,0.33850826006205365,10.195750973869254,-0.2965540175476267,0.45,0.0,0.0,1.0,1.0,0.0,-1597.409259142356,9.821198891916705,25.5292526032489,21.725,17.900460699765258,2598.714623563255,8490.08153999187,10568.132100536763,10568.132100536763,0.0,10568.132100536763,396.3049537701286,0.15,-0.2965540175476267,default_mpc,0.15,0.0,0.33850826006205365,-0.2965540175476267,0.0,8191.44395205345,optimal_relaxed_modes,0.0012713999894913286,False,,1334.4930789643204,-0.2965540175476267
453,26661,2024-10-05 17:15:00,0.3861385877595005,9.941881327241862,-0.7636762319897945,0.45,0.0,0.0,1.0,1.0,0.0,-1482.0865106090832,9.5944933424691,25.49701230876798,21.45,17.688079051380985,2559.895661726888,8378.204961253785,10530.190437775218,10530.190437775218,0.0,10530.190437775218,76.34388067387033,0.029,-0.7636762319897945,default_mpc,0.029,0.0,0.3861385877595005,-0.7636762319897945,0.0,10297.768525580605,optimal_relaxed_modes,0.0013998000067658722,False,,3436.543043954075,-0.7636762319897945
454,26662,2024-10-05 17:30:00,0.4303144020431544,9.706424237109987,-0.6435448506202999,0.45,0.0,0.0,1.0,1.0,0.0,-1375.113981680468,9.384226009922614,25.53700624659924,21.174999999999997,17.475109208737685,2523.1826187405104,8272.089958525452,10494.278845187637,10494.278845187639,0.0,10494.278845187637,76.08352162761037,0.029,-0.6435448506202999,default_mpc,0.029,0.0,0.4303144020431544,-0.6435448506202999,0.0,9758.601606571365,optimal_relaxed_modes,0.0012144000211264938,False,,2895.9518277913494,-0.6435448506202999
455,26663,2024-10-05 17:45:00,0.4712868841678666,9.48804090738527,0.7844149005565556,0.45,0.0,1.0,1.0,0.0,6568.270505635967,-42.427359899258285,10.26340681423755,32.845699897425305,20.9,17.261583653322656,0.0,0.0,6904.749834288854,6904.749834288852,0.0,6904.749834288854,50.05943629859419,0.029,0.7844149005565556,default_mpc,0.029,0.0,0.4712868841678666,0.7844149005565556,0.0,3333.021703408393,optimal_relaxed_modes,0.0011400000075809658,False,,-3529.8670525045004,0.7844149005565556
456,26664,2024-10-05 18:00:00,0.3336105344072091,10.221855851609575,-0.7672550210990141,0.45,0.0,1.0,1.0,0.0,6854.196193801866,-45.5158243834024,11.364187869268466,29.47920344087146,20.674999999999997,17.47184178311956,0.0,0.0,6982.624608521329,6982.624608521327,0.0,6982.624608521329,261.8484228195498,0.15,-0.7672550210990141,default_mpc,0.15,0.0,0.3336105344072091,-0.7672550210990141,0.0,10297.768525580605,optimal_relaxed_modes,0.0010962999949697405,False,,3452.6475949455635,-0.7672550210990141
457,26665,2024-10-05 18:15:00,0.15132636143529066,11.1934304935499,-0.7693757091426022,0.45,0.0,0.0,1.0,1.0,0.0,-2156.8925768463,11.057406117492985,25.722568426269323,20.45,17.67125021193478,2661.020789738654,9156.428721800092,10669.631459289098,10669.631459289098,0.0,10669.631459289098,77.35482807984596,0.029,-0.7693757091426022,default_mpc,0.029,0.0,0.15132636143529066,-0.7693757091426022,0.0,10297.768525580605,optimal_relaxed_modes,0.0015702999953646213,False,,3462.19069114171,-0.7693757091426022
458,26666,2024-10-05 18:30:00,0.17169108036770725,11.08488654164012,-0.7702593110522595,0.45,0.0,0.0,1.0,1.0,0.0,-2003.8115186028112,10.741053648878998,25.552439925765736,20.225,17.86019125110842,2666.30572544159,8905.894886011069,10629.75309128015,10629.75309128015,0.0,10629.75309128015,77.0657099117811,0.029,-0.7702593110522595,default_mpc,0.029,0.0,0.17169108036770725,-0.7702593110522595,0.0,10297.768525580605,optimal_relaxed_modes,0.0012236999755259603,False,,3466.166899735168,-0.7702593110522595
459,26667,2024-10-05 18:45:00,0.23045624124089514,10.771668234186029,-0.7706114671483911,0.45,0.0,0.0,1.0,1.0,0.0,-1916.0214242931877,10.447626030544328,25.55127827361684,20.0,18.039043653191065,2670.977008260959,8795.804220259679,10627.367841883217,10627.367841883217,0.0,10627.367841883217,77.04841685365332,0.029,-0.7706114671483911,default_mpc,0.029,0.0,0.23045624124089514,-0.7706114671483911,0.0,10297.768525580605,optimal_relaxed_modes,0.0010836999863386154,False,,3467.75160216776,-0.7706114671483911
460,26668,2024-10-05 19:00:00,0.2640714246321612,10.59249930671058,-0.768605149981269,0.45,0.0,0.0,1.0,1.0,0.0,-1777.6205720694281,10.175485114490579,25.55039251457318,20.0,18.039043653191065,2653.3998009843704,8659.31350699098,10616.141017489565,10616.141017489565,0.0,10616.141017489565,477.72634578703037,0.18,-0.768605149981269,default_mpc,0.18,0.0,0.2640714246321612,-0.768605149981269,0.0,10297.768525580605,optimal_relaxed_modes,0.0010924999951384962,False,,3458.723174915711,-0.768605149981269
461,26669,2024-10-05 19:15:00,0.31710157201603945,10.30984862115451,-0.7676649856822757,0.45,0.0,0.0,1.0,1.0,0.0,-1649.2388633077355,9.923085373007025,25.545784916938356,20.0,18.039043653191065,2614.2534416210387,8531.560200058591,10568.263834583442,10568.263834583442,0.0,10568.263834583442,76.61991280072996,0.029,-0.7676649856822757,default_mpc,0.029,0.0,0.31710157201603945,-0.7676649856822757,0.0,10297.768525580605,optimal_relaxed_modes,0.0014114999794401228,False,,3454.4924355702406,-0.7676649856822757
462,26670,2024-10-05 19:30:00,0.36628477169410395,10.047702166870426,-0.7672890628491362,0.45,0.0,0.0,1.0,1.0,0.0,-1530.1570545699572,9.688992117056586,25.54031905603,20.0,18.039043653191065,2577.6265296969195,8412.029056272813,10522.878961176413,10522.878961176415,0.0,10522.878961176413,76.290872468529,0.029,-0.7672890628491362,default_mpc,0.029,0.0,0.36628477169410395,-0.7672890628491362,0.0,10297.768525580605,optimal_relaxed_modes,0.001114899991080165,False,,3452.800782821113,-0.7672890628491362
463,26671,2024-10-05 19:45:00,0.411900464578107,9.80457052379869,-0.7671445471085497,0.45,0.0,0.0,1.0,1.0,0.0,-1419.7061547356552,9.471874042573535,25.53508124736908,20.0,18.039043653191065,2543.562290653725,8300.861140630332,10480.762712210195,10480.762712210197,0.0,10480.762712210195,75.98552966352392,0.029,-0.7671445471085497,default_mpc,0.029,0.0,0.411900464578107,-0.7671445471085497,0.0,10297.768525580605,optimal_relaxed_modes,0.0010485000093467534,False,,3452.1504619884736,-0.7671445471085497
464,26672,2024-10-05 20:00:00,0.45420800396106303,9.579071338887534,1.0,0.45,0.0,1.0,1.0,0.0,6547.70475234559,-42.271893535022436,10.343033187550734,33.06878833742723,19.85,17.868220868952754,0.0,0.0,6904.726120261676,6904.7261202616755,0.0,6904.726120261676,310.7126754117754,0.18,1.0,default_mpc,0.18,0.0,0.45420800396106303,1.0,0.0,2355.8901507399705,optimal_relaxed_modes,0.001094399980502203,False,,-4500.0,1.0
465,26673,2024-10-05 20:15:00,0.318647194343374,10.301610454149817,-0.7638528636131681,0.45,0.0,1.0,1.0,0.0,6679.190474106798,-44.266085345125624,11.420916989766564,29.54757004900604,19.7,17.69766632999383,0.0,0.0,6985.036059413972,6985.036059413971,0.0,6985.036059413972,50.6415114307513,0.029,-0.7638528636131681,default_mpc,0.029,0.0,0.318647194343374,-0.7638528636131681,0.0,10297.768525580605,optimal_relaxed_modes,0.0013004000065848231,False,,3437.3378862592563,-0.7638528636131681
466,26674,2024-10-05 20:30:00,0.13986688651830811,11.254509494857418,-0.7635036046185012,0.45,0.0,0.0,1.0,1.0,0.0,-2183.0178340335783,11.11044987839784,25.687749475033705,19.549999999999997,17.527366302147076,2656.999838854053,9184.89740571288,10722.073511684464,10722.073511684466,0.0,10722.073511684464,77.73503295971237,0.029,-0.7635036046185012,default_mpc,0.029,0.0,0.13986688651830811,-0.7635036046185012,0.0,10297.768525580605,optimal_relaxed_modes,0.001133999990997836,False,,3435.7662207832554,-0.7635036046185012
467,26675,2024-10-05 20:45:00,0.1616763623771476,11.138264988529803,-0.7634267617148327,0.45,0.0,0.0,1.0,1.0,0.0,-2028.077684355346,10.790245606559441,25.534389387059043,19.4,17.35733517307828,2652.2526075844858,8934.26787653735,10661.278134254464,10661.278134254466,0.0,10661.278134254464,77.29426647334486,0.029,-0.7634267617148327,default_mpc,0.029,0.0,0.1616763623771476,-0.7634267617148327,0.0,10297.768525580605,optimal_relaxed_modes,0.0014645000046584755,False,,3435.4204277167473,-0.7634267617148327
468,26676,2024-10-05 21:00:00,0.22115709440231376,10.821232686835668,-0.7674359228677927,0.45,0.0,0.0,1.0,1.0,0.0,-1939.221258007596,10.493248456133898,25.528349888609913,19.549999999999997,17.527366302147076,2656.681303272173,8820.751179438541,10634.557419266328,10634.557419266328,0.0,10634.557419266328,398.7959032224873,0.15,-0.7674359228677927,default_mpc,0.15,0.0,0.22115709440231376,-0.7674359228677927,0.0,10297.768525580605,optimal_relaxed_modes,0.0015679000061936677,False,,3453.4616529050672,-0.7674359228677927
469,26677,2024-10-05 21:15:00,0.25518122001111715,10.639884097340746,-0.769697458817511,0.45,0.0,0.0,1.0,1.0,0.0,-1799.1405841887192,10.217796993410952,25.546492868777072,19.7,17.69766632999383,2648.9940264524525,8670.952237358288,10616.445289770023,10616.445289770023,0.0,10616.445289770023,76.96922835083267,0.029,-0.769697458817511,default_mpc,0.029,0.0,0.25518122001111715,-0.769697458817511,0.0,10297.768525580605,optimal_relaxed_modes,0.001713200006633997,False,,3463.6385646787994,-0.769697458817511
470,26678,2024-10-05 21:30:00,0.30885647295098473,10.353794999171251,-0.7706373599639719,0.45,0.0,0.0,1.0,1.0,0.0,-1669.2006730983264,9.962327850299982,25.570366551293755,19.85,17.868220868952754,2611.634845100707,8536.523011747153,10562.553403030885,10562.553403030885,0.0,10562.553403030885,76.57851217197391,0.029,-0.7706373599639719,default_mpc,0.029,0.0,0.30885647295098473,-0.7706373599639719,0.0,10297.768525580605,optimal_relaxed_modes,0.001218299992615357,False,,3467.8681198378736,-0.7706373599639719
471,26679,2024-10-05 21:45:00,0.35863788269613894,10.08846008522958,-0.771000493967435,0.45,0.0,0.0,1.0,1.0,0.0,-1548.6711477264791,9.725389897632585,25.59764755513019,20.0,18.039043653191065,2577.8434573940262,8413.590969336437,10513.278441532433,10513.278441532437,0.0,10513.278441532433,76.22126870111015,0.029,-0.771000493967435,default_mpc,0.029,0.0,0.35863788269613894,-0.771000493967435,0.0,10297.768525580605,optimal_relaxed_modes,0.0013242000131867826,False,,3469.502222853457,-0.771000493967435
472,26680,2024-10-05 22:00:00,0.40480810345346663,9.842372808593023,1.0,0.45,0.0,1.0,1.0,0.0,6641.882146131922,-44.547302328704475,10.619883238448297,28.76385863091154,20.0,18.039043653191065,0.0,0.0,6905.378745057401,6905.378745057398,0.0,6905.378745057401,143.28660895994108,0.083,1.0,default_mpc,0.083,0.0,0.40480810345346663,1.0,0.0,2337.812219036493,optimal_relaxed_modes,0.0014304000069387257,False,,-4500.0,1.0
473,26681,2024-10-05 22:15:00,0.26569358781858166,10.58385317692696,-0.7678743887200413,0.45,0.0,1.0,1.0,0.0,6603.49155442541,-43.26931173066162,11.663044229662583,29.642761144078563,20.0,18.039043653191065,0.0,0.0,6939.064800883451,6939.06480088345,0.0,6939.064800883451,50.30821980640503,0.029,-0.7678743887200413,default_mpc,0.029,0.0,0.26569358781858166,-0.7678743887200413,0.0,10297.768525580605,optimal_relaxed_modes,0.0018338000227231532,False,,3455.4347492401857,-0.7678743887200413
474,26682,2024-10-05 22:30:00,0.0940912082934758,11.498493859795774,-0.7674612338364263,0.45,0.0,0.0,1.0,1.0,0.0,-2294.460320688428,11.336737239523412,25.794189150441333,20.0,18.039043653191065,2671.3129234451644,9298.657713477503,10679.631625475955,10679.631625475953,0.0,10679.631625475955,77.42732928470068,0.029,-0.7674612338364263,default_mpc,0.029,0.0,0.0940912082934758,-0.7674612338364263,0.0,10297.768525580605,optimal_relaxed_modes,0.001221999991685152,False,,3453.5755522639183,-0.7674612338364263
475,26683,2024-10-05 22:45:00,0.118953497565463,11.365977857976082,-0.7672912508070632,0.45,0.0,0.0,1.0,1.0,0.0,-2128.9276421857517,11.000107047679546,25.570171273626816,20.0,18.039043653191065,2671.3129234451667,9021.83651398757,10640.094108699002,10640.094108699002,0.0,10640.094108699002,77.14068228806777,0.029,-0.7672912508070632,default_mpc,0.029,0.0,0.118953497565463,-0.7672912508070632,0.0,10297.768525580605,optimal_relaxed_modes,0.0020545000152196735,False,,3452.8106286317843,-0.7672912508070632
