step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
476,26684,2024-10-05 23:00:00,0.18250834228305307,11.027230535631327,-0.7651269952836321,0.45,0.0,0.0,1.0,1.0,0.0,-2038.1895250951204,10.687885899087215,25.53340123196737,19.7,17.873850159285485,2666.998039924265,8933.769520721957,10651.432593108646,10651.432593108646,0.0,10651.432593108646,221.01722630700442,0.083,-0.7651269952836321,default_mpc,0.083,0.0,0.18250834228305307,-0.7651269952836321,0.0,10297.768525580605,optimal_relaxed_modes,0.0013863999920431525,False,,3443.0714787763445,-0.7651269952836321
477,26685,2024-10-05 23:15:00,0.217253659201376,10.842037996456666,-0.7641637920688759,0.45,0.0,0.0,1.0,1.0,0.0,-1890.9453681793461,10.398314656601194,25.500197875175477,19.4,17.706082070527273,2662.309314017766,8788.44518365439,10654.291251882338,10654.291251882338,0.0,10654.291251882338,77.24361157614695,0.029,-0.7641637920688759,default_mpc,0.029,0.0,0.217253659201376,-0.7641637920688759,0.0,10297.768525580605,optimal_relaxed_modes,0.0013099999923724681,False,,3438.737064309941,-0.7641637920688759
478,26686,2024-10-05 23:30:00,0.2736803103797547,10.541283945675907,-0.763823058938768,0.45,0.0,0.0,1.0,1.0,0.0,-1754.3590590032486,10.129748770291354,25.537008453834968,19.1,17.535765190224755,2640.362666287291,8652.344851675149,10635.501068177742,10635.501068177744,0.0,10635.501068177742,77.10738274428863,0.029,-0.763823058938768,default_mpc,0.029,0.0,0.2736803103797547,-0.763823058938768,0.0,10297.768525580605,optimal_relaxed_modes,0.001454599987482652,False,,3437.203765224456,-0.763823058938768
479,26687,2024-10-05 23:45:00,0.32601365933386217,10.262347195750515,-0.715666598755931,0.45,0.0,0.0,1.0,1.0,0.0,-1627.6607364702975,9.880666081668359,25.52762172689612,18.8,17.362932187962723,2598.9095378304696,8527.842581914509,10593.05749439008,10593.05749439008,0.0,10593.05749439008,76.79966683432808,0.029,-0.715666598755931,default_mpc,0.029,0.0,0.32601365933386217,-0.715666598755931,0.0,10081.435941052918,optimal_relaxed_modes,0.0013270000054035336,False,,3220.4996944016893,-0.715666598755931
480,26688,2024-10-06 00:00:00,0.3745506261572366,10.003645162581929,0.9689220204000408,0.45,0.0,1.0,1.0,0.0,6648.095126633317,-43.98223218325766,10.7719234069856,28.90063874086604,18.85,17.608386107190835,0.0,0.0,6904.64360057704,6904.643600577037,0.0,6904.64360057704,50.058666104183544,0.029,0.9689220204000408,default_mpc,0.029,0.0,0.3745506261572366,0.9689220204000408,0.0,2483.9306015452903,optimal_relaxed_modes,0.001217399985762313,False,,-4360.149091800184,0.9689220204000408
481,26689,2024-10-06 00:15:00,0.2367262957337036,10.73824884373936,-0.7695960409638278,0.45,0.0,1.0,1.0,0.0,6765.5596006265405,-44.4230197983626,11.836356666597458,29.799299555725163,18.9,17.85322352030303,0.0,0.0,6940.603256196807,6940.603256196806,0.0,6940.603256196807,50.319373607426854,0.029,-0.7695960409638278,default_mpc,0.029,0.0,0.2367262957337036,-0.7695960409638278,0.0,10297.768525580605,optimal_relaxed_modes,0.001128400006564334,False,,3463.1821843372254,-0.7695960409638278
482,26690,2024-10-06 00:30:00,0.062333560068144216,11.667762124836791,-0.7704635522200701,0.45,0.0,0.0,1.0,1.0,0.0,-2374.1994317533477,11.498666873098045,25.775588402431115,18.95,18.097435093657452,2672.948456580684,9383.011431383451,10640.561411008039,10640.561411008035,0.0,10640.561411008039,77.14407022980828,0.029,-0.7704635522200701,default_mpc,0.029,0.0,0.062333560068144216,-0.7704635522200701,0.0,10297.768525580605,optimal_relaxed_modes,0.0011767000250983983,False,,3467.0859849903154,-0.7704635522200701
483,26691,2024-10-06 00:45:00,0.08838120808668862,11.52892816089795,-0.770789824472268,0.45,0.0,0.0,1.0,1.0,0.0,-2202.904938490133,11.150287895729658,25.572387245970436,19.0,18.341028348549802,2679.775260899934,9096.060421835446,10621.465786937917,10621.465786937917,0.0,10621.465786937917,77.0056269552999,0.029,-0.770789824472268,default_mpc,0.029,0.0,0.08838120808668862,-0.770789824472268,0.0,10297.768525580605,optimal_relaxed_modes,0.0014697000151500106,False,,3468.554210125206,-0.770789824472268
484,26692,2024-10-06 01:00:00,0.15415422594973427,11.178357975687916,-0.7687915735464516,0.45,0.0,0.0,1.0,1.0,0.0,-2109.005421315123,10.827170734541127,25.554428431155436,19.0,18.341028348549802,2679.7752708527546,8995.139387758896,10634.836785751635,10634.836785751637,0.0,10634.836785751635,77.10256669669936,0.029,-0.7687915735464516,default_mpc,0.029,0.0,0.15415422594973427,-0.7687915735464516,0.0,10297.768525580605,optimal_relaxed_modes,0.00113489999785088,False,,3459.562080959032,-0.7687915735464516
485,26693,2024-10-06 01:15:00,0.19011210995334454,10.986702453948674,-0.7678451511489596,0.45,0.0,0.0,1.0,1.0,0.0,-1956.6357441302666,10.52749554765234,25.5480308059895,19.0,18.341028348549802,2679.7752710058166,8840.665192748831,10634.745251829474,10634.745251829476,0.0,10634.745251829474,77.10190307576369,0.029,-0.7678451511489596,default_mpc,0.029,0.0,0.19011210995334454,-0.7678451511489596,0.0,10297.768525580605,optimal_relaxed_modes,0.0010266999888699502,False,,3455.3031801703182,-0.7678451511489596
486,26694,2024-10-06 01:30:00,0.24850780476734602,10.675453400590046,-0.7674568193694387,0.45,0.0,0.0,1.0,1.0,0.0,-1815.294895774596,10.249560493274908,25.540502152066768,19.0,18.341028348549802,2672.748700252417,8698.327679368156,10626.073597569426,10626.073597569426,0.0,10626.073597569426,77.03903358237834,0.029,-0.7674568193694387,default_mpc,0.029,0.0,0.24850780476734602,-0.7674568193694387,0.0,10297.768525580605,optimal_relaxed_modes,0.00121339998440817,False,,3453.555687162474,-0.7674568193694387
487,26695,2024-10-06 01:45:00,0.3026670338175677,10.386784709752364,-0.7672985999874873,0.45,0.0,0.0,1.0,1.0,0.0,-1684.1856222487272,9.991787004924634,25.53364375179436,19.0,18.341028348549802,2632.095671721878,8566.024420448253,10576.412000625449,10576.41200062545,0.0,10576.412000625449,76.6789870045345,0.029,-0.7672985999874873,default_mpc,0.029,0.0,0.3026670338175677,-0.7672985999874873,0.0,10297.768525580605,optimal_relaxed_modes,0.0010711999784689397,False,,3452.8436999436926,-0.7672985999874873
488,26696,2024-10-06 02:00:00,0.35289738215000027,10.119056953140499,0.20525916225794613,0.45,0.0,1.0,1.0,0.0,6624.6977726742425,-43.29051673617951,10.875347497203865,28.99262794296789,18.975,18.17768161164078,0.0,0.0,6904.721058389456,6904.721058389457,0.0,6904.721058389456,50.059227673323555,0.029,0.20525916225794613,default_mpc,0.029,0.0,0.35289738215000027,0.20525916225794613,0.0,5929.975432415688,optimal_relaxed_modes,0.0016836999857332557,False,,-923.6662301607576,0.20525916225794613
489,26697,2024-10-06 02:15:00,0.21774846413107823,10.839400686181353,-0.7645017859472449,0.45,0.0,1.0,1.0,0.0,6597.711628513218,-24.719703667615153,11.885000600724311,29.552480388491187,18.95,18.01397159732354,0.0,0.0,6941.602496149937,6941.602496149936,0.0,6941.602496149937,50.32661809708704,0.029,-0.7645017859472449,default_mpc,0.029,0.0,0.21774846413107823,-0.7645017859472449,0.0,10297.768525580605,optimal_relaxed_modes,0.0014793000009376556,False,,3440.2580367626024,-0.7645017859472449
490,26698,2024-10-06 02:30:00,0.11049728278191835,11.411049482772375,-0.7641996350612159,0.45,0.0,0.0,1.0,1.0,0.0,-2393.469541353315,11.54203551973999,25.636727515244093,18.924999999999997,17.849889696758364,2666.0174735237897,9367.00633573234,10716.769592094915,10716.769592094917,0.0,10716.769592094915,77.69657954268814,0.029,-0.7641996350612159,default_mpc,0.029,0.0,0.11049728278191835,-0.7641996350612159,0.0,10297.768525580605,optimal_relaxed_modes,0.0011958999966736883,False,,3438.8983577754716,-0.7641996350612159
491,26699,2024-10-06 02:45:00,0.08101434061411525,11.568193564526766,-0.7641277622573741,0.45,0.0,0.0,1.0,1.0,0.0,-2225.5033888766566,11.190517058057884,25.519082140343283,18.9,17.685455879012206,2661.4179765107438,9131.612067380502,10654.69105983583,10654.69105983583,0.0,10654.69105983583,77.24651018380978,0.029,-0.7641277622573741,default_mpc,0.029,0.0,0.08101434061411525,-0.7641277622573741,0.0,10297.768525580605,optimal_relaxed_modes,0.0011402999807614833,False,,3438.5749301581836,-0.7641277622573741
492,26700,2024-10-06 03:00:00,0.14549078304568952,11.224534126366475,-0.7674185767066699,0.45,0.0,0.0,1.0,1.0,0.0,-2127.973385776356,10.864478854176932,25.511156734609152,18.924999999999997,17.849889696758364,2665.7088854285284,9009.571414130061,10630.313040221992,10630.313040221992,0.0,10630.313040221992,77.06976954160945,0.029,-0.7674185767066699,default_mpc,0.029,0.0,0.14549078304568952,-0.7674185767066699,0.0,10297.768525580605,optimal_relaxed_modes,0.00159420000272803,False,,3453.3835951800147,-0.7674185767066699
493,26701,2024-10-06 03:15:00,0.1828418833362634,11.025452761817716,-0.7693455615979204,0.45,0.0,0.0,1.0,1.0,0.0,-1974.2298126574035,10.562095182351316,25.525016761030557,18.95,18.01397159732354,2670.302623109143,8847.482478382899,10627.90982216832,10627.90982216832,0.0,10627.90982216832,77.05234621072032,0.029,-0.7693455615979204,default_mpc,0.029,0.0,0.1828418833362634,-0.7693455615979204,0.0,10297.768525580605,optimal_relaxed_modes,0.001665599993430078,False,,3462.0550271906422,-0.7693455615979204
494,26702,2024-10-06 03:30:00,0.24176542588584563,10.711390280028443,-0.770145940215381,0.45,0.0,0.0,1.0,1.0,0.0,-1831.6147041356724,10.281649161596231,25.54374747794638,18.975,18.17768161164078,2669.2121276712573,8700.914440853041,10619.176802781603,10619.176802781602,0.0,10619.176802781603,76.98903182016663,0.029,-0.770145940215381,default_mpc,0.029,0.0,0.24176542588584563,-0.770145940215381,0.0,10297.768525580605,optimal_relaxed_modes,0.0011989999911747873,False,,3465.6567309692145,-0.770145940215381
495,26703,2024-10-06 03:45:00,0.29641405173648055,10.420113104244558,-0.7704507640053451,0.45,0.0,0.0,1.0,1.0,0.0,-1699.3237951912615,10.021548108378319,25.565342894413778,19.0,18.341028348549802,2631.969398119944,8566.501499209267,10566.739943099865,10566.739943099865,0.0,10566.739943099865,76.60886458747403,0.029,-0.7704507640053451,default_mpc,0.029,0.0,0.29641405173648055,-0.7704507640053451,0.0,10297.768525580605,optimal_relaxed_modes,0.0010852999985218048,False,,3467.028438024053,-0.7704507640053451
496,26704,2024-10-06 04:00:00,0.3470980799469519,10.149967233882746,-0.00509150204150602,0.45,0.0,0.0,1.0,1.0,0.0,-1576.610662235489,9.780315091732414,25.57134614959597,19.0,18.50727977244767,2600.697367457542,8451.20991928991,10521.266388211607,10521.266388211609,0.0,10521.266388211607,76.27918131453416,0.029,-0.00509150204150602,default_mpc,0.029,0.0,0.3470980799469519,-0.00509150204150602,0.0,6861.731602150787,optimal_relaxed_modes,0.001123800000641495,False,,22.91175918677709,-0.00509150204150602
497,26705,2024-10-06 04:15:00,0.3941053302057785,9.8994185900032,1.0,0.45,0.0,1.0,0.0,0.0,6575.591803356623,0.0,10.655965290701438,28.794814889961277,19.0,18.672515158602753,0.0,0.0,6867.651781395014,6867.651781395014,0.0,6867.651781395014,49.79047541511385,0.029,1.0,default_mpc,0.029,0.0,0.3941053302057785,1.0,0.0,2342.7027800772967,optimal_relaxed_modes,0.0016798999859020114,False,,-4500.0,1.0
498,26706,2024-10-06 04:30:00,0.2589078692915362,10.620021056676112,-0.7674252526119492,0.45,0.0,1.0,1.0,0.0,6601.2516428917725,-43.26252239440717,11.709893020118924,29.685085297724026,19.0,18.836751127143966,0.0,0.0,6939.425478311432,6939.42547831143,0.0,6939.425478311432,50.310834717757885,0.029,-0.7674252526119492,default_mpc,0.029,0.0,0.2589078692915362,-0.7674252526119492,0.0,10297.768525580605,optimal_relaxed_modes,0.0015202999929897487,False,,3453.4136367537712,-0.7674252526119492
499,26707,2024-10-06 04:45:00,0.0852916425089452,11.545395545427322,-0.7672622528962347,0.45,0.0,0.0,1.0,1.0,0.0,-2316.019305960696,11.380516487502643,25.741164517991518,19.0,18.999998126213878,2698.2590510492873,9322.087923707399,10643.642298024395,10643.642298024395,0.0,10643.642298024395,77.16640666067687,0.029,-0.7672622528962347,default_mpc,0.029,0.0,0.0852916425089452,-0.7672622528962347,0.0,10297.768525580605,optimal_relaxed_modes,0.001664000010350719,False,,3452.680138033056,-0.7672622528962347
500,26708,2024-10-06 05:00:00,0.1106879518760562,11.41003321650062,-0.7654347401170261,0.45,0.0,0.0,1.0,1.0,0.0,-2148.92733043338,11.040706658691455,25.482192298751773,19.0,18.754884552375707,2691.3827639723004,9041.834574259903,10646.36420933789,10646.364209337888,0.0,10646.36420933789,77.1861405176997,0.029,-0.7654347401170261,default_mpc,0.029,0.0,0.1106879518760562,-0.7654347401170261,0.0,10297.768525580605,optimal_relaxed_modes,0.001223200000822544,False,,3444.4563305266174,-0.7654347401170261
501,26709,2024-10-06 05:15:00,0.17484308449522282,11.068086359640462,-0.7646288042287259,0.45,0.0,0.0,1.0,1.0,0.0,-2057.3334522927653,10.725536246160498,25.549807766990153,19.0,18.507798686030068,2684.916487706974,8951.188058678075,10646.767132483128,10646.767132483128,0.0,10646.767132483128,77.18906171050268,0.029,-0.7646288042287259,default_mpc,0.029,0.0,0.17484308449522282,-0.7646288042287259,0.0,10297.768525580605,optimal_relaxed_modes,0.0012128000089433044,False,,3440.8296190292667,-0.7646288042287259
502,26710,2024-10-06 05:30:00,0.20991661051878008,10.881144465934902,-0.7643509325949205,0.45,0.0,0.0,1.0,1.0,0.0,-1908.7028999413706,10.433234266545707,25.513958606808337,19.0,18.258714906027002,2677.9360268699847,8807.669188974045,10651.578043404355,10651.578043404357,0.0,10651.578043404355,77.22394081468158,0.029,-0.7643509325949205,default_mpc,0.029,0.0,0.20991661051878008,-0.7643509325949205,0.0,10297.768525580605,optimal_relaxed_modes,0.0011725999938789755,False,,3439.579196677142,-0.7643509325949205
503,26711,2024-10-06 05:45:00,0.2668758372660319,10.57755178737205,-0.7642916332472445,0.45,0.0,0.0,1.0,1.0,0.0,-1770.831406073251,10.16213581021253,25.531828003515276,19.0,18.0076088267863,2655.7558511625416,8668.122924106541,10636.229617561825,10636.229617561828,0.0,10636.229617561825,77.11266472732324,0.029,-0.7642916332472445,default_mpc,0.029,0.0,0.2668758372660319,-0.7642916332472445,0.0,10297.768525580605,optimal_relaxed_modes,0.0012358000094536692,False,,3439.3123496126,-0.7642916332472445
504,26712,2024-10-06 06:00:00,0.31970269632557796,10.29598462858467,-0.7673023605288791,0.45,0.0,0.0,1.0,1.0,0.0,-1642.9406562547276,9.910703626801933,25.525842129865797,19.0,18.258714906027002,2616.941971804625,8524.628730815062,10547.720234103688,10547.720234103688,174.66,10373.060234103688,75.20468669725174,0.029,-0.7673023605288791,default_mpc,0.029,174.66,0.31970269632557796,-0.7673023605288791,0.0,10297.768525580605,optimal_relaxed_modes,0.0013176999927964061,False,,3452.860622379956,-0.7673023605288791
505,26713,2024-10-06 06:15:00,0.3686974272454707,10.034842712781641,-0.7691489109317091,0.45,0.0,0.0,1.0,1.0,0.0,-1524.3152796526651,9.677507416918411,25.536127731181526,19.0,18.507798686030068,2583.792926361874,8396.690769851424,10495.64119767338,10495.64119767338,0.0,10495.64119767338,76.09339868313201,0.029,-0.7691489109317091,default_mpc,0.029,0.0,0.3686974272454707,-0.7691489109317091,0.0,10297.768525580605,optimal_relaxed_modes,0.0013297999976202846,False,,3461.170099192691,-0.7691489109317091
506,26714,2024-10-06 06:30:00,0.4141382875078403,9.792642927583211,0.5606876648527531,0.45,0.0,1.0,1.0,0.0,6941.642577733307,-47.64578306312974,10.57103477081608,28.751998938741245,19.0,18.754884552375707,0.0,0.0,6904.753126878429,6904.753126878428,0.0,6904.753126878429,50.05946016986861,0.029,0.5606876648527531,default_mpc,0.029,0.0,0.4141382875078403,0.5606876648527531,0.0,4310.059243769333,optimal_relaxed_modes,0.0013020999904256314,False,,-2523.094491837389,0.5606876648527531
507,26715,2024-10-06 06:45:00,0.27570281517466266,10.530503995119048,-0.7701986270932271,0.45,0.0,1.0,1.0,0.0,6606.955352424784,-42.794184046725775,11.610895460509234,29.67865718985391,19.0,18.999998126213878,0.0,0.0,6939.113731270625,6939.113731270625,0.0,6939.113731270625,50.308574551712034,0.029,-0.7701986270932271,default_mpc,0.029,0.0,0.27570281517466266,-0.7701986270932271,0.0,10297.768525580605,optimal_relaxed_modes,0.0014804000093135983,False,,3465.8938219195215,-0.7701986270932271
508,26716,2024-10-06 07:00:00,0.09169259215825638,11.511278483796493,-0.7685134679415219,0.45,0.0,0.0,1.0,1.0,0.0,-2270.6174683725803,11.288326539101728,25.759567103750616,19.0,18.999998126213878,2698.259051070826,9275.198174800646,10643.214091476924,10643.214091476924,1322.16,9321.054091476924,67.5776421632077,0.029,-0.7685134679415219,default_mpc,0.029,1322.16,0.09169259215825638,-0.7685134679415219,0.0,10297.768525580605,optimal_relaxed_modes,0.0012067999923601747,False,,3458.3106057368486,-0.7685134679415219
509,26717,2024-10-06 07:15:00,0.128093409242232,11.317262128738903,-0.767710520344852,0.45,0.0,0.0,1.0,1.0,0.0,-2106.8093382715056,10.955207222860816,25.528804369865927,19.0,18.999998126213878,2698.2590715018737,8999.64632034636,10628.991018991248,10628.99101899125,0.0,10628.991018991248,77.06018488768655,0.029,-0.767710520344852,default_mpc,0.029,0.0,0.128093409242232,-0.767710520344852,0.0,10297.768525580605,optimal_relaxed_modes,0.0011245000059716403,False,,3454.697341551834,-0.767710520344852
510,26718,2024-10-06 07:30:00,0.19098539306353554,10.982047854971356,-0.7673721907545583,0.45,0.0,0.0,1.0,1.0,0.0,-2017.0159440078273,10.646241902990944,25.509980159187787,19.0,18.999998126213878,2698.2590715018805,8903.010772358877,10627.459029238733,10627.459029238735,0.0,10627.459029238733,77.04907796198081,0.029,-0.7673721907545583,default_mpc,0.029,0.0,0.19098539306353554,-0.7673721907545583,0.0,10297.768525580605,optimal_relaxed_modes,0.0013476999884005636,False,,3453.1748583955123,-0.7673721907545583
511,26719,2024-10-06 07:45:00,0.22536838285716873,10.79878651937129,-0.7672214332139727,0.45,0.0,0.0,1.0,1.0,0.0,-1871.303761477694,10.35969080488658,25.503091927872248,19.0,18.999998126213878,2698.2590715018805,8755.074395203428,10627.360883749187,10627.360883749187,0.0,10627.360883749187,77.0483664071816,0.029,-0.7672214332139727,default_mpc,0.029,0.0,0.22536838285716873,-0.7672214332139727,0.0,10297.768525580605,optimal_relaxed_modes,0.0012181999918539077,False,,3452.4964494628775,-0.7672214332139727
512,26720,2024-10-06 08:00:00,0.2812065713721971,10.50116897458619,-0.765130797527744,0.45,0.0,0.0,1.0,1.0,0.0,-1736.139099544336,10.093926872735906,25.476926892152406,19.1,18.82683215625081,2664.369805501503,8628.179943559939,10603.367531101676,10603.367531101678,2581.56,8021.807531101676,300.81778241631287,0.15,-0.765130797527744,default_mpc,0.15,2581.56,0.2812065713721971,-0.765130797527744,0.0,10297.768525580605,optimal_relaxed_modes,0.0011577999975997955,False,,3443.088588874848,-0.765130797527744
513,26721,2024-10-06 08:15:00,0.3329940143591465,10.22514190346575,-0.764184313382315,0.45,0.0,0.0,1.0,1.0,0.0,-1610.7592763366515,9.847440094519108,25.54766320523684,19.2,18.649811120521775,2621.7942048294613,8505.750030962727,10559.518310868894,10559.518310868896,0.0,10559.518310868894,76.5565077537995,0.029,-0.764184313382315,default_mpc,0.029,0.0,0.3329940143591465,-0.764184313382315,0.0,10297.768525580605,optimal_relaxed_modes,0.001867300015874207,False,,3438.8294102204172,-0.764184313382315
514,26722,2024-10-06 08:30:00,0.3810248576716694,9.969137508610002,-0.7638441785301111,0.45,0.0,0.0,1.0,1.0,0.0,-1494.4677119174796,9.618832412071377,25.50586677843062,19.299999999999997,18.468834969737447,2582.770602115285,8394.197939788439,10520.642984514696,10520.642984514698,0.0,10520.642984514696,76.27466163773155,0.029,-0.7638441785301111,default_mpc,0.029,0.0,0.3810248576716694,-0.7638441785301111,0.0,10297.768525580605,optimal_relaxed_modes,0.0015010000206530094,False,,3437.2988033855,-0.7638441785301111
515,26723,2024-10-06 08:45:00,0.42557177454682066,9.731702441665446,-0.7637670575467984,0.45,0.0,0.0,1.0,1.0,0.0,-1386.5993818265024,9.406800513894382,25.52404060685145,19.4,18.283826561741023,2544.426047180896,8284.206617934757,10481.474462898013,10481.474462898013,0.0,10481.474462898013,75.9906898560106,0.029,-0.7637670575467984,default_mpc,0.029,0.0,0.42557177454682066,-0.7637670575467984,0.0,10297.768525580605,optimal_relaxed_modes,0.0014459000085480511,False,,3436.951758960593,-0.7637670575467984
516,26724,2024-10-06 09:00:00,0.4668880627111106,9.51148662574978,1.0,0.45,0.0,1.0,1.0,0.0,6547.527671840053,-42.270405054771686,10.281043337916012,32.92282393411324,19.549999999999997,18.54303290513005,0.0,0.0,6904.634896160853,6904.634896160852,3556.62,3348.014896160853,125.55055860603198,0.15,1.0,default_mpc,0.15,3556.62,0.4668880627111106,1.0,0.0,2345.617730050568,optimal_relaxed_modes,0.0014374000020325184,False,,-4500.0,1.0
517,26725,2024-10-06 09:15:00,0.3302771274061734,10.239622910925096,-0.7692767574743367,0.45,0.0,1.0,1.0,0.0,6675.894784729235,-44.22217139926301,11.357361873243507,29.481379350335445,19.7,18.80280967270195,0.0,0.0,6983.503874779679,6983.503874779678,0.0,6983.503874779679,50.630403092152676,0.029,-0.7692767574743367,default_mpc,0.029,0.0,0.3302771274061734,-0.7692767574743367,0.0,10297.768525580605,optimal_relaxed_modes,0.00122969999210909,False,,3461.745408634515,-0.7692767574743367
518,26726,2024-10-06 09:30:00,0.1517748285217322,11.191040163979167,-0.7701682207821543,0.45,0.0,0.0,1.0,1.0,0.0,-2153.767503595098,11.051061890762668,25.747637725515766,19.85,19.063141956548396,2700.030238811868,9153.128301007357,10627.008143759742,10627.008143759742,0.0,10627.008143759742,77.04580904225813,0.029,-0.7701682207821543,default_mpc,0.029,0.0,0.1517748285217322,-0.7701682207821543,0.0,10297.768525580605,optimal_relaxed_modes,0.0016962999943643808,False,,3465.7569935196943,-0.7701682207821543
519,26727,2024-10-06 09:45:00,0.17288888709388614,11.078502231789587,-0.7705022903393619,0.45,0.0,0.0,1.0,1.0,0.0,-2000.909443728173,10.735170784109233,25.57433001363028,20.0,19.324020549331046,2707.345528068603,8903.664480357575,10612.10088717935,10612.10088717935,0.0,10612.10088717935,76.93773143205028,0.029,-0.7705022903393619,default_mpc,0.029,0.0,0.17288888709388614,-0.7705022903393619,0.0,10297.768525580605,optimal_relaxed_modes,0.0017867999849840999,False,,3467.2603065271287,-0.7705022903393619
520,26728,2024-10-06 10:00:00,0.23156834203296328,10.765740736964306,-0.768578949005686,0.45,0.0,0.0,1.0,1.0,0.0,-1913.2470957020705,10.44217086595702,25.551370203945787,20.25,19.397014218581536,2709.2541503750444,8803.438836932262,10620.719826501274,10620.719826501272,4135.32,6485.399826501274,243.20249349379776,0.15,-0.768578949005686,default_mpc,0.15,4135.32,0.23156834203296328,-0.768578949005686,0.0,10297.768525580605,optimal_relaxed_modes,0.00157049999688752,False,,3458.605270525587,-0.768578949005686
521,26729,2024-10-06 10:15:00,0.26513452606136223,10.58683297609294,-0.7676604410893219,0.45,0.0,0.0,1.0,1.0,0.0,-1775.047303466111,10.170425685786803,25.540342824515914,20.5,19.46668870651615,2693.1792274295717,8661.525706934332,10598.653623775126,10598.653623775128,0.0,10598.653623775126,76.84023877236967,0.029,-0.7676604410893219,default_mpc,0.029,0.0,0.26513452606136223,-0.7676604410893219,0.0,10297.768525580605,optimal_relaxed_modes,0.0020781000202987343,False,,3454.4719849019484,-0.7676604410893219
522,26730,2024-10-06 10:30:00,0.3180874657029285,10.304593807803391,-0.7672755383029933,0.45,0.0,0.0,1.0,1.0,0.0,-1646.8517968431877,9.918392526615499,25.530904129427505,20.75,19.532991010155772,2654.7354662691196,8531.22855404306,10550.198540775355,10550.198540775355,0.0,10550.198540775355,76.48893942062132,0.029,-0.7672755383029933,default_mpc,0.029,0.0,0.3180874657029285,-0.7672755383029933,0.0,10297.768525580605,optimal_relaxed_modes,0.0011904999846592546,False,,3452.73992236347,-0.7672755383029933
523,26731,2024-10-06 10:45:00,0.36719918770627613,10.042828329525548,-0.767110387523444,0.45,0.0,0.0,1.0,1.0,0.0,-1527.9428757211992,9.684638957963172,25.522748475118348,21.0,19.595854299980935,2619.2204117643446,8410.806686633905,10505.336520632562,10505.336520632562,0.0,10505.336520632562,76.16368977458608,0.029,-0.767110387523444,default_mpc,0.029,0.0,0.36719918770627613,-0.767110387523444,0.0,10297.768525580605,optimal_relaxed_modes,0.0014479999954346567,False,,3451.9967438554977,-0.767110387523444
524,26732,2024-10-06 11:00:00,0.4127486581923867,9.800049651834579,1.0,0.45,0.0,1.0,1.0,0.0,7595.1476604572,-47.722177038057985,10.57415489714169,28.982787254241007,20.825,19.457580369192165,0.0,0.0,6904.601945969018,6904.601945969017,4330.2,2574.401945969018,53.418840378857126,0.083,1.0,default_mpc,0.083,4330.2,0.4127486581923867,1.0,0.0,2354.75619587903,optimal_relaxed_modes,0.0012747000146191567,False,,-4500.0,1.0
525,26733,2024-10-06 11:15:00,0.27583802301066773,10.529783337353141,-0.764223590565018,0.45,0.0,1.0,1.0,0.0,6621.618226826553,-42.852396237934094,11.617136403787978,29.719325961142058,20.65,19.318983562136413,0.0,0.0,6942.557039849368,6942.557039849368,0.0,6942.557039849368,50.33353853890792,0.029,-0.764223590565018,default_mpc,0.029,0.0,0.27583802301066773,-0.764223590565018,0.0,10297.768525580605,optimal_relaxed_modes,0.0011107999889645725,False,,3439.0061575425807,-0.764223590565018
526,26734,2024-10-06 11:30:00,0.08747389932077577,11.533764116620265,-0.7639069171246892,0.45,0.0,0.0,1.0,1.0,0.0,-2273.511414798229,11.294203365340989,25.69590397845904,20.475,19.180057751804675,2703.3092973005023,9280.775613282196,10693.483273781902,10693.483273781902,0.0,10693.483273781902,77.52775373491879,0.029,-0.7639069171246892,default_mpc,0.029,0.0,0.08747389932077577,-0.7639069171246892,0.0,10297.768525580605,optimal_relaxed_modes,0.0011375999893061817,False,,3437.581127061101,-0.7639069171246892
527,26735,2024-10-06 11:45:00,0.12698375363312445,11.323176593135447,-0.763828602333372,0.45,0.0,0.0,1.0,1.0,0.0,-2112.1405950345047,10.960667916961071,25.519803054517933,20.3,19.040802168833622,2699.4036608498823,9020.332893303668,10636.230068678005,10636.230068678005,0.0,10636.230068678005,77.11266799791554,0.029,-0.763828602333372,default_mpc,0.029,0.0,0.12698375363312445,-0.763828602333372,0.0,10297.768525580605,optimal_relaxed_modes,0.0013872999988961965,False,,3437.228710500174,-0.763828602333372
528,26736,2024-10-06 12:00:00,0.18894090038630346,10.992945000941003,-0.7670782950880565,0.45,0.0,0.0,1.0,1.0,0.0,-2019.5909401571737,10.651306041546297,25.50907007237283,20.475,19.180057751804675,2703.047395143411,8902.812066478718,10618.137255092684,10618.137255092683,4110.0,6508.137255092684,47.18399509942196,0.029,-0.7670782950880565,default_mpc,0.029,4110.0,0.18894090038630346,-0.7670782950880565,0.0,10297.768525580605,optimal_relaxed_modes,0.0014288000238593668,False,,3451.852327896254,-0.7670782950880565
529,26737,2024-10-06 12:15:00,0.2243815296518552,10.804046446955612,-0.7691193866579455,0.45,0.0,0.0,1.0,1.0,0.0,-1873.692287512465,10.36438752216803,25.52240260051443,20.65,19.318983562136413,2706.943191869411,8747.605492394041,10616.894354751248,10616.894354751248,0.0,10616.894354751248,76.97248407194655,0.029,-0.7691193866579455,default_mpc,0.029,0.0,0.2243815296518552,-0.7691193866579455,0.0,10297.768525580605,optimal_relaxed_modes,0.001095100014936179,False,,3461.037239960755,-0.7691193866579455
530,26738,2024-10-06 12:30:00,0.2802913514493065,10.506047096775196,-0.7699771242906306,0.45,0.0,0.0,1.0,1.0,0.0,-1738.35488887266,10.098283689273181,25.541020018796022,20.825,19.457580369192165,2676.1601070918905,8608.16739079592,10574.882570323925,10574.882570323925,0.0,10574.882570323925,76.66789863484847,0.029,-0.7699771242906306,default_mpc,0.029,0.0,0.2802913514493065,-0.7699771242906306,0.0,10297.768525580605,optimal_relaxed_modes,0.001193300005979836,False,,3464.8970593078375,-0.7699771242906306
531,26739,2024-10-06 12:45:00,0.332145114916754,10.229666537493701,-0.7703051231229127,0.45,0.0,0.0,1.0,1.0,0.0,-1612.8155157443825,9.851483553132368,25.56268343203872,21.0,19.595854299980935,2640.751569523854,8480.457860188651,10527.427481996456,10527.427481996454,0.0,10527.427481996456,76.3238492444743,0.029,-0.7703051231229127,default_mpc,0.029,0.0,0.332145114916754,-0.7703051231229127,0.0,10297.768525580605,optimal_relaxed_modes,0.0017345999949611723,False,,3466.373054053107,-0.7703051231229127
532,26740,2024-10-06 13:00:00,0.38023720825868185,9.973335679981226,1.0,0.45,0.0,1.0,1.0,0.0,6629.896298828495,-43.72602235399002,10.740802611300435,28.868506748334216,21.0,19.595854299980935,0.0,0.0,6905.022808760509,6905.022808760511,3454.44,3450.582808760509,71.59959328178057,0.083,1.0,default_mpc,0.083,3454.44,0.38023720825868185,1.0,0.0,2339.635186853455,optimal_relaxed_modes,0.001308799983235076,False,,-4500.0,1.0
533,26741,2024-10-06 13:15:00,0.24299592031919398,10.704831744698696,-0.7676045684035677,0.45,0.0,1.0,1.0,0.0,6654.57306265259,-44.44553493457829,11.787729474259415,29.71299353524061,21.0,19.595854299980935,0.0,0.0,6940.260102401566,6940.260102401566,0.0,6940.260102401566,50.31688574241135,0.029,-0.7676045684035677,default_mpc,0.029,0.0,0.24299592031919398,-0.7676045684035677,0.0,10297.768525580605,optimal_relaxed_modes,0.0011572999937925488,False,,3454.2205578160547,-0.7676045684035677
534,26742,2024-10-06 13:30:00,0.08599945441940933,11.541622907944548,-0.7672458431544316,0.45,0.0,0.0,1.0,1.0,0.0,-2351.5901229891097,11.452743436926092,25.744747460545167,21.0,19.595854299980935,2714.9609116561996,9359.07071478291,10665.331356633309,10665.331356633309,0.0,10665.331356633309,77.32365233559149,0.029,-0.7672458431544316,default_mpc,0.029,0.0,0.08599945441940933,-0.7672458431544316,0.0,10297.768525580605,optimal_relaxed_modes,0.0010870999831240624,False,,3452.606294194942,-0.7672458431544316
535,26743,2024-10-06 13:45:00,0.09705151264162912,11.482715437620117,-0.7670980220680823,0.45,0.0,0.0,1.0,1.0,0.0,-2181.924545370458,11.107694161658921,25.511240993515745,21.0,19.595854299980935,2714.960911656202,9075.805107476028,10624.122794461196,10624.122794461196,0.0,10624.122794461196,77.02489025984367,0.029,-0.7670980220680823,default_mpc,0.029,0.0,0.09705151264162912,-0.7670980220680823,0.0,10297.768525580605,optimal_relaxed_modes,0.0011667000071611255,False,,3451.9410993063702,-0.7670980220680823
536,26744,2024-10-06 14:00:00,0.16219587525993606,11.13549598486454,-0.7657362061360659,0.45,0.0,0.0,1.0,1.0,0.0,-2088.9208994231994,10.787664802011482,25.48009226248331,20.925,19.494002160876022,2712.2999806862754,8981.688524075345,10628.723241133164,10628.723241133166,1398.12,9230.603241133165,191.5350172535132,0.083,-0.7657362061360659,default_mpc,0.083,1398.12,0.16219587525993606,-0.7657362061360659,0.0,10297.768525580605,optimal_relaxed_modes,0.0011513999779708683,False,,3445.8129276122963,-0.7657362061360659
537,26745,2024-10-06 14:15:00,0.19781013129442843,10.945672000200696,-0.7651303251852963,0.45,0.0,0.0,1.0,1.0,0.0,-1938.0035383349843,10.490852620957817,25.455778466236982,20.85,19.392269272610715,2709.449544733671,8831.056000059307,10629.477235522285,10629.477235522285,0.0,10629.477235522285,77.06370995753657,0.029,-0.7651303251852963,default_mpc,0.029,0.0,0.19781013129442843,-0.7651303251852963,0.0,10297.768525580605,optimal_relaxed_modes,0.001340399991022423,False,,3443.0864633338333,-0.7651303251852963
538,26746,2024-10-06 14:30:00,0.2556478539796109,10.637396938288674,-0.764915477433752,0.45,0.0,0.0,1.0,1.0,0.0,-1798.0097244692668,10.215571934927087,25.54584278925011,20.775,19.290638785682564,2697.2079091755627,8690.921196240051,10618.772050416197,10618.772050416199,0.0,10618.772050416197,76.98609736551744,0.029,-0.764915477433752,default_mpc,0.029,0.0,0.2556478539796109,-0.764915477433752,0.0,10297.768525580605,optimal_relaxed_modes,0.0012014000094495714,False,,3442.119648451884,-0.764915477433752
539,26747,2024-10-06 14:45:00,0.3092897515932146,10.351485624008166,-0.7648632530454716,0.45,0.0,0.0,1.0,1.0,0.0,-1668.150940627405,9.960264167812044,25.511759689456987,20.7,19.189123192059252,2655.0361143633495,8564.81118849654,10573.359829803278,10573.359829803278,0.0,10573.359829803278,76.65685876607377,0.029,-0.7648632530454716,default_mpc,0.029,0.0,0.3092897515932146,-0.7648632530454716,0.0,10297.768525580605,optimal_relaxed_modes,0.0012681999942287803,False,,3441.8846387046224,-0.7648632530454716
540,26748,2024-10-06 15:00:00,0.359040013631574,10.08631672734371,0.42555202204177434,0.45,0.0,1.0,1.0,0.0,6629.130070212137,-43.732773912785696,10.844963648094913,28.966326644843342,20.775,19.290638785682564,0.0,0.0,6904.467486645311,6904.46748664531,422.1,6482.36748664531,134.5091253478902,0.083,0.42555202204177434,default_mpc,0.083,422.1,0.359040013631574,0.42555202204177434,0.0,4929.184923310398,optimal_relaxed_modes,0.0011650999949779361,False,,-1914.9840991879846,0.42555202204177434
541,26749,2024-10-06 15:15:00,0.22345300400837004,10.808995488635388,-0.7686802953954406,0.45,0.0,1.0,1.0,0.0,6654.5659790610935,-44.44422033509546,11.891893693975812,29.81497836568305,20.85,19.392269272610715,0.0,0.0,6941.312215889313,6941.312215889312,0.0,6941.312215889313,50.32451356519752,0.029,-0.7686802953954406,default_mpc,0.029,0.0,0.22345300400837004,-0.7686802953954406,0.0,10297.768525580605,optimal_relaxed_modes,0.0010517000046093017,False,,3459.0613292794824,-0.7686802953954406
542,26750,2024-10-06 15:30:00,0.06645833733084801,11.64577706202658,-0.7691666986162842,0.45,0.0,0.0,1.0,1.0,0.0,-2399.521368919438,11.550084462740667,25.7242236234625,20.925,19.494002160876022,2712.108643593267,9410.135148748093,10651.943854312709,10651.943854312709,0.0,10651.943854312709,77.22659294376714,0.029,-0.7691666986162842,default_mpc,0.029,0.0,0.06645833733084801,-0.7691666986162842,0.0,10297.768525580605,optimal_relaxed_modes,0.001053600019076839,False,,3461.250143773279,-0.7691666986162842
543,26751,2024-10-06 15:45:00,0.07867353383275559,11.580670064671413,-0.7693522725586538,0.45,0.0,0.0,1.0,1.0,0.0,-2226.392419689594,11.197972142508654,25.50488560095601,21.0,19.595854299980935,2714.960907436647,9120.467907939757,10618.425397809957,10618.425397809957,0.0,10618.425397809957,76.9835841341222,0.029,-0.7693522725586538,default_mpc,0.029,0.0,0.07867353383275559,-0.7693522725586538,0.0,10297.768525580605,optimal_relaxed_modes,0.0013249999901745468,False,,3462.085226513942,-0.7693522725586538
544,26752,2024-10-06 16:00:00,0.14515140168155546,11.22634302903731,-0.7681049961773693,0.45,0.0,0.0,1.0,1.0,0.0,-2131.488334521173,10.8713924412894,25.48557017955119,21.0,19.595854299980935,2714.960911592293,9018.408796412463,10622.50460144985,10622.50460144985,82.2,10540.304601449849,218.71132048008437,0.083,-0.7681049961773693,default_mpc,0.083,82.2,0.14515140168155546,-0.7681049961773693,0.0,10297.768525580605,optimal_relaxed_modes,0.0016151000163517892,False,,3456.4724827981618,-0.7681049961773693
545,26753,2024-10-06 16:15:00,0.18149461556794544,11.03263369902285,-0.7675156027021185,0.45,0.0,0.0,1.0,1.0,0.0,-1977.489980291019,10.568506123630913,25.478197118211163,21.0,19.595854299980935,2714.960911656202,8862.114266175937,10622.405256059956,10622.405256059956,0.0,10622.405256059956,77.01243810643469,0.029,-0.7675156027021185,default_mpc,0.029,0.0,0.18149461556794544,-0.7675156027021185,0.0,10297.768525580605,optimal_relaxed_modes,0.001060400012647733,False,,3453.820212159533,-0.7675156027021185
546,26754,2024-10-06 16:30:00,0.24051606196268935,10.718049389738866,-0.7672748495060265,0.45,0.0,0.0,1.0,1.0,0.0,-1834.638118103098,10.287593071381105,25.469908778287888,21.0,19.595854299980935,2714.960911656202,8718.16110605447,10622.2914767243,10622.2914767243,0.0,10622.2914767243,77.01161320625118,0.029,-0.7672748495060265,default_mpc,0.029,0.0,0.24051606196268935,-0.7672748495060265,0.0,10297.768525580605,optimal_relaxed_modes,0.001113000005716458,False,,3452.7368227771194,-0.7672748495060265
547,26755,2024-10-06 16:45:00,0.29525560994109457,10.426287599013966,-0.7671777423048814,0.45,0.0,0.0,1.0,1.0,0.0,-1702.1271070537496,10.027057769244362,25.462376563984908,21.0,19.595854299980935,2673.4186762580644,8584.416249088585,10572.878971595923,10572.878971595923,0.0,10572.878971595923,76.65337254407045,0.029,-0.7671777423048814,default_mpc,0.029,0.0,0.29525560994109457,-0.7671777423048814,0.0,10297.768525580605,optimal_relaxed_modes,0.0011307999957352877,False,,3452.2998403719666,-0.7671777423048814
548,26756,2024-10-06 17:00:00,0.3460241474009968,10.155691294352687,-0.03499054112533708,0.45,0.0,0.0,1.0,1.0,0.0,-1579.2091997529953,9.785420814413254,25.44480078902256,20.925,19.463942666162087,2632.69377477419,8465.933932561768,10535.64599924868,10535.64599924868,0.0,10535.64599924868,395.0867249718255,0.15,-0.03499054112533708,default_mpc,0.15,0.0,0.3460241474009968,-0.03499054112533708,0.0,7008.444817542265,optimal_relaxed_modes,0.001346899982308969,False,,157.45743506401686,-0.03499054112533708
549,26757,2024-10-06 17:15:00,0.3931099911297221,9.904723747278581,-0.765408865927416,0.45,0.0,0.0,1.0,1.0,0.0,-1465.204650467371,9.561306212903448,25.55103357626584,20.85,19.33218349549535,2593.7994366952553,8353.573589450243,10494.084278534614,10494.084278534614,0.0,10494.084278534614,76.08211101937596,0.029,-0.765408865927416,default_mpc,0.029,0.0,0.3931099911297221,-0.765408865927416,0.0,10297.768525580605,optimal_relaxed_modes,0.0012308000004850328,False,,3444.339896673372,-0.765408865927416
550,26758,2024-10-06 17:30:00,0.43678088446028246,9.671957885826695,-0.42159552723321314,0.45,0.0,0.0,1.0,1.0,0.0,-1359.453666151793,9.353447673237383,25.520310093261184,20.775,19.200571434294766,2558.838807079177,8253.249950308025,10458.267136439455,10458.267136439455,0.0,10458.267136439455,75.82243673918606,0.029,-0.42159552723321314,default_mpc,0.029,0.0,0.43678088446028246,-0.42159552723321314,0.0,8751.452922363222,optimal_relaxed_modes,0.0011851000017486513,False,,1897.179872549459,-0.42159552723321314
551,26759,2024-10-06 17:45:00,0.4772845621710631,9.456073283628234,0.9881749832957024,0.45,0.0,1.0,1.0,0.0,6548.166197639785,-42.27466395113132,10.230600112088322,32.767301101862955,20.7,19.069105493062718,0.0,0.0,6904.569843089489,6904.569843089488,0.0,6904.569843089489,50.0581313623988,0.029,0.9881749832957024,default_mpc,0.029,0.0,0.4772845621710631,0.9881749832957024,0.0,2407.6665900524386,optimal_relaxed_modes,0.0010701999999582767,False,,-4446.787424830661,0.9881749832957024
552,26760,2024-10-06 18:00:00,0.3397417099328838,10.18917668605773,-0.7666439012574479,0.45,0.0,1.0,1.0,0.0,6672.342371766271,-44.16441678857276,11.304683686323642,29.425469594415187,20.525,19.138832146891136,0.0,0.0,6981.861308299708,6981.861308299705,0.0,6981.861308299708,261.81979906123905,0.15,-0.7666439012574479,default_mpc,0.15,0.0,0.3397417099328838,-0.7666439012574479,0.0,10297.768525580605,optimal_relaxed_modes,0.0011989999911747873,False,,3449.8975556585156,-0.7666439012574479
553,26761,2024-10-06 18:15:00,0.16164106428203112,11.138453127376774,-0.7681548998868906,0.45,0.0,0.0,1.0,1.0,0.0,-2129.519967653395,11.001832092242694,25.678243798545523,20.35,19.204499606274155,2703.994667599321,9127.894833359065,10663.720169758179,10663.720169758179,0.0,10663.720169758179,77.31197123074679,0.029,-0.7681548998868906,default_mpc,0.029,0.0,0.16164106428203112,-0.7681548998868906,0.0,10297.768525580605,optimal_relaxed_modes,0.001122200017562136,False,,3456.6970494910074,-0.7681548998868906
554,26762,2024-10-06 18:30:00,0.1821834089422689,11.028962430337707,-0.7688282746069629,0.45,0.0,0.0,1.0,1.0,0.0,-1978.3843556322959,10.689509225016646,25.492635474452356,20.175,19.266200689954864,2705.724659722267,8880.477824838865,10622.450226671697,10622.450226671697,0.0,10622.450226671697,77.01276414336981,0.029,-0.7688282746069629,default_mpc,0.029,0.0,0.1821834089422689,-0.7688282746069629,0.0,10297.768525580605,optimal_relaxed_modes,0.001436399994418025,False,,3459.727235731333,-0.7688282746069629
555,26763,2024-10-06 18:45:00,0.24020001820830134,10.719733902949754,-0.7690914028870841,0.45,0.0,0.0,1.0,1.0,0.0,-1891.7105916496596,10.39981851598355,25.480505230268573,20.0,19.324020549331046,2707.2368532500855,8775.728417995391,10621.218996255671,10621.21899625567,0.0,10621.218996255671,77.00383772285362,0.029,-0.7690914028870841,default_mpc,0.029,0.0,0.24020001820830134,-0.7690914028870841,0.0,10297.768525580605,optimal_relaxed_modes,0.0011024000123143196,False,,3460.9113129918787,-0.7690914028870841
556,26764,2024-10-06 19:00:00,0.27338709406664263,10.542846788624795,-0.7679847852846855,0.45,0.0,0.0,1.0,1.0,0.0,-1755.068241695173,10.131142715971977,25.474127339274432,20.0,19.324020549331046,2681.688319574655,8638.303898517568,10593.545217560535,10593.545217560535,0.0,10593.545217560535,476.70953479022404,0.18,-0.7679847852846855,default_mpc,0.18,0.0,0.27338709406664263,-0.7679847852846855,0.0,10297.768525580605,optimal_relaxed_modes,0.0012009000056423247,False,,3455.931533781085,-0.7679847852846855
557,26765,2024-10-06 19:15:00,0.32574194961181674,10.263795408569017,-0.7674599883438387,0.45,0.0,0.0,1.0,1.0,0.0,-1628.3177424615758,9.881956293147976,25.466564784532753,20.0,19.324020549331046,2642.133989407357,8510.890760185845,10546.038502745001,10546.038502745001,0.0,10546.038502745001,76.45877914490126,0.029,-0.7674599883438387,default_mpc,0.029,0.0,0.32574194961181674,-0.7674599883438387,0.0,10297.768525580605,optimal_relaxed_modes,0.0011700000031851232,False,,3453.569947547274,-0.7674599883438387
558,26766,2024-10-06 19:30:00,0.3742989511684185,10.00498659027233,-0.7672459242255033,0.45,0.0,0.0,1.0,1.0,0.0,-1510.7518022918698,9.650842256939463,25.459155902962305,20.0,19.324020549331046,2605.3422450720955,8392.376514439991,10501.658645390704,10501.658645390704,0.0,10501.658645390704,76.13702517908261,0.029,-0.7672459242255033,default_mpc,0.029,0.0,0.3742989511684185,-0.7672459242255033,0.0,10297.768525580605,optimal_relaxed_modes,0.001133999990997836,False,,3452.606659014765,-0.7672459242255033
559,26767,2024-10-06 19:45:00,0.4193340071810971,9.764949741724752,-0.7671600167883611,0.45,0.0,0.0,1.0,1.0,0.0,-1401.7036490687424,9.43648723021768,25.452401118134592,20.0,19.324020549331046,2571.2132018778507,8282.439410742596,10460.571939357787,10460.57193935779,0.0,10460.571939357787,75.83914656034396,0.029,-0.7671600167883611,default_mpc,0.029,0.0,0.4193340071810971,-0.7671600167883611,0.0,10297.768525580605,optimal_relaxed_modes,0.0016490999842062593,False,,3452.220075547625,-0.7671600167883611
560,26768,2024-10-06 20:00:00,0.46110312678284715,9.542320334247425,1.0,0.45,0.0,1.0,1.0,0.0,6547.208216316775,-42.26768754798531,10.309181902621045,32.91276599374186,20.1,19.16404306808552,0.0,0.0,6903.884850037223,6903.88485003722,0.0,6903.884850037223,310.67481825167505,0.18,1.0,default_mpc,0.18,0.0,0.46110312678284715,1.0,0.0,2350.679931246548,optimal_relaxed_modes,0.0014713999989908189,False,,-4500.0,1.0
561,26769,2024-10-06 20:15:00,0.3249975447580163,10.267763086439773,-0.765517923067316,0.45,0.0,1.0,1.0,0.0,6674.637442762458,-44.19270080235624,11.384278555351353,29.50516504775489,20.2,19.00041628973847,0.0,0.0,6983.42279410125,6983.422794101249,0.0,6983.42279410125,50.629815257234064,0.029,-0.765517923067316,default_mpc,0.029,0.0,0.3249975447580163,-0.765517923067316,0.0,10297.768525580605,optimal_relaxed_modes,0.0015014000236988068,False,,3444.830653802922,-0.765517923067316
562,26770,2024-10-06 20:30:00,0.1467193547936997,11.21798583894958,-0.7653476620758459,0.45,0.0,0.0,1.0,1.0,0.0,-2166.154253084837,11.07621045843014,25.701939980817073,20.299999999999997,18.833038724544423,2693.575331748355,9167.865468811096,10698.940716435989,10698.940716435989,0.0,10698.940716435989,77.56732019416093,0.029,-0.7653476620758459,default_mpc,0.029,0.0,0.1467193547936997,-0.7653476620758459,0.0,10297.768525580605,optimal_relaxed_modes,0.0015544999914709479,False,,3444.0644793413067,-0.7653476620758459
563,26771,2024-10-06 20:45:00,0.1681407235598368,11.10380994342607,-0.7653155237007488,0.45,0.0,0.0,1.0,1.0,0.0,-2012.4126603262744,10.758489385464568,25.489751241807266,20.4,18.66184671632033,2688.7727485834534,8919.011661949118,10642.415856016825,10642.415856016827,0.0,10642.415856016825,77.15751495612199,0.029,-0.7653155237007488,default_mpc,0.029,0.0,0.1681407235598368,-0.7653155237007488,0.0,10297.768525580605,optimal_relaxed_modes,0.0012237000046297908,False,,3443.9198566533696,-0.7653155237007488
564,26772,2024-10-06 21:00:00,0.2271601908955061,10.789236182526952,-0.7675436231229208,0.45,0.0,0.0,1.0,1.0,0.0,-1924.2439307183315,10.463794229785599,25.474084498414804,20.299999999999997,18.833038724544423,2693.253233113387,8810.290899491507,10618.903935365883,10618.903935365885,0.0,10618.903935365883,398.2088975762206,0.15,-0.7675436231229208,default_mpc,0.15,0.0,0.2271601908955061,-0.7675436231229208,0.0,10297.768525580605,optimal_relaxed_modes,0.0013014000141993165,False,,3453.9463040531436,-0.7675436231229208
565,26773,2024-10-06 21:15:00,0.26092057784490424,10.60929332008666,-0.7685781948918982,0.45,0.0,0.0,1.0,1.0,0.0,-1785.2464334377964,10.190477208838821,25.476777600223745,20.2,19.00041628973847,2679.783351295823,8664.235326371769,10595.500787673162,10595.500787673163,0.0,10595.500787673162,76.81738071063043,0.029,-0.7685781948918982,default_mpc,0.029,0.0,0.26092057784490424,-0.7685781948918982,0.0,10297.768525580605,optimal_relaxed_modes,0.0013070999993942678,False,,3458.6018770135415,-0.7685781948918982
566,26774,2024-10-06 21:30:00,0.31417985220879413,10.325421387727127,-0.7689882128300829,0.45,0.0,0.0,1.0,1.0,0.0,-1656.3111019068838,9.936986898622552,25.48325006250549,20.1,19.16404306808552,2643.55980942368,8531.851630835357,10545.544591576754,10545.544591576752,0.0,10545.544591576754,76.45519828893147,0.029,-0.7689882128300829,default_mpc,0.029,0.0,0.31417985220879413,-0.7689882128300829,0.0,10297.768525580605,optimal_relaxed_modes,0.001351100014289841,False,,3460.446957735373,-0.7689882128300829
567,26775,2024-10-06 21:45:00,0.363575584647369,10.062142133829523,-0.7691397106024722,0.45,0.0,0.0,1.0,1.0,0.0,-1536.714926703455,9.701882949316154,25.49202484508842,20.0,19.324020549331046,2610.575685828681,8410.262001947864,10499.868586368113,10499.868586368115,0.0,10499.868586368113,76.12404725116882,0.029,-0.7691397106024722,default_mpc,0.029,0.0,0.363575584647369,-0.7691397106024722,0.0,10297.768525580605,optimal_relaxed_modes,0.0018563999910838902,False,,3461.128697711125,-0.7691397106024722
568,26776,2024-10-06 22:00:00,0.40938829964466883,9.817960362893915,1.0,0.45,0.0,1.0,1.0,0.0,6939.779645334331,-47.61372937242448,10.59427749813824,28.77413870681411,20.0,19.324020549331046,0.0,0.0,6904.290129620679,6904.29012962068,0.0,6904.290129620679,143.2640201896291,0.083,1.0,default_mpc,0.083,0.0,0.40938829964466883,1.0,0.0,2341.4483376402304,optimal_relaxed_modes,0.0015863000007811934,False,,-4500.0,1.0
569,26777,2024-10-06 22:15:00,0.2713401312822478,10.553757100265619,-0.7675666368952122,0.45,0.0,1.0,1.0,0.0,6607.7699520726455,-42.798796652316035,11.633707145426584,29.701758791139437,20.0,19.324020549331046,0.0,0.0,6939.3528731881615,6939.3528731881615,0.0,6939.3528731881615,50.31030833061418,0.029,-0.7675666368952122,default_mpc,0.029,0.0,0.2713401312822478,-0.7675666368952122,0.0,10297.768525580605,optimal_relaxed_modes,0.0010443000064697117,False,,3454.0498660284547,-0.7675666368952122
570,26778,2024-10-06 22:30:00,0.08741520319333562,11.534076966979521,-0.7673607687957329,0.45,0.0,0.0,1.0,1.0,0.0,-2281.114282278425,11.309641118371179,25.661399498772038,20.0,19.324020549331046,2707.345543419742,9287.925927958868,10666.971129672404,10666.971129672404,0.0,10666.971129672404,77.33554069012493,0.029,-0.7673607687957329,default_mpc,0.029,0.0,0.08741520319333562,-0.7673607687957329,0.0,10297.768525580605,optimal_relaxed_modes,0.0010685999877750874,False,,3453.123459580798,-0.7673607687957329
