step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
571,26779,2024-10-06 22:45:00,0.12406915641952697,11.338711396283921,-0.7672781600285515,0.45,0.0,0.0,1.0,1.0,0.0,-2116.5456370703805,10.974971163781957,25.42541868668169,20.0,19.324020549331046,2707.345543419745,9009.474311781783,10625.215641802726,10625.215641802726,0.0,10625.215641802726,77.03281340306977,0.029,-0.7672781600285515,default_mpc,0.029,0.0,0.12406915641952697,-0.7672781600285515,0.0,10297.768525580605,optimal_relaxed_modes,0.0010716999822761863,False,,3452.751720128482,-0.7672781600285515
572,26780,2024-10-06 23:00:00,0.18725389491966757,11.001936740078172,-0.7663361846057314,0.45,0.0,0.0,1.0,1.0,0.0,-2026.3349161656622,10.664567631908326,25.560343362487473,20.025,19.11954915906431,2701.996929102047,8916.449968418716,10636.761013043415,10636.761013043415,0.0,10636.761013043415,220.71279102065088,0.083,-0.7663361846057314,default_mpc,0.083,0.0,0.18725389491966757,-0.7663361846057314,0.0,10297.768525580605,optimal_relaxed_modes,0.0016279999981634319,False,,3448.512830725791,-0.7663361846057314
573,26781,2024-10-06 23:15:00,0.22179693654636864,10.817822328207855,-0.765927426119749,0.45,0.0,0.0,1.0,1.0,0.0,-1879.9476620325447,10.376689171962807,25.531652789943504,20.05,18.912948187056134,2696.205778564799,8775.911638578815,10640.976814206297,10640.976814206299,0.0,10640.976814206297,77.14708190299565,0.029,-0.765927426119749,default_mpc,0.029,0.0,0.22179693654636864,-0.765927426119749,0.0,10297.768525580605,optimal_relaxed_modes,0.0010282000002916902,False,,3446.67341753887,-0.765927426119749
574,26782,2024-10-06 23:30:00,0.27789442912078466,10.518822692786218,-0.7657951867310457,0.45,0.0,0.0,1.0,1.0,0.0,-1744.1580644785163,10.109693345863157,25.505156245968394,20.075000000000003,18.704194774768787,2663.7121894209745,8636.780059562547,10610.701680523905,10610.701680523905,0.0,10610.701680523905,76.92758718379832,0.029,-0.7657951867310457,default_mpc,0.029,0.0,0.27789442912078466,-0.7657951867310457,0.0,10297.768525580605,optimal_relaxed_modes,0.001043199998093769,False,,3446.078340289706,-0.7657951867310457
575,26783,2024-10-06 23:45:00,0.32992183988537466,10.241516593410953,-0.5884360565059488,0.45,0.0,0.0,1.0,1.0,0.0,-1618.1982575458114,9.862064093522738,25.482267882954893,20.1,18.493231455422496,2618.518645407711,8508.184538563317,10564.834966982826,10564.83496698283,0.0,10564.834966982826,76.59505351062549,0.029,-0.5884360565059488,default_mpc,0.029,0.0,0.32992183988537466,-0.5884360565059488,0.0,9499.728428177445,optimal_relaxed_modes,0.0015678000054322183,False,,2647.9622542767693,-0.5884360565059488
576,26784,2024-10-07 00:00:00,0.37817531405464616,9.984325576088736,1.0,0.45,0.0,1.0,1.0,0.0,6640.094491341207,-44.54687893601627,10.750296438971079,28.883326691846918,20.075000000000003,18.704194774768787,0.0,0.0,6904.180840950819,6904.180840950823,0.0,6904.180840950819,50.05531109689344,0.029,1.0,default_mpc,0.029,0.0,0.37817531405464616,1.0,0.0,2348.356363366045,optimal_relaxed_modes,0.001218299992615357,False,,-4500.0,1.0
577,26785,2024-10-07 00:15:00,0.24122434519002933,10.714274240137144,-0.7678450895011809,0.45,0.0,1.0,1.0,0.0,6603.271491313765,-43.25453439482763,11.792829661642571,29.76724116958102,20.05,18.912948187056134,0.0,0.0,6940.379851860023,6940.379851860022,0.0,6940.379851860023,50.31775392598517,0.029,-0.7678450895011809,default_mpc,0.029,0.0,0.24122434519002933,-0.7678450895011809,0.0,10297.768525580605,optimal_relaxed_modes,0.0010525000107008964,False,,3455.302902755314,-0.7678450895011809
578,26786,2024-10-07 00:30:00,0.06974186703913976,11.628275848681385,-0.7684354895730462,0.45,0.0,0.0,1.0,1.0,0.0,-2354.1839087706066,11.458019094515812,25.686962087775317,20.025,19.11954915906431,2701.61233137501,9363.597823059163,10638.287523182957,10638.287523182957,0.0,10638.287523182957,77.12758454307644,0.029,-0.7684354895730462,default_mpc,0.029,0.0,0.06974186703913976,-0.7684354895730462,0.0,10297.768525580605,optimal_relaxed_modes,0.0010838000162038952,False,,3457.959703078708,-0.7684354895730462
579,26787,2024-10-07 00:45:00,0.09605544141673618,11.488024497248796,-0.7686532442390281,0.45,0.0,0.0,1.0,1.0,0.0,-2184.3337577868597,11.112585044414978,25.461672158515682,20.0,19.324020549331046,2707.3455349384853,9077.77247280394,10614.378793225264,10614.378793225265,0.0,10614.378793225264,76.95424625088316,0.029,-0.7686532442390281,default_mpc,0.029,0.0,0.09605544141673618,-0.7686532442390281,0.0,10297.768525580605,optimal_relaxed_modes,0.0015333000046666712,False,,3458.9395990756266,-0.7686532442390281
580,26788,2024-10-07 01:00:00,0.1612724438065003,11.140417874511353,-0.7678186906178974,0.45,0.0,0.0,1.0,1.0,0.0,-2091.2265555711874,10.792198765594186,25.442051506587624,20.0,19.152345729786035,2702.8550087099766,8977.507531754505,10634.973415183651,10634.973415183651,0.0,10634.973415183651,77.10355726008147,0.029,-0.7678186906178974,default_mpc,0.029,0.0,0.1612724438065003,-0.7678186906178974,0.0,10297.768525580605,optimal_relaxed_modes,0.0010531000152695924,False,,3455.1841077805384,-0.7678186906178974
581,26789,2024-10-07 01:15:00,0.19692641964269894,10.950382183304415,-0.767434876244056,0.45,0.0,0.0,1.0,1.0,0.0,-1940.141445351295,10.49505606650129,25.434835828046573,20.0,18.979571296594433,2698.011090547097,8823.899780004764,10636.978575967882,10636.97857596788,0.0,10636.978575967882,77.11809467576714,0.029,-0.767434876244056,default_mpc,0.029,0.0,0.19692641964269894,-0.767434876244056,0.0,10297.768525580605,optimal_relaxed_modes,0.0011484000133350492,False,,3453.456943098252,-0.767434876244056
582,26790,2024-10-07 01:30:00,0.2548285987540764,10.641763568640773,-0.7672921832716791,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9922736383742,10.219469574950603,25.426931173341334,20.0,18.805689691906718,2680.5656356412082,8682.538764763201,10623.568066637847,10623.568066637847,0.0,10623.568066637847,77.02086848312439,0.029,-0.7672921832716791,default_mpc,0.029,0.0,0.2548285987540764,-0.7672921832716791,0.0,10297.768525580605,optimal_relaxed_modes,0.0010965999972540885,False,,3452.8148247225563,-0.7672921832716791
583,26791,2024-10-07 01:45:00,0.3085301598869891,10.355534247802348,-0.7672501343401772,0.45,0.0,0.0,1.0,1.0,0.0,-1669.988510192987,9.963874120871044,25.419961385233528,20.0,18.630682539811264,2635.2918442263267,8551.201581259504,10576.35168558417,10576.35168558417,0.0,10576.35168558417,76.67854972048524,0.029,-0.7672501343401772,default_mpc,0.029,0.0,0.3085301598869891,-0.7672501343401772,0.0,10297.768525580605,optimal_relaxed_modes,0.0010799000156112015,False,,3452.6256045307973,-0.7672501343401772
584,26792,2024-10-07 02:00:00,0.3583360752864166,10.0900687187234,0.39441743195718343,0.45,0.0,1.0,1.0,0.0,6639.356553285317,-44.56706125038295,10.847499911440329,28.97340756176631,20.0,18.718509250407465,0.0,0.0,6903.549438727521,6903.549438727521,0.0,6903.549438727521,50.05073343077453,0.029,0.39441743195718343,default_mpc,0.029,0.0,0.3583360752864166,0.39441743195718343,0.0,5072.520275667516,optimal_relaxed_modes,0.0009998000168707222,False,,-1774.8784438073253,0.39441743195718343
585,26793,2024-10-07 02:15:00,0.22298678432682656,10.811480439538014,-0.7665206181554214,0.45,0.0,1.0,1.0,0.0,6604.017209658492,-43.26175706457561,11.89029696182376,29.861264656563407,20.0,18.806030967514165,0.0,0.0,6941.364891419208,6941.364891419208,0.0,6941.364891419208,50.324895462789264,0.029,-0.7665206181554214,default_mpc,0.029,0.0,0.22298678432682656,-0.7665206181554214,0.0,10297.768525580605,optimal_relaxed_modes,0.0017418000206816941,False,,3449.3427816993963,-0.7665206181554214
586,26794,2024-10-07 02:30:00,0.05146000377901267,11.725718179857862,-0.7664334779259393,0.45,0.0,0.0,1.0,1.0,0.0,-2396.9197191512394,11.549078510457838,25.668813455663127,20.0,18.89324308898834,2695.2642849864355,9379.615587530943,10658.949811732211,10658.949811732211,0.0,10658.949811732211,77.27738613505853,0.029,-0.7664334779259393,default_mpc,0.029,0.0,0.05146000377901267,-0.7664334779259393,0.0,10297.768525580605,optimal_relaxed_modes,0.0014962000132072717,False,,3448.9506506667267,-0.7664334779259393
587,26795,2024-10-07 02:45:00,0.07968587173300049,11.575274303663107,-0.7664040580594449,0.45,0.0,0.0,1.0,1.0,0.0,-2225.9370070183477,11.197047450976862,25.48396789302567,20.0,18.98015440927141,2697.7024176057266,9121.21460251982,10623.111751204022,10623.111751204022,0.0,10623.111751204022,77.01756019622917,0.029,-0.7664040580594449,default_mpc,0.029,0.0,0.07968587173300049,-0.7664040580594449,0.0,10297.768525580605,optimal_relaxed_modes,0.0011166000040248036,False,,3448.818261267502,-0.7664040580594449
588,26796,2024-10-07 03:00:00,0.14532597125858807,11.225412573191726,-0.7673642554510082,0.45,0.0,0.0,1.0,1.0,0.0,-2131.052137033058,10.870533968726765,25.46949962642367,20.0,19.066498106848158,2699.9619928153284,9015.424360638364,10621.599303441653,10621.599303441655,0.0,10621.599303441653,77.00659494995199,0.029,-0.7673642554510082,default_mpc,0.029,0.0,0.14532597125858807,-0.7673642554510082,0.0,10297.768525580605,optimal_relaxed_modes,0.0010497000184841454,False,,3453.1391495295366,-0.7673642554510082
589,26797,2024-10-07 03:15:00,0.18166181377364832,11.031742532586454,-0.7678109611701562,0.45,0.0,0.0,1.0,1.0,0.0,-1977.0849573322373,10.567709263016084,25.467960358941916,20.0,19.152587784907997,2702.3770209663185,8858.21351267793,10620.690409981165,10620.690409981167,0.0,10620.690409981165,77.00000547236345,0.029,-0.7678109611701562,default_mpc,0.029,0.0,0.18166181377364832,-0.7678109611701562,0.0,10297.768525580605,optimal_relaxed_modes,0.0014507000159937888,False,,3455.149325265703,-0.7678109611701562
590,26798,2024-10-07 03:30:00,0.24067127395593807,10.71722210981485,-0.7679889044286737,0.45,0.0,0.0,1.0,1.0,0.0,-1834.2621568363354,10.286853592016207,25.46673062636739,20.0,19.238430235082244,2702.3070147877456,8713.718965432034,10617.03271868132,10617.032718681321,0.0,10617.03271868132,76.97348721043957,0.029,-0.7679889044286737,default_mpc,0.029,0.0,0.24067127395593807,-0.7679889044286737,0.0,10297.768525580605,optimal_relaxed_modes,0.0010742000013124198,False,,3455.950069929032,-0.7679889044286737
591,26799,2024-10-07 03:45:00,0.2953996643319199,10.425519789110867,-0.7680539872754613,0.45,0.0,0.0,1.0,1.0,0.0,-1701.7782193294076,10.026371799227292,25.466643419983352,20.0,19.324020549331046,2663.380799754626,8579.892408201997,10567.109449762811,10567.109449762813,0.0,10567.109449762811,76.61154351078038,0.029,-0.7680539872754613,default_mpc,0.029,0.0,0.2953996643319199,-0.7680539872754613,0.0,10297.768525580605,optimal_relaxed_modes,0.0014813000161666423,False,,3456.2429427395755,-0.7680539872754613
592,26800,2024-10-07 04:00:00,0.3461578038597561,10.1549789054275,-0.029209583835829108,0.45,0.0,0.0,1.0,1.0,0.0,-1578.8855867522366,9.78478477950399,25.463134239019354,20.0,19.324020549331046,2625.7828200571316,8458.220071942793,10526.127485333504,10526.127485333507,0.0,10526.127485333504,76.3144242686679,0.029,-0.029209583835829108,default_mpc,0.029,0.0,0.3461578038597561,-0.029209583835829108,0.0,6975.049489043148,optimal_relaxed_modes,0.0012229999992996454,False,,131.44312726123098,-0.029209583835829108
593,26801,2024-10-07 04:15:00,0.39323394781748183,9.904063058132822,1.0,0.45,0.0,1.0,1.0,0.0,6973.1539736644345,-47.694810977745156,10.674702470493711,28.85351028425619,20.0,19.324020549331046,0.0,0.0,6903.997694770923,6903.99769477092,0.0,6903.997694770923,50.053983287089196,0.029,1.0,default_mpc,0.029,0.0,0.39323394781748183,1.0,0.0,2344.5846795613834,optimal_relaxed_modes,0.001657200016779825,False,,-4500.0,1.0
594,26802,2024-10-07 04:30:00,0.25574472160962836,10.636880633820681,-0.7672877167176281,0.45,0.0,1.0,1.0,0.0,6608.237778642456,-42.808260748700256,11.716212983661094,29.781569274447524,20.0,19.324020549331046,0.0,0.0,6940.244202132639,6940.244202132639,0.0,6940.244202132639,50.31677046546163,0.029,-0.7672877167176281,default_mpc,0.029,0.0,0.25574472160962836,-0.7672877167176281,0.0,10297.768525580605,optimal_relaxed_modes,0.001489500020397827,False,,3452.794725229326,-0.7672877167176281
595,26803,2024-10-07 04:45:00,0.0719376105432786,11.616572535804325,-0.7672558395818372,0.45,0.0,0.0,1.0,1.0,0.0,-2319.082710148716,11.386742251028851,25.62868510122233,20.0,19.324020549331046,2707.345543419745,9328.587405154523,10668.308093145772,10668.308093145772,0.0,10668.308093145772,77.34523367530684,0.029,-0.7672558395818372,default_mpc,0.029,0.0,0.0719376105432786,-0.7672558395818372,0.0,10297.768525580605,optimal_relaxed_modes,0.0010723999876063317,False,,3452.6512781182673,-0.7672558395818372
596,26804,2024-10-07 05:00:00,0.10951246052435219,11.416298585405203,-0.76701994235849,0.45,0.0,0.0,1.0,1.0,0.0,-2151.7705836384935,11.046478845732643,25.525073172671625,19.95,19.217891527057898,2704.3701843593312,9048.277639159502,10631.822414706434,10631.822414706434,0.0,10631.822414706434,77.08071250662165,0.029,-0.76701994235849,default_mpc,0.029,0.0,0.10951246052435219,-0.76701994235849,0.0,10297.768525580605,optimal_relaxed_modes,0.0011187999916728586,False,,3451.5897406132053,-0.76701994235849
597,26805,2024-10-07 05:15:00,0.17375333149499972,11.073894743131651,-0.7669255594467338,0.45,0.0,0.0,1.0,1.0,0.0,-2060.0557362490563,10.730891433522935,25.50325364586012,19.9,19.111789581420627,2701.594291626781,8947.804087486731,10632.380518396814,10632.380518396816,0.0,10632.380518396814,77.0847587583769,0.029,-0.7669255594467338,default_mpc,0.029,0.0,0.17375333149499972,-0.7669255594467338,0.0,10297.768525580605,optimal_relaxed_modes,0.0015265000110957772,False,,3451.1650175103023,-0.7669255594467338
598,26806,2024-10-07 05:30:00,0.20887325778107468,10.886705536026872,-0.7669040765596586,0.45,0.0,0.0,1.0,1.0,0.0,-1911.2281109339963,10.438199008017355,25.493288364346366,19.85,19.00572518699294,2698.619248071765,8796.926647928973,10633.42440371825,10633.424403718253,0.0,10633.42440371825,77.09232692695733,0.029,-0.7669040765596586,default_mpc,0.029,0.0,0.20887325778107468,-0.7669040765596586,0.0,10297.768525580605,optimal_relaxed_modes,0.001411700010066852,False,,3451.068344518464,-0.7669040765596586
599,26807,2024-10-07 05:45:00,0.26590819858739956,10.58270930152916,-0.766913385922027,0.45,0.0,0.0,1.0,1.0,0.0,-1773.173131748995,10.16673953528545,25.481709414794945,19.8,18.89969443539267,2675.4695732721098,8657.895107184564,10609.982370048643,10609.982370048641,0.0,10609.982370048643,76.92237218285267,0.029,-0.766913385922027,default_mpc,0.029,0.0,0.26590819858739956,-0.766913385922027,0.0,10297.768525580605,optimal_relaxed_modes,0.0011030000168830156,False,,3451.1102366491214,-0.766913385922027
600,26808,2024-10-07 06:00:00,0.31880551661552675,10.300766596439242,-0.767390090482209,0.45,0.0,0.0,1.0,1.0,0.0,-1645.1121077883067,9.914971318068849,25.475141556431772,19.85,19.00572518699294,2637.4676736341908,8526.556449249785,10548.127497324273,10548.127497324274,0.0,10548.127497324273,76.47392435560099,0.029,-0.767390090482209,default_mpc,0.029,0.0,0.31880551661552675,-0.767390090482209,0.0,10297.768525580605,optimal_relaxed_modes,0.0010841000184882432,False,,3453.2554071699406,-0.767390090482209
601,26809,2024-10-07 06:15:00,0.36786560742157554,10.039276312443002,-0.7676105015000697,0.45,0.0,0.0,1.0,1.0,0.0,-1526.3281983380714,9.681463518340959,25.471144242998466,19.9,19.111789581420627,2603.1471262225296,8405.905342433683,10501.902207125855,10501.902207125855,0.0,10501.902207125855,76.13879100166245,0.029,-0.7676105015000697,default_mpc,0.029,0.0,0.36786560742157554,-0.7676105015000697,0.0,10297.768525580605,optimal_relaxed_modes,0.0013170999882277101,False,,3454.2472567503137,-0.7676105015000697
602,26810,2024-10-07 06:30:00,0.4133671914818573,9.7967528694017,0.5315713235117017,0.45,0.0,1.0,1.0,0.0,7591.414418520428,-47.69926709491271,10.57060917799641,28.975356901837642,19.95,19.217891527057898,0.0,0.0,6904.080245399237,6904.080245399236,0.0,6904.080245399237,50.05458177914447,0.029,0.5315713235117017,default_mpc,0.029,0.0,0.4133671914818573,0.5315713235117017,0.0,4451.062375401083,optimal_relaxed_modes,0.0016172000032383949,False,,-2392.0709558026574,0.5315713235117017
603,26811,2024-10-07 06:45:00,0.27649915745523285,10.526259490763609,-0.767727021149701,0.45,0.0,1.0,1.0,0.0,6621.008519985497,-42.84758750441228,11.613311187595016,29.713994357574812,20.0,19.324020549331046,0.0,0.0,6942.50325534796,6942.503255347959,0.0,6942.50325534796,50.33314860127271,0.029,-0.767727021149701,default_mpc,0.029,0.0,0.27649915745523285,-0.767727021149701,0.0,10297.768525580605,optimal_relaxed_modes,0.0012314000050537288,False,,3454.7715951736545,-0.767727021149701
604,26812,2024-10-07 07:00:00,0.08819011348315027,11.529946695134809,-0.767506094553617,0.45,0.0,0.0,1.0,1.0,0.0,-2271.751848310823,11.290630556926086,25.638800305833186,20.0,19.324020549331046,2707.345534616634,9278.654333441636,10655.759833463751,10655.75983346375,86.28,10569.47983346375,76.6287287926122,0.029,-0.767506094553617,default_mpc,0.029,86.28,0.08819011348315027,-0.767506094553617,0.0,10297.768525580605,optimal_relaxed_modes,0.0011156999971717596,False,,3453.7774254912765,-0.767506094553617
605,26813,2024-10-07 07:15:00,0.12765833145167665,11.319581093362563,-0.767405794307705,0.45,0.0,0.0,1.0,1.0,0.0,-2107.8599569811727,10.957340050776793,25.55147305660836,20.0,19.324020549331046,2707.3455434197413,9005.779797902534,10624.977427123953,10624.977427123955,0.0,10624.977427123953,77.03108634664866,0.029,-0.767405794307705,default_mpc,0.029,0.0,0.12765833145167665,-0.767405794307705,0.0,10297.768525580605,optimal_relaxed_modes,0.0013901999918743968,False,,3453.326074384672,-0.767405794307705
606,26814,2024-10-07 07:30:00,0.19058273538737383,10.984194020385297,-0.7673691120262001,0.45,0.0,0.0,1.0,1.0,0.0,-2018.021955647276,10.648220936828078,25.527269309588025,20.0,19.324020549331046,2707.345543419745,8906.875369697127,10624.910005916649,10624.910005916649,0.0,10624.910005916649,77.0305975428957,0.029,-0.7673691120262001,default_mpc,0.029,0.0,0.19058273538737383,-0.7673691120262001,0.0,10297.768525580605,optimal_relaxed_modes,0.0011986000172328204,False,,3453.1610041179,-0.7673691120262001
607,26815,2024-10-07 07:45:00,0.22498283582584183,10.800841485048263,-0.7673587114678703,0.45,0.0,0.0,1.0,1.0,0.0,-1872.237362627248,10.36152698846615,25.51893246127003,20.0,19.324020549331046,2707.345543419745,8757.383309247978,10624.818114036392,10624.818114036394,0.0,10624.818114036392,77.02993132676384,0.029,-0.7673587114678703,default_mpc,0.029,0.0,0.22498283582584183,-0.7673587114678703,0.0,10297.768525580605,optimal_relaxed_modes,0.001086999982362613,False,,3453.1142016054164,-0.7673587114678703
608,26816,2024-10-07 08:00:00,0.2808488392411339,10.503075686844756,-0.7669917035159602,0.45,0.0,0.0,1.0,1.0,0.0,-1737.0054463947818,10.095630517647582,25.506442624743507,19.925,19.25036128310366,2674.630810294621,8622.281780858535,10592.429445717733,10592.429445717731,276.0,10316.429445717733,386.866104214415,0.15,-0.7669917035159602,default_mpc,0.15,276.0,0.2808488392411339,-0.7669917035159602,0.0,10297.768525580605,optimal_relaxed_modes,0.0011076999944634736,False,,3451.4626658218212,-0.7669917035159602
609,26817,2024-10-07 08:15:00,0.33266210393454043,10.2269109860289,-0.7654810543685953,0.45,0.0,0.0,1.0,1.0,0.0,-1611.563370093049,9.849021392824282,25.49384292867122,19.85,19.176713366162634,2633.3391871171875,8496.170609623903,10545.655663217347,10545.655663217349,0.0,10545.655663217347,76.45600355832578,0.029,-0.7654810543685953,default_mpc,0.029,0.0,0.33266210393454043,-0.7654810543685953,0.0,10297.768525580605,optimal_relaxed_modes,0.0014160999853629619,False,,3444.6647446586785,-0.7654810543685953
610,26818,2024-10-07 08:30:00,0.3807168456775069,9.970779212538888,-0.7660007053458476,0.45,0.0,0.0,1.0,1.0,0.0,-1495.2132182370196,9.620296798100911,25.481656077063516,19.775,19.10306152118657,2594.9214952685297,8379.037940849224,10502.039822247543,10502.039822247543,0.0,10502.039822247543,76.1397887112947,0.029,-0.7660007053458476,default_mpc,0.029,0.0,0.3807168456775069,-0.7660007053458476,0.0,10297.768525580605,optimal_relaxed_modes,0.0011794999882113189,False,,3447.0031740563145,-0.7660007053458476
611,26819,2024-10-07 08:45:00,0.42528620066118544,9.733224550475882,-0.7663193125208742,0.45,0.0,0.0,1.0,1.0,0.0,-1387.290157340161,9.408157701670289,25.469754321914476,19.7,19.029407001035473,2559.236904635394,8270.454512852271,10461.723093943561,10461.723093943561,0.0,10461.723093943561,75.84749243109083,0.029,-0.7663193125208742,default_mpc,0.029,0.0,0.42528620066118544,-0.7663193125208742,0.0,10297.768525580605,optimal_relaxed_modes,0.0011458000226411968,False,,3448.4369063439335,-0.7663193125208742
612,26820,2024-10-07 09:00:00,0.4666235008930001,9.51289674024031,1.0,0.45,0.0,1.0,1.0,0.0,6547.187887338385,-42.26744836559149,10.282127884911198,32.88313250909975,19.775,19.272616145664053,0.0,0.0,6904.065842642185,6904.065842642185,416.76,6487.305842642185,243.2739690990819,0.15,1.0,default_mpc,0.15,416.76,0.4666235008930001,1.0,0.0,2345.4405218489937,optimal_relaxed_modes,0.0010410999821033329,False,,-4500.0,1.0
613,26821,2024-10-07 09:15:00,0.3300732354726354,10.240709654930853,-0.7675664882502994,0.45,0.0,1.0,1.0,0.0,6674.402800887751,-44.19453906822842,11.357358686958467,29.478671576630507,19.85,19.515452976280695,0.0,0.0,6983.109548703072,6983.109548703071,0.0,6983.109548703072,50.62754422809727,0.029,-0.7675664882502994,default_mpc,0.029,0.0,0.3300732354726354,-0.7675664882502994,0.0,10297.768525580605,optimal_relaxed_modes,0.0009928999934345484,False,,3454.0491971263473,-0.7675664882502994
614,26822,2024-10-07 09:30:00,0.1517685367355819,11.191073699199348,-0.767705376594908,0.45,0.0,0.0,1.0,1.0,0.0,-2153.7647546889484,11.051055932679349,25.637558322260464,19.925,19.757913329531448,2719.495724363255,9154.617362357609,10626.59986507287,10626.599865072869,0.0,10626.59986507287,77.04284902177831,0.029,-0.767705376594908,default_mpc,0.029,0.0,0.1517685367355819,-0.767705376594908,0.0,10297.768525580605,optimal_relaxed_modes,0.0013738000125158578,False,,3454.6741946770862,-0.767705376594908
615,26823,2024-10-07 09:45:00,0.17288993845999642,11.078496628008219,-0.7677431234535436,0.45,0.0,0.0,1.0,1.0,0.0,-2000.9044286722046,10.735160023227813,25.432247836792214,20.0,19.999996440241237,2726.2600588060104,8903.694262488514,10608.469915265505,10608.469915265507,0.0,10608.469915265505,76.91140688567491,0.029,-0.7677431234535436,default_mpc,0.029,0.0,0.17288993845999642,-0.7677431234535436,0.0,10297.768525580605,optimal_relaxed_modes,0.0016138999781105667,False,,3454.844055540946,-0.7677431234535436
616,26824,2024-10-07 10:00:00,0.23157026157783223,10.765730505790154,-0.7673823784288292,0.45,0.0,0.0,1.0,1.0,0.0,-1913.2405643551185,10.442154961926402,25.569398967851075,20.0,19.999996440241237,2726.260072840383,8803.076342348804,10619.349108328395,10619.349108328395,803.16,9816.189108328395,368.1070915623148,0.15,-0.7673823784288292,default_mpc,0.15,803.16,0.23157026157783223,-0.7673823784288292,0.0,10297.768525580605,optimal_relaxed_modes,0.0013734000094700605,False,,3453.2207029297315,-0.7673823784288292
617,26825,2024-10-07 10:15:00,0.26513703351242524,10.586819611378774,-0.7672141548339019,0.45,0.0,0.0,1.0,1.0,0.0,-1775.0399978758921,10.170411687055426,25.54789623830152,20.0,19.999996440241237,2712.7230395003053,8667.423582025189,10604.93809435871,10604.93809435871,0.0,10604.93809435871,76.88580118410064,0.029,-0.7672141548339019,default_mpc,0.029,0.0,0.26513703351242524,-0.7672141548339019,0.0,10297.768525580605,optimal_relaxed_modes,0.0010822000040207058,False,,3452.4636967525585,-0.7672141548339019
618,26826,2024-10-07 10:30:00,0.3180902685973224,10.304578868376272,-0.7671480133934991,0.45,0.0,0.0,1.0,1.0,0.0,-1646.845263986839,9.91837985817949,25.532386519451748,20.0,19.999996440241237,2671.0181910771507,8534.172387028806,10555.30073187113,10555.300731871132,0.0,10555.30073187113,76.52593030606569,0.029,-0.7671480133934991,default_mpc,0.029,0.0,0.3180902685973224,-0.7671480133934991,0.0,10297.768525580605,optimal_relaxed_modes,0.001215199998114258,False,,3452.166060270746,-0.7671480133934991
619,26827,2024-10-07 10:45:00,0.3672016877507966,10.042815004288254,-0.767124407357742,0.45,0.0,0.0,1.0,1.0,0.0,-1527.9369077705653,9.684627269981991,25.52141527071147,20.0,19.999996440241237,2632.8244054679712,8412.139391674884,10509.743580023094,10509.743580023094,0.0,10509.743580023094,76.19564095516743,0.029,-0.767124407357742,default_mpc,0.029,0.0,0.3672016877507966,-0.767124407357742,0.0,10297.768525580605,optimal_relaxed_modes,0.0011017999786417931,False,,3452.059833109839,-0.767124407357742
620,26828,2024-10-07 11:00:00,0.4127509418806584,9.80003747977609,1.0,0.45,0.0,1.0,1.0,0.0,7599.978646530864,-47.74851122070341,10.574094634048715,28.98397107458284,19.875,19.735999568906784,0.0,0.0,6904.586816562892,6904.58681656289,990.54,5914.046816562892,122.71647144368,0.083,1.0,default_mpc,0.083,990.54,0.4127509418806584,1.0,0.0,2346.4512686272355,optimal_relaxed_modes,0.001107799995224923,False,,-4500.0,1.0
621,26829,2024-10-07 11:15:00,0.2758546270165597,10.529694838001737,-0.7669094513166108,0.45,0.0,1.0,1.0,0.0,6621.528211583773,-42.85209108597657,11.617336582935184,29.71954534591535,19.75,19.472168101028405,0.0,0.0,6942.575059514349,6942.575059514349,0.0,6942.575059514349,50.33366918147903,0.029,-0.7669094513166108,default_mpc,0.029,0.0,0.2758546270165597,-0.7669094513166108,0.0,10297.768525580605,optimal_relaxed_modes,0.0017574999947100878,False,,3451.0925309247486,-0.7669094513166108
622,26830,2024-10-07 11:30:00,0.08743613030964864,11.533965425449573,-0.7669188009928498,0.45,0.0,0.0,1.0,1.0,0.0,-2273.6046793587916,11.294392982176026,25.6607679436094,19.625,19.208507343150803,2704.1070797473035,9280.595274963802,10718.800934803641,10718.800934803641,0.0,10718.800934803641,77.7113067773264,0.029,-0.7669188009928498,default_mpc,0.029,0.0,0.08743613030964864,-0.7669188009928498,0.0,10297.768525580605,optimal_relaxed_modes,0.0012618000037036836,False,,3451.134604467824,-0.7669188009928498
623,26831,2024-10-07 11:45:00,0.1269480013694418,11.323367152700875,-0.7669533991326951,0.45,0.0,0.0,1.0,1.0,0.0,-2109.579046506652,10.960829218823214,25.564536422101202,19.5,18.945028853794607,2696.717072873703,9002.273379683591,10644.499042421283,10644.499042421283,0.0,10644.499042421283,77.1726180575543,0.029,-0.7669533991326951,default_mpc,0.029,0.0,0.1269480013694418,-0.7669533991326951,0.0,10297.768525580605,optimal_relaxed_modes,0.0012669000134337693,False,,3451.290296097128,-0.7669533991326951
624,26832,2024-10-07 12:00:00,0.1899238889532309,10.98770567187928,-0.7673103432265588,0.45,0.0,0.0,1.0,1.0,0.0,-2019.6674655336096,10.651457505982252,25.53640745445502,19.875,19.28639459858261,2705.6489990849823,8910.508067923107,10607.197197361318,10607.197197361322,1511.1,9096.097197361318,65.94670468086956,0.029,-0.7673103432265588,default_mpc,0.029,1511.1,0.1899238889532309,-0.7673103432265588,0.0,10297.768525580605,optimal_relaxed_modes,0.0014516999945044518,False,,3452.8965445195145,-0.7673103432265588
625,26833,2024-10-07 12:15:00,0.22435220105818474,10.804202768359875,-0.7674574516458809,0.45,0.0,0.0,1.0,1.0,0.0,-1873.7640066554816,10.36452913818604,25.52786320324133,20.25,19.62719784663648,2715.1985532713848,8759.431223940703,10604.51615780598,10604.516157805976,0.0,10604.51615780598,76.88274214409336,0.029,-0.7674574516458809,default_mpc,0.029,0.0,0.22435220105818474,-0.7674574516458809,0.0,10297.768525580605,optimal_relaxed_modes,0.0010355999984312803,False,,3453.558532406464,-0.7674574516458809
626,26834,2024-10-07 12:30:00,0.28026386956930527,10.506193575195603,-0.767495032469702,0.45,0.0,0.0,1.0,1.0,0.0,-1738.421759334442,10.098415259913622,25.519870199508222,20.625,19.967440217496073,2696.5513176163417,8621.781699346879,10569.960439041271,10569.96043904127,0.0,10569.960439041271,76.63221318304922,0.029,-0.767495032469702,default_mpc,0.029,0.0,0.28026386956930527,-0.767495032469702,0.0,10297.768525580605,optimal_relaxed_modes,0.0012354000064078718,False,,3453.727646113659,-0.767495032469702
627,26835,2024-10-07 12:45:00,0.3321194994770241,10.229803067787461,-0.7674858760385143,0.45,0.0,0.0,1.0,1.0,0.0,-1612.8773721580635,9.85160469848492,25.51382164945825,21.0,20.307123850221597,2668.448213847331,8494.62500379239,10525.031069708766,10525.03106970877,0.0,10525.031069708766,76.30647525538856,0.029,-0.7674858760385143,default_mpc,0.029,0.0,0.3321194994770241,-0.7674858760385143,0.0,10297.768525580605,optimal_relaxed_modes,0.0011439999798312783,False,,3453.6864421733144,-0.7674858760385143
628,26836,2024-10-07 13:00:00,0.38021351358998406,9.973461972565385,1.0,0.45,0.0,1.0,1.0,0.0,6640.8846746316185,-44.55722083298253,10.740499032468978,28.875285832850196,21.0,20.307123850221597,0.0,0.0,6904.512898839967,6904.512898839965,1768.2,5136.312898839968,106.57849265092933,0.083,1.0,default_mpc,0.083,1768.2,0.38021351358998406,1.0,0.0,2344.8916125666783,optimal_relaxed_modes,0.0011736000014934689,False,,-4500.0,1.0
629,26837,2024-10-07 13:15:00,0.24306327989545626,10.704472718157218,-0.7672251755216819,0.45,0.0,1.0,1.0,0.0,6604.045998602106,-43.26663724414005,11.783467394218219,29.758919197570457,21.0,20.307123850221597,0.0,0.0,6940.287113973081,6940.2871139730805,0.0,6940.287113973081,50.317081576304844,0.029,-0.7672251755216819,default_mpc,0.029,0.0,0.24306327989545626,-0.7672251755216819,0.0,10297.768525580605,optimal_relaxed_modes,0.0009904000035021454,False,,3452.5132898475686,-0.7672251755216819
630,26838,2024-10-07 13:30:00,0.07150186003241131,11.618895086027248,-0.7671959193833338,0.45,0.0,0.0,1.0,1.0,0.0,-2349.8754475439287,11.449269448455237,25.668791642962095,21.0,20.307123850221597,2734.819961980301,9360.174502158561,10662.089165935831,10662.08916593583,0.0,10662.089165935831,77.30014645303478,0.029,-0.7671959193833338,default_mpc,0.029,0.0,0.07150186003241131,-0.7671959193833338,0.0,10297.768525580605,optimal_relaxed_modes,0.001284099998883903,False,,3452.381637225002,-0.7671959193833338
631,26839,2024-10-07 13:45:00,0.09770736109382648,11.479219765369905,-0.7671881026175609,0.45,0.0,0.0,1.0,1.0,0.0,-2180.3360293905334,11.104468950660547,25.425839462996294,21.0,20.307123850221597,2734.8199619803067,9074.29463128746,10619.463324625061,10619.463324625061,0.0,10619.463324625061,76.9911091035317,0.029,-0.7671881026175609,default_mpc,0.029,0.0,0.09770736109382648,-0.7671881026175609,0.0,10297.768525580605,optimal_relaxed_modes,0.0018068999925162643,False,,3452.346461779024,-0.7671881026175609
632,26840,2024-10-07 14:00:00,0.16280473722124642,11.132250750610757,-0.7677807249229127,0.45,0.0,0.0,1.0,1.0,0.0,-2087.3992162239742,10.784670030991084,25.410770584582874,20.675,20.04545906792343,2728.018424232398,8971.52320926973,10632.321873435265,10632.321873435265,1083.72,9548.601873435266,198.13348887378177,0.083,-0.7677807249229127,default_mpc,0.083,1083.72,0.16280473722124642,-0.7677807249229127,0.0,10297.768525580605,optimal_relaxed_modes,0.0016676000086590648,False,,3455.0132621531075,-0.7677807249229127
633,26841,2024-10-07 14:15:00,0.19839334794110958,10.942563455473886,-0.7680745490277002,0.45,0.0,0.0,1.0,1.0,0.0,-1936.5904439877095,10.488072225420797,25.410368404340126,20.35,19.782766551147358,2720.683375811142,8817.022909411979,10634.624915544398,10634.624915544395,0.0,10634.624915544398,77.1010306376969,0.029,-0.7680745490277002,default_mpc,0.029,0.0,0.19839334794110958,-0.7680745490277002,0.0,10297.768525580605,optimal_relaxed_modes,0.001316900015808642,False,,3456.335470624651,-0.7680745490277002
634,26842,2024-10-07 14:30:00,0.2561893620331326,10.634510700363403,-0.7682063389413143,0.45,0.0,0.0,1.0,1.0,0.0,-1796.697744434278,10.212991345622013,25.41021636404469,20.025,19.51904910728348,2699.8841705017244,8675.4796133106,10620.723057663441,10620.723057663441,0.0,10620.723057663441,77.00024216805996,0.029,-0.7682063389413143,default_mpc,0.029,0.0,0.2561893620331326,-0.7682063389413143,0.0,10297.768525580605,optimal_relaxed_modes,0.0012337999942246825,False,,3456.928525235914,-0.7682063389413143
635,26843,2024-10-07 14:45:00,0.3097924229988344,10.348806385416212,-0.7682702813450413,0.45,0.0,0.0,1.0,1.0,0.0,-1666.9320711639125,9.957865117808616,25.411388997367546,19.7,19.254303285224566,2650.9229108900204,8544.238582049808,10573.102265446772,10573.102265446776,0.0,10573.102265446772,76.6549914244891,0.029,-0.7682702813450413,default_mpc,0.029,0.0,0.3097924229988344,-0.7682702813450413,0.0,10297.768525580605,optimal_relaxed_modes,0.0015798000094946474,False,,3457.2162660526856,-0.7682702813450413
636,26844,2024-10-07 15:00:00,0.35950693305362164,10.083828046824197,0.4281975644711763,0.45,0.0,1.0,1.0,0.0,6639.961955970227,-44.568175533088535,10.841765986390936,28.969289168128732,19.775,19.440844844642168,0.0,0.0,6903.457236348074,6903.457236348073,972.72,5930.737236348074,123.06279765422254,0.083,0.4281975644711763,default_mpc,0.083,972.72,0.35950693305362164,0.4281975644711763,0.0,4918.788526273457,optimal_relaxed_modes,0.001727700000628829,False,,-1926.8890401202934,0.4281975644711763
637,26845,2024-10-07 15:15:00,0.22406317114908125,10.805743297775397,-0.7665855875158395,0.45,0.0,1.0,1.0,0.0,6604.5386306928585,-43.263740612589096,11.884542043750155,29.857174309398246,19.85,19.627312408994374,0.0,0.0,6941.313083775094,6941.313083775093,0.0,6941.313083775094,50.32451985736944,0.029,-0.7665855875158395,default_mpc,0.029,0.0,0.22406317114908125,-0.7665855875158395,0.0,10297.768525580605,optimal_relaxed_modes,0.0012424000015016645,False,,3449.635143821278,-0.7665855875158395
638,26846,2024-10-07 15:30:00,0.05254209856095076,11.719950614670132,-0.7663544720645843,0.45,0.0,0.0,1.0,1.0,0.0,-2394.2737859739045,11.543700172602241,25.678307250155584,19.925,19.81369006209647,2721.055390226533,9379.181285973687,10639.798260871288,10639.798260871288,0.0,10639.798260871288,77.13853739131685,0.029,-0.7663544720645843,default_mpc,0.029,0.0,0.05254209856095076,-0.7663544720645843,0.0,10297.768525580605,optimal_relaxed_modes,0.0018497999990358949,False,,3448.5951242906294,-0.7663544720645843
639,26847,2024-10-07 15:45:00,0.0807003960292259,11.569866889164226,-0.7646940514425443,0.45,0.0,0.0,1.0,1.0,0.0,-2223.480065315241,11.192059334893855,25.488886113014306,20.0,19.999996440241237,2726.2600652962196,9119.919839653116,10611.472917458168,10611.472917458168,0.0,10611.472917458168,76.93317865157172,0.029,-0.7646940514425443,default_mpc,0.029,0.0,0.0807003960292259,-0.7646940514425443,0.0,10297.768525580605,optimal_relaxed_modes,0.0012392000062391162,False,,3441.1232314914496,-0.7646940514425443
640,26848,2024-10-07 16:00:00,0.1462677313360707,11.220392991978743,-0.7658873613715279,0.45,0.0,0.0,1.0,1.0,0.0,-2128.700252270399,10.865907971661079,25.46953315206083,20.0,19.999996440241237,2726.260072875278,9016.19829254465,10619.942542904977,10619.942542904977,516.36,10103.582542904976,209.64933776527826,0.083,-0.7658873613715279,default_mpc,0.083,516.36,0.1462677313360707,-0.7658873613715279,0.0,10297.768525580605,optimal_relaxed_modes,0.0011072999914176762,False,,3446.4931261718757,-0.7658873613715279
641,26849,2024-10-07 16:15:00,0.1825632741529193,11.02693774876494,-0.7665216115252014,0.45,0.0,0.0,1.0,1.0,0.0,-1974.9033514516175,10.5634188822897,25.46080816635021,20.0,19.999996440241237,2726.260072991834,8860.272590557255,10619.817086344956,10619.817086344956,0.0,10619.817086344956,76.99367387600094,0.029,-0.7665216115252014,default_mpc,0.029,0.0,0.1825632741529193,-0.7665216115252014,0.0,10297.768525580605,optimal_relaxed_modes,0.0011203000030945987,False,,3449.347251863406,-0.7665216115252014
642,26850,2024-10-07 16:30:00,0.24150731197570977,10.712766027169467,-0.7667849400401365,0.45,0.0,0.0,1.0,1.0,0.0,-1832.2383931482811,10.282874157368441,25.4515005963592,20.0,19.999996440241237,2726.260072991834,8716.318244113247,10619.698485439187,10619.698485439187,0.0,10619.698485439187,76.9928140194341,0.029,-0.7667849400401365,default_mpc,0.029,0.0,0.24150731197570977,-0.7667849400401365,0.0,10297.768525580605,optimal_relaxed_modes,0.001818199991248548,False,,3450.5322301806145,-0.7667849400401365
643,26851,2024-10-07 16:45:00,0.2961750782910779,10.421386832708555,-0.7669028096039447,0.45,0.0,0.0,1.0,1.0,0.0,-1699.9007356758693,10.022680397726102,25.442999965956897,20.0,19.999996440241237,2686.2099099286306,8582.711460243248,10572.398930537514,10572.398930537514,0.0,10572.398930537514,76.64989224639699,0.029,-0.7669028096039447,default_mpc,0.029,0.0,0.2961750782910779,-0.7669028096039447,0.0,10297.768525580605,optimal_relaxed_modes,0.0014059999957680702,False,,3451.0626432177514,-0.7669028096039447
644,26852,2024-10-07 17:00:00,0.34687705539757563,10.151145294730922,-0.004182181091246295,0.45,0.0,0.0,1.0,1.0,0.0,-1577.1436379319662,9.781360150487137,25.440894045611643,19.9,19.7887634153716,2640.088067954272,8456.148959344397,10535.527361934526,10535.527361934526,15.84,10519.687361934526,394.4882760725447,0.15,-0.004182181091246295,default_mpc,0.15,15.84,0.34687705539757563,-0.004182181091246295,0.0,6862.512727259886,optimal_relaxed_modes,0.0012873999949079007,False,,18.81981491060833,-0.004182181091246295
645,26853,2024-10-07 17:15:00,0.3939011788481332,9.90050671673945,-0.7679024436742558,0.45,0.0,0.0,1.0,1.0,0.0,-1463.2886685948988,9.557539847059877,25.441756155072277,19.8,19.57758141872833,2597.2455533505226,8340.230854273557,10492.707222174167,10492.707222174167,0.0,10492.707222174167,76.07212736076272,0.029,-0.7679024436742558,default_mpc,0.029,0.0,0.3939011788481332,-0.7679024436742558,0.0,10297.768525580605,optimal_relaxed_modes,0.001427400013199076,False,,3455.560996534151,-0.7679024436742558
646,26854,2024-10-07 17:30:00,0.4375147810537193,9.668046216983676,-0.4010860742118679,0.45,0.0,0.0,1.0,1.0,0.0,-1357.6751722122065,9.349949868405412,25.44402986289334,19.700000000000003,19.3664672247614,2557.663849519044,8233.454861282413,10453.366665077014,10453.366665077014,0.0,10453.366665077014,75.78690832180835,0.029,-0.4010860742118679,default_mpc,0.029,0.0,0.4375147810537193,-0.4010860742118679,0.0,8646.398572270715,optimal_relaxed_modes,0.0012100999883841723,False,,1804.8873339534057,-0.4010860742118679
647,26855,2024-10-07 17:45:00,0.47796568801794526,9.452442882864352,1.0,0.45,0.0,1.0,1.0,0.0,6547.743024007789,-42.27087085239775,10.226652496234966,32.7564092243603,19.6,19.155412466850738,0.0,0.0,6903.804527553146,6903.804527553148,0.0,6903.804527553146,50.05258282476031,0.029,1.0,default_mpc,0.029,0.0,0.47796568801794526,1.0,0.0,2341.1402207777282,optimal_relaxed_modes,0.0013024999934714288,False,,-4500.0,1.0
648,26856,2024-10-07 18:00:00,0.34048183544982435,10.185231817052436,-0.7669653522048179,0.45,0.0,1.0,1.0,0.0,6672.041773186114,-44.156037074872316,11.300388456273504,29.42052363545978,19.700000000000003,19.3664672247614,0.0,0.0,6981.763465670569,6981.763465670568,0.0,6981.763465670569,261.8161299626463,0.15,-0.7669653522048179,default_mpc,0.15,0.0,0.34048183544982435,-0.7669653522048179,0.0,10297.768525580605,optimal_relaxed_modes,0.0012288999860174954,False,,3451.3440849216804,-0.7669653522048179
649,26857,2024-10-07 18:15:00,0.16244549459253907,11.134165513821767,-0.7664106483413582,0.45,0.0,0.0,1.0,1.0,0.0,-2127.5418969182306,10.997815824349743,25.594863066280524,19.8,19.57758141872833,2714.449303608756,9127.19902701855,10650.24853470976,10650.24853470976,0.0,10650.24853470976,77.21430187664578,0.029,-0.7664106483413582,default_mpc,0.029,0.0,0.16244549459253907,-0.7664106483413582,0.0,10297.768525580605,optimal_relaxed_modes,0.0012984999921172857,False,,3448.8479175361117,-0.7664106483413582
650,26858,2024-10-07 18:30:00,0.18294162342829998,11.024921147127161,-0.766182245884944,0.45,0.0,0.0,1.0,1.0,0.0,-1976.545368657332,10.685781720630029,25.551337368542725,19.9,19.7887634153716,2720.358463226211,8885.410924189135,10610.471781868044,10610.471781868047,0.0,10610.471781868044,76.92592041854333,0.029,-0.766182245884944,default_mpc,0.029,0.0,0.18294162342829998,-0.766182245884944,0.0,10297.768525580605,optimal_relaxed_modes,0.001065099990228191,False,,3447.820106482248,-0.766182245884944
651,26859,2024-10-07 18:45:00,0.24090471216036385,10.71597788418526,-0.7660885531215149,0.45,0.0,0.0,1.0,1.0,0.0,-1889.9531296049572,10.39636387721775,25.516342227317843,20.0,19.999996440241237,2725.864626429068,8785.821787172412,10609.97834845189,10609.97834845189,0.0,10609.97834845189,76.92234302627621,0.029,-0.7660885531215149,default_mpc,0.029,0.0,0.24090471216036385,-0.7660885531215149,0.0,10297.768525580605,optimal_relaxed_modes,0.0014315000153146684,False,,3447.3984890468173,-0.7660885531215149
652,26860,2024-10-07 19:00:00,0.2740605198107775,10.539257429408556,-0.7666625739303925,0.45,0.0,0.0,1.0,1.0,0.0,-1753.4389717454712,10.127940177063211,25.500673833607667,20.0,19.999996440241237,2704.8789458450233,8642.36091254892,10594.721211285854,10594.721211285856,0.0,10594.721211285854,476.7624545078634,0.18,-0.7666625739303925,default_mpc,0.18,0.0,0.2740605198107775,-0.7666625739303925,0.0,10297.768525580605,optimal_relaxed_modes,0.00127269999939017,False,,3449.981582686766,-0.7666625739303925
653,26861,2024-10-07 19:15:00,0.3263661535329527,10.260468401669362,-0.7669451936266088,0.45,0.0,0.0,1.0,1.0,0.0,-1626.807072824762,9.878987164445068,25.488349196525864,20.0,19.999996440241237,2664.137054174063,8512.186460932953,10546.624826595325,10546.624826595325,0.0,10546.624826595325,76.46302999281612,0.029,-0.7669451936266088,default_mpc,0.029,0.0,0.3263661535329527,-0.7669451936266088,0.0,10297.768525580605,optimal_relaxed_modes,0.0015415000088978559,False,,3451.25337131974,-0.7669451936266088
654,26862,2024-10-07 19:30:00,0.374877632076503,10.001902221032239,-0.7670724688933103,0.45,0.0,0.0,1.0,1.0,0.0,-1509.3511883634376,9.64808934553152,25.47853903124635,20.0,19.999996440241237,2626.702602526037,8392.579614133714,10502.011824000883,10502.011824000883,0.0,10502.011824000883,76.13958572400641,0.029,-0.7670724688933103,default_mpc,0.029,0.0,0.374877632076503,-0.7670724688933103,0.0,10297.768525580605,optimal_relaxed_modes,0.0010918999905698001,False,,3451.826110019896,-0.7670724688933103
655,26863,2024-10-07 19:45:00,0.4198705294664138,9.762090077944015,-0.7671352817858343,0.45,0.0,0.0,1.0,1.0,0.0,-1400.4048255254427,9.433934753166463,25.47028838787949,20.0,19.999996440241237,2592.1663857436433,8282.232919902519,10460.947867605273,10460.947867605277,0.0,10460.947867605273,75.84187204013823,0.029,-0.7671352817858343,default_mpc,0.029,0.0,0.4198705294664138,-0.7671352817858343,0.0,10297.768525580605,optimal_relaxed_modes,0.0015989999810699373,False,,3452.1087680362543,-0.7671352817858343
656,26864,2024-10-07 20:00:00,0.4616005821262639,9.539668897267013,1.0,0.45,0.0,1.0,1.0,0.0,6547.866056079434,-42.27252359226717,10.306680328473103,32.94416363156362,19.85,19.794509840264432,0.0,0.0,6904.06556696867,6904.065566968668,0.0,6904.06556696867,310.68295051359013,0.18,1.0,default_mpc,0.18,0.0,0.4616005821262639,1.0,0.0,2343.7474755220774,optimal_relaxed_modes,0.0013387999788392335,False,,-4500.0,1.0
657,26865,2024-10-07 20:15:00,0.32546766625606904,10.265257338855152,-0.7677782281940622,0.45,0.0,1.0,1.0,0.0,6675.98037874485,-44.21633464524612,11.382702793130342,29.505513846236088,19.7,19.58931089966079,0.0,0.0,6983.7454750480865,6983.745475048086,0.0,6983.7454750480865,50.63215469409863,0.029,-0.7677782281940622,default_mpc,0.029,0.0,0.32546766625606904,-0.7677782281940622,0.0,10297.768525580605,optimal_relaxed_modes,0.001299499999731779,False,,3455.0020268732796,-0.7677782281940622
658,26866,2024-10-07 20:30:00,0.14702118156698005,11.216377102247996,-0.767887958476136,0.45,0.0,0.0,1.0,1.0,0.0,-2165.429893820683,11.074740038000986,25.639119230722322,19.549999999999997,19.3844011792723,2709.0378895127196,9167.158288232222,10700.646280477635,10700.646280477635,0.0,10700.646280477635,77.57968553346285,0.029,-0.767887958476136,default_mpc,0.029,0.0,0.14702118156698005,-0.767887958476136,0.0,10297.768525580605,optimal_relaxed_modes,0.0011365000100340694,False,,3455.495813142612,-0.767887958476136
659,26867,2024-10-07 20:45:00,0.16841838847311089,11.102329989438319,-0.7679523291805973,0.45,0.0,0.0,1.0,1.0,0.0,-2011.7402434094934,10.757126004355168,25.434470335391847,19.4,19.179785995701113,2703.301671394912,8914.334482385595,10638.189990275314,10638.189990275314,0.0,10638.189990275314,77.12687742949603,0.029,-0.7679523291805973,default_mpc,0.029,0.0,0.16841838847311089,-0.7679523291805973,0.0,10297.768525580605,optimal_relaxed_modes,0.0011304000217933208,False,,3455.785481312688,-0.7679523291805973
660,26868,2024-10-07 21:00:00,0.22741787057221174,10.787862749850111,-0.7672171835407737,0.45,0.0,0.0,1.0,1.0,0.0,-1923.6003541519533,10.46252745426607,25.40720821109702,19.549999999999997,19.3844011792723,2708.65330505896,8814.903264375032,10612.3522364489,10612.352236448898,0.0,10612.3522364489,397.9632088668337,0.15,-0.7672171835407737,default_mpc,0.15,0.0,0.22741787057221174,-0.7672171835407737,0.0,10297.768525580605,optimal_relaxed_modes,0.0014216999989002943,False,,3452.4773259334816,-0.7672171835407737
661,26869,2024-10-07 21:15:00,0.2611671954901416,10.607978848037545,-0.7668648785451555,0.45,0.0,0.0,1.0,1.0,0.0,-1784.6481764162268,10.189299540996755,25.572196631460525,19.7,19.58931089966079,2700.299814907518,8672.825481658369,10595.653521391107,10595.653521391108,0.0,10595.653521391107,76.81848803008553,0.029,-0.7668648785451555,default_mpc,0.029,0.0,0.2611671954901416,-0.7668648785451555,0.0,10297.768525580605,optimal_relaxed_modes,0.0016191000177059323,False,,3450.8919534531997,-0.7668648785451555
662,26870,2024-10-07 21:30:00,0.31440905718217144,10.324199725219026,-0.7667149442035712,0.45,0.0,0.0,1.0,1.0,0.0,-1655.7565018123134,9.935898634294315,25.544204788593053,19.85,19.794509840264432,2668.7525263125117,8550.291316477256,10550.44722847734,10550.447228477344,0.0,10550.44722847734,76.49074240646073,0.029,-0.7667149442035712,default_mpc,0.029,0.0,0.31440905718217144,-0.7667149442035712,0.0,10297.768525580605,optimal_relaxed_modes,0.0014576000103261322,False,,3450.2172489160703,-0.7667149442035712
663,26871,2024-10-07 21:45:00,0.36378804339244264,10.06100972871828,-0.7651970891334507,0.45,0.0,0.0,1.0,1.0,0.0,-1536.2021286826039,9.700876142479856,25.52292544628054,20.0,19.999996440241237,2636.5968354409033,8425.66372146962,10504.48322220783,10504.48322220783,0.0,10504.48322220783,76.15750336100676,0.029,-0.7651970891334507,default_mpc,0.029,0.0,0.36378804339244264,-0.7651970891334507,0.0,10297.768525580605,optimal_relaxed_modes,0.0015570000105071813,False,,3443.386901100528,-0.7651970891334507
664,26872,2024-10-07 22:00:00,0.4095847395358835,9.816913338273741,1.0,0.45,0.0,1.0,1.0,0.0,6940.385438946481,-47.61986813959971,10.593649285638088,28.77491003890242,20.0,19.999996440241237,0.0,0.0,6904.605009230601,6904.6050092305995,0.0,6904.605009230601,143.27055394153498,0.083,1.0,default_mpc,0.083,0.0,0.4095847395358835,1.0,0.0,2350.0320073712837,optimal_relaxed_modes,0.001070900005288422,False,,-4500.0,1.0
665,26873,2024-10-07 22:15:00,0.27145865426916466,10.553125372745352,-0.766685375789441,0.45,0.0,1.0,1.0,0.0,6607.96565970319,-42.80048874022848,11.633199650197176,29.701771462803762,20.0,19.999996440241237,0.0,0.0,6939.350269781005,6939.350269781005,0.0,6939.350269781005,50.31028945591229,0.029,-0.766685375789441,default_mpc,0.029,0.0,0.27145865426916466,-0.766685375789441,0.0,10297.768525580605,optimal_relaxed_modes,0.001025600009597838,False,,3450.084191052484,-0.766685375789441
666,26874,2024-10-07 22:30:00,0.08751096683885605,11.533566546748897,-0.7669013664333153,0.45,0.0,0.0,1.0,1.0,0.0,-2280.8807375873043,11.30916683247232,25.65911780050637,20.0,19.999996440241237,2726.260072991831,9288.19204690283,10662.734422182108,10662.734422182108,0.0,10662.734422182108,77.30482456082028,0.029,-0.7669013664333153,default_mpc,0.029,0.0,0.08751096683885605,-0.7669013664333153,0.0,10297.768525580605,optimal_relaxed_modes,0.0010887999960687011,False,,3451.0561489499187,-0.7669013664333153
