step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
667,26875,2024-10-07 22:45:00,0.12415870042544513,11.338234126732377,-0.7669973033559111,0.45,0.0,0.0,1.0,1.0,0.0,-2116.328863131955,10.974531158880424,25.569269307391064,20.0,19.999996440241237,2726.260072991834,9009.661387762293,10620.813761213705,10620.813761213705,0.0,10620.813761213705,77.00089976879937,0.029,-0.7669973033559111,default_mpc,0.029,0.0,0.12415870042544513,-0.7669973033559111,0.0,10297.768525580605,optimal_relaxed_modes,0.001644900010433048,False,,3451.4878651015997,-0.7669973033559111
668,26876,2024-10-07 23:00:00,0.18733696463967553,11.00149397847053,-0.7673209560675227,0.45,0.0,0.0,1.0,1.0,0.0,-2026.1289062028206,10.664165548171425,25.540386675592885,19.575,19.492294491964863,2713.0144614562905,8917.319739165538,10651.674599537653,10651.674599537653,0.0,10651.674599537653,221.02224794040632,0.083,-0.7673209560675227,default_mpc,0.083,0.0,0.18733696463967553,-0.7673209560675227,0.0,10297.768525580605,optimal_relaxed_modes,0.0015565999783575535,False,,3452.944302303852,-0.7673209560675227
669,26877,2024-10-07 23:15:00,0.22187588708070294,10.817401521859853,-0.7675119969995808,0.45,0.0,0.0,1.0,1.0,0.0,-1879.7578084053036,10.376315425896697,25.53218003397222,19.15,18.986096653738482,2698.821363095443,8765.090346646786,10657.909633478406,10657.909633478406,0.0,10657.909633478406,77.26984484271846,0.029,-0.7675119969995808,default_mpc,0.029,0.0,0.22187588708070294,-0.7675119969995808,0.0,10297.768525580605,optimal_relaxed_modes,0.0013349000073503703,False,,3453.8039864981138,-0.7675119969995808
670,26878,2024-10-07 23:30:00,0.2779671752872107,10.518434955719167,-0.7676334405755454,0.45,0.0,0.0,1.0,1.0,0.0,-1743.981749227902,10.109346733878878,25.52532420312245,18.725,18.48142985382115,2655.109624123839,8626.408996476115,10628.332276050165,10628.332276050165,0.0,10628.332276050165,77.0554090013637,0.029,-0.7676334405755454,default_mpc,0.029,0.0,0.2779671752872107,-0.7676334405755454,0.0,10297.768525580605,optimal_relaxed_modes,0.001043500000378117,False,,3454.3504825899545,-0.7676334405755454
671,26879,2024-10-07 23:45:00,0.3299893837424385,10.241156584652803,-0.5902283321568458,0.45,0.0,0.0,1.0,1.0,0.0,-1618.0349270260406,9.861743464387741,25.521126193015657,18.3,17.978311274244383,2603.441488803217,8498.304311126192,10588.885182984266,10588.885182984268,0.0,10588.885182984266,76.76941757663593,0.029,-0.5902283321568458,default_mpc,0.029,0.0,0.3299893837424385,-0.5902283321568458,0.0,9499.03252830964,optimal_relaxed_modes,0.001112400001147762,False,,2656.027494705806,-0.5902283321568458
672,26880,2024-10-08 00:00:00,0.3782378764428561,9.983992118559577,1.0,0.45,0.0,1.0,1.0,0.0,6640.44675211461,-44.564591847151654,10.750182777504014,28.884317561056243,18.475,18.233004599322584,0.0,0.0,6904.590961029152,6904.59096102915,0.0,6904.590961029152,50.058284467461355,0.029,1.0,default_mpc,0.029,0.0,0.3782378764428561,1.0,0.0,2345.0422488896265,optimal_relaxed_modes,0.0011901999823749065,False,,-4500.0,1.0
673,26881,2024-10-08 00:15:00,0.24124601261978393,10.714158752736552,-0.7670476684753021,0.45,0.0,1.0,1.0,0.0,6603.917951581123,-43.27122474630006,11.793424473227546,29.768273091150004,18.65,18.48818638982015,0.0,0.0,6940.381361290764,6940.381361290763,0.0,6940.381361290764,50.317764869358044,0.029,-0.7670476684753021,default_mpc,0.029,0.0,0.24124601261978393,-0.7670476684753021,0.0,10297.768525580605,optimal_relaxed_modes,0.001407700008712709,False,,3451.71450813886,-0.7670476684753021
674,26882,2024-10-08 00:30:00,0.06963324051985467,11.628854828029175,-0.7669448548769805,0.45,0.0,0.0,1.0,1.0,0.0,-2354.457532064979,11.45857477875863,25.683734853517993,18.825,18.743851441705534,2691.073199685857,9363.881258957479,10634.424654686494,10634.424654686494,0.0,10634.424654686494,77.09957874647709,0.029,-0.7669448548769805,default_mpc,0.029,0.0,0.06963324051985467,-0.7669448548769805,0.0,10297.768525580605,optimal_relaxed_modes,0.0013884000072721392,False,,3451.251846946412,-0.7669448548769805
675,26883,2024-10-08 00:45:00,0.0959505263140577,11.488583694746072,-0.7668924310971874,0.45,0.0,0.0,1.0,1.0,0.0,-2184.587291331336,11.113099652678772,25.44001330895119,19.0,18.999998126213878,2698.259060869298,9077.905069853827,10613.90391802237,10613.903918022372,0.0,10613.90391802237,76.95080340566219,0.029,-0.7668924310971874,default_mpc,0.029,0.0,0.0959505263140577,-0.7668924310971874,0.0,10297.768525580605,optimal_relaxed_modes,0.001222899998538196,False,,3451.0159399373433,-0.7668924310971874
676,26884,2024-10-08 01:00:00,0.16117527122300462,11.140935804381385,-0.7671302640895121,0.45,0.0,0.0,1.0,1.0,0.0,-2091.4689810598893,10.792675133884895,25.420066185102996,19.0,18.836751127143966,2693.9865904146336,8977.56643972569,10637.478204241359,10637.47820424136,0.0,10637.478204241359,77.12171698074985,0.029,-0.7671302640895121,default_mpc,0.029,0.0,0.16117527122300462,-0.7671302640895121,0.0,10297.768525580605,optimal_relaxed_modes,0.0011800999927800149,False,,3452.0861884028045,-0.7671302640895121
677,26885,2024-10-08 01:15:00,0.19683350251682508,10.950877431585322,-0.7672624068223496,0.45,0.0,0.0,1.0,1.0,0.0,-1940.365879948121,10.495496958343791,25.41275968615135,19.0,18.672515158602753,2689.3809872890297,8823.847481010176,10639.59599331878,10639.59599331878,0.0,10639.59599331878,77.13707095156116,0.029,-0.7672624068223496,default_mpc,0.029,0.0,0.19683350251682508,-0.7672624068223496,0.0,10297.768525580605,optimal_relaxed_modes,0.0015845000161789358,False,,3452.680830700573,-0.7672624068223496
678,26886,2024-10-08 01:30:00,0.25474259360745616,10.642221976072259,-0.767336945036365,0.45,0.0,0.0,1.0,1.0,0.0,-1800.1999981656056,10.219877562635528,25.561681335077864,19.0,18.50727977244767,2672.4384220988363,8682.446712679282,10626.519502160087,10626.519502160088,0.0,10626.519502160087,77.04226639066063,0.029,-0.767336945036365,default_mpc,0.029,0.0,0.25474259360745616,-0.767336945036365,0.0,10297.768525580605,optimal_relaxed_modes,0.001197999983560294,False,,3453.0162526636423,-0.767336945036365
679,26887,2024-10-08 01:45:00,0.30845056639994484,10.355958481088294,-0.7673873007415671,0.45,0.0,0.0,1.0,1.0,0.0,-1670.182376204187,9.964258130559239,25.545608163952856,19.0,18.341028348549802,2629.718863200261,8557.384166788746,10583.614888674521,10583.614888674521,0.0,10583.614888674521,76.73120794289028,0.029,-0.7673873007415671,default_mpc,0.029,0.0,0.30845056639994484,-0.7673873007415671,0.0,10297.768525580605,optimal_relaxed_modes,0.0011210999800823629,False,,3453.242853337052,-0.7673873007415671
680,26888,2024-10-08 02:00:00,0.3582618073286845,10.090464566938111,0.39415053486933294,0.45,0.0,1.0,1.0,0.0,6624.904170039845,-43.2923389380431,10.849042749440304,28.96810930859963,18.625,18.08223967164614,0.0,0.0,6904.828118117646,6904.828118117646,0.0,6904.828118117646,50.060003856352935,0.029,0.39415053486933294,default_mpc,0.029,0.0,0.3582618073286845,0.39415053486933294,0.0,5069.438645667902,optimal_relaxed_modes,0.0015008999907877296,False,,-1773.6774069119983,0.39415053486933294
681,26889,2024-10-08 02:15:00,0.22268382683797552,10.81309520295359,-0.7678686422375967,0.45,0.0,1.0,1.0,0.0,6597.878003206602,-24.72045327114554,11.858710555106503,29.527171777746243,18.25,17.82086167286412,0.0,0.0,6941.3367409162565,6941.3367409162565,0.0,6941.3367409162565,50.324691371642864,0.029,-0.7678686422375967,default_mpc,0.029,0.0,0.22268382683797552,-0.7678686422375967,0.0,10297.768525580605,optimal_relaxed_modes,0.0010408000089228153,False,,3455.408890069185,-0.7678686422375967
682,26890,2024-10-08 02:30:00,0.11543106217893018,11.384752438586302,-0.7679609530462365,0.45,0.0,0.0,1.0,1.0,0.0,-2383.4850542761974,11.517490331703588,25.692016125195575,17.875,17.556922653352157,2657.8255585254797,9385.706913202739,10746.32475183595,10746.32475183595,0.0,10746.32475183595,77.91085445081063,0.029,-0.7679609530462365,default_mpc,0.029,0.0,0.11543106217893018,-0.7679609530462365,0.0,10297.768525580605,optimal_relaxed_modes,0.001102200010791421,False,,3455.824288708064,-0.7679609530462365
683,26891,2024-10-08 02:45:00,0.08482724277241992,11.547870796023002,-0.7680218625918876,0.45,0.0,0.0,1.0,1.0,0.0,-2211.5020164465295,11.167741214132963,25.4743232250399,17.5,17.29044723830822,2650.386524746702,9103.26771733069,10669.757096853386,10669.757096853387,0.0,10669.757096853386,77.35573895218705,0.029,-0.7680218625918876,default_mpc,0.029,0.0,0.08482724277241992,-0.7680218625918876,0.0,10297.768525580605,optimal_relaxed_modes,0.0015350000176113099,False,,3456.0983816634944,-0.7680218625918876
684,26892,2024-10-08 03:00:00,0.15085897483355318,11.195921664137161,-0.7675083828213026,0.45,0.0,0.0,1.0,1.0,0.0,-2117.2339019066994,10.843353644529095,25.454638220550205,17.625,17.46747057799993,2654.9954837974574,9003.296024394369,10634.378075586914,10634.378075586912,0.0,10634.378075586914,77.09924104800513,0.029,-0.7675083828213026,default_mpc,0.029,0.0,0.15085897483355318,-0.7675083828213026,0.0,10297.768525580605,optimal_relaxed_modes,0.0015987000078894198,False,,3453.7877226958617,-0.7675083828213026
685,26893,2024-10-08 03:15:00,0.18695823737127168,11.003512594811122,-0.7672615771459554,0.45,0.0,0.0,1.0,1.0,0.0,-1964.266626383982,10.542500239797024,25.444958213469537,17.75,17.644740002797437,2659.947395815203,8848.887886406339,10631.326979646052,10631.326979646052,0.0,10631.326979646052,77.07712060243388,0.029,-0.7672615771459554,default_mpc,0.029,0.0,0.18695823737127168,-0.7672615771459554,0.0,10297.768525580605,optimal_relaxed_modes,0.0016670000040903687,False,,3452.6770971567994,-0.7672615771459554
686,26894,2024-10-08 03:30:00,0.245583525796482,10.691039807504751,-0.7671568616345371,0.45,0.0,0.0,1.0,1.0,0.0,-1822.3713207719977,10.263472385657998,25.433790136342616,17.875,17.8222523899976,2662.500501724392,8706.20427793061,10625.814000144223,10625.814000144223,0.0,10625.814000144223,77.03715150104561,0.029,-0.7671568616345371,default_mpc,0.029,0.0,0.245583525796482,-0.7671568616345371,0.0,10297.768525580605,optimal_relaxed_modes,0.001435100013623014,False,,3452.205877355417,-0.7671568616345371
687,26895,2024-10-08 03:45:00,0.2999556952310068,10.401236144418734,-0.7671112859897093,0.45,0.0,0.0,1.0,1.0,0.0,-1690.747620510593,10.004685287604161,25.423040802586343,18.0,17.999998603448258,2625.9303338332757,8573.520948029658,10572.631257555286,10572.631257555284,0.0,10572.631257555286,76.65157661727582,0.029,-0.7671112859897093,default_mpc,0.029,0.0,0.2999556952310068,-0.7671112859897093,0.0,10297.768525580605,optimal_relaxed_modes,0.0016778999997768551,False,,3452.000786953692,-0.7671112859897093
688,26896,2024-10-08 04:00:00,0.35038354963637885,10.1324556804381,0.11888617667237446,0.45,0.0,1.0,1.0,0.0,6627.315656432002,-43.717608777889374,10.886795383178136,29.001731139498354,18.0,17.84093408332632,0.0,0.0,6903.581402657401,6903.5814026574,0.0,6903.581402657401,50.050965169266156,0.029,0.11888617667237446,default_mpc,0.029,0.0,0.35038354963637885,0.11888617667237446,0.0,6309.583023991244,optimal_relaxed_modes,0.0013105999969411641,False,,-534.987795025685,0.11888617667237446
689,26897,2024-10-08 04:15:00,0.21560291885570962,10.850836442499068,-0.7675224118910632,0.45,0.0,1.0,1.0,0.0,6650.413901434707,-44.39046448095893,11.932624465296282,29.85134004068429,18.0,17.68094143059846,0.0,0.0,6941.7299976813965,6941.7299976813965,0.0,6941.7299976813965,50.32754248319013,0.029,-0.7675224118910632,default_mpc,0.029,0.0,0.21560291885570962,-0.7675224118910632,0.0,10297.768525580605,optimal_relaxed_modes,0.0012418999976944178,False,,3453.8508535097844,-0.7675224118910632
690,26898,2024-10-08 04:30:00,0.058788675744327855,11.686656358282733,-0.766213865487543,0.45,0.0,0.0,1.0,1.0,0.0,-2416.13183885801,11.588123572492815,25.568568642051574,18.0,17.520010460372266,2656.7943575627733,9393.031586759114,10725.091499271572,10725.091499271573,0.0,10725.091499271572,77.7569133697189,0.029,-0.766213865487543,default_mpc,0.029,0.0,0.058788675744327855,-0.766213865487543,0.0,10297.768525580605,optimal_relaxed_modes,0.0012607999960891902,False,,3447.9623946939437,-0.766213865487543
691,26899,2024-10-08 04:45:00,0.07232072115778762,11.614530556228992,-0.7668489390638294,0.45,0.0,0.0,1.0,1.0,0.0,-2246.583451238929,11.233261537951,25.547630207870952,18.0,17.358125371556312,2652.274657451931,9154.805503549758,10659.327053651055,10659.327053651055,0.0,10659.327053651055,77.28012113897016,0.029,-0.7668489390638294,default_mpc,0.029,0.0,0.07232072115778762,-0.7668489390638294,0.0,10297.768525580605,optimal_relaxed_modes,0.0012956999999005347,False,,3450.8202257872326,-0.7668489390638294
692,26900,2024-10-08 05:00:00,0.13741049456786855,11.26760206395326,-0.7673894493709199,0.45,0.0,0.0,1.0,1.0,0.0,-2148.1276862426134,10.904123176485255,25.521243656083637,17.9,17.34064877910387,2651.819694772465,9038.789004991013,10649.970294576755,10649.970294576757,0.0,10649.970294576755,77.21228463568147,0.029,-0.7673894493709199,default_mpc,0.029,0.0,0.13741049456786855,-0.7673894493709199,0.0,10297.768525580605,optimal_relaxed_modes,0.0017059000092558563,False,,3453.2525221691394,-0.7673894493709199
693,26901,2024-10-08 05:15:00,0.1751167532017626,11.066627705434605,-0.7676222007815943,0.45,0.0,0.0,1.0,1.0,0.0,-1992.92577840264,10.598863728830596,25.512498264837053,17.8,17.322507693940132,2651.314796370506,8877.760061843095,10650.213012020282,10650.213012020282,0.0,10650.213012020282,77.21404433714704,0.029,-0.7676222007815943,default_mpc,0.029,0.0,0.1751167532017626,-0.7676222007815943,0.0,10297.768525580605,optimal_relaxed_modes,0.0010309000208508223,False,,3454.2999035171742,-0.7676222007815943
694,26902,2024-10-08 05:30:00,0.234600625394735,10.749578666646062,-0.7677229309550765,0.45,0.0,0.0,1.0,1.0,0.0,-1848.9573158111186,10.31574981496959,25.506082532776787,17.700000000000003,17.303712672420865,2650.791696430508,8730.792256112845,10650.45389430517,10650.45389430517,0.0,10650.45389430517,77.21579073371248,0.029,-0.7677229309550765,default_mpc,0.029,0.0,0.234600625394735,-0.7677229309550765,0.0,10297.768525580605,optimal_relaxed_modes,0.0010349000222049654,False,,3454.753189297844,-0.7677229309550765
695,26903,2024-10-08 05:45:00,0.2897690502347602,10.455530962248728,-0.7677691300751471,0.45,0.0,0.0,1.0,1.0,0.0,-1715.4104116978299,10.053173523903395,25.501741305537845,17.6,17.28425218586026,2617.747355762293,8595.341832003794,10610.261596649058,10610.261596649056,0.0,10610.261596649058,76.92439657570567,0.029,-0.7677691300751471,default_mpc,0.029,0.0,0.2897690502347602,-0.7677691300751471,0.0,10297.768525580605,optimal_relaxed_modes,0.0010181999823544174,False,,3454.961085338162,-0.7677691300751471
696,26904,2024-10-08 06:00:00,0.3409353214933459,10.182814736440466,-0.2090814633114866,0.45,0.0,0.0,1.0,1.0,0.0,-1591.5315836967236,9.80964388149548,25.495440165082314,17.700000000000003,17.462913827391212,2583.360070045946,8471.894070028104,10545.830412304691,10545.830412304691,170.88,10374.950412304692,75.21839048920901,0.029,-0.2090814633114866,default_mpc,0.029,170.88,0.3409353214933459,-0.2090814633114866,0.0,7785.253761161282,optimal_relaxed_modes,0.001112400001147762,False,,940.8665849016897,-0.2090814633114866
697,26905,2024-10-08 06:15:00,0.38839000329495565,9.929881282437886,-0.33531063229140556,0.45,0.0,0.0,1.0,1.0,0.0,-1476.6342647971153,9.583774841769424,25.488288149908797,17.8,17.64175618028184,2551.90969428134,8356.990931622728,10497.790199925847,10497.790199925847,0.0,10497.790199925847,76.1089789494624,0.029,-0.33531063229140556,default_mpc,0.029,0.0,0.38839000329495565,-0.33531063229140556,0.0,8354.06025582864,optimal_relaxed_modes,0.0015202999929897487,False,,1508.897845311325,-0.33531063229140556
698,26906,2024-10-08 06:30:00,0.43240286515322607,9.695292728733305,1.0,0.45,0.0,1.0,1.0,0.0,7688.3904045261215,-44.70222829244592,10.468140285672348,30.170733041350285,17.9,17.820787121499976,0.0,0.0,6904.2659222145185,6904.265922214522,0.0,6904.2659222145185,50.05592793605526,0.029,1.0,default_mpc,0.029,0.0,0.43240286515322607,1.0,0.0,2345.5128681961014,optimal_relaxed_modes,0.0013433000131044537,False,,-4500.0,1.0
699,26907,2024-10-08 06:45:00,0.2958348784798158,10.423200097702582,-0.767128611283321,0.45,0.0,1.0,1.0,0.0,6710.037483827307,-43.59729026781017,11.538763355944766,29.6330731220551,18.0,17.999998603448258,0.0,0.0,6949.487159554216,6949.487159554216,0.0,6949.487159554216,50.38378190676807,0.029,-0.767128611283321,default_mpc,0.029,0.0,0.2958348784798158,-0.767128611283321,0.0,10297.768525580605,optimal_relaxed_modes,0.0010744000028353184,False,,3452.0787507749446,-0.767128611283321
700,26908,2024-10-08 07:00:00,0.10551625252993849,11.437598374015428,-0.7672980601959686,0.45,0.0,0.0,1.0,1.0,0.0,-2237.412592909533,11.220901410930335,25.65132771158658,18.0,17.999998603448258,2670.2194600926982,9241.261553780281,10658.017596482021,10658.01759648202,1294.2,9363.81759648202,67.88767757449465,0.029,-0.7672980601959686,default_mpc,0.029,1294.2,0.10551625252993849,-0.7672980601959686,0.0,10297.768525580605,optimal_relaxed_modes,0.0011738000030163676,False,,3452.8412708818587,-0.7672980601959686
701,26909,2024-10-08 07:15:00,0.14082318091303483,11.249412445733524,-0.7673824366275449,0.45,0.0,0.0,1.0,1.0,0.0,-2076.0014728381016,10.892669471388315,25.567969763263598,18.0,17.999998603448258,2670.219474937306,8967.688855406577,10639.118358985963,10639.118358985965,0.0,10639.118358985963,77.13360810264824,0.029,-0.7673824366275449,default_mpc,0.029,0.0,0.14082318091303483,-0.7673824366275449,0.0,10297.768525580605,optimal_relaxed_modes,0.0011292999843135476,False,,3453.2209648239523,-0.7673824366275449
702,26910,2024-10-08 07:30:00,0.20279243345249928,10.919116329698179,-0.7674207986834901,0.45,0.0,0.0,1.0,1.0,0.0,-1987.5248659468198,10.588242941324893,25.538685711328135,18.0,17.999998603448258,2670.219474937311,8878.349912691454,10639.26925694862,10639.26925694862,0.0,10639.26925694862,77.1347021128775,0.029,-0.7674207986834901,default_mpc,0.029,0.0,0.20279243345249928,-0.7674207986834901,0.0,10297.768525580605,optimal_relaxed_modes,0.0015544999914709479,False,,3453.3935940757056,-0.7674207986834901
703,26911,2024-10-08 07:45:00,0.23667042259381743,10.738546647574953,-0.7674397185468513,0.45,0.0,0.0,1.0,1.0,0.0,-1843.94809216431,10.3059006057236,25.528391458824835,18.0,17.999998603448258,2670.219474937311,8729.746140263536,10638.924814535178,10638.924814535178,0.0,10638.924814535178,77.13220490538004,0.029,-0.7674397185468513,default_mpc,0.029,0.0,0.23667042259381743,-0.7674397185468513,0.0,10297.768525580605,optimal_relaxed_modes,0.0022450000105891377,False,,3453.478733460831,-0.7674397185468513
704,26912,2024-10-08 08:00:00,0.2916884041656377,10.445300805797151,-0.7668463424965634,0.45,0.0,0.0,1.0,1.0,0.0,-1710.7643105135842,10.044039710104752,25.513166897821304,17.85,17.770909110404936,2628.5375059499306,8596.88346232389,10612.61683859327,10612.616838593276,2565.54,8047.076838593271,301.76538144724765,0.15,-0.7668463424965634,default_mpc,0.15,2565.54,0.2916884041656377,-0.7668463424965634,0.0,10297.768525580605,optimal_relaxed_modes,0.0012246000114828348,False,,3450.8085412345354,-0.7668463424965634
705,26913,2024-10-08 08:15:00,0.3427152506620933,10.173327713971043,-0.7665924634569657,0.45,0.0,0.0,1.0,1.0,0.0,-1587.2221904714704,9.801173074138738,25.497790894583613,17.7,17.54225496154099,2585.7553103036676,8472.70362425635,10570.782074931067,10570.782074931067,0.0,10570.782074931067,76.63817004325024,0.029,-0.7665924634569657,default_mpc,0.029,0.0,0.3427152506620933,-0.7665924634569657,0.0,10297.768525580605,optimal_relaxed_modes,0.001059500005794689,False,,3449.666085556346,-0.7665924634569657
706,26914,2024-10-08 08:30:00,0.39004068819605187,9.921083131915044,-0.7665150839517124,0.45,0.0,0.0,1.0,1.0,0.0,-1472.6375642287314,9.575918397904186,25.48288055364214,17.549999999999997,17.314036361396543,2546.073474653513,8357.295982574971,10532.11339293582,10532.11339293582,0.0,10532.11339293582,76.3578220987847,0.029,-0.7665150839517124,default_mpc,0.029,0.0,0.39004068819605187,-0.7665150839517124,0.0,10297.768525580605,optimal_relaxed_modes,0.0012137999874539673,False,,3449.317877782706,-0.7665150839517124
707,26915,2024-10-08 08:45:00,0.4339337792039424,9.687132956842987,-0.5168454181669296,0.45,0.0,0.0,1.0,1.0,0.0,-1366.3484422701756,9.366997426370817,25.46838367493676,17.4,17.08626767916973,2509.3495801511053,8250.281967283383,10497.061272111352,10497.061272111352,0.0,10497.061272111352,76.1036942228073,0.029,-0.5168454181669296,default_mpc,0.029,0.0,0.4339337792039424,-0.5168454181669296,0.0,9174.277505231714,optimal_relaxed_modes,0.0012008000048808753,False,,2325.8043817511834,-0.5168454181669296
708,26916,2024-10-08 09:00:00,0.47464397964298466,9.470147588502892,1.0,0.45,0.0,1.0,1.0,0.0,6563.939310414787,-42.39481639146608,10.24584382595855,32.809286143223716,17.549999999999997,17.314036361396543,0.0,0.0,6904.050510434487,6904.050510434485,3537.0,3367.0505104344866,126.26439414129324,0.15,1.0,default_mpc,0.15,3537.0,0.47464397964298466,1.0,0.0,2342.9481643332156,optimal_relaxed_modes,0.0012349000026006252,False,,-4500.0,1.0
709,26917,2024-10-08 09:15:00,0.33690046261503187,10.20432053426188,-0.7682934206937686,0.45,0.0,1.0,1.0,0.0,6841.838143669122,-45.41894852457651,11.344536543539153,29.45504007598876,17.7,17.54225496154099,0.0,0.0,6982.32276117307,6982.322761173069,0.0,6982.32276117307,50.62184001850476,0.029,-0.7682934206937686,default_mpc,0.029,0.0,0.33690046261503187,-0.7682934206937686,0.0,10297.768525580605,optimal_relaxed_modes,0.0013469999830704182,False,,3457.3203931219587,-0.7682934206937686
710,26918,2024-10-08 09:30:00,0.1549553881152554,11.174087781345689,-0.7684970614281772,0.45,0.0,0.0,1.0,1.0,0.0,-2147.847890190733,11.03904238738608,25.662625734851485,17.85,17.770909110404936,2663.807721991948,9146.703941933238,10640.650111761337,10640.650111761337,0.0,10640.650111761337,77.1447133102697,0.029,-0.7684970614281772,default_mpc,0.029,0.0,0.1549553881152554,-0.7684970614281772,0.0,10297.768525580605,optimal_relaxed_modes,0.001110500015784055,False,,3458.2367764267974,-0.7684970614281772
711,26919,2024-10-08 09:45:00,0.17515810683267655,11.066407290581834,-0.7685541397656943,0.45,0.0,0.0,1.0,1.0,0.0,-1995.4085219869964,10.724019117645163,25.467066598337947,18.0,17.999998603448258,2670.2194614702794,8897.027654951917,10624.965071293998,10624.965071294,0.0,10624.965071293998,77.03099676688149,0.029,-0.7685541397656943,default_mpc,0.029,0.0,0.17515810683267655,-0.7685541397656943,0.0,10297.768525580605,optimal_relaxed_modes,0.0010984000109601766,False,,3458.4936289456246,-0.7685541397656943
712,26920,2024-10-08 10:00:00,0.23367633655760808,10.754505126147949,-0.7679452112626711,0.45,0.0,0.0,1.0,1.0,0.0,-1907.9865203564227,10.431823752030635,25.444575230442677,18.0,17.999998603448258,2670.219474793533,8796.778123581835,10638.075001010726,10638.075001010728,3452.34,7185.735001010726,269.4650625379022,0.15,-0.7679452112626711,default_mpc,0.15,3452.34,0.23367633655760808,-0.7679452112626711,0.0,10297.768525580605,optimal_relaxed_modes,0.001192399999126792,False,,3455.7534506820202,-0.7679452112626711
713,26921,2024-10-08 10:15:00,0.26715034991949144,10.57608863492911,-0.7676521429223414,0.45,0.0,0.0,1.0,1.0,0.0,-1770.1653324320225,10.160824725410022,25.434312055929823,18.0,17.999998603448258,2651.196666134641,8655.108097413118,10614.56381193835,10614.56381193835,0.0,10614.56381193835,76.95558763655303,0.029,-0.7676521429223414,default_mpc,0.029,0.0,0.26715034991949144,-0.7676521429223414,0.0,10297.768525580605,optimal_relaxed_modes,0.0012339999957475811,False,,3454.4346431505364,-0.7676521429223414
714,26922,2024-10-08 10:30:00,0.3199578887679865,10.294624452866632,-0.7675260256721981,0.45,0.0,0.0,1.0,1.0,0.0,-1642.3210916196012,9.909483580529873,25.425701881039448,18.0,17.999998603448258,2611.378815231448,8525.11856922158,10565.34244131604,10565.342441316041,0.0,10565.34244131604,76.59873269954129,0.029,-0.7675260256721981,default_mpc,0.029,0.0,0.3199578887679865,-0.7675260256721981,0.0,10297.768525580605,optimal_relaxed_modes,0.0010628000018186867,False,,3453.8671155248912,-0.7675260256721981
715,26923,2024-10-08 10:45:00,0.36893476200848685,10.033577718494765,-0.7674685123878905,0.45,0.0,0.0,1.0,1.0,0.0,-1523.7386263123612,9.676371669967844,25.41841311307627,18.0,17.999998603448258,2574.587304762043,8405.008845093093,10519.675236195122,10519.675236195122,0.0,10519.675236195122,76.26764546241463,0.029,-0.7674685123878905,default_mpc,0.029,0.0,0.36893476200848685,-0.7674685123878905,0.0,10297.768525580605,optimal_relaxed_modes,0.0014281999901868403,False,,3453.608305745507,-0.7674685123878905
716,26924,2024-10-08 11:00:00,0.4143591820329315,9.791465559764475,1.0,0.45,0.0,1.0,1.0,0.0,7678.038738737232,-44.598819996309345,10.553822300282357,30.268569517597058,18.0,17.70774648556532,0.0,0.0,6903.520799161052,6903.520799161051,3159.12,3744.4007991610524,77.69631658259185,0.083,1.0,default_mpc,0.083,3159.12,0.4143591820329315,1.0,0.0,2347.746412884665,optimal_relaxed_modes,0.001053099986165762,False,,-4500.0,1.0
717,26925,2024-10-08 11:15:00,0.2797484638379278,10.508940687743845,-0.7663235161480605,0.45,0.0,1.0,1.0,0.0,6629.6720710809595,-42.91712633586105,11.605815276494205,29.730246233094224,18.0,17.412485883011026,0.0,0.0,6950.4673424484745,6950.4673424484745,0.0,6950.4673424484745,50.39088823275144,0.029,-0.7663235161480605,default_mpc,0.029,0.0,0.2797484638379278,-0.7663235161480605,0.0,10297.768525580605,optimal_relaxed_modes,0.0017868000140879303,False,,3448.455822666272,-0.7663235161480605
718,26926,2024-10-08 11:30:00,0.0896168607768627,11.522342132059322,-0.7649002894883024,0.45,0.0,0.0,1.0,1.0,0.0,-2268.300500581517,11.283621968046013,25.71634853261951,18.0,17.114159884738744,2645.472403277363,9275.962494665282,10763.604186664194,10763.604186664194,0.0,10763.604186664194,78.03613035331541,0.029,-0.7649002894883024,default_mpc,0.029,0.0,0.0896168607768627,-0.7649002894883024,0.0,10297.768525580605,optimal_relaxed_modes,0.0018473999807611108,False,,3442.0513026973604,-0.7649002894883024
719,26927,2024-10-08 11:45:00,0.1289814999804596,11.31252860510415,-0.7654243702236413,0.45,0.0,0.0,1.0,1.0,0.0,-2107.2998411402937,10.950853605051815,25.49718800853294,18.0,16.812716326418652,2637.08362326615,9014.3958076119,10682.417497361064,10682.417497361066,0.0,10682.417497361064,77.44752685586772,0.029,-0.7654243702236413,default_mpc,0.029,0.0,0.1289814999804596,-0.7654243702236413,0.0,10297.768525580605,optimal_relaxed_modes,0.001993299985770136,False,,3444.409666006386,-0.7654243702236413
720,26928,2024-10-08 12:00:00,0.19079615409642786,10.98305649866604,-0.7672881339056657,0.45,0.0,0.0,1.0,1.0,0.0,-2014.9625839153355,10.642202826974316,25.479332230095988,18.0,16.94998551881586,2640.6451690618064,8902.169464359238,10645.624460830571,10645.624460830571,3305.4,7340.224460830572,53.21662734102165,0.029,-0.7672881339056657,default_mpc,0.029,3305.4,0.19079615409642786,-0.7672881339056657,0.0,10297.768525580605,optimal_relaxed_modes,0.001965500006917864,False,,3452.796602575496,-0.7672881339056657
721,26929,2024-10-08 12:15:00,0.226155319607017,10.7945921464946,-0.7681112663643637,0.45,0.0,0.0,1.0,1.0,0.0,-1869.3983905500447,10.355943469880723,25.479429868622432,18.0,17.086634142938962,2644.4503475376537,8750.154060020297,10642.88267598941,10642.882675989407,0.0,10642.88267598941,77.16089940092321,0.029,-0.7681112663643637,default_mpc,0.029,0.0,0.226155319607017,-0.7681112663643637,0.0,10297.768525580605,optimal_relaxed_modes,0.0017553000070620328,False,,3456.5006986396365,-0.7681112663643637
722,26930,2024-10-08 12:30:00,0.28193666043537763,10.497277599879437,-0.768444930291314,0.45,0.0,0.0,1.0,1.0,0.0,-1734.3711119214574,10.090450387440884,25.482202208422486,18.0,17.222685703968192,2621.453747326004,8612.020918651508,10607.298488772436,10607.298488772436,0.0,10607.298488772436,76.90291404360016,0.029,-0.768444930291314,default_mpc,0.029,0.0,0.28193666043537763,-0.768444930291314,0.0,10297.768525580605,optimal_relaxed_modes,0.0017639999859966338,False,,3458.002186310913,-0.768444930291314
723,26931,2024-10-08 12:45:00,0.33367135217638866,10.221531692899848,-0.7685999073241494,0.45,0.0,0.0,1.0,1.0,0.0,-1609.1190985305348,9.844216001951478,25.486905885415528,18.0,17.358125371556312,2585.294597795168,8484.78971210117,10555.419046685658,10555.419046685658,0.0,10555.419046685658,76.52678808847102,0.029,-0.7685999073241494,default_mpc,0.029,0.0,0.33367135217638866,-0.7685999073241494,0.0,10297.768525580605,optimal_relaxed_modes,0.001500099984696135,False,,3458.699582958672,-0.7685999073241494
724,26932,2024-10-08 13:00:00,0.38165313258137146,9.96578880334129,1.0,0.45,0.0,1.0,1.0,0.0,6658.9208296798815,-44.68354895156524,10.73562918485094,28.870032436264573,18.0,17.358125371556312,0.0,0.0,6904.230268813082,6904.230268813086,2795.28,4108.9502688130815,85.26071807787145,0.083,1.0,default_mpc,0.083,2795.28,0.38165313258137146,1.0,0.0,2342.2415115801996,optimal_relaxed_modes,0.0016155999910552055,False,,-4500.0,1.0
725,26933,2024-10-08 13:15:00,0.24399527099958965,10.699505205572187,-0.7675790641590803,0.45,0.0,1.0,1.0,0.0,6769.827753879268,-44.511918090531005,11.803792981538148,29.76863363415702,18.0,17.358125371556312,0.0,0.0,6940.228977347213,6940.228977347212,0.0,6940.228977347213,50.316660085767296,0.029,-0.7675790641590803,default_mpc,0.029,0.0,0.24399527099958965,-0.7675790641590803,0.0,10297.768525580605,optimal_relaxed_modes,0.0013378000003285706,False,,3454.1057887158613,-0.7675790641590803
726,26934,2024-10-08 13:30:00,0.06846231514674825,11.635095860267832,-0.7674660467120933,0.45,0.0,0.0,1.0,1.0,0.0,-2359.213396433432,11.46823245854542,25.680053361066317,18.0,17.358125371556312,2652.274647968681,9367.97216629644,10691.511821094631,10691.511821094631,0.0,10691.511821094631,77.51346070293609,0.029,-0.7674660467120933,default_mpc,0.029,0.0,0.06846231514674825,-0.7674660467120933,0.0,10297.768525580605,optimal_relaxed_modes,0.0012599000183399767,False,,3453.5972102044198,-0.7674660467120933
727,26935,2024-10-08 13:45:00,0.09412715455078462,11.498302266244318,-0.7674340096876616,0.45,0.0,0.0,1.0,1.0,0.0,-2188.999279897365,11.122056620181176,25.445004515675617,18.0,17.358125371556312,2652.2746479686834,9081.35206717456,10649.012120788328,10649.012120788328,0.0,10649.012120788328,77.20533787571537,0.029,-0.7674340096876616,default_mpc,0.029,0.0,0.09412715455078462,-0.7674340096876616,0.0,10297.768525580605,optimal_relaxed_modes,0.0017257000145036727,False,,3453.453043594477,-0.7674340096876616
728,26936,2024-10-08 14:00:00,0.15948419963301846,11.149949215956012,-0.7666810834731819,0.45,0.0,0.0,1.0,1.0,0.0,-2095.6924824283074,10.800982446232531,25.419457606517767,18.1,17.23868311303497,2649.166280585581,8984.302141298907,10657.62993751044,10657.62993751044,2336.16,8321.469937510441,172.67050120334167,0.083,-0.7666810834731819,default_mpc,0.083,2336.16,0.15948419963301846,-0.7666810834731819,0.0,10297.768525580605,optimal_relaxed_modes,0.0015679000061936677,False,,3450.0648756293185,-0.7666810834731819
729,26937,2024-10-08 14:15:00,0.19521472904697862,10.959505494179604,-0.7663572677032736,0.45,0.0,0.0,1.0,1.0,0.0,-1944.2837159897224,10.503201561824765,25.556829114555242,18.2,17.11641392049923,2645.7635886295975,8831.822726061742,10660.18292152226,10660.18292152226,0.0,10660.18292152226,77.28632618103639,0.029,-0.7663572677032736,default_mpc,0.029,0.0,0.19521472904697862,-0.7663572677032736,0.0,10297.768525580605,optimal_relaxed_modes,0.0016971000004559755,False,,3448.6077046647315,-0.7663572677032736
730,26938,2024-10-08 14:30:00,0.2532412473565083,10.65022415158981,-0.7662550546801478,0.45,0.0,0.0,1.0,1.0,0.0,-1803.835718444909,10.227029252881572,25.53013313449816,18.299999999999997,16.991259890418597,2642.283613169971,8696.88231737211,10664.210141288348,10664.210141288351,0.0,10664.210141288348,77.31552352434052,0.029,-0.7662550546801478,default_mpc,0.029,0.0,0.2532412473565083,-0.7662550546801478,0.0,10297.768525580605,optimal_relaxed_modes,0.0016274999943561852,False,,3448.1477460606648,-0.7662550546801478
731,26939,2024-10-08 14:45:00,0.30705756880182183,10.36338315828629,-0.7662437282323016,0.45,0.0,0.0,1.0,1.0,0.0,-1673.5560006325586,9.970889729836507,25.507946541608266,18.4,16.863162736851823,2600.3699367708177,8562.783761221903,10618.228611223289,10618.228611223289,0.0,10618.228611223289,76.98215743136885,0.029,-0.7662437282323016,default_mpc,0.029,0.0,0.30705756880182183,-0.7662437282323016,0.0,10297.768525580605,optimal_relaxed_modes,0.001787999994121492,False,,3448.096777045357,-0.7662437282323016
732,26940,2024-10-08 15:00:00,0.35696942809793203,10.097352948238022,0.35350208876045064,0.45,0.0,1.0,1.0,0.0,6641.466044788921,-43.50361409242999,10.858292831734378,28.978587067069963,18.299999999999997,16.991259890418597,0.0,0.0,6904.455006422582,6904.455006422582,1341.12,5563.335006422582,115.4392013832686,0.083,0.35350208876045064,default_mpc,0.083,1341.12,0.35696942809793203,0.35350208876045064,0.0,5252.051571857466,optimal_relaxed_modes,0.001641500013647601,False,,-1590.7593994220279,0.35350208876045064
733,26941,2024-10-08 15:15:00,0.2205162387906588,10.824648447245789,-0.7684792087820765,0.45,0.0,1.0,1.0,0.0,6868.937126185835,-45.93190354268511,11.935634809951816,29.831426996520964,18.2,17.11641392049923,0.0,0.0,6941.46029914932,6941.460299149319,0.0,6941.46029914932,50.32558716883258,0.029,-0.7684792087820765,default_mpc,0.029,0.0,0.2205162387906588,-0.7684792087820765,0.0,10297.768525580605,optimal_relaxed_modes,0.0013146999990567565,False,,3458.1564395193445,-0.7684792087820765
734,26942,2024-10-08 15:30:00,0.05973813974502078,11.68159571515904,-0.7687633705941463,0.45,0.0,0.0,1.0,1.0,0.0,-2419.6204569060114,11.590903412077258,25.725116294985487,18.1,17.23868311303497,2648.9429156361734,9429.313460865309,10670.368922690292,10670.368922690293,0.0,10670.368922690292,77.36017468950462,0.029,-0.7687633705941463,default_mpc,0.029,0.0,0.05973813974502078,-0.7687633705941463,0.0,10297.768525580605,optimal_relaxed_modes,0.0016869000100996345,False,,3459.4351676736587,-0.7687633705941463
735,26943,2024-10-08 15:45:00,0.07096692243704404,11.621746303410555,-0.7688701570957271,0.45,0.0,0.0,1.0,1.0,0.0,-2245.0387840791573,11.2358290813699,25.500557439293324,18.0,17.358125371556312,2652.2746430365614,9137.50149008528,10641.373185126748,10641.373185126746,0.0,10641.373185126748,77.14995559216892,0.029,-0.7688701570957271,default_mpc,0.029,0.0,0.07096692243704404,-0.7688701570957271,0.0,10297.768525580605,optimal_relaxed_modes,0.001753299991833046,False,,3459.915706930772,-0.7688701570957271
736,26944,2024-10-08 16:00:00,0.13800401277501223,11.264438611909185,-0.7681271543185628,0.45,0.0,0.0,1.0,1.0,0.0,-2149.3377799361524,10.906502466477352,25.48254531853764,18.25,17.6038456803342,2658.676195920427,9034.670734569167,10628.275603149053,10628.275603149052,623.82,10004.455603149054,207.59245376534287,0.083,-0.7681271543185628,default_mpc,0.083,623.82,0.13800401277501223,-0.7681271543185628,0.0,10297.768525580605,optimal_relaxed_modes,0.0015922000166028738,False,,3456.572194433533,-0.7681271543185628
737,26945,2024-10-08 16:15:00,0.17465291921054557,11.069099940607792,-0.7677597788853238,0.45,0.0,0.0,1.0,1.0,0.0,-1994.047418932428,10.60106878688562,25.476407226881204,18.5,17.849566358021132,2665.5473031656284,8877.22793895511,10624.457991764786,10624.457991764786,0.0,10624.457991764786,77.0273204402947,0.029,-0.7677597788853238,default_mpc,0.029,0.0,0.17465291921054557,-0.7677597788853238,0.0,10297.768525580605,optimal_relaxed_modes,0.002033500000834465,False,,3454.919004983957,-0.7677597788853238
738,26946,2024-10-08 16:30:00,0.2341707791321593,10.75186974722559,-0.767590956321623,0.45,0.0,0.0,1.0,1.0,0.0,-1849.9969994307542,10.317793401885988,25.469121809883468,18.75,18.095294265941156,2672.4268967785065,8732.223452864775,10621.418185290697,10621.418185290699,0.0,10621.418185290697,77.00528184335755,0.029,-0.767590956321623,default_mpc,0.029,0.0,0.2341707791321593,-0.767590956321623,0.0,10297.768525580605,optimal_relaxed_modes,0.0016371999809052795,False,,3454.1593034473035,-0.767590956321623
739,26947,2024-10-08 16:45:00,0.28937068077887557,10.457654271448593,-0.7675031328222511,0.45,0.0,0.0,1.0,1.0,0.0,-1716.3740766022322,10.055067327283084,25.46245038789526,19.0,18.341028348549802,2641.357487910572,8597.506489337211,10572.65303190091,10572.65303190091,0.0,10572.65303190091,76.65173448128161,0.029,-0.7675031328222511,default_mpc,0.029,0.0,0.28937068077887557,-0.7675031328222511,0.0,10297.768525580605,optimal_relaxed_modes,0.0017373999871779233,False,,3453.76409770013,-0.7675031328222511
740,26948,2024-10-08 17:00:00,0.3405661366397087,10.184782491710353,-0.22257979150651006,0.45,0.0,0.0,1.0,1.0,0.0,-1592.4247131845973,9.811398678093322,25.44753141188769,19.075,18.135124712811777,2600.145184994874,8477.14689695928,10557.003750849675,10557.003750849675,14.76,10542.243750849675,395.3341406568628,0.15,-0.22257979150651006,default_mpc,0.15,14.76,0.3405661366397087,-0.22257979150651006,0.0,7850.228375429864,optimal_relaxed_modes,0.001289099978748709,False,,1001.6090617792952,-0.22257979150651006
741,26949,2024-10-08 17:15:00,0.38804789676792734,9.931704710226947,-0.766027642497417,0.45,0.0,0.0,1.0,1.0,0.0,-1477.4617262779575,9.58540039149397,25.42926436005151,19.15,17.925371839385104,2560.500967094701,8363.444566172588,10518.644262492437,10518.644262492437,0.0,10518.644262492437,76.26017090307018,0.029,-0.766027642497417,default_mpc,0.029,0.0,0.38804789676792734,-0.766027642497417,0.0,10297.768525580605,optimal_relaxed_modes,0.0020978999964427203,False,,3447.124391238376,-0.766027642497417
742,26950,2024-10-08 17:30:00,0.43208591160069953,9.696982091168271,-0.5842899636062974,0.45,0.0,0.0,1.0,1.0,0.0,-1370.822385629698,9.375789605238268,25.543425544532262,19.225,17.71168770831502,2523.3340539677474,8256.935441846665,10482.515780119935,10482.515780119935,0.0,10482.515780119935,75.99823940586953,0.029,-0.5842899636062974,default_mpc,0.029,0.0,0.43208591160069953,-0.5842899636062974,0.0,9480.62947745187,optimal_relaxed_modes,0.001511400012532249,False,,2629.304836228338,-0.5842899636062974
743,26951,2024-10-08 17:45:00,0.4729305163588638,9.479280347807256,0.83803449082389,0.45,0.0,1.0,1.0,0.0,6565.365270612222,-42.406048519109596,10.254782132100159,32.85639572389964,19.3,17.49398171573899,0.0,0.0,6904.8882014656765,6904.888201465675,0.0,6904.8882014656765,50.06043946062616,0.029,0.83803449082389,default_mpc,0.029,0.0,0.4729305163588638,0.83803449082389,0.0,3085.2532278931085,optimal_relaxed_modes,0.002081899991026148,False,,-3771.155208707505,0.83803449082389
744,26952,2024-10-08 18:00:00,0.33522521139454575,10.213249623267071,-0.7672299418724271,0.45,0.0,1.0,1.0,0.0,6859.500672585425,-45.56599179391442,11.356909047121148,29.467318011882263,18.975,17.471631912541895,0.0,0.0,6982.817138006658,6982.817138006656,0.0,6982.817138006658,261.85564267524967,0.15,-0.7672299418724271,default_mpc,0.15,0.0,0.33522521139454575,-0.7672299418724271,0.0,10297.768525580605,optimal_relaxed_modes,0.0016964999958872795,False,,3452.534738425922,-0.7672299418724271
745,26953,2024-10-08 18:15:00,0.1527165962550549,11.186020541960557,-0.7684414422614142,0.45,0.0,0.0,1.0,1.0,0.0,-2153.541651695137,11.050602633224505,25.7100755169938,18.65,17.44139652239405,2654.59894921295,9151.75822685244,10704.732657007395,10704.732657007393,0.0,10704.732657007395,77.60931176330361,0.029,-0.7684414422614142,default_mpc,0.029,0.0,0.1527165962550549,-0.7684414422614142,0.0,10297.768525580605,optimal_relaxed_modes,0.001800600002752617,False,,3457.986490176364,-0.7684414422614142
746,26954,2024-10-08 18:30:00,0.17297556778482182,11.0780402237069,-0.7689343174665084,0.45,0.0,0.0,1.0,1.0,0.0,-2000.6984420776043,10.73474282223452,25.524327629585848,18.325,17.403490818874246,2653.5407523216422,8902.070856764298,10651.275832408492,10651.275832408493,0.0,10651.275832408492,77.22174978496157,0.029,-0.7689343174665084,default_mpc,0.029,0.0,0.17297556778482182,-0.7689343174665084,0.0,10297.768525580605,optimal_relaxed_modes,0.001576600014232099,False,,3460.204428599288,-0.7689343174665084
747,26955,2024-10-08 18:45:00,0.2316492010920206,10.76530975817953,-0.7691359341254501,0.45,0.0,0.0,1.0,1.0,0.0,-1913.0447489274527,10.441771866903157,25.5113094860805,18.0,17.358125371556312,2652.3595440797717,8797.063787181743,10651.34164887127,10651.34164887127,0.0,10651.34164887127,77.22222695431671,0.029,-0.7691359341254501,default_mpc,0.029,0.0,0.2316492010920206,-0.7691359341254501,0.0,10297.768525580605,optimal_relaxed_modes,0.0015287999995052814,False,,3461.1117035645257,-0.7691359341254501
748,26956,2024-10-08 19:00:00,0.2652120680313028,10.586419677393156,-0.7681891321039461,0.45,0.0,0.0,1.0,1.0,0.0,-1774.8586936186377,10.170053961101365,25.505345908735436,18.0,17.520010460372266,2641.1531138213777,8657.516791250138,10616.17200983463,10616.172009834632,0.0,10616.17200983463,477.72774044255834,0.18,-0.7681891321039461,default_mpc,0.18,0.0,0.2652120680313028,-0.7681891321039461,0.0,10297.768525580605,optimal_relaxed_modes,0.0014663000183645636,False,,3456.8510944677573,-0.7681891321039461
749,26957,2024-10-08 19:15:00,0.3181597341297229,10.304208617088577,-0.7677299652579509,0.45,0.0,0.0,1.0,1.0,0.0,-1646.676055729067,9.918046307316061,25.498568400270873,18.0,17.68094143059846,2605.1167237225955,8528.446820574776,10563.351550664416,10563.351550664416,0.0,10563.351550664416,76.58429874231702,0.029,-0.7677299652579509,default_mpc,0.029,0.0,0.3181597341297229,-0.7677299652579509,0.0,10297.768525580605,optimal_relaxed_modes,0.0015269999857991934,False,,3454.784843660779,-0.7677299652579509
750,26958,2024-10-08 19:30:00,0.36726650702138897,10.042469517575997,-0.7675306634691119,0.45,0.0,0.0,1.0,1.0,0.0,-1527.7791934562247,9.684316497447725,25.49202310933798,18.0,17.84093408332632,2571.906426355502,8408.559462936279,10514.700655363042,10514.700655363042,0.0,10514.700655363042,76.23157975138206,0.029,-0.7675306634691119,default_mpc,0.029,0.0,0.36726650702138897,-0.7675306634691119,0.0,10297.768525580605,optimal_relaxed_modes,0.0015417999820783734,False,,3453.8879856110034,-0.7675306634691119
751,26959,2024-10-08 19:45:00,0.41281135816858994,9.799715460961416,-0.7674380001209667,0.45,0.0,0.0,1.0,1.0,0.0,-1417.499412432024,9.467535462350694,25.486077584577554,18.0,17.999998603448258,2541.3942116727335,8297.423888301004,10469.966896772952,10469.966896772954,0.0,10469.966896772952,75.9072600016039,0.029,-0.7674380001209667,default_mpc,0.029,0.0,0.41281135816858994,-0.7674380001209667,0.0,10297.768525580605,optimal_relaxed_modes,0.0014665999915450811,False,,3453.4710005443503,-0.7674380001209667
752,26960,2024-10-08 20:00:00,0.4550532170541171,9.574566353101556,1.0,0.45,0.0,1.0,1.0,0.0,6545.8213187584615,-42.25781092746273,10.338561945498313,33.016344574479405,17.925,17.739780284257527,0.0,0.0,6904.237325190683,6904.237325190683,0.0,6904.237325190683,310.6906796335807,0.18,1.0,default_mpc,0.18,0.0,0.4550532170541171,1.0,0.0,2350.9002802204313,optimal_relaxed_modes,0.0013962000084575266,False,,-4500.0,1.0
753,26961,2024-10-08 20:15:00,0.3194838155828291,10.29715126294352,-0.7653253466927561,0.45,0.0,1.0,1.0,0.0,6676.450583711809,-44.22942676221613,11.415174725356419,29.5373998769626,17.85,17.479220603581528,0.0,0.0,6984.525181439316,6984.525181439314,0.0,6984.525181439316,50.63780756543504,0.029,-0.7653253466927561,default_mpc,0.029,0.0,0.3194838155828291,-0.7653253466927561,0.0,10297.768525580605,optimal_relaxed_modes,0.00130229999194853,False,,3443.9640601174024,-0.7653253466927561
754,26962,2024-10-08 20:30:00,0.14093144554917825,11.24883539522288,-0.7651068082173184,0.45,0.0,0.0,1.0,1.0,0.0,-2180.3749295734883,11.105083720746984,25.699383216454535,17.775,17.21831004808875,2648.3749433896865,9181.589397222064,10750.717938285166,10750.71793828517,0.0,10750.717938285166,77.94270505256746,0.029,-0.7651068082173184,default_mpc,0.029,0.0,0.14093144554917825,-0.7651068082173184,0.0,10297.768525580605,optimal_relaxed_modes,0.0014757999742869288,False,,3442.9806369779326,-0.7651068082173184
755,26963,2024-10-08 20:45:00,0.16268948073825565,11.132865067665097,-0.765065885719858,0.45,0.0,0.0,1.0,1.0,0.0,-2025.622528730532,10.78526836045056,25.486732483308764,17.7,16.957067879765358,2641.0984087697684,8930.554586785052,10676.013015130706,10676.01301513071,0.0,10676.013015130706,77.40109435969762,0.029,-0.765065885719858,default_mpc,0.029,0.0,0.16268948073825565,-0.765065885719858,0.0,10297.768525580605,optimal_relaxed_modes,0.001538700016681105,False,,3442.796485739361,-0.765065885719858
756,26964,2024-10-08 21:00:00,0.2220979581618537,10.81621788299732,-0.767159595076988,0.45,0.0,0.0,1.0,1.0,0.0,-1936.8734240512074,10.488630314263627,25.47507260001374,17.525,16.972054914915567,2641.487496180445,8820.057500003635,10653.605735163235,10653.605735163235,0.0,10653.605735163235,399.51021506862133,0.15,-0.767159595076988,default_mpc,0.15,0.0,0.2220979581618537,-0.767159595076988,0.0,10297.768525580605,optimal_relaxed_modes,0.0013809999800287187,False,,3452.2181778464465,-0.767159595076988
757,26965,2024-10-08 21:15:00,0.2560809273979309,10.635088656969028,-0.7688520914445469,0.45,0.0,0.0,1.0,1.0,0.0,-1796.9616623384413,10.213511646257192,25.483152897897867,17.35,16.984169201033747,2635.5999096225323,8672.388528149962,10645.684702980072,10645.684702980074,0.0,10645.684702980072,77.18121409660553,0.029,-0.7688520914445469,default_mpc,0.029,0.0,0.2560809273979309,-0.7688520914445469,0.0,10297.768525580605,optimal_relaxed_modes,0.00144009999348782,False,,3459.834411500461,-0.7688520914445469
758,26966,2024-10-08 21:30:00,0.309691305249704,10.349345343019078,-0.7695938043033809,0.45,0.0,0.0,1.0,1.0,0.0,-1667.1782931551984,9.958350716781972,25.495635287434556,17.175,16.993468153815442,2595.1771870055622,8538.832401119798,10594.673069677072,10594.673069677068,0.0,10594.673069677072,76.81137975515878,0.029,-0.7695938043033809,default_mpc,0.029,0.0,0.309691305249704,-0.7695938043033809,0.0,10297.768525580605,optimal_relaxed_modes,0.0014460999809671193,False,,3463.172119365214,-0.7695938043033809
759,26967,2024-10-08 21:45:00,0.3594126118433287,10.084330778875058,-0.7698877999067857,0.45,0.0,0.0,1.0,1.0,0.0,-1546.7940554212328,9.7216980569269,25.510769393404658,17.0,16.999999233248854,2558.041894043729,8416.265378483506,10547.536249275607,10547.536249275607,0.0,10547.536249275607,76.46963780724815,0.029,-0.7698877999067857,default_mpc,0.029,0.0,0.3594126118433287,-0.7698877999067857,0.0,10297.768525580605,optimal_relaxed_modes,0.0013632999907713383,False,,3464.4950995805357,-0.7698877999067857
760,26968,2024-10-08 22:00:00,0.40552718366536966,9.83854011106358,1.0,0.45,0.0,1.0,1.0,0.0,6716.279204841472,-46.07288140170041,10.617635618336408,28.77232011413067,17.0,16.999999233248854,0.0,0.0,6904.490740464998,6904.490740465,0.0,6904.490740464998,143.26818286464874,0.083,1.0,default_mpc,0.083,0.0,0.40552718366536966,1.0,0.0,2339.3299175466873,optimal_relaxed_modes,0.001999799977056682,False,,-4500.0,1.0
761,26969,2024-10-08 22:15:00,0.26618988667037546,10.581207904046899,-0.7679031433673515,0.45,0.0,1.0,1.0,0.0,6707.82745418947,-43.712730546050395,11.67556542282728,29.699114202793798,17.0,16.999999233248854,0.0,0.0,6939.072667367417,6939.072667367416,0.0,6939.072667367417,50.308276838413775,0.029,-0.7679031433673515,default_mpc,0.029,0.0,0.26618988667037546,-0.7679031433673515,0.0,10297.768525580605,optimal_relaxed_modes,0.0014930000179447234,False,,3455.564145153082,-0.7679031433673515
