step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
762,26970,2024-10-08 22:30:00,0.08451379014092207,11.549541498548885,-0.7676408614347183,0.45,0.0,0.0,1.0,1.0,0.0,-2300.3172631633156,11.348633658893313,25.704489867802753,17.0,16.999999233248854,2642.2932509648526,9305.487246620523,10696.883797958537,10696.883797958539,0.0,10696.883797958537,77.5524075351994,0.029,-0.7676408614347183,default_mpc,0.029,0.0,0.08451379014092207,-0.7676408614347183,0.0,10297.768525580605,optimal_relaxed_modes,0.0017776000022422522,False,,3454.3838764562324,-0.7676408614347183
763,26971,2024-10-08 22:45:00,0.11670740043732088,11.37794955566908,-0.7675337233153712,0.45,0.0,0.0,1.0,1.0,0.0,-2134.3609945887274,11.011136478699685,25.47452400745923,17.0,16.999999233248854,2642.293250964853,9025.795988106418,10655.530383588773,10655.530383588773,0.0,10655.530383588773,77.25259528101861,0.029,-0.7675337233153712,default_mpc,0.029,0.0,0.11670740043732088,-0.7675337233153712,0.0,10297.768525580605,optimal_relaxed_modes,0.0013411999971140176,False,,3453.9017549191703,-0.7675337233153712
764,26972,2024-10-08 23:00:00,0.1804259229227469,11.038329830821759,-0.7661885565155055,0.45,0.0,0.0,1.0,1.0,0.0,-2043.389534894932,10.698111133939737,25.444836560738807,17.0,16.84520757635811,2638.2755326266238,8933.7870592855,10667.942945906683,10667.942945906685,0.0,10667.942945906683,221.35981612756368,0.083,-0.7661885565155055,default_mpc,0.083,0.0,0.1804259229227469,-0.7661885565155055,0.0,10297.768525580605,optimal_relaxed_modes,0.0016567000129725784,False,,3447.848504319775,-0.7661885565155055
765,26973,2024-10-08 23:15:00,0.21526073503004217,10.852660282289875,-0.7655914746470613,0.45,0.0,0.0,1.0,1.0,0.0,-1895.7671176431254,10.407794390838703,25.55333018577056,17.0,16.689680997163382,2633.9547906902108,8786.417989406513,10671.379008408514,10671.379008408518,0.0,10671.379008408514,77.36749781096174,0.029,-0.7655914746470613,default_mpc,0.029,0.0,0.21526073503004217,-0.7655914746470613,0.0,10297.768525580605,optimal_relaxed_modes,0.002453199995215982,False,,3445.161635911776,-0.7655914746470613
766,26974,2024-10-08 23:30:00,0.27183269196261256,10.551131751839275,-0.7653825145399341,0.45,0.0,0.0,1.0,1.0,0.0,-1758.8313879801499,10.138543041178973,25.5199877458765,17.0,16.53339679396036,2622.955654823136,8654.623077104454,10667.454643307752,10667.454643307754,0.0,10667.454643307752,77.33904616398121,0.029,-0.7653825145399341,default_mpc,0.029,0.0,0.27183269196261256,-0.7653825145399341,0.0,10297.768525580605,optimal_relaxed_modes,0.001400300010573119,False,,3444.2213154297033,-0.7653825145399341
767,26975,2024-10-08 23:45:00,0.3243002069459821,10.271479896977915,-0.7653347461177451,0.45,0.0,0.0,1.0,1.0,0.0,-1631.8096642638523,9.888821729329866,25.490153100933046,17.0,16.37636523934507,2581.17677942446,8524.341357730671,10622.712635458302,10622.712635458302,0.0,10622.712635458302,77.01466660707268,0.029,-0.7653347461177451,default_mpc,0.029,0.0,0.3243002069459821,-0.7653347461177451,0.0,10297.768525580605,optimal_relaxed_modes,0.0013945999962743372,False,,3444.0063575298527,-0.7653347461177451
768,26976,2024-10-09 00:00:00,0.372961329322096,10.012116114713228,0.9126459983089861,0.45,0.0,1.0,1.0,0.0,6644.358540761338,-43.95229305477229,10.779045928613973,28.904340298979992,16.75,16.286606286413935,0.0,0.0,6904.269098641168,6904.269098641168,0.0,6904.269098641168,50.05595096514847,0.029,0.9126459983089861,default_mpc,0.029,0.0,0.372961329322096,0.9126459983089861,0.0,2735.0441669375455,optimal_relaxed_modes,0.0014309999824035913,False,,-4106.906992390437,0.9126459983089861
769,26977,2024-10-09 00:15:00,0.23538646189923004,10.745390158077104,-0.7691972022587519,0.45,0.0,1.0,1.0,0.0,6737.747147806516,-44.20942948326257,11.839033381651266,29.801066620420155,16.5,16.193931984738963,0.0,0.0,6940.669266481616,6940.669266481616,0.0,6940.669266481616,50.31985218199172,0.029,-0.7691972022587519,default_mpc,0.029,0.0,0.23538646189923004,-0.7691972022587519,0.0,10297.768525580605,optimal_relaxed_modes,0.0013698999828193337,False,,3461.3874101643833,-0.7691972022587519
770,26978,2024-10-09 00:30:00,0.061701623765262975,11.671130345331148,-0.7697089884209636,0.45,0.0,0.0,1.0,1.0,0.0,-2375.433038864126,11.501172059228615,25.729228845302416,16.25,16.098377167157942,2617.281697806941,9383.361789016995,10740.659751116886,10740.659751116886,0.0,10740.659751116886,77.86978319559742,0.029,-0.7697089884209636,default_mpc,0.029,0.0,0.061701623765262975,-0.7697089884209636,0.0,10297.768525580605,optimal_relaxed_modes,0.0014870000013615936,False,,3463.690447894336,-0.7697089884209636
771,26979,2024-10-09 00:45:00,0.08790819775311894,11.531449305975876,-0.7699210301621545,0.45,0.0,0.0,1.0,1.0,0.0,-2204.0483265765893,11.1526089728074,25.51677131397575,16.0,15.999996802540622,2614.5632374833294,9095.309439194534,10684.648695311455,10684.648695311458,0.0,10684.648695311455,77.46370304100805,0.029,-0.7699210301621545,default_mpc,0.029,0.0,0.08790819775311894,-0.7699210301621545,0.0,10297.768525580605,optimal_relaxed_modes,0.0014946000010240823,False,,3464.6446357296954,-0.7699210301621545
772,26980,2024-10-09 01:00:00,0.15371596835278903,11.180693888679635,-0.7686757156695314,0.45,0.0,0.0,1.0,1.0,0.0,-2110.099278270486,10.829321087835428,25.49988923555336,16.25,16.09831520778258,2617.0977174927725,8994.29225933952,10665.575625484455,10665.575625484456,0.0,10665.575625484455,77.3254232847623,0.029,-0.7686757156695314,default_mpc,0.029,0.0,0.15371596835278903,-0.7686757156695314,0.0,10297.768525580605,optimal_relaxed_modes,0.0012947000213898718,False,,3459.0407205128913,-0.7686757156695314
773,26981,2024-10-09 01:15:00,0.18969285222391474,10.988937097646534,-0.7680800388887692,0.45,0.0,0.0,1.0,1.0,0.0,-1957.6492994024152,10.529487620811661,25.494807303262316,16.5,16.193671009997345,2619.7399626316032,8839.68750750019,10663.375201324798,10663.375201324798,0.0,10663.375201324798,77.30947020960478,0.029,-0.7680800388887692,default_mpc,0.029,0.0,0.18969285222391474,-0.7680800388887692,0.0,10297.768525580605,optimal_relaxed_modes,0.0013509999844245613,False,,3456.3601749994614,-0.7680800388887692
774,26982,2024-10-09 01:30:00,0.2481193957778803,10.677523620503898,-0.7678289958453568,0.45,0.0,0.0,1.0,1.0,0.0,-1816.233961764426,10.251405834536763,25.488652755687816,16.75,16.286017847945974,2622.300993130043,8697.28304672182,10661.533119559697,10661.533119559697,0.0,10661.533119559697,77.29611511680781,0.029,-0.7678289958453568,default_mpc,0.029,0.0,0.2481193957778803,-0.7678289958453568,0.0,10297.768525580605,optimal_relaxed_modes,0.0015465999895241112,False,,3455.2304813041055,-0.7678289958453568
775,26983,2024-10-09 01:45:00,0.3023072239795488,10.388702496189005,-0.7677194653142815,0.45,0.0,0.0,1.0,1.0,0.0,-1685.0556406180342,9.993496324953242,25.483245536803615,17.0,16.375307106932095,2593.2218145819857,8564.94488333389,10619.754704431545,10619.754704431545,0.0,10619.754704431545,76.9932216071287,0.029,-0.7677194653142815,default_mpc,0.029,0.0,0.3023072239795488,-0.7677194653142815,0.0,10297.768525580605,optimal_relaxed_modes,0.001548900007037446,False,,3454.7375939142667,-0.7677194653142815
776,26984,2024-10-09 02:00:00,0.3525640843751697,10.120833430280346,0.19571642721443863,0.45,0.0,1.0,1.0,0.0,6639.362044940741,-43.487507204549026,10.879554677603183,28.99676887618078,16.975,16.377257374057887,0.0,0.0,6904.209957881513,6904.209957881513,0.0,6904.209957881513,50.05552219464097,0.029,0.19571642721443863,default_mpc,0.029,0.0,0.3525640843751697,0.19571642721443863,0.0,5967.792527128639,optimal_relaxed_modes,0.0015236000181175768,False,,-880.7239224649738,0.19571642721443863
777,26985,2024-10-09 02:15:00,0.21652520724620394,10.845920645377733,-0.7659490118219561,0.45,0.0,1.0,1.0,0.0,6846.244261287084,-45.754492266876106,11.953266246891856,29.848335606955548,16.95,16.379129035870097,0.0,0.0,6941.672572065537,6941.672572065536,0.0,6941.672572065537,50.32712614747514,0.029,-0.7659490118219561,default_mpc,0.029,0.0,0.21652520724620394,-0.7659490118219561,0.0,10297.768525580605,optimal_relaxed_modes,0.0014708000235259533,False,,3446.770553198802,-0.7659490118219561
778,26986,2024-10-09 02:30:00,0.0562733761137876,11.700062905313512,-0.7657433288817,0.45,0.0,0.0,1.0,1.0,0.0,-2425.5962814313248,11.607361647324982,25.692229191741188,16.924999999999997,16.380912056559506,2625.100448053988,9401.349492424457,10710.865488065658,10710.86548806566,0.0,10710.865488065658,77.65377478847603,0.029,-0.7657433288817,default_mpc,0.029,0.0,0.0562733761137876,-0.7657433288817,0.0,10297.768525580605,optimal_relaxed_modes,0.0013774999824818224,False,,3445.84497996765,-0.7657433288817
779,26987,2024-10-09 02:45:00,0.0686918477501852,11.633872451491513,-0.7656812916631061,0.45,0.0,0.0,1.0,1.0,0.0,-2252.5611978619495,11.251101695215283,25.477396500000367,16.9,16.382622711524153,2625.1478413841824,9145.963966500898,10667.618040605314,10667.618040605314,0.0,10667.618040605314,77.34023079438853,0.029,-0.7656812916631061,default_mpc,0.029,0.0,0.0686918477501852,-0.7656812916631061,0.0,10297.768525580605,optimal_relaxed_modes,0.0019074000010732561,False,,3445.5658124839774,-0.7656812916631061
780,26988,2024-10-09 03:00:00,0.1351205308534279,11.27980757055123,-0.7672628690628571,0.45,0.0,0.0,1.0,1.0,0.0,-2156.538438829978,10.920665993890996,25.470396264645988,16.674999999999997,16.29012219303853,2622.757799734358,9036.12213710899,10675.299521535626,10675.299521535626,0.0,10675.299521535626,77.3959215311333,0.029,-0.7672628690628571,default_mpc,0.029,0.0,0.1351205308534279,-0.7672628690628571,0.0,10297.768525580605,optimal_relaxed_modes,0.001675199979217723,False,,3452.682910782857,-0.7672628690628571
781,26989,2024-10-09 03:15:00,0.17189286111769972,11.08381105024266,-0.7686850760537421,0.45,0.0,0.0,1.0,1.0,0.0,-2000.7265476622006,10.614204236552633,25.47936511829894,16.45,16.195507387818605,2620.1431957097484,8875.475832182257,10677.896298564123,10677.896298564123,0.0,10677.896298564123,77.4147481645899,0.029,-0.7686850760537421,default_mpc,0.029,0.0,0.17189286111769972,-0.7686850760537421,0.0,10297.768525580605,optimal_relaxed_modes,0.0013880000042263418,False,,3459.08284224184,-0.7686850760537421
782,26990,2024-10-09 03:30:00,0.2316111099965079,10.765512783718613,-0.7693199820500772,0.45,0.0,0.0,1.0,1.0,0.0,-1856.192570752649,10.329976058746261,25.48993994563267,16.225,16.098784203925465,2617.472247182264,8728.557569641762,10680.40653362056,10680.406533620562,0.0,10680.40653362056,77.43294736874907,0.029,-0.7693199820500772,default_mpc,0.029,0.0,0.2316111099965079,-0.7693199820500772,0.0,10297.768525580605,optimal_relaxed_modes,0.0013303999730851501,False,,3461.9399192253477,-0.7693199820500772
783,26991,2024-10-09 03:45:00,0.28699674567006556,10.47030734557855,-0.7695778439746482,0.45,0.0,0.0,1.0,1.0,0.0,-1722.1213985290894,10.06636711459894,25.502284028852692,16.0,15.999996802540622,2596.8613628454505,8592.7930165607,10660.056790216851,10660.056790216853,0.0,10660.056790216851,77.28541172907218,0.029,-0.7695778439746482,default_mpc,0.029,0.0,0.28699674567006556,-0.7695778439746482,0.0,10297.768525580605,optimal_relaxed_modes,0.0015822999994270504,False,,3463.100297885917,-0.7695778439746482
784,26992,2024-10-09 04:00:00,0.3383643201059646,10.196518173835209,-0.30143434920575624,0.45,0.0,0.0,1.0,1.0,0.0,-1597.756545177875,9.8218804822023,25.505238517649694,16.0,15.999996802540622,2560.4795421408526,8472.672371234332,10605.79520779802,10605.79520779802,0.0,10605.79520779802,76.89201525653566,0.029,-0.30143434920575624,default_mpc,0.029,0.0,0.3383643201059646,-0.30143434920575624,0.0,8195.989896093235,optimal_relaxed_modes,0.001854700007243082,False,,1356.454571425903,-0.30143434920575624
785,26993,2024-10-09 04:15:00,0.3860055584507937,9.94259037345727,1.0,0.45,0.0,1.0,1.0,0.0,6653.7575250144155,-44.642204393913175,10.713623820223223,28.845719729852075,16.0,15.999996802540622,0.0,0.0,6904.442430860962,6904.442430860964,0.0,6904.442430860962,50.05720762374198,0.029,1.0,default_mpc,0.029,0.0,0.3860055584507937,1.0,0.0,2341.8478749102524,optimal_relaxed_modes,0.001479400001699105,False,,-4500.0,1.0
786,26994,2024-10-09 04:30:00,0.24811855190560553,10.677528118343123,-0.7677715151565101,0.45,0.0,1.0,1.0,0.0,6732.677165438178,-44.2349154883971,11.776260499539536,29.74104606144967,16.0,15.999996802540622,0.0,0.0,6939.994063673251,6939.994063673249,0.0,6939.994063673251,50.31495696163107,0.029,-0.7677715151565101,default_mpc,0.029,0.0,0.24811855190560553,-0.7677715151565101,0.0,10297.768525580605,optimal_relaxed_modes,0.001980000000912696,False,,3454.9718182042952,-0.7677715151565101
787,26995,2024-10-09 04:45:00,0.07345415532925681,11.608489352095061,-0.7676855573113476,0.45,0.0,0.0,1.0,1.0,0.0,-2346.547583780365,11.442510996933532,25.705521921175613,16.0,15.999996802540622,2614.5632334621837,9352.844434310744,10718.734697658098,10718.734697658098,0.0,10718.734697658098,77.71082655802121,0.029,-0.7676855573113476,default_mpc,0.029,0.0,0.07345415532925681,-0.7676855573113476,0.0,10297.768525580605,optimal_relaxed_modes,0.0015008999907877296,False,,3454.5850079010643,-0.7676855573113476
788,26996,2024-10-09 05:00:00,0.09898337750034103,11.472418597923182,-0.7665948676476809,0.45,0.0,0.0,1.0,1.0,0.0,-2177.248976118893,11.098201981022413,25.45978992648799,16.175,15.87154295189144,2611.0169352229686,9068.206865739243,10690.128664027083,10690.128664027083,0.0,10690.128664027083,77.50343281419636,0.029,-0.7665948676476809,default_mpc,0.029,0.0,0.09898337750034103,-0.7665948676476809,0.0,10297.768525580605,optimal_relaxed_modes,0.0013736000109929591,False,,3449.676904414564,-0.7665948676476809
789,26997,2024-10-09 05:15:00,0.16398796112003186,11.12594416723023,-0.7661101628913697,0.45,0.0,0.0,1.0,1.0,0.0,-2084.444516017833,10.77885916867984,25.43278129277087,16.35,15.73694488198377,2607.553589992847,8973.060178600046,10691.913895122954,10691.913895122956,0.0,10691.913895122954,77.51637573964142,0.029,-0.7661101628913697,default_mpc,0.029,0.0,0.16398796112003186,-0.7661101628913697,0.0,10297.768525580605,optimal_relaxed_modes,0.0013048000109847635,False,,3447.495733011164,-0.7661101628913697
790,26998,2024-10-09 05:30:00,0.19952581574500428,10.936527402079127,-0.7659401524412658,0.45,0.0,0.0,1.0,1.0,0.0,-1933.8501792890313,10.48268384899668,25.546686230785348,16.525,15.596031612941239,2603.682690267851,8822.111725251601,10696.35814152572,10696.35814152572,0.0,10696.35814152572,77.54859652606147,0.029,-0.7659401524412658,default_mpc,0.029,0.0,0.19952581574500428,-0.7659401524412658,0.0,10297.768525580605,optimal_relaxed_modes,0.0013091000146232545,False,,3446.7306859856963,-0.7659401524412658
791,26999,2024-10-09 05:45:00,0.2572394498383247,10.62891373236173,-0.7659013216987619,0.45,0.0,0.0,1.0,1.0,0.0,-1794.1574553385092,10.20799954284326,25.51787111169531,16.7,15.448616402816258,2599.6372608624138,8687.39284466839,10702.14245905538,10702.14245905538,0.0,10702.14245905538,77.59053282815151,0.029,-0.7659013216987619,default_mpc,0.029,0.0,0.2572394498383247,-0.7659013216987619,0.0,10297.768525580605,optimal_relaxed_modes,0.001466100016841665,False,,3446.5559476444287,-0.7659013216987619
792,27000,2024-10-09 06:00:00,0.31076570649638635,10.34361878437426,-0.7680364245516184,0.45,0.0,0.0,1.0,1.0,0.0,-1664.5781910625963,9.953239901436,25.51192509481518,16.275,15.352592540072907,2575.6381565242036,8544.819826421508,10672.391677135876,10672.391677135876,140.46,10531.931677135877,76.35650465923511,0.029,-0.7680364245516184,default_mpc,0.029,140.46,0.31076570649638635,-0.7680364245516184,0.0,10297.768525580605,optimal_relaxed_modes,0.0015361999976448715,False,,3456.1639104822825,-0.7680364245516184
793,27001,2024-10-09 06:15:00,0.36040866088466145,10.079021837484754,-0.769045484175047,0.45,0.0,0.0,1.0,1.0,0.0,-1544.3830649047713,9.716958538598576,25.51750226534092,15.85,15.245589938013714,2536.561699665611,8418.074645508332,10628.28716285314,10628.28716285314,0.0,10628.28716285314,77.05508193068526,0.029,-0.769045484175047,default_mpc,0.029,0.0,0.36040866088466145,-0.769045484175047,0.0,10297.768525580605,optimal_relaxed_modes,0.0017911999893840402,False,,3460.7046787877116,-0.769045484175047
794,27002,2024-10-09 06:30:00,0.40645079300364556,9.83361727329057,0.2970012270468869,0.45,0.0,1.0,1.0,0.0,6710.783786175545,-46.04210122844744,10.612438170828154,28.765678221782927,15.425,15.127945423858687,0.0,0.0,6904.568889978006,6904.568889978005,0.0,6904.568889978006,50.05812445234055,0.029,0.2970012270468869,default_mpc,0.029,0.0,0.40645079300364556,0.2970012270468869,0.0,5498.667440030492,optimal_relaxed_modes,0.0013122000091243535,False,,-1336.5055217109912,0.2970012270468869
795,27003,2024-10-09 06:45:00,0.26715940802715094,10.576040355215286,-0.7696433616626452,0.45,0.0,1.0,1.0,0.0,6671.631742753689,-43.443989101151416,11.665170257304357,29.689056898762818,15.0,14.99999835023321,0.0,0.0,6939.011574211433,6939.011574211432,0.0,6939.011574211433,50.307833913032894,0.029,-0.7696433616626452,default_mpc,0.029,0.0,0.26715940802715094,-0.7696433616626452,0.0,10297.768525580605,optimal_relaxed_modes,0.001424699992639944,False,,3463.3951274819037,-0.7696433616626452
796,27004,2024-10-09 07:00:00,0.0863366455516916,11.539825679209484,-0.76863957095169,0.45,0.0,0.0,1.0,1.0,0.0,-2295.5368056951456,11.338926421692541,25.75479530967802,15.0,14.99999835023321,2587.0435430189914,9298.432550230596,10767.130342094839,10767.130342094839,1187.46,9579.67034209484,69.45260998018759,0.029,-0.76863957095169,default_mpc,0.029,1187.46,0.0863366455516916,-0.76863957095169,0.0,10297.768525580605,optimal_relaxed_modes,0.0013932999863754958,False,,3458.878069282605,-0.76863957095169
797,27005,2024-10-09 07:15:00,0.11854015748254126,11.368180960618055,-0.7681652554323304,0.45,0.0,0.0,1.0,1.0,0.0,-2129.9270493429876,11.002135739664357,25.532119781371367,15.0,14.99999835023321,2587.0435330513883,9020.191363841512,10703.243133897091,10703.243133897091,0.0,10703.243133897091,77.59851272075392,0.029,-0.7681652554323304,default_mpc,0.029,0.0,0.11854015748254126,-0.7681652554323304,0.0,10297.768525580605,optimal_relaxed_modes,0.0014872000028844923,False,,3456.743649445487,-0.7681652554323304
798,27006,2024-10-09 07:30:00,0.18212529897223745,11.029272156477974,-0.7679715782283096,0.45,0.0,0.0,1.0,1.0,0.0,-2039.145772508448,10.689765818801895,25.515806567449882,15.0,14.99999835023321,2587.043533051384,8922.493635336577,10701.799591988052,10701.799591988052,0.0,10701.799591988052,77.58804704191338,0.029,-0.7679715782283096,default_mpc,0.029,0.0,0.18212529897223745,-0.7679715782283096,0.0,10297.768525580605,optimal_relaxed_modes,0.0017915999924298376,False,,3455.8721020273933,-0.7679715782283096
799,27007,2024-10-09 07:45:00,0.21688717286654158,10.843991368621333,-0.76789317469494,0.45,0.0,0.0,1.0,1.0,0.0,-1891.8318387587656,10.400057460713832,25.51135039380539,15.0,14.99999835023321,2587.043533051384,8772.923019687016,10701.728546960663,10701.728546960665,0.0,10701.728546960663,77.5875319654648,0.029,-0.76789317469494,default_mpc,0.029,0.0,0.21688717286654158,-0.76789317469494,0.0,10297.768525580605,optimal_relaxed_modes,0.0012938999861944467,False,,3455.51928612723,-0.76789317469494
800,27008,2024-10-09 08:00:00,0.2733406290575978,10.543094447123003,-0.7666079778228516,0.45,0.0,0.0,1.0,1.0,0.0,-1755.1812821032795,10.13136561305004,25.49458655112447,15.475,14.87690197154709,2583.8947903828835,8640.97859006009,10716.026495331274,10716.026495331274,2171.76,8544.266495331274,320.4099935749228,0.15,-0.7666079778228516,default_mpc,0.15,2171.76,0.2733406290575978,-0.7666079778228516,0.0,10297.768525580605,optimal_relaxed_modes,0.001312199980020523,False,,3449.7359002028325,-0.7666079778228516
801,27009,2024-10-09 08:15:00,0.32569864375805313,10.264026228769577,-0.7660343413844307,0.45,0.0,0.0,1.0,1.0,0.0,-1628.4231133090393,9.882163874655184,25.473882483185704,15.95,14.724496294948777,2562.509938054641,8515.545276641806,10700.659321387628,10700.65932138763,0.0,10700.659321387628,77.5797800800603,0.029,-0.7660343413844307,default_mpc,0.029,0.0,0.32569864375805313,-0.7660343413844307,0.0,10297.768525580605,optimal_relaxed_modes,0.001365099975373596,False,,3447.1545362299385,-0.7660343413844307
802,27010,2024-10-09 08:30:00,0.3742585865923487,10.005201733462782,-0.7658319404420166,0.45,0.0,0.0,1.0,1.0,0.0,-1510.8498147704695,9.651035090456244,25.452564043620395,16.424999999999997,14.540999083096974,2526.272239770321,8397.920288771675,10667.068985455166,10667.068985455167,0.0,10667.068985455166,77.33625014454995,0.029,-0.7658319404420166,default_mpc,0.029,0.0,0.3742585865923487,-0.7658319404420166,0.0,10297.768525580605,optimal_relaxed_modes,0.0013552999880630523,False,,3446.243731989075,-0.7658319404420166
803,27011,2024-10-09 08:45:00,0.41929646215269384,9.765149856726142,-0.7657689893488552,0.45,0.0,0.0,1.0,1.0,0.0,-1401.7945717302266,9.43666580575104,25.532749473322887,16.9,14.324461260992319,2492.5945421217953,8288.485259436271,10638.94719573086,10638.947195730858,0.0,10638.94719573086,77.13236716904873,0.029,-0.7657689893488552,default_mpc,0.029,0.0,0.41929646215269384,-0.7657689893488552,0.0,10297.768525580605,optimal_relaxed_modes,0.0016365000046789646,False,,3445.9604520698485,-0.7657689893488552
804,27012,2024-10-09 09:00:00,0.46106830218804973,9.542505949337695,1.0,0.45,0.0,1.0,1.0,0.0,6555.482749723352,-42.33256699402323,10.310955003138991,33.0398459362221,17.174999999999997,14.49257199228372,0.0,0.0,6904.759287748545,6904.759287748541,2747.82,4156.939287748544,155.8852232905704,0.15,1.0,default_mpc,0.15,2747.82,0.46106830218804973,1.0,0.0,2340.7806667577943,optimal_relaxed_modes,0.0012962000037077814,False,,-4500.0,1.0
805,27013,2024-10-09 09:15:00,0.324674724649541,10.269483717617947,-0.769311971850502,0.45,0.0,1.0,1.0,0.0,6771.776760066335,-44.94025219749053,11.401691919261909,29.523428860527925,17.45,14.65891268045563,0.0,0.0,6984.758163844018,6984.758163844018,0.0,6984.758163844018,50.63949668786913,0.029,-0.769311971850502,default_mpc,0.029,0.0,0.324674724649541,-0.769311971850502,0.0,10297.768525580605,optimal_relaxed_modes,0.0013131999876350164,False,,3461.903873327259,-0.769311971850502
806,27014,2024-10-09 09:30:00,0.14390569109929585,11.232982666440753,-0.7696940189190371,0.45,0.0,0.0,1.0,1.0,0.0,-2174.162898793449,11.092471355329659,25.77931633152071,17.725,14.823454513714633,2582.203822334614,9173.033150808988,10705.768875940488,10705.768875940488,0.0,10705.768875940488,77.61682435056855,0.029,-0.7696940189190371,default_mpc,0.029,0.0,0.14390569109929585,-0.7696940189190371,0.0,10297.768525580605,optimal_relaxed_modes,0.001483400003053248,False,,3463.6230851356668,-0.7696940189190371
807,27015,2024-10-09 09:45:00,0.165070812984785,11.120172566791096,-0.7697831117088089,0.45,0.0,0.0,1.0,1.0,0.0,-2019.8550732192884,10.773577026200224,25.60232414698546,18.0,14.9861984542559,2586.6650457235937,8921.329328270986,10689.805318729783,10689.805318729783,0.0,10689.805318729783,77.50108856079093,0.029,-0.7697831117088089,default_mpc,0.029,0.0,0.165070812984785,-0.7697831117088089,0.0,10297.768525580605,optimal_relaxed_modes,0.0012781000114046037,False,,3464.02400268964,-0.7697831117088089
808,27016,2024-10-09 10:00:00,0.22430814509529942,10.804437586642054,-0.768486939898496,0.45,0.0,0.0,1.0,1.0,0.0,-1931.3607684526546,10.477791985396653,25.584388396026412,18.5,15.172933102289923,2591.4453204706992,8820.097969384737,10681.943501338126,10681.943501338124,3291.96,7389.983501338126,277.1243813001797,0.15,-0.768486939898496,default_mpc,0.15,3291.96,0.22430814509529942,-0.768486939898496,0.0,10297.768525580605,optimal_relaxed_modes,0.0013034000003244728,False,,3458.191229543232,-0.768486939898496
809,27017,2024-10-09 10:15:00,0.258193399897531,10.62382917854616,-0.7678207509828797,0.45,0.0,0.0,1.0,1.0,0.0,-1791.8503487937264,10.203464122603073,25.578518556418576,19.0,15.348809698575392,2596.296644574654,8677.290763804622,10677.620247564679,10677.620247564679,0.0,10677.620247564679,77.41274679484393,0.029,-0.7678207509828797,default_mpc,0.029,0.0,0.258193399897531,-0.7678207509828797,0.0,10297.768525580605,optimal_relaxed_modes,0.001474100019549951,False,,3455.193379422959,-0.7678207509828797
810,27018,2024-10-09 10:30:00,0.31164964743013607,10.338907379197375,-0.7674908759664331,0.45,0.0,0.0,1.0,1.0,0.0,-1662.4390963545504,9.949036002383151,25.5740785344943,19.5,15.513472418683223,2577.3486123595653,8546.207143406727,10643.899246883868,10643.899246883864,0.0,10643.899246883868,77.16826953990804,0.029,-0.7674908759664331,default_mpc,0.029,0.0,0.31164964743013607,-0.7674908759664331,0.0,10297.768525580605,optimal_relaxed_modes,0.0014110000047367066,False,,3453.7089418489486,-0.7674908759664331
811,27019,2024-10-09 10:45:00,0.36122809417432944,10.074654258050824,-0.7673026161816652,0.45,0.0,0.0,1.0,1.0,0.0,-1542.4003927851084,9.713062081715371,25.570851133179396,20.0,15.666575392145624,2542.3015125516763,8425.05405745115,10590.122329220309,10590.12232922031,0.0,10590.122329220309,76.77838688684724,0.029,-0.7673026161816652,default_mpc,0.029,0.0,0.36122809417432944,-0.7673026161816652,0.0,10297.768525580605,optimal_relaxed_modes,0.001429600000847131,False,,3452.861772817493,-0.7673026161816652
812,27020,2024-10-09 11:00:00,0.40721031447712314,9.829569023836934,1.0,0.45,0.0,1.0,1.0,0.0,6718.839220427102,-46.113362694865664,10.610200011597096,28.7794833008715,20.275,15.513632028491726,0.0,0.0,6905.054182104853,6905.05418210485,3439.14,3465.914182104853,71.9177192786757,0.083,1.0,default_mpc,0.083,3439.14,0.40721031447712314,1.0,0.0,2351.031042634634,optimal_relaxed_modes,0.0013380000018514693,False,,-4500.0,1.0
813,27021,2024-10-09 11:15:00,0.2675874980095928,10.57375863560887,-0.7653044748156087,0.45,0.0,1.0,1.0,0.0,6685.419173949168,-43.54826319797448,11.665206787469971,29.702393281188602,20.55,15.34859812439451,0.0,0.0,6939.034353146535,6939.034353146534,0.0,6939.034353146535,50.30799906031238,0.029,-0.7653044748156087,default_mpc,0.029,0.0,0.2675874980095928,-0.7653044748156087,0.0,10297.768525580605,optimal_relaxed_modes,0.0018328999867662787,False,,3443.870136670239,-0.7653044748156087
814,27022,2024-10-09 11:30:00,0.08637831089963373,11.539603602904952,-0.7650467108810571,0.45,0.0,0.0,1.0,1.0,0.0,-2295.5522954534636,11.338957764226818,25.734695661301895,20.825000000000003,15.171000795766023,2591.7361114320015,9302.620973554995,10784.203435128386,10784.203435128384,0.0,10784.203435128386,78.1854749046808,0.029,-0.7650467108810571,default_mpc,0.029,0.0,0.08637831089963373,-0.7650467108810571,0.0,10297.768525580605,optimal_relaxed_modes,0.0013949999993201345,False,,3442.710198964757,-0.7650467108810571
815,27023,2024-10-09 11:45:00,0.11853422516765096,11.36821257985642,-0.7649510043434679,0.45,0.0,0.0,1.0,1.0,0.0,-2129.9406678480136,11.002163232586701,25.49594022586509,21.1,14.980314443205959,2586.503696344603,9022.704132393734,10721.035620635397,10721.035620635399,0.0,10721.035620635397,77.72750824960663,0.029,-0.7649510043434679,default_mpc,0.029,0.0,0.11853422516765096,-0.7649510043434679,0.0,10297.768525580605,optimal_relaxed_modes,0.0013261999993119389,False,,3442.2795195456056,-0.7649510043434679
816,27024,2024-10-09 12:00:00,0.1821200823990438,11.029299960813097,-0.7665974408909062,0.45,0.0,0.0,1.0,1.0,0.0,-2039.1583600104707,10.689789808465555,25.494481770698016,21.325000000000003,15.450785518160197,2598.5571824391286,8919.368239818803,10651.120880867255,10651.120880867256,3258.48,7392.640880867255,53.5966463862876,0.029,-0.7665974408909062,default_mpc,0.029,3258.48,0.1821200823990438,-0.7665974408909062,0.0,10297.768525580605,optimal_relaxed_modes,0.0017638000135775656,False,,3449.688484009078,-0.7665974408909062
817,27025,2024-10-09 12:15:00,0.2168823474797599,10.84401708793288,-0.7680130694534615,0.45,0.0,0.0,1.0,1.0,0.0,-1891.8429290236306,10.400078820929782,25.509823308281593,21.55,15.922664039464236,2611.554384599416,8767.881674860322,10639.800636163094,10639.800636163098,0.0,10639.800636163094,77.13855461218243,0.029,-0.7680130694534615,default_mpc,0.029,0.0,0.2168823474797599,-0.7680130694534615,0.0,10297.768525580605,optimal_relaxed_modes,0.00148460001219064,False,,3456.0588125405766,-0.7680130694534615
818,27026,2024-10-09 12:30:00,0.27333637794289156,10.543117105564388,-0.7685911104451827,0.45,0.0,0.0,1.0,1.0,0.0,-1755.1913531396801,10.131385360091617,25.52501945314313,21.775,16.395856625690616,2612.841005911315,8629.988150268264,10616.001798278794,10616.001798278794,0.0,10616.001798278794,76.96601303752126,0.029,-0.7685911104451827,default_mpc,0.029,0.0,0.27333637794289156,-0.7685911104451827,0.0,10297.768525580605,optimal_relaxed_modes,0.0012938999861944467,False,,3458.659997003322,-0.7685911104451827
819,27027,2024-10-09 12:45:00,0.32569478944169833,10.264046772275748,-0.7687687239638205,0.45,0.0,0.0,1.0,1.0,0.0,-1628.4327391236727,9.882183457828846,25.541183961967317,22.0,16.870280790232393,2581.4354032465894,8502.263749308067,10552.708719256745,10552.708719256745,0.0,10552.708719256745,76.5071382146114,0.029,-0.7687687239638205,default_mpc,0.029,0.0,0.32569478944169833,-0.7687687239638205,0.0,10297.768525580605,optimal_relaxed_modes,0.0013484999944921583,False,,3459.459257837192,-0.7687687239638205
820,27028,2024-10-09 13:00:00,0.37425489727225136,10.0052213975389,0.9403227926202532,0.45,0.0,1.0,1.0,0.0,6648.7900899785345,-43.551991074322245,10.774319482448892,28.916072397463356,22.25,16.69271522157761,0.0,0.0,6904.7332222623145,6904.7332222623145,3262.44,3642.2932222623144,75.57758436194302,0.083,0.9403227926202532,default_mpc,0.083,3262.44,0.37425489727225136,0.9403227926202532,0.0,2612.270930141447,optimal_relaxed_modes,0.0016901000053621829,False,,-4231.452566791139,0.9403227926202532
821,27029,2024-10-09 13:15:00,0.23627783399550423,10.740639144803962,-0.7669977716916854,0.45,0.0,1.0,1.0,0.0,6877.492465583476,-45.994794314662734,11.852921516921219,29.764650910306532,22.5,16.503512181922254,0.0,0.0,6940.657295228984,6940.657295228984,0.0,6940.657295228984,50.31976539041014,0.029,-0.7669977716916854,default_mpc,0.029,0.0,0.23627783399550423,-0.7669977716916854,0.0,10297.768525580605,optimal_relaxed_modes,0.0012821999844163656,False,,3451.489972612584,-0.7669977716916854
822,27030,2024-10-09 13:30:00,0.07531429132782025,11.598574827222718,-0.7667680767336307,0.45,0.0,0.0,1.0,1.0,0.0,-2381.560384329363,11.51360698593244,25.77413503932406,22.75,16.30222176639891,2622.9210714035294,9392.179209597563,10758.284938049555,10758.284938049557,0.0,10758.284938049555,77.99756580085928,0.029,-0.7667680767336307,default_mpc,0.029,0.0,0.07531429132782025,-0.7667680767336307,0.0,10297.768525580605,optimal_relaxed_modes,0.0013184999988880008,False,,3450.456345301338,-0.7667680767336307
823,27031,2024-10-09 13:45:00,0.08556050390841557,11.543962514168145,-0.7666794113427378,0.45,0.0,0.0,1.0,1.0,0.0,-2209.7294610017216,11.164142831242778,25.550336193739536,23.0,16.088354885799838,2617.0046626970825,9104.111860901123,10692.558605597393,10692.558605597394,0.0,10692.558605597393,77.5210498905811,0.029,-0.7666794113427378,default_mpc,0.029,0.0,0.08556050390841557,-0.7666794113427378,0.0,10297.768525580605,optimal_relaxed_modes,0.001435100013623014,False,,3450.05735104232,-0.7666794113427378
824,27032,2024-10-09 14:00:00,0.15153839885032486,11.192300334127768,-0.7661100655320459,0.45,0.0,0.0,1.0,1.0,0.0,-2115.5380073571614,10.840019511167563,25.5325877338761,22.975,15.953276351419044,2613.52311476822,9005.196621787323,10687.312453372791,10687.312453372791,3042.96,7644.352453372791,158.62031340748544,0.083,-0.7661100655320459,default_mpc,0.083,3042.96,0.15153839885032486,-0.7661100655320459,0.0,10297.768525580605,optimal_relaxed_modes,0.001524399995105341,False,,3447.4952948942064,-0.7661100655320459
825,27033,2024-10-09 14:15:00,0.18760825606712142,11.000047995162243,-0.7658579449707865,0.45,0.0,0.0,1.0,1.0,0.0,-1962.6950516336856,10.53941124557629,25.524572959748095,22.95,15.817954525007364,2609.7888422286073,8851.6721704403,10691.02045162206,10691.020451622062,0.0,10691.02045162206,77.50989827425994,0.029,-0.7658579449707865,default_mpc,0.029,0.0,0.18760825606712142,-0.7658579449707865,0.0,10297.768525580605,optimal_relaxed_modes,0.0016039999900385737,False,,3446.3607523685396,-0.7658579449707865
826,27034,2024-10-09 14:30:00,0.2461857819642956,10.687829782130304,-0.7657711212298244,0.45,0.0,0.0,1.0,1.0,0.0,-1820.9151077428114,10.260610799336737,25.51403265778366,22.924999999999997,15.68237402939296,2606.0513378735077,8709.671485768456,10694.447023650848,10694.447023650848,0.0,10694.447023650848,77.53474092146865,0.029,-0.7657711212298244,default_mpc,0.029,0.0,0.2461857819642956,-0.7657711212298244,0.0,10297.768525580605,optimal_relaxed_modes,0.0012320000096224248,False,,3445.97004553421,-0.7657711212298244
827,27035,2024-10-09 14:45:00,0.3005136433048091,10.398262281185367,-0.7657550760302183,0.45,0.0,0.0,1.0,1.0,0.0,-1689.3984632858558,10.002034624439586,25.50359714942317,22.9,15.54654119183497,2587.231191708084,8577.285616688554,10678.372921463606,10678.372921463604,0.0,10678.372921463606,77.41820368061114,0.029,-0.7657550760302183,default_mpc,0.029,0.0,0.3005136433048091,-0.7657550760302183,0.0,10297.768525580605,optimal_relaxed_modes,0.0013416999718174338,False,,3445.8978421359825,-0.7657550760302183
828,27036,2024-10-09 15:00:00,0.35090039789897803,10.129700879198447,0.13732207374196898,0.45,0.0,1.0,1.0,0.0,6643.408376329902,-43.279886633253525,10.8889183274438,29.024634101696584,22.924999999999997,15.052034979727834,0.0,0.0,6904.333423338691,6904.333423338689,2014.44,4889.893423338692,101.46528853427786,0.083,0.13732207374196898,default_mpc,0.083,2014.44,0.35090039789897803,0.13732207374196898,0.0,6228.90711179957,optimal_relaxed_modes,0.0012540000025182962,False,,-617.9493318388604,0.13732207374196898
829,27037,2024-10-09 15:15:00,0.21477251983482992,10.855262469280357,-0.7674253184948708,0.45,0.0,1.0,1.0,0.0,6926.644080734685,-26.006650026643946,11.948867403893688,29.596485863828068,22.95,14.546868958971718,0.0,0.0,6941.816046858677,6941.816046858677,0.0,6941.816046858677,50.328166339725406,0.029,-0.7674253184948708,default_mpc,0.029,0.0,0.21477251983482992,-0.7674253184948708,0.0,10297.768525580605,optimal_relaxed_modes,0.0013780000153928995,False,,3453.4139332269187,-0.7674253184948708
830,27038,2024-10-09 15:30:00,0.10294438743637946,11.451306414964098,-0.767688923247815,0.45,0.0,0.0,1.0,1.0,0.0,-2424.889679113475,11.601577171271394,25.7631916651154,22.975,14.03065017278021,2560.5259390525175,9430.369263824849,10860.120633457545,10860.120633457545,0.0,10860.120633457545,78.73587459256721,0.029,-0.767688923247815,default_mpc,0.029,0.0,0.10294438743637946,-0.767688923247815,0.0,10297.768525580605,optimal_relaxed_modes,0.001567400002386421,False,,3454.6001546151674,-0.767688923247815
831,27039,2024-10-09 15:45:00,0.06895170512918168,11.632487411661462,-0.7678332634574137,0.45,0.0,0.0,1.0,1.0,0.0,-2249.915299062457,11.245730020774818,25.56504964562609,23.0,13.502988687979736,2546.100809209171,9142.679363073163,10794.2519889351,10794.2519889351,0.0,10794.2519889351,78.25832691977948,0.029,-0.7678332634574137,default_mpc,0.029,0.0,0.06895170512918168,-0.7678332634574137,0.0,10297.768525580605,optimal_relaxed_modes,0.0012800000258721411,False,,3455.2496855583613,-0.7678332634574137
832,27040,2024-10-09 16:00:00,0.1361347565536576,11.274401747569005,-0.7673600740820912,0.45,0.0,0.0,1.0,1.0,0.0,-2154.006646996072,10.915687722660886,25.555293767293588,22.75,13.529122782230528,2546.7666133384128,9039.712630819226,10748.767183269976,10748.767183269973,851.1,9897.667183269976,205.376594052852,0.083,-0.7673600740820912,default_mpc,0.083,851.1,0.1361347565536576,-0.7673600740820912,0.0,10297.768525580605,optimal_relaxed_modes,0.0012417999969329685,False,,3453.12033336941,-0.7673600740820912
833,27041,2024-10-09 16:15:00,0.1728633120960448,11.078638546528081,-0.7671455111685482,0.45,0.0,0.0,1.0,1.0,0.0,-1998.3797772772418,10.609590681718721,25.555801608391736,22.5,13.550063958453544,2547.348314108273,8882.642053770098,10748.372986180002,10748.372986180004,0.0,10748.372986180002,77.92570414980501,0.029,-0.7671455111685482,default_mpc,0.029,0.0,0.1728633120960448,-0.7671455111685482,0.0,10297.768525580605,optimal_relaxed_modes,0.0013510000135283917,False,,3452.154800258467,-0.7671455111685482
834,27042,2024-10-09 16:30:00,0.23251047662688348,10.760719159578711,-0.7670724360784463,0.45,0.0,0.0,1.0,1.0,0.0,-1854.0173097089346,10.325700383008167,25.554484104310674,22.25,13.565933709001893,2547.7912154203896,8737.519786802695,10748.264525394947,10748.264525394949,0.0,10748.264525394947,77.92491780911337,0.029,-0.7670724360784463,default_mpc,0.029,0.0,0.23251047662688348,-0.7670724360784463,0.0,10297.768525580605,optimal_relaxed_modes,0.0017088000022340566,False,,3451.8259623530084,-0.7670724360784463
835,27043,2024-10-09 16:45:00,0.2878302344083019,10.46586485060375,-0.767061596607883,0.45,0.0,0.0,1.0,1.0,0.0,-1720.1050425857081,10.062404289864668,25.553439402377837,22.0,13.576857120157166,2548.0987328012334,8602.49446226417,10748.372708623496,10748.372708623494,0.0,10748.372708623496,77.92570213752035,0.029,-0.767061596607883,default_mpc,0.029,0.0,0.2878302344083019,-0.767061596607883,0.0,10297.768525580605,optimal_relaxed_modes,0.0015307000139728189,False,,3451.7771847354734,-0.767061596607883
836,27044,2024-10-09 17:00:00,0.33913679423688103,10.192400886717424,-0.2714029401196593,0.45,0.0,0.0,1.0,1.0,0.0,-1595.8873537583613,9.818207238165021,25.549494692706787,21.925,13.600042772931161,2548.709739619467,8479.008694549848,10746.306243043497,10746.306243043498,12.36,10733.946243043496,402.5229841141311,0.15,-0.2714029401196593,default_mpc,0.15,12.36,0.33913679423688103,-0.2714029401196593,0.0,8068.917039101737,optimal_relaxed_modes,0.0012821999844163656,False,,1221.313230538467,-0.2714029401196593
837,27045,2024-10-09 17:15:00,0.38672154670605696,9.938774156056716,-0.7665652829724598,0.45,0.0,0.0,1.0,1.0,0.0,-1480.6751885823921,9.5917194741175,25.544289943505593,21.85,13.622572665310244,2514.460579934894,8363.7696420121,10697.893342626186,10697.893342626186,0.0,10697.893342626186,77.55972673403986,0.029,-0.7665652829724598,default_mpc,0.029,0.0,0.38672154670605696,-0.7665652829724598,0.0,10297.768525580605,optimal_relaxed_modes,0.0013673999928869307,False,,3449.543773376069,-0.7665652829724598
838,27046,2024-10-09 17:30:00,0.43085500147040623,9.703542842162735,-0.6274960208776323,0.45,0.0,0.0,1.0,1.0,0.0,-1373.8055075216298,9.381655257201238,25.538573900913796,21.775,13.644456520248934,2482.1979353863894,8256.511494746794,10651.563723510257,10651.563723510257,0.0,10651.563723510257,77.22383699544936,0.029,-0.6274960208776323,default_mpc,0.029,0.0,0.43085500147040623,-0.6274960208776323,0.0,9672.059805530633,optimal_relaxed_modes,0.0013632000191137195,False,,2823.7320939493457,-0.6274960208776323
839,27047,2024-10-09 17:45:00,0.471788016714828,9.485369870909967,0.7963631857391174,0.45,0.0,1.0,1.0,0.0,6558.257980811082,-42.35201712043126,10.25888210953439,32.9622949750688,21.7,13.665692397269806,0.0,0.0,6904.739647007459,6904.739647007458,0.0,6904.739647007459,50.05936244080408,0.029,0.7963631857391174,default_mpc,0.029,0.0,0.471788016714828,0.7963631857391174,0.0,3264.56090917617,optimal_relaxed_modes,0.00186829999438487,False,,-3583.6343358260283,0.7963631857391174
840,27048,2024-10-09 18:00:00,0.33444761325692945,10.217394221340566,-0.7673957707347084,0.45,0.0,1.0,1.0,0.0,6751.034916508522,-44.773838252757955,11.345893121208682,29.47261383985938,20.525,13.458339031281835,0.0,0.0,6983.841884039596,6983.841884039596,0.0,6983.841884039596,261.89407065148487,0.15,-0.7673957707347084,default_mpc,0.15,0.0,0.33444761325692945,-0.7673957707347084,0.0,10297.768525580605,optimal_relaxed_modes,0.0012476000119931996,False,,3453.280968306188,-0.7673957707347084
841,27049,2024-10-09 18:15:00,0.15427707314846895,11.17770320011866,-0.7678302495150375,0.45,0.0,0.0,1.0,1.0,0.0,-2148.4820164171892,11.040330549247852,25.77465135871158,19.35,13.178717056894556,2541.5243580595725,9145.442175172493,10843.042141202926,10843.042141202926,0.0,10843.042141202926,78.61205552372122,0.029,-0.7678302495150375,default_mpc,0.029,0.0,0.15427707314846895,-0.7678302495150375,0.0,10297.768525580605,optimal_relaxed_modes,0.0013804000045638531,False,,3455.2361228176687,-0.7678302495150375
842,27050,2024-10-09 18:30:00,0.17491497517739774,11.06770318230447,-0.7680640954842042,0.45,0.0,0.0,1.0,1.0,0.0,-1995.9998076201286,10.725218279075463,25.590225744385314,18.175,12.832517790840747,2541.5243580595725,8896.286292125982,10821.733264115066,10821.733264115066,0.0,10821.733264115066,78.45756616483423,0.029,-0.7680640954842042,default_mpc,0.029,0.0,0.17491497517739774,-0.7680640954842042,0.0,10297.768525580605,optimal_relaxed_modes,0.0013880999758839607,False,,3456.288429678919,-0.7680640954842042
843,27051,2024-10-09 18:45:00,0.2334497465139133,10.755712851080842,-0.7682173111461422,0.45,0.0,0.0,1.0,1.0,0.0,-1908.5533656235095,10.432941052330216,25.575742422872754,17.0,12.424691754339834,2541.5243580595725,8794.21275839772,10831.406179637614,10831.406179637614,0.0,10831.406179637614,78.52769480237271,0.029,-0.7682173111461422,default_mpc,0.029,0.0,0.2334497465139133,-0.7682173111461422,0.0,10297.768525580605,optimal_relaxed_modes,0.0014139999984763563,False,,3456.97790015764,-0.7682173111461422
844,27052,2024-10-09 19:00:00,0.2669331422036339,10.577246352054631,-0.7679331597493412,0.45,0.0,0.0,1.0,1.0,0.0,-1770.6937409218658,10.161866442103921,25.57158907680621,16.5,12.378470835607864,2541.5243580595725,8653.30859497849,10831.322428890184,10831.322428890184,0.0,10831.322428890184,487.40950930005823,0.18,-0.7679331597493412,default_mpc,0.18,0.0,0.2669331422036339,-0.7679331597493412,0.0,10297.768525580605,optimal_relaxed_modes,0.0015124000201467425,False,,3455.699218872035,-0.7679331597493412
845,27053,2024-10-09 19:15:00,0.31975544332975814,10.29570348705239,-0.767829005335283,0.45,0.0,0.0,1.0,1.0,0.0,-1642.8139668233118,9.91045545546728,25.567830368179855,16.0,12.314330678155395,2541.5243580595725,8523.627224476351,10831.25490925337,10831.254909253372,0.0,10831.25490925337,78.52659809208694,0.029,-0.767829005335283,default_mpc,0.029,0.0,0.31975544332975814,-0.767829005335283,0.0,10297.768525580605,optimal_relaxed_modes,0.001409899996360764,False,,3455.2305240087735,-0.767829005335283
846,27054,2024-10-09 19:30:00,0.3687459519588822,10.034584076059158,-0.7678204686905168,0.45,0.0,0.0,1.0,1.0,0.0,-1524.1986257973442,9.677278992056632,25.564811162288006,15.5,12.233002133385332,2526.8613676557543,8403.49248568672,10816.565778152082,10816.565778152082,0.0,10816.565778152082,78.4201018916026,0.029,-0.7678204686905168,default_mpc,0.029,0.0,0.3687459519588822,-0.7678204686905168,0.0,10297.768525580605,optimal_relaxed_modes,0.001346899982308969,False,,3455.1921091073255,-0.7678204686905168
847,27055,2024-10-09 19:45:00,0.4141829731053632,9.792404753348414,-0.7678501608396429,0.45,0.0,0.0,1.0,1.0,0.0,-1414.1794129727539,9.461011314322281,25.562642852110116,15.0,12.135178211137719,2493.4035135711465,8292.222896865529,10783.078476912846,10783.078476912846,0.0,10783.078476912846,78.17731895761814,0.029,-0.7678501608396429,default_mpc,0.029,0.0,0.4141829731053632,-0.7678501608396429,0.0,10297.768525580605,optimal_relaxed_modes,0.0013500999775715172,False,,3455.325723778393,-0.7678501608396429
848,27056,2024-10-09 20:00:00,0.4563248130400779,9.567788746496385,1.0,0.45,0.0,1.0,1.0,0.0,7661.504656945425,-44.58728999527795,10.349436851186397,30.04392447278506,15.725,12.933626602400231,0.0,0.0,6905.024957839919,6905.024957839922,0.0,6905.024957839919,310.72612310279635,0.18,1.0,default_mpc,0.18,0.0,0.4563248130400779,1.0,0.0,2345.2061677536312,optimal_relaxed_modes,0.001469500013627112,False,,-4500.0,1.0
849,27057,2024-10-09 20:15:00,0.3180757681492619,10.304656155764434,-0.7669277678859467,0.45,0.0,1.0,1.0,0.0,6634.890528975587,-43.03424935361749,11.40841909803342,29.509256611030487,16.45,13.737777910811454,0.0,0.0,6948.14973750081,6948.14973750081,0.0,6948.14973750081,50.374085596880875,0.029,-0.7669277678859467,default_mpc,0.029,0.0,0.3180757681492619,-0.7669277678859467,0.0,10297.768525580605,optimal_relaxed_modes,0.0013543000095523894,False,,3451.17495548676,-0.7669277678859467
850,27058,2024-10-09 20:30:00,0.12975792892428914,11.308390238833539,-0.7667773922880341,0.45,0.0,0.0,1.0,1.0,0.0,-2177.4282227685744,11.099106835997878,25.746565684545924,17.174999999999997,14.547584989912526,2574.6499256470556,9174.478093399572,10608.002196475398,10608.002196475398,0.0,10608.002196475398,76.90801592444664,0.029,-0.7667773922880341,default_mpc,0.029,0.0,0.12975792892428914,-0.7667773922880341,0.0,10297.768525580605,optimal_relaxed_modes,0.0013857999874744564,False,,3450.4982652961535,-0.7667773922880341
851,27059,2024-10-09 20:45:00,0.16381802078459867,11.126849949218089,-0.766688447806462,0.45,0.0,0.0,1.0,1.0,0.0,-2022.8898513024856,10.779728831848328,25.539131924913008,17.9,15.362998720539476,2597.0108518782877,8922.986029978749,10631.978113961357,10631.978113961359,0.0,10631.978113961357,77.08184132621984,0.029,-0.766688447806462,default_mpc,0.029,0.0,0.16381802078459867,-0.766688447806462,0.0,10297.768525580605,optimal_relaxed_modes,0.0014214999973773956,False,,3450.0980151290787,-0.766688447806462
852,27060,2024-10-09 21:00:00,0.2231451725069855,10.810636230537767,-0.7679417200596955,0.45,0.0,0.0,1.0,1.0,0.0,-1934.26140967582,10.483494853838684,25.52331013962625,16.674999999999997,14.363724168965112,2571.453286140342,8818.37986359735,10817.336982206407,10817.336982206409,0.0,10817.336982206407,405.65013683274026,0.15,-0.7679417200596955,default_mpc,0.15,0.0,0.2231451725069855,-0.7679417200596955,0.0,10297.768525580605,optimal_relaxed_modes,0.0014284999924711883,False,,3455.7377402686298,-0.7679417200596955
853,27061,2024-10-09 21:15:00,0.25708185774201503,10.62975369823506,-0.7686049367688526,0.45,0.0,0.0,1.0,1.0,0.0,-1794.5397606954073,10.208750740214438,25.52378162533683,15.45,13.353557844330151,2545.447500259853,8672.731669335177,10834.872913081183,10834.872913081183,0.0,10834.872913081183,78.55282861983858,0.029,-0.7686049367688526,default_mpc,0.029,0.0,0.25708185774201503,-0.7686049367688526,0.0,10297.768525580605,optimal_relaxed_modes,0.0013974999892525375,False,,3458.7222154598367,-0.7686049367688526
854,27062,2024-10-09 21:30:00,0.31061922885919563,10.344399510180487,-0.7689517112382721,0.45,0.0,0.0,1.0,1.0,0.0,-1664.932639835383,9.953936854326647,25.527256935072366,14.225,12.332603814369598,2541.5243580595725,8539.95303868549,10830.830750967454,10830.830750967454,0.0,10830.830750967454,78.52352294451404,0.029,-0.7689517112382721,default_mpc,0.029,0.0,0.31061922885919563,-0.7689517112382721,0.0,10297.768525580605,optimal_relaxed_modes,0.001884299999801442,False,,3460.2827005722247,-0.7689517112382721
855,27063,2024-10-09 21:45:00,0.3602728757517556,10.079745572243143,-0.7691650490915892,0.45,0.0,0.0,1.0,1.0,0.0,-1544.7120291195472,9.717605589995056,25.53289213505928,13.0,11.300984060010613,2531.071896241133,8417.495290027675,10820.333942180596,10820.333942180596,0.0,10820.333942180596,78.44742108080932,0.029,-0.7691650490915892,default_mpc,0.029,0.0,0.3602728757517556,-0.7691650490915892,0.0,10297.768525580605,optimal_relaxed_modes,0.0017911999893840402,False,,3461.2427209121515,-0.7691650490915892
856,27064,2024-10-09 22:00:00,0.40632477253048,9.834288962412542,1.0,0.45,0.0,1.0,1.0,0.0,6700.868315832415,-45.98369922542459,10.611935420174948,28.764404319079773,12.75,11.208854505545306,0.0,0.0,6904.737104421177,6904.737104421175,0.0,6904.737104421177,143.27329491673942,0.083,1.0,default_mpc,0.083,0.0,0.40632477253048,1.0,0.0,2338.776776998615,optimal_relaxed_modes,0.0017439000075682998,False,,-4500.0,1.0
