step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
857,27065,2024-10-09 22:15:00,0.267243639367018,10.575591402173794,-0.7684398710404347,0.45,0.0,1.0,1.0,0.0,6599.4459992063275,-42.905636708038365,11.654075828851953,29.679885787932925,12.5,11.113605726127544,0.0,0.0,6939.002395514074,6939.002395514074,0.0,6939.002395514074,50.30776736747704,0.029,-0.7684398710404347,default_mpc,0.029,0.0,0.267243639367018,-0.7684398710404347,0.0,10297.768525580605,optimal_relaxed_modes,0.0012956999999005347,False,,3457.9794196819557,-0.7684398710404347
858,27066,2024-10-09 22:30:00,0.08816406525423393,11.530085532194933,-0.7683629682447358,0.45,0.0,0.0,1.0,1.0,0.0,-2290.4367893744316,11.32857030570375,25.77233015183693,12.25,11.015291474761437,2541.5243580595725,9290.515900646125,10874.334027611107,10874.33402761111,0.0,10874.334027611107,78.83892170018052,0.029,-0.7683629682447358,default_mpc,0.029,0.0,0.08816406525423393,-0.7683629682447358,0.0,10297.768525580605,optimal_relaxed_modes,0.0013747999910265207,False,,3457.633357101311,-0.7683629682447358
859,27067,2024-10-09 22:45:00,0.12049539991809363,11.357759518436561,-0.7683466637465719,0.45,0.0,0.0,1.0,1.0,0.0,-2125.1960282506843,10.992531832576686,25.559620245012717,12.0,10.913956595838089,2541.5243580595725,9013.005511018753,10832.32590546148,10832.325905461477,0.0,10832.32590546148,78.53436281459572,0.029,-0.7683466637465719,default_mpc,0.029,0.0,0.12049539991809363,-0.7683466637465719,0.0,10297.768525580605,optimal_relaxed_modes,0.001275400019949302,False,,3457.5599868595737,-0.7683466637465719
860,27068,2024-10-09 23:00:00,0.18393853174446476,11.019607625802003,-0.767543054562175,0.45,0.0,0.0,1.0,1.0,0.0,-2034.6172519192837,10.680859840294529,25.53860909319762,12.35,11.11164342051787,2541.5243580595725,8919.186566804792,10830.988587057425,10830.988587057429,0.0,10830.988587057425,224.7430131814416,0.083,-0.767543054562175,default_mpc,0.083,0.0,0.18393853174446476,-0.767543054562175,0.0,10297.768525580605,optimal_relaxed_modes,0.0012735999771393836,False,,3453.9437455297875,-0.767543054562175
861,27069,2024-10-09 23:15:00,0.21862273808731925,10.834740805994588,-0.7671733068905331,0.45,0.0,0.0,1.0,1.0,0.0,-1887.6316177294807,10.391798532053567,25.526264846241673,12.7,11.305445369397184,2541.5243580595725,8771.602614182177,10830.883270517945,10830.883270517945,0.0,10830.883270517945,78.5239037112551,0.029,-0.7671733068905331,default_mpc,0.029,0.0,0.21862273808731925,-0.7671733068905331,0.0,10297.768525580605,optimal_relaxed_modes,0.0018814999784808606,False,,3452.279881007399,-0.7671733068905331
862,27070,2024-10-09 23:30:00,0.2749500836597892,10.534516054093324,-0.7670294328095562,0.45,0.0,0.0,1.0,1.0,0.0,-1751.2854978851528,10.123706423844794,25.51153063084268,13.05,11.495305633302978,2541.5243580595725,8634.888084476557,10830.73488669319,10830.73488669319,0.0,10830.73488669319,78.52282792852563,0.029,-0.7670294328095562,default_mpc,0.029,0.0,0.2749500836597892,-0.7670294328095562,0.0,10297.768525580605,optimal_relaxed_modes,0.0022019000025466084,False,,3451.6324476430027,-0.7670294328095562
863,27071,2024-10-09 23:45:00,0.3271911945151304,10.256070933234355,-0.6738295565689647,0.45,0.0,0.0,1.0,1.0,0.0,-1624.8097125392346,9.875060968726519,25.497009238673076,13.4,11.681145323650636,2541.5243580595725,8507.469635865673,10830.623235739364,10830.623235739364,0.0,10830.623235739364,78.52201845911038,0.029,-0.6738295565689647,default_mpc,0.029,0.0,0.3271911945151304,-0.6738295565689647,0.0,9878.597161414113,optimal_relaxed_modes,0.0012960000021848828,False,,3032.233004560341,-0.6738295565689647
864,27072,2024-10-10 00:00:00,0.37564274364386646,9.997824176378192,1.0,0.45,0.0,1.0,1.0,0.0,6629.046297854602,-43.715468006540625,10.763205132782923,28.88082026981837,13.05,11.64010508910729,0.0,0.0,6904.369059561134,6904.369059561134,0.0,6904.369059561134,50.05667568181823,0.029,1.0,default_mpc,0.029,0.0,0.37564274364386646,1.0,0.0,2339.260103824673,optimal_relaxed_modes,0.0012681999942287803,False,,-4500.0,1.0
865,27073,2024-10-10 00:15:00,0.2387920195748759,10.727238535665911,-0.7693045844145753,0.45,0.0,1.0,1.0,0.0,6657.205723534067,-44.49283776125842,11.811123384785478,29.726583471826146,12.7,11.589712886721625,0.0,0.0,6940.452690159378,6940.452690159378,0.0,6940.452690159378,50.3182820036555,0.029,-0.7693045844145753,default_mpc,0.029,0.0,0.2387920195748759,-0.7693045844145753,0.0,10297.768525580605,optimal_relaxed_modes,0.0012831000203732401,False,,3461.870629865589,-0.7693045844145753
866,27074,2024-10-10 00:30:00,0.08162879854311599,11.564918503765192,-0.7696154816760569,0.45,0.0,0.0,1.0,1.0,0.0,-2362.3547380106584,11.474604299063358,25.758693750069714,12.35,11.530254327863048,2541.5243580595725,9364.21642630381,10874.693789754007,10874.693789754007,0.0,10874.693789754007,78.84152997571655,0.029,-0.7696154816760569,default_mpc,0.029,0.0,0.08162879854311599,-0.7696154816760569,0.0,10297.768525580605,optimal_relaxed_modes,0.0013169999874662608,False,,3463.269667542256,-0.7696154816760569
867,27075,2024-10-10 00:45:00,0.09292419296773335,11.504714051481981,-0.7697461887487613,0.45,0.0,0.0,1.0,1.0,0.0,-2191.911879870015,11.127970002798032,25.553644720187588,12.0,11.46198421721065,2541.5243580595725,9079.797136964162,10832.229018699783,10832.229018699782,0.0,10832.229018699783,78.53366038557343,0.029,-0.7697461887487613,default_mpc,0.029,0.0,0.09292419296773335,-0.7697461887487613,0.0,10297.768525580605,optimal_relaxed_modes,0.001337299996521324,False,,3463.857849369426,-0.7697461887487613
868,27076,2024-10-10 01:00:00,0.15836782529095147,11.155899491199229,-0.7690028914781362,0.45,0.0,0.0,1.0,1.0,0.0,-2098.481890963425,10.80647131914947,25.539595804084513,12.0,11.46198421721065,2541.5243580595725,8979.349149893354,10830.972689662707,10830.972689662707,0.0,10830.972689662707,78.52455200005463,0.029,-0.7690028914781362,default_mpc,0.029,0.0,0.15836782529095147,-0.7690028914781362,0.0,10297.768525580605,optimal_relaxed_modes,0.0015728999860584736,False,,3460.513011651613,-0.7690028914781362
869,27077,2024-10-10 01:15:00,0.1941455989414397,10.965203957642126,-0.7686524805676397,0.45,0.0,0.0,1.0,1.0,0.0,-1946.873582248866,10.508297233369586,25.537064153151803,12.0,11.46198421721065,2541.5243580595725,8825.585353691815,10830.922409811603,10830.922409811603,0.0,10830.922409811603,78.52418747113413,0.029,-0.7686524805676397,default_mpc,0.029,0.0,0.1941455989414397,-0.7686524805676397,0.0,10297.768525580605,optimal_relaxed_modes,0.0015233000158332288,False,,3458.936162554379,-0.7686524805676397
870,27078,2024-10-10 01:30:00,0.2522487887049936,10.655513956202384,-0.7685100288353411,0.45,0.0,0.0,1.0,1.0,0.0,-1806.2391124825142,10.231754441763286,25.533483159841957,12.0,11.46198421721065,2541.5243580595725,8683.869301758623,10830.860169817717,10830.860169817717,0.0,10830.860169817717,78.52373623117845,0.029,-0.7685100288353411,default_mpc,0.029,0.0,0.2522487887049936,-0.7685100288353411,0.0,10297.768525580605,optimal_relaxed_modes,0.001354500011075288,False,,3458.2951297590353,-0.7685100288353411
871,27079,2024-10-10 01:45:00,0.3061367235195579,10.368291263640756,-0.7684526453215539,0.45,0.0,0.0,1.0,1.0,0.0,-1675.7852446860109,9.975272297774655,25.5307071417241,12.0,11.46198421721065,2541.5243580595725,8552.179435728609,10830.846871573314,10830.846871573316,0.0,10830.846871573314,78.52363981890653,0.029,-0.7684526453215539,default_mpc,0.029,0.0,0.3061367235195579,-0.7684526453215539,0.0,10297.768525580605,optimal_relaxed_modes,0.0013315000105649233,False,,3458.0369039469924,-0.7684526453215539
872,27080,2024-10-10 02:00:00,0.35611544525935185,10.101904676767655,0.3260640361871875,0.45,0.0,1.0,1.0,0.0,6624.409998565605,-43.136810955070594,10.860706249191468,28.975139579289348,12.1,11.378234595177624,0.0,0.0,6904.728949173273,6904.728949173274,0.0,6904.728949173273,50.05928488150623,0.029,0.3260640361871875,default_mpc,0.029,0.0,0.35611544525935185,0.3260640361871875,0.0,5374.70268532269,optimal_relaxed_modes,0.0013281999854370952,False,,-1467.2881628423438,0.3260640361871875
873,27081,2024-10-10 02:15:00,0.22004749023118256,10.827146877067797,-0.7677284620362737,0.45,0.0,1.0,1.0,0.0,6626.389886585121,-24.79808873062339,11.874742901879234,29.531633172524604,12.2,11.292213575648498,0.0,0.0,6941.461232842511,6941.461232842511,0.0,6941.461232842511,50.325593938108206,0.029,-0.7677284620362737,default_mpc,0.029,0.0,0.22004749023118256,-0.7677284620362737,0.0,10297.768525580605,optimal_relaxed_modes,0.0015362999984063208,False,,3454.7780791632313,-0.7677284620362737
874,27082,2024-10-10 02:30:00,0.11280787897695492,11.39873400505283,-0.7676512705050906,0.45,0.0,0.0,1.0,1.0,0.0,-2390.855574657708,11.5324587818405,25.729926220852974,12.3,11.203898439052702,2541.5243580595725,9387.897627973258,10872.346319360733,10872.346319360735,0.0,10872.346319360733,78.82451081536531,0.029,-0.7676512705050906,default_mpc,0.029,0.0,0.11280787897695492,-0.7676512705050906,0.0,10297.768525580605,optimal_relaxed_modes,0.0014217999996617436,False,,3454.4307172729077,-0.7676512705050906
875,27083,2024-10-10 02:45:00,0.08200122492188329,11.562933471166362,-0.7676344771935383,0.45,0.0,0.0,1.0,1.0,0.0,-2218.3405112428304,11.18162492225381,25.51636311624329,12.4,11.11323453788276,2541.5243580595725,9105.639649829864,10831.946997312363,10831.946997312361,0.0,10831.946997312363,78.53161573051463,0.029,-0.7676344771935383,default_mpc,0.029,0.0,0.08200122492188329,-0.7676344771935383,0.0,10297.768525580605,optimal_relaxed_modes,0.001354500011075288,False,,3454.355147370922,-0.7676344771935383
876,27084,2024-10-10 03:00:00,0.1482377586836238,11.209892746216285,-0.768608558903986,0.45,0.0,0.0,1.0,1.0,0.0,-2123.7806362033866,10.856231774698632,25.507186547053422,12.3,11.063967458625775,2541.5243580595725,9001.900399838833,10830.550544176354,10830.550544176356,0.0,10830.550544176354,78.52149144527857,0.029,-0.768608558903986,default_mpc,0.029,0.0,0.1482377586836238,-0.768608558903986,0.0,10297.768525580605,optimal_relaxed_modes,0.0014454999763984233,False,,3458.7385150679374,-0.768608558903986
877,27085,2024-10-10 03:15:00,0.18444893007305166,11.016887202710635,-0.7690689517018133,0.45,0.0,0.0,1.0,1.0,0.0,-1970.3404793613574,10.55444625980751,25.511294636725673,12.2,11.014334225069524,2541.5243580595725,8845.336348047964,10830.54833152014,10830.54833152014,0.0,10830.54833152014,78.52147540352102,0.029,-0.7690689517018133,default_mpc,0.029,0.0,0.18444893007305166,-0.7690689517018133,0.0,10297.768525580605,optimal_relaxed_modes,0.0013454999716486782,False,,3460.81028265816,-0.7690689517018133
878,27086,2024-10-10 03:30:00,0.2432559037700497,10.703446032905635,-0.7692587382724986,0.45,0.0,0.0,1.0,1.0,0.0,-1828.006723097995,10.274554554587356,25.515269030872265,12.1,10.964329736117408,2541.5243580595725,8701.481953263285,10830.55215088788,10830.552150887881,0.0,10830.55215088788,78.52150309393713,0.029,-0.7692587382724986,default_mpc,0.029,0.0,0.2432559037700497,-0.7692587382724986,0.0,10297.768525580605,optimal_relaxed_modes,0.0014350000128615648,False,,3461.6643222262437,-0.7692587382724986
879,27087,2024-10-10 03:45:00,0.29779646942455074,10.412744817967145,-0.7693357805689998,0.45,0.0,0.0,1.0,1.0,0.0,-1695.976568885507,10.014966955903116,25.520427786735972,12.0,10.913956595838089,2541.5243580595725,8568.064153927198,10830.612478592375,10830.612478592375,0.0,10830.612478592375,78.52194046979473,0.029,-0.7693357805689998,default_mpc,0.029,0.0,0.29779646942455074,-0.7693357805689998,0.0,10297.768525580605,optimal_relaxed_modes,0.0014470999885816127,False,,3462.011012560499,-0.7693357805689998
880,27088,2024-10-10 04:00:00,0.3483803797356156,10.143132576009169,0.05632201334823447,0.45,0.0,1.0,1.0,0.0,6622.983066547779,-43.13017013237174,10.898559368967675,29.010503515725027,12.25,11.015291474761437,0.0,0.0,6904.627402802568,6904.627402802567,0.0,6904.627402802568,50.05854867031862,0.029,0.05632201334823447,default_mpc,0.029,0.0,0.3483803797356156,0.05632201334823447,0.0,6584.415058383334,optimal_relaxed_modes,0.0016650000179652125,False,,-253.44906006705514,0.05632201334823447
881,27089,2024-10-10 04:15:00,0.2129443299590574,10.865006721318224,-0.7686384174026423,0.45,0.0,1.0,1.0,0.0,6595.51021881154,-24.67463221833337,11.907890784477377,29.566961231496677,12.5,11.113605726127544,0.0,0.0,6941.84330036256,6941.84330036256,0.0,6941.84330036256,50.32836392762856,0.029,-0.7686384174026423,default_mpc,0.029,0.0,0.2129443299590574,-0.7686384174026423,0.0,10297.768525580605,optimal_relaxed_modes,0.0012431000068318099,False,,3458.8728783118904,-0.7686384174026423
882,27090,2024-10-10 04:30:00,0.10617434167334866,11.434090758881052,-0.7685359594303668,0.45,0.0,0.0,1.0,1.0,0.0,-2406.1161559727534,11.563451954682694,25.755889042366604,12.75,11.208854505545306,2541.5243580595725,9404.024450858737,10872.693290829297,10872.693290829298,0.0,10872.693290829297,78.8270263585124,0.029,-0.7685359594303668,default_mpc,0.029,0.0,0.10617434167334866,-0.7685359594303668,0.0,10297.768525580605,optimal_relaxed_modes,0.0014122000138740987,False,,3458.4118174366504,-0.7685359594303668
883,27091,2024-10-10 04:45:00,0.07614973795257679,11.594121896712766,-0.7684857019192184,0.45,0.0,0.0,1.0,1.0,0.0,-2232.49926053744,11.210370630789054,25.548940897913408,13.0,11.300984060010613,2541.5243580595725,9120.135455661968,10832.2258256745,10832.2258256745,0.0,10832.2258256745,78.53363723614014,0.029,-0.7684857019192184,default_mpc,0.029,0.0,0.07614973795257679,-0.7684857019192184,0.0,10297.768525580605,optimal_relaxed_modes,0.0014936999941710383,False,,3458.185658636483,-0.7684857019192184
884,27092,2024-10-10 05:00:00,0.14281059495614903,11.238819528883726,-0.7682103217318123,0.45,0.0,0.0,1.0,1.0,0.0,-2137.3346942609583,10.882893189519574,25.53312508454469,12.675,11.233238238906955,2541.5243580595725,9019.14354020844,10830.907331666569,10830.907331666569,0.0,10830.907331666569,78.52407815458263,0.029,-0.7682103217318123,default_mpc,0.029,0.0,0.14281059495614903,-0.7682103217318123,0.0,10297.768525580605,optimal_relaxed_modes,0.0015260000072885305,False,,3456.946447793155,-0.7682103217318123
885,27093,2024-10-10 05:15:00,0.17925371804730975,11.044577682807839,-0.7680888795286884,0.45,0.0,0.0,1.0,1.0,0.0,-1982.9141243710583,10.579174476537167,25.527534907355967,12.35,11.158330437955053,2541.5243580595725,8863.155426009782,10830.83005495471,10830.83005495471,0.0,10830.83005495471,78.52351789842164,0.029,-0.7680888795286884,default_mpc,0.029,0.0,0.17925371804730975,-0.7680888795286884,0.0,10297.768525580605,optimal_relaxed_modes,0.0017714000132400542,False,,3456.399957879098,-0.7680888795286884
886,27094,2024-10-10 05:30:00,0.23843738904901296,10.729128716368761,-0.7680474852582857,0.45,0.0,0.0,1.0,1.0,0.0,-1839.6706210979917,10.29748954758653,25.520472313197672,12.024999999999999,11.076430644982242,2541.5243580595725,8718.982028329416,10830.729147831675,10830.729147831675,0.0,10830.729147831675,78.52278632177965,0.029,-0.7680474852582857,default_mpc,0.029,0.0,0.23843738904901296,-0.7680474852582857,0.0,10297.768525580605,optimal_relaxed_modes,0.0017100999830290675,False,,3456.213683662286,-0.7680474852582857
887,27095,2024-10-10 05:45:00,0.2933273602652088,10.436565169786437,-0.7680405877730837,0.45,0.0,0.0,1.0,1.0,0.0,-1706.796297595807,10.036238462009567,25.513979889611072,11.7,10.987726456050797,2541.5243580595725,8584.901742495764,10830.670737505217,10830.670737505217,0.0,10830.670737505217,78.52236284691283,0.029,-0.7680405877730837,default_mpc,0.029,0.0,0.2933273602652088,-0.7680405877730837,0.0,10297.768525580605,optimal_relaxed_modes,0.0017921999969985336,False,,3456.182644978877,-0.7680405877730837
888,27096,2024-10-10 06:00:00,0.3442353869865016,10.165225387361946,-0.085693214804174,0.45,0.0,0.0,1.0,1.0,0.0,-1583.5414032177607,9.793937730056172,25.513043385521616,12.024999999999999,11.213824175701529,2541.5243580595725,8458.362126498967,10830.624927758832,10830.624927758832,151.02,10679.604927758832,77.42713572625154,0.029,-0.085693214804174,default_mpc,0.029,151.02,0.3442353869865016,-0.085693214804174,0.0,7224.9133692441965,optimal_relaxed_modes,0.001816000003600493,False,,385.619466618783,-0.085693214804174
889,27097,2024-10-10 06:15:00,0.39145058412711387,9.913568386602483,-0.22176989409309014,0.45,0.0,0.0,1.0,1.0,0.0,-1469.2238844125793,9.569208364374806,25.514572116641418,12.35,11.437650583130571,2508.47869877422,8342.35790118193,10797.592283063173,10797.592283063173,0.0,10797.592283063173,78.28254405220801,0.029,-0.22176989409309014,default_mpc,0.029,0.0,0.39145058412711387,-0.22176989409309014,0.0,7836.240751809906,optimal_relaxed_modes,0.0013786000199615955,False,,997.9645234189056,-0.22176989409309014
890,27098,2024-10-10 06:30:00,0.4352413577575245,9.680163563152394,1.0,0.45,0.0,1.0,1.0,0.0,7579.4022963657435,-47.63290372543002,10.463464395624632,28.86381863110149,12.675,11.659178284874239,0.0,0.0,6904.573851432007,6904.573851432006,0.0,6904.573851432007,50.058160422882054,0.029,1.0,default_mpc,0.029,0.0,0.4352413577575245,1.0,0.0,2337.926162409066,optimal_relaxed_modes,0.0018035999964922667,False,,-4500.0,1.0
891,27099,2024-10-10 06:45:00,0.2965878349001189,10.419186839982366,-0.7688680634688436,0.45,0.0,1.0,1.0,0.0,6620.909729450077,-42.85502779845337,11.50619146704087,29.602143751838206,13.0,11.878379008600879,0.0,0.0,6941.343671545055,6941.343671545054,0.0,6941.343671545055,50.32474161870165,0.029,-0.7688680634688436,default_mpc,0.029,0.0,0.2965878349001189,-0.7688680634688436,0.0,10297.768525580605,optimal_relaxed_modes,0.001310100022237748,False,,3459.906285609796,-0.7688680634688436
892,27100,2024-10-10 07:00:00,0.10828668753220105,11.422831955453368,-0.7685725222845392,0.45,0.0,0.0,1.0,1.0,0.0,-2222.454245459191,11.190530091599058,25.74963671465893,13.5,12.360579397402867,2541.5243580595725,9219.489029445705,10799.431857862135,10799.431857862133,1208.1,9591.331857862135,69.53715596950047,0.029,-0.7685725222845392,default_mpc,0.029,1208.1,0.10828668753220105,-0.7685725222845392,0.0,10297.768525580605,optimal_relaxed_modes,0.0013431999832391739,False,,3458.5763502804266,-0.7685725222845392
893,27101,2024-10-10 07:15:00,0.14655734195277978,11.218849367391684,-0.7683936930769416,0.45,0.0,0.0,1.0,1.0,0.0,-2064.7153407431265,10.864519843468639,25.550546378374246,14.0,12.842778622625854,2541.5243580595725,8962.650063063946,10753.377979542209,10753.377979542209,0.0,10753.377979542209,77.96199035168102,0.029,-0.7683936930769416,default_mpc,0.029,0.0,0.14655734195277978,-0.7683936930769416,0.0,10297.768525580605,optimal_relaxed_modes,0.0012932000099681318,False,,3457.7716188462373,-0.7683936930769416
894,27102,2024-10-10 07:30:00,0.20711650486505548,10.896069029069254,-0.768272634120257,0.45,0.0,0.0,1.0,1.0,0.0,-1974.2495553450929,10.562134840305871,25.53049533351794,14.5,13.32498458149599,2541.5243580595725,8859.188714763708,10713.084793354667,10713.084793354667,0.0,10713.084793354667,77.66986475182134,0.029,-0.768272634120257,default_mpc,0.029,0.0,0.20711650486505548,-0.768272634120257,0.0,10297.768525580605,optimal_relaxed_modes,0.001368400000501424,False,,3457.2268535411567,-0.768272634120257
895,27103,2024-10-10 07:45:00,0.24175786204666794,10.71143059529126,-0.7681698705623081,0.45,0.0,0.0,1.0,1.0,0.0,-1831.6334558233932,10.281686170985422,25.524253364016694,15.0,13.807192610861183,2553.5279981808726,8712.674519291211,10693.524437774802,10693.524437774802,0.0,10693.524437774802,77.52805217386732,0.029,-0.7681698705623081,default_mpc,0.029,0.0,0.24175786204666794,-0.7681698705623081,0.0,10297.768525580605,optimal_relaxed_modes,0.001257600000826642,False,,3456.7644175303867,-0.7681698705623081
896,27104,2024-10-10 08:00:00,0.2964068627963987,10.420151421295195,-0.7675572525432562,0.45,0.0,0.0,1.0,1.0,0.0,-1699.3410490278504,10.021581620493286,25.514693828257002,15.175,13.899562041115153,2556.765641853331,8580.970105387281,10726.985422703861,10726.985422703858,2487.12,8239.86542270386,308.99495335139477,0.15,-0.7675572525432562,default_mpc,0.15,2487.12,0.2964068627963987,-0.7675572525432562,0.0,10297.768525580605,optimal_relaxed_modes,0.0014849999861326069,False,,3454.007636444653,-0.7675572525432562
897,27105,2024-10-10 08:15:00,0.347091468538081,10.150002472692028,-0.7672438492500571,0.45,0.0,0.0,1.0,1.0,0.0,-1576.6259509523306,9.780344061926378,25.504360109053096,15.35,13.990934462394938,2542.8767871190016,8458.126256742475,10702.985797833238,10702.985797833238,0.0,10702.985797833238,77.59664703429098,0.029,-0.7672438492500571,default_mpc,0.029,0.0,0.347091468538081,-0.7672438492500571,0.0,10297.768525580605,optimal_relaxed_modes,0.0013644999999087304,False,,3452.597321625257,-0.7672438492500571
898,27106,2024-10-10 08:30:00,0.3940994741717248,9.899449802664707,-0.7670820587288417,0.45,0.0,0.0,1.0,1.0,0.0,-1462.8098983017028,9.556600085701401,25.49434163485737,15.524999999999999,14.081298086420489,2508.668417941497,8343.938577395053,10650.299873517817,10650.299873517817,0.0,10650.299873517817,77.21467408300418,0.029,-0.7670820587288417,default_mpc,0.029,0.0,0.3940994741717248,-0.7670820587288417,0.0,10297.768525580605,optimal_relaxed_modes,0.0017266999930143356,False,,3451.869264279788,-0.7670820587288417
899,27107,2024-10-10 08:45:00,0.43769816682944623,9.667068770799052,-0.3874308028316421,0.45,0.0,0.0,1.0,1.0,0.0,-1357.2322478344822,9.349080444507326,25.484570949394755,15.7,14.170645208364444,2477.009543191,8238.10518831232,10601.051101615025,10601.051101615025,0.0,10601.051101615025,76.85762048670894,0.029,-0.3874308028316421,default_mpc,0.029,0.0,0.43769816682944623,-0.3874308028316421,0.0,8589.796107978676,optimal_relaxed_modes,0.0013858000165782869,False,,1743.4386127423895,-0.3874308028316421
900,27108,2024-10-10 09:00:00,0.47813532243305784,9.451538731431802,1.0,0.45,0.0,1.0,1.0,0.0,6556.019098989101,-42.335545976881434,10.227588106207062,32.80820359860618,16.525,14.904510856198087,0.0,0.0,6904.225792625113,6904.22579262511,3392.64,3511.5857926251133,131.68446722344174,0.15,1.0,default_mpc,0.15,3392.64,0.47813532243305784,1.0,0.0,2342.0932865325503,optimal_relaxed_modes,0.0019096999894827604,False,,-4500.0,1.0
901,27109,2024-10-10 09:15:00,0.3403161172125321,10.186115095257204,-0.768285455459598,0.45,0.0,1.0,1.0,0.0,6764.757158426624,-44.84630381557085,11.314967155762176,29.43226934391523,17.35,15.635665881625544,0.0,0.0,6982.310951723015,6982.310951723014,0.0,6982.310951723015,50.621754399991865,0.029,-0.768285455459598,default_mpc,0.029,0.0,0.3403161172125321,-0.768285455459598,0.0,10297.768525580605,optimal_relaxed_modes,0.0013595999917015433,False,,3457.2845495681913,-0.768285455459598
902,27110,2024-10-10 09:30:00,0.1601430751553876,11.146437409421784,-0.7683349444158835,0.45,0.0,0.0,1.0,1.0,0.0,-2134.2451167282625,11.011425245590141,25.70252773867165,18.175,16.364137278070768,2624.635609770562,9131.747395687826,10583.129232269823,10583.129232269823,0.0,10583.129232269823,76.72768693395622,0.029,-0.7683349444158835,default_mpc,0.029,0.0,0.1601430751553876,-0.7683349444158835,0.0,10297.768525580605,optimal_relaxed_modes,0.001288100000238046,False,,3457.5072498714753,-0.7683349444158835
903,27111,2024-10-10 09:45:00,0.18037223974564942,11.038615962155689,-0.7682566322712097,0.45,0.0,0.0,1.0,1.0,0.0,-1982.7737786359596,10.698407095249063,25.511110350199093,19.0,17.089918686900713,2644.797032103262,8884.376625249923,10607.850022384318,10607.850022384318,0.0,10607.850022384318,76.90691266228632,0.029,-0.7682566322712097,default_mpc,0.029,0.0,0.18037223974564942,-0.7682566322712097,0.0,10297.768525580605,optimal_relaxed_modes,0.0018328000151086599,False,,3457.1548452204433,-0.7682566322712097
904,27112,2024-10-10 10:00:00,0.23851800162854356,10.728699051319863,-0.7676297071348239,0.45,0.0,0.0,1.0,1.0,0.0,-1895.907387479239,10.408071644247395,25.491296150972083,19.75,17.23148994322491,2648.477668750919,8784.869450591535,10640.729509701241,10640.729509701241,3724.98,6915.749509701242,259.3406066137965,0.15,-0.7676297071348239,default_mpc,0.15,3724.98,0.23851800162854356,-0.7676297071348239,0.0,10297.768525580605,optimal_relaxed_modes,0.0015719000075478107,False,,3454.333682106708,-0.7676297071348239
905,27113,2024-10-10 10:15:00,0.2717789415031383,10.551418241788273,-0.7672909419516081,0.45,0.0,0.0,1.0,1.0,0.0,-1758.9615463164268,10.138797596020565,25.48375184607623,20.5,17.33681331404773,2633.5779618680467,8644.4966359132,10618.747381781986,10618.747381781986,0.0,10618.747381781986,76.9859185179194,0.029,-0.7672909419516081,default_mpc,0.029,0.0,0.2717789415031383,-0.7672909419516081,0.0,10297.768525580605,optimal_relaxed_modes,0.0012750000169035047,False,,3452.809238782236,-0.7672909419516081
906,27114,2024-10-10 10:30:00,0.3242503454643364,10.271745658675087,-0.7671059803052336,0.45,0.0,0.0,1.0,1.0,0.0,-1631.9293778394645,9.889056308985168,25.4779227030375,21.25,17.40358580346349,2595.6936662919,8515.708554878103,10570.57172133667,10570.57172133667,0.0,10570.57172133667,76.63664497969086,0.029,-0.7671059803052336,default_mpc,0.029,0.0,0.3242503454643364,-0.7671059803052336,0.0,10297.768525580605,optimal_relaxed_modes,0.0013113000022713095,False,,3451.976911373551,-0.7671059803052336
907,27115,2024-10-10 10:45:00,0.37291546779964313,10.012360556627902,-0.7669884312022479,0.45,0.0,0.0,1.0,1.0,0.0,-1514.1016857848592,9.657427881193913,25.47354283450751,22.0,17.429250024551482,2559.9694341055565,8396.691965476552,10527.077312010913,10527.077312010913,0.0,10527.077312010913,76.32131051207912,0.029,-0.7669884312022479,default_mpc,0.029,0.0,0.37291546779964313,-0.7669884312022479,0.0,10297.768525580605,optimal_relaxed_modes,0.0018880999996326864,False,,3451.4479404101157,-0.7669884312022479
908,27116,2024-10-10 11:00:00,0.418050781402829,9.771789335122921,1.0,0.45,0.0,1.0,1.0,0.0,7636.834684569838,-47.632762306511495,10.551803159520134,28.981829666215567,22.125,16.908305731258338,0.0,0.0,6904.056826675723,6904.056826675723,4185.42,2718.6368266757227,56.411714153521245,0.083,1.0,default_mpc,0.083,4185.42,0.418050781402829,1.0,0.0,2348.7058441652835,optimal_relaxed_modes,0.0019116000039502978,False,,-4500.0,1.0
909,27117,2024-10-10 11:15:00,0.2794823108624366,10.510359283103213,-0.7662231215238694,0.45,0.0,1.0,1.0,0.0,6689.942653786324,-43.3724235204953,11.606145806854736,29.71515014499881,22.25,16.368009993950313,0.0,0.0,6942.494600493813,6942.494600493811,0.0,6942.494600493813,50.333085853580144,0.029,-0.7662231215238694,default_mpc,0.029,0.0,0.2794823108624366,-0.7662231215238694,0.0,10297.768525580605,optimal_relaxed_modes,0.0018312000029254705,False,,3448.0040468574125,-0.7662231215238694
910,27118,2024-10-10 11:30:00,0.08969693891930003,11.52191531556013,-0.7661414201713956,0.45,0.0,0.0,1.0,1.0,0.0,-2268.4501951936954,11.28392618189881,25.66955072042442,22.375,15.807370500148908,2609.2477183041833,9276.064894036586,10827.078984680877,10827.078984680877,0.0,10827.078984680877,78.49632263893636,0.029,-0.7661414201713956,default_mpc,0.029,0.0,0.08969693891930003,-0.7661414201713956,0.0,10297.768525580605,optimal_relaxed_modes,0.0018498999997973442,False,,3447.6363907712803,-0.7661414201713956
911,27119,2024-10-10 11:45:00,0.12892413332074704,11.312834369400418,-0.7661268476337951,0.45,0.0,0.0,1.0,1.0,0.0,-2104.7970548145368,10.95112207504447,25.561064647825024,22.5,15.225312255448866,2593.2275755807564,8997.0091567367,10746.008132192701,10746.008132192701,0.0,10746.008132192701,77.90855895839708,0.029,-0.7661268476337951,default_mpc,0.029,0.0,0.12892413332074704,-0.7661268476337951,0.0,10297.768525580605,optimal_relaxed_modes,0.0019457000016700476,False,,3447.570814352078,-0.7661268476337951
912,27120,2024-10-10 12:00:00,0.19175660518056828,10.977937294387571,-0.7670600807798029,0.45,0.0,0.0,1.0,1.0,0.0,-2015.08983395275,10.64245448260121,25.54493053454973,22.875,15.3287879166253,2595.8798011757776,8903.070001694696,10684.382165399618,10684.382165399618,3888.06,6796.322165399619,49.27333569914724,0.029,-0.7670600807798029,default_mpc,0.029,3888.06,0.19175660518056828,-0.7670600807798029,0.0,10297.768525580605,optimal_relaxed_modes,0.00159859997802414,False,,3451.770363509113,-0.7670600807798029
913,27121,2024-10-10 12:15:00,0.22610654713496256,10.79485210377065,-0.7674687539992564,0.45,0.0,0.0,1.0,1.0,0.0,-1869.5177760322056,10.356179603787682,25.548187428495734,23.25,15.42604256974036,2598.56504150117,8752.745802352354,10681.864300704545,10681.864300704545,0.0,10681.864300704545,77.44351618010795,0.029,-0.7674687539992564,default_mpc,0.029,0.0,0.22610654713496256,-0.7674687539992564,0.0,10297.768525580605,optimal_relaxed_modes,0.0019365999905858189,False,,3453.6093929966537,-0.7674687539992564
914,27122,2024-10-10 12:30:00,0.28189091984375364,10.497521397232793,-0.7676077572041583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.4832011723506,10.090672258194273,25.55173388288217,23.625,15.51692899794286,2598.4230211216477,8615.822776883944,10676.602301819968,10676.602301819968,0.0,10676.602301819968,77.40536668819477,0.029,-0.7676077572041583,default_mpc,0.029,0.0,0.28189091984375364,-0.7676077572041583,0.0,10297.768525580605,optimal_relaxed_modes,0.0018820999830495566,False,,3454.2349074187123,-0.7676077572041583
915,27123,2024-10-10 12:45:00,0.33362840417995027,10.221760605720865,-0.7676396413753515,0.45,0.0,0.0,1.0,1.0,0.0,-1609.2244887949596,9.844424677165241,25.557183223704705,24.0,15.601281394103331,2561.0447781266457,8489.181114608657,10623.661048758258,10623.661048758258,0.0,10623.661048758258,77.02154260349738,0.029,-0.7676396413753515,default_mpc,0.029,0.0,0.33362840417995027,-0.7676396413753515,0.0,10297.768525580605,optimal_relaxed_modes,0.0013287000183481723,False,,3454.3783861890815,-0.7676396413753515
916,27124,2024-10-10 13:00:00,0.3816127591893509,9.96600399352076,1.0,0.45,0.0,1.0,1.0,0.0,6650.036771900151,-43.87791972076094,10.736976722812393,28.88021414942064,24.0,15.601281394103331,0.0,0.0,6904.895597871861,6904.895597871858,3720.9,3183.9955978718613,66.06790865584112,0.083,1.0,default_mpc,0.083,3720.9,0.3816127591893509,1.0,0.0,2345.5723259108863,optimal_relaxed_modes,0.0012202000070828944,False,,-4500.0,1.0
917,27125,2024-10-10 13:15:00,0.24373418247633796,10.700896807401119,-0.7669155941500376,0.45,0.0,1.0,1.0,0.0,6843.775379125257,-45.87961935900342,11.813274180242699,29.737798501405884,24.0,15.601281394103331,0.0,0.0,6940.259149076002,6940.259149076002,0.0,6940.259149076002,50.316878830801016,0.029,-0.7669155941500376,default_mpc,0.029,0.0,0.24373418247633796,-0.7669155941500376,0.0,10297.768525580605,optimal_relaxed_modes,0.0014821999939158559,False,,3451.120173675169,-0.7669155941500376
918,27126,2024-10-10 13:30:00,0.08251764720524027,11.56018094039607,-0.7668077258408753,0.45,0.0,0.0,1.0,1.0,0.0,-2363.321217087449,11.476566355074919,25.800315529120713,24.0,15.601281394103331,2603.5670253419307,9372.579339278256,10728.139398179708,10728.139398179708,0.0,10728.139398179708,77.7790106368029,0.029,-0.7668077258408753,default_mpc,0.029,0.0,0.08251764720524027,-0.7668077258408753,0.0,10297.768525580605,optimal_relaxed_modes,0.0013297000259626657,False,,3450.634766283939,-0.7668077258408753
919,27127,2024-10-10 13:45:00,0.09255378425968114,11.5066883298959,-0.7667557150514566,0.45,0.0,0.0,1.0,1.0,0.0,-2192.808750675131,11.12979090970238,25.58144717608455,24.0,15.601281394103331,2603.567025341932,9087.096047727915,10687.17742338741,10687.177423387408,0.0,10687.17742338741,77.48203631955872,0.029,-0.7667557150514566,default_mpc,0.029,0.0,0.09255378425968114,-0.7667557150514566,0.0,10297.768525580605,optimal_relaxed_modes,0.0013260999985504895,False,,3450.4007177315543,-0.7667557150514566
920,27128,2024-10-10 14:00:00,0.15802405700096359,11.157731776184864,-0.7665153038424188,0.45,0.0,0.0,1.0,1.0,0.0,-2099.3408063446973,10.808161271082199,25.567511919394594,23.85,15.319048641880526,2596.323052670532,8987.526943265695,10716.99817736244,10716.99817736244,2735.52,7981.47817736244,165.61567218027065,0.083,-0.7665153038424188,default_mpc,0.083,2735.52,0.15802405700096359,-0.7665153038424188,0.0,10297.768525580605,optimal_relaxed_modes,0.0014104999718256295,False,,3449.3188672908846,-0.7665153038424188
921,27129,2024-10-10 14:15:00,0.19381640428477154,10.966958565162168,-0.7664227406756549,0.45,0.0,0.0,1.0,1.0,0.0,-1947.6708776029411,10.509865745376324,25.564500938017037,23.7,15.037482613575241,2588.5897753102768,8834.530522776255,10726.316557593831,10726.316557593831,0.0,10726.316557593831,77.76579504255528,0.029,-0.7664227406756549,default_mpc,0.029,0.0,0.19381640428477154,-0.7664227406756549,0.0,10297.768525580605,optimal_relaxed_modes,0.0012992999982088804,False,,3448.902333040447,-0.7664227406756549
922,27130,2024-10-10 14:30:00,0.2519432596527706,10.657142426050733,-0.7664076103426196,0.45,0.0,0.0,1.0,1.0,0.0,-1806.9792430111397,10.233210311894638,25.55943058395768,23.549999999999997,14.756594106993674,2580.888150686234,8693.339426556138,10735.26477840221,10735.264778402212,0.0,10735.26477840221,77.83066964341603,0.029,-0.7664076103426196,default_mpc,0.029,0.0,0.2519432596527706,-0.7664076103426196,0.0,10297.768525580605,optimal_relaxed_modes,0.0013398000155575573,False,,3448.834246541788,-0.7664076103426196
923,27131,2024-10-10 14:45:00,0.30585314299191263,10.369802747853106,-0.7664271799456336,0.45,0.0,0.0,1.0,1.0,0.0,-1676.472352811448,9.976623642037131,25.554750005480916,23.4,14.476415521053807,2573.216824353192,8561.813710028558,10744.70120883534,10744.70120883534,0.0,10744.70120883534,77.89908376405621,0.029,-0.7664271799456336,default_mpc,0.029,0.0,0.30585314299191263,-0.7664271799456336,0.0,10297.768525580605,optimal_relaxed_modes,0.0012564000207930803,False,,3448.9223097553513,-0.7664271799456336
924,27132,2024-10-10 15:00:00,0.35585222737679784,10.103307628081668,0.3074402068261499,0.45,0.0,1.0,1.0,0.0,6641.553232381899,-43.26688979602009,10.86454449415088,29.002816004584055,23.299999999999997,14.5667202273528,0.0,0.0,6904.864387518183,6904.864387518182,2058.12,4846.744387518183,100.56994604100231,0.083,0.3074402068261499,default_mpc,0.083,2058.12,0.35585222737679784,0.3074402068261499,0.0,5463.196963643022,optimal_relaxed_modes,0.0013002000050619245,False,,-1383.4809307176747,0.3074402068261499
925,27133,2024-10-10 15:15:00,0.21934364891454405,10.83089835128548,-0.7671372717469325,0.45,0.0,1.0,1.0,0.0,6859.643410178224,-25.738820488787923,11.9142406055622,29.569556001786516,23.2,14.65497493136745,0.0,0.0,6941.5709082487665,6941.5709082487665,0.0,6941.5709082487665,50.32638908480356,0.029,-0.7671372717469325,default_mpc,0.029,0.0,0.21934364891454405,-0.7671372717469325,0.0,10297.768525580605,optimal_relaxed_modes,0.0012937000137753785,False,,3452.117722861196,-0.7671372717469325
926,27134,2024-10-10 15:30:00,0.10853799868941832,11.4214924669854,-0.7672353302969473,0.45,0.0,0.0,1.0,1.0,0.0,-2408.9738640379005,11.569253698292703,25.804674853765583,23.1,14.741199529264735,2579.950497044555,9413.39899572103,10729.088375200596,10729.088375200594,0.0,10729.088375200596,77.78589072020432,0.029,-0.7672353302969473,default_mpc,0.029,0.0,0.10853799868941832,-0.7672353302969473,0.0,10297.768525580605,optimal_relaxed_modes,0.0012984999921172857,False,,3452.558986336263,-0.7672353302969473
927,27135,2024-10-10 15:45:00,0.07505439976749526,11.59996004923925,-0.767281471737792,0.45,0.0,0.0,1.0,1.0,0.0,-2235.1504714405387,11.215753460526864,25.600060448795944,23.0,14.8254327686808,2582.258044237512,9128.677204676778,10701.385732623661,10701.38573262366,0.0,10701.385732623661,77.58504656152155,0.029,-0.767281471737792,default_mpc,0.029,0.0,0.07505439976749526,-0.767281471737792,0.0,10297.768525580605,optimal_relaxed_modes,0.0016032000130508095,False,,3452.766622820064,-0.767281471737792
928,27136,2024-10-10 16:00:00,0.1417943518784171,11.244236104488037,-0.7670875806292047,0.45,0.0,0.0,1.0,1.0,0.0,-2139.8732469072547,10.887887596857038,25.589053077212974,22.75,14.711407998815819,2579.3440214097427,9026.366958018667,10721.227894437998,10721.227894437998,817.92,9903.307894437998,205.49363880958848,0.083,-0.7670875806292047,default_mpc,0.083,817.92,0.1417943518784171,-0.7670875806292047,0.0,10297.768525580605,optimal_relaxed_modes,0.0013173999905120581,False,,3451.894112831421,-0.7670875806292047
929,27137,2024-10-10 16:15:00,0.17828070103434202,11.049763863486957,-0.767018880166189,0.45,0.0,0.0,1.0,1.0,0.0,-1985.2699989297344,10.583808871377203,25.588220848002045,22.5,14.595823550743805,2576.182365828165,8870.22265359795,10725.394686736974,10725.394686736976,0.0,10725.394686736974,77.75911147884307,0.029,-0.767018880166189,default_mpc,0.029,0.0,0.17828070103434202,-0.767018880166189,0.0,10297.768525580605,optimal_relaxed_modes,0.001364099996862933,False,,3451.5849607478503,-0.767018880166189
930,27138,2024-10-10 16:30:00,0.2375345482015924,10.733940858085512,-0.7670174188431182,0.45,0.0,0.0,1.0,1.0,0.0,-1841.857171775713,10.301790270571173,25.58589508001982,22.25,14.478700112033888,2572.9801665708014,8725.911239120693,10729.349532278067,10729.349532278067,0.0,10729.349532278067,77.78778410901599,0.029,-0.7670174188431182,default_mpc,0.029,0.0,0.2375345482015924,-0.7670174188431182,0.0,10297.768525580605,optimal_relaxed_modes,0.001565500017022714,False,,3451.578384794032,-0.7670174188431182
931,27139,2024-10-10 16:45:00,0.29248956195345066,10.441030634788108,-0.7670452853149984,0.45,0.0,0.0,1.0,1.0,0.0,-1708.825850872587,10.040229936865147,25.584052807842642,22.0,14.360048834514618,2569.737613176745,8591.681758052671,10733.485261717406,10733.485261717406,0.0,10733.485261717406,77.81776814745119,0.029,-0.7670452853149984,default_mpc,0.029,0.0,0.29248956195345066,-0.7670452853149984,0.0,10297.768525580605,optimal_relaxed_modes,0.0013840000028721988,False,,3451.7037839174927,-0.7670452853149984
932,27140,2024-10-10 17:00:00,0.3434578713377278,10.16936954576991,-0.120774250053509,0.45,0.0,0.0,1.0,1.0,0.0,-1585.4254018720255,9.79764260076095,25.576063185320123,21.825,13.993140748506377,2546.68140046565,8470.648925316555,10752.171374180267,10752.171374180263,10.38,10741.791374180268,402.81717653176,0.15,-0.120774250053509,default_mpc,0.15,10.38,0.3434578713377278,-0.120774250053509,0.0,7392.734524149183,optimal_relaxed_modes,0.001430200005415827,False,,543.4841252407905,-0.120774250053509
933,27141,2024-10-10 17:15:00,0.3907289378850877,9.917414761072482,-0.7660591640426665,0.45,0.0,0.0,1.0,1.0,0.0,-1470.9725959584027,9.57264720093123,25.565613222361417,21.65,13.627215926862215,2512.345140268851,8356.810154034976,10733.480493869569,10733.480493869569,0.0,10733.480493869569,77.81773358055437,0.029,-0.7660591640426665,default_mpc,0.029,0.0,0.3907289378850877,-0.7660591640426665,0.0,10297.768525580605,optimal_relaxed_modes,0.001459000020986423,False,,3447.266238191999,-0.7660591640426665
934,27142,2024-10-10 17:30:00,0.43457152945054556,9.683733748028592,-0.4969436549097441,0.45,0.0,0.0,1.0,1.0,0.0,-1364.8056267582892,9.363966885703961,25.554317475247256,21.475,13.262316036250827,2480.831247681738,8250.41176180207,10717.723205336162,10717.723205336164,0.0,10717.723205336162,77.70349323868717,0.029,-0.4969436549097441,default_mpc,0.029,0.0,0.43457152945054556,-0.4969436549097441,0.0,9086.982530015523,optimal_relaxed_modes,0.0019663000130094588,False,,2236.2464470938485,-0.4969436549097441
935,27143,2024-10-10 17:45:00,0.47523485380518404,9.466998229218369,0.9180878060282084,0.45,0.0,1.0,1.0,0.0,6557.308475173661,-42.34490604926843,10.242018875887554,32.92869710027318,21.3,12.898484532886535,0.0,0.0,6904.899601969737,6904.899601969736,0.0,6904.899601969737,50.060522114280595,0.029,0.9180878060282084,default_mpc,0.029,0.0,0.47523485380518404,0.9180878060282084,0.0,2719.140500731488,optimal_relaxed_modes,0.0018931999802589417,False,,-4131.395127126938,0.9180878060282084
936,27144,2024-10-10 18:00:00,0.3376102633414022,10.200537296390326,-0.7676357868803558,0.45,0.0,1.0,1.0,0.0,6738.416964218667,-44.67576576533297,11.326926730371856,29.454309674494098,20.725,12.915879823514398,0.0,0.0,6983.479040595293,6983.479040595292,0.0,6983.479040595293,261.88046402232345,0.15,-0.7676357868803558,default_mpc,0.15,0.0,0.3376102633414022,-0.7676357868803558,0.0,10297.768525580605,optimal_relaxed_modes,0.0015829000039957464,False,,3454.3610409616012,-0.7676357868803558
937,27145,2024-10-10 18:15:00,0.15777639724416145,11.15905180268862,-0.7684048153433084,0.45,0.0,0.0,1.0,1.0,0.0,-2139.7535440010606,11.022609289211939,25.79764491261594,20.15,12.908237319195566,2541.5243580595725,9135.799158390406,10855.365248328084,10855.365248328082,0.0,10855.365248328084,78.70139805037861,0.029,-0.7684048153433084,default_mpc,0.029,0.0,0.15777639724416145,-0.7684048153433084,0.0,10297.768525580605,optimal_relaxed_modes,0.0014393999881576747,False,,3457.821669044888,-0.7684048153433084
938,27146,2024-10-10 18:30:00,0.17826075800740485,11.049870159820532,-0.7687475716306431,0.45,0.0,0.0,1.0,1.0,0.0,-1987.8924640489768,10.708783741430132,25.622141307375195,19.575,12.87681535401032,2541.5243580595725,8888.179490141121,10801.072139826025,10801.072139826028,0.0,10801.072139826025,78.30777301373868,0.029,-0.7687475716306431,default_mpc,0.029,0.0,0.17826075800740485,-0.7687475716306431,0.0,10297.768525580605,optimal_relaxed_modes,0.001430500007700175,False,,3459.364072337894,-0.7687475716306431
939,27147,2024-10-10 18:45:00,0.23655651441185938,10.73915377818479,-0.7689142104068835,0.45,0.0,0.0,1.0,1.0,0.0,-1900.8025705946682,10.417700125178117,25.61209513978946,19.0,12.82276150709283,2541.5243580595725,8784.962783174426,10806.870311749088,10806.870311749088,0.0,10806.870311749088,78.34980976018089,0.029,-0.7689142104068835,default_mpc,0.029,0.0,0.23655651441185938,-0.7689142104068835,0.0,10297.768525580605,optimal_relaxed_modes,0.0013081000070087612,False,,3460.1139468309757,-0.7689142104068835
940,27148,2024-10-10 19:00:00,0.26990316881734644,10.561416110203544,-0.768237477929971,0.45,0.0,0.0,1.0,1.0,0.0,-1763.5047195860627,10.147732642505487,25.61018226062869,18.75,12.85261837563931,2541.5243580595725,8645.788027040597,10795.759376930933,10795.759376930933,0.0,10795.759376930933,485.809171961892,0.18,-0.768237477929971,default_mpc,0.18,0.0,0.26990316881734644,-0.768237477929971,0.0,10297.768525580605,optimal_relaxed_modes,0.0013190000026952475,False,,3457.0686506848697,-0.768237477929971
941,27149,2024-10-10 19:15:00,0.3225097427747855,10.281023071010393,-0.767936835137055,0.45,0.0,0.0,1.0,1.0,0.0,-1636.146197370115,9.897348498844394,25.60764264389875,18.5,12.876599053685872,2541.5243580595725,8517.247381751737,10794.028425179296,10794.0284251793,0.0,10794.028425179296,78.2567060825499,0.029,-0.767936835137055,default_mpc,0.029,0.0,0.3225097427747855,-0.767936835137055,0.0,10297.768525580605,optimal_relaxed_modes,0.0018918999994639307,False,,3455.7157581167476,-0.767936835137055
942,27150,2024-10-10 19:30:00,0.37130016115024306,10.020970141069204,-0.7678346877808625,0.45,0.0,0.0,1.0,1.0,0.0,-1518.0152487759508,9.665124160592924,25.605478321217625,18.25,12.894853220071049,2525.1779684739154,8397.894065228807,10770.295177571514,10770.295177571514,0.0,10770.295177571514,78.08464003739348,0.029,-0.7678346877808625,default_mpc,0.029,0.0,0.37130016115024306,-0.7678346877808625,0.0,10297.768525580605,optimal_relaxed_modes,0.0013124000106472522,False,,3455.2560950138813,-0.7678346877808625
943,27151,2024-10-10 19:45:00,0.4165516263131382,9.779779831750973,-0.7678128887160969,0.45,0.0,0.0,1.0,1.0,0.0,-1408.4443806910338,9.449739583176882,25.603997046390138,18.0,12.907518904326302,2491.9096801227115,8287.254908388017,10723.069464304592,10723.069464304594,0.0,10723.069464304592,77.74225361620829,0.029,-0.7678128887160969,default_mpc,0.029,0.0,0.4165516263131382,-0.7678128887160969,0.0,10297.768525580605,optimal_relaxed_modes,0.00137489999178797,False,,3455.157999222436,-0.7678128887160969
944,27152,2024-10-10 20:00:00,0.45852138751251587,9.55608100455829,1.0,0.45,0.0,1.0,1.0,0.0,7698.111603536824,-44.75255143204596,10.337591847417398,29.994963017910383,17.5,12.765733151776272,0.0,0.0,6905.4472184337255,6905.447218433725,0.0,6905.4472184337255,310.74512482951764,0.18,1.0,default_mpc,0.18,0.0,0.45852138751251587,1.0,0.0,2350.5325029205433,optimal_relaxed_modes,0.0013646000006701797,False,,-4500.0,1.0
945,27153,2024-10-10 20:15:00,0.32103804949807424,10.288867196175264,-0.7652805114030663,0.45,0.0,1.0,1.0,0.0,6642.123421974085,-43.086772753818074,11.397105377374983,29.498819582860456,17.0,12.611474133271836,0.0,0.0,6947.928850699505,6947.928850699504,0.0,6947.928850699505,50.372484167571415,0.029,-0.7652805114030663,default_mpc,0.029,0.0,0.32103804949807424,-0.7652805114030663,0.0,10297.768525580605,optimal_relaxed_modes,0.0020357999892439693,False,,3443.762301313798,-0.7652805114030663
946,27154,2024-10-10 20:30:00,0.13190091785426514,11.296968107836767,-0.765022586467477,0.45,0.0,0.0,1.0,1.0,0.0,-2172.2203239559485,11.088532860737981,25.747643201368454,16.5,12.445150055047824,2541.5243580595725,9167.945208242345,10872.313573351057,10872.313573351059,0.0,10872.313573351057,78.82427340679517,0.029,-0.765022586467477,default_mpc,0.029,0.0,0.13190091785426514,-0.765022586467477,0.0,10297.768525580605,optimal_relaxed_modes,0.0013044000079389662,False,,3442.6016391036464,-0.765022586467477
947,27155,2024-10-10 20:45:00,0.16581438319395284,11.116209337576231,-0.7649772025499535,0.45,0.0,0.0,1.0,1.0,0.0,-2018.0520064762509,10.769921494707514,25.529171448749022,16.0,12.267144596051375,2541.5243580595725,8916.927827385254,10832.206818802857,10832.206818802859,0.0,10832.206818802857,78.53349943632072,0.029,-0.7649772025499535,default_mpc,0.029,0.0,0.16581438319395284,-0.7649772025499535,0.0,10297.768525580605,optimal_relaxed_modes,0.0013695000088773668,False,,3442.3974114747907,-0.7649772025499535
948,27156,2024-10-10 21:00:00,0.22499911659941615,10.800754708525112,-0.7680945846321705,0.45,0.0,0.0,1.0,1.0,0.0,-1929.635991977853,10.474398605882,25.52547447452959,15.5,12.294674236164285,2541.5243580595725,8807.45953984357,10830.757463884735,10830.757463884736,0.0,10830.757463884735,406.1534048956775,0.15,-0.7680945846321705,default_mpc,0.15,0.0,0.22499911659941615,-0.7680945846321705,0.0,10297.768525580605,optimal_relaxed_modes,0.0013309000059962273,False,,3456.4256308447675,-0.7680945846321705
949,27157,2024-10-10 21:15:00,0.2588543399213891,10.620306368218996,-0.7699566645798407,0.45,0.0,0.0,1.0,1.0,0.0,-1790.2490819016518,10.20031445353884,25.542536329115325,15.0,12.299678493672074,2541.5243580595725,8660.069046372035,10830.82019177402,10830.820191774023,0.0,10830.82019177402,78.52344639036166,0.029,-0.7699566645798407,default_mpc,0.029,0.0,0.2588543399213891,-0.7699566645798407,0.0,10297.768525580605,optimal_relaxed_modes,0.0015050999936647713,False,,3464.804990609283,-0.7699566645798407
950,27158,2024-10-10 21:30:00,0.31226315492657464,10.335637384241357,-0.7707555834588671,0.45,0.0,0.0,1.0,1.0,0.0,-1660.9527989182939,9.946113305890151,25.56392784427254,14.5,12.283214349698333,2541.5243580595725,8527.107479173397,10830.976264763282,10830.976264763283,0.0,10830.976264763282,78.5245779195338,0.029,-0.7707555834588671,default_mpc,0.029,0.0,0.31226315492657464,-0.7707555834588671,0.0,10297.768525580605,optimal_relaxed_modes,0.0019745999888982624,False,,3468.400125564902,-0.7707555834588671
951,27159,2024-10-10 21:45:00,0.3617974672653661,10.071619499475599,-0.7710866451462131,0.45,0.0,0.0,1.0,1.0,0.0,-1541.0214195504482,9.710350905509596,25.587757551963776,14.0,12.246267625951822,2527.329047838421,8405.0478329452,10817.02081535068,10817.02081535068,0.0,10817.02081535068,78.42340091129243,0.029,-0.7710866451462131,default_mpc,0.029,0.0,0.3617974672653661,-0.7710866451462131,0.0,10297.768525580605,optimal_relaxed_modes,0.0013417000009212643,False,,3469.8899031579585,-0.7710866451462131
