step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
952,27160,2024-10-10 22:00:00,0.4077385714245123,9.82675341430735,1.0,0.45,0.0,1.0,1.0,0.0,6644.243676009715,-44.559889039164496,10.605851616869012,28.744694666067257,14.0,12.246267625951822,0.0,0.0,6905.303692327527,6905.303692327524,0.0,6905.303692327527,143.2850516157962,0.083,1.0,default_mpc,0.083,0.0,0.4077385714245123,1.0,0.0,2335.33306430463,optimal_relaxed_modes,0.0019255999941378832,False,,-4500.0,1.0
953,27161,2024-10-10 22:15:00,0.2683285271526724,10.569808950276256,-0.7686527101295706,0.45,0.0,1.0,1.0,0.0,6627.956713998941,-43.45882357758097,11.653168406416786,29.626136277001084,14.0,12.246267625951822,0.0,0.0,6938.897941672555,6938.897941672554,0.0,6938.897941672555,50.30701007712603,0.029,-0.7686527101295706,default_mpc,0.029,0.0,0.2683285271526724,-0.7686527101295706,0.0,10297.768525580605,optimal_relaxed_modes,0.0013200999819673598,False,,3458.9371955830675,-0.7686527101295706
954,27162,2024-10-10 22:30:00,0.09605808787231969,11.488010391640536,-0.7683415407921548,0.45,0.0,0.0,1.0,1.0,0.0,-2289.913511719832,11.327504283383409,25.828701734290966,14.0,12.246267625951822,2541.5243580595725,9289.03642861065,10873.920588869209,10873.920588869212,0.0,10873.920588869209,78.83592426930177,0.029,-0.7683415407921548,default_mpc,0.029,0.0,0.09605808787231969,-0.7683415407921548,0.0,10297.768525580605,optimal_relaxed_modes,0.0013800000015180558,False,,3457.5369335646965,-0.7683415407921548
955,27163,2024-10-10 22:45:00,0.12069669815653875,11.356686598825648,-0.7682215244650384,0.45,0.0,0.0,1.0,1.0,0.0,-2124.7100887216566,10.99154557080664,25.61916892490566,14.0,12.246267625951822,2541.5243580595725,9013.483320913954,10833.051652555125,10833.051652555125,0.0,10833.051652555125,78.53962448102466,0.029,-0.7682215244650384,default_mpc,0.029,0.0,0.12069669815653875,-0.7682215244650384,0.0,10297.768525580605,optimal_relaxed_modes,0.001340600021649152,False,,3456.996860092673,-0.7682215244650384
956,27164,2024-10-10 23:00:00,0.18412477842374336,11.018614931001448,-0.7660580309635617,0.45,0.0,0.0,1.0,1.0,0.0,-2034.1527984457714,10.679947616629892,25.585584689465385,13.725,12.012567634123922,2541.5243580595725,8925.764455252096,10831.700766751166,10831.700766751166,0.0,10831.700766751166,224.7577909100867,0.083,-0.7660580309635617,default_mpc,0.083,0.0,0.18412477842374336,-0.7660580309635617,0.0,10297.768525580605,optimal_relaxed_modes,0.0016381999885197729,False,,3447.2611393360276,-0.7660580309635617
957,27165,2024-10-10 23:15:00,0.21880074522906262,10.833792027929096,-0.7651004429511773,0.45,0.0,0.0,1.0,1.0,0.0,-1887.2018682406738,10.390954445613078,25.555407815484397,13.45,11.778350846447195,2541.5243580595725,8780.786850365395,10831.421612059397,10831.421612059397,0.0,10831.421612059397,78.52780668743064,0.029,-0.7651004429511773,default_mpc,0.029,0.0,0.21880074522906262,-0.7651004429511773,0.0,10297.768525580605,optimal_relaxed_modes,0.0014498000091407448,False,,3442.9519932802978,-0.7651004429511773
958,27166,2024-10-10 23:30:00,0.2751147604823501,10.533638326629074,-0.7647796164955334,0.45,0.0,0.0,1.0,1.0,0.0,-1750.887628948786,10.122924783790683,25.52084037612109,13.175,11.543618414404358,2541.5243580595725,8644.93299236723,10831.04645293732,10831.04645293732,0.0,10831.04645293732,78.52508678379557,0.029,-0.7647796164955334,default_mpc,0.029,0.0,0.2751147604823501,-0.7647796164955334,0.0,10297.768525580605,optimal_relaxed_modes,0.001420699991285801,False,,3441.5082742299,-0.7647796164955334
959,27167,2024-10-10 23:45:00,0.3273436281730054,10.255258461837881,-0.6594098859865692,0.45,0.0,0.0,1.0,1.0,0.0,-1624.4410326539728,9.874336414740894,25.51767173481347,12.9,11.308371740766033,2541.5243580595725,8517.652876779028,10830.68696004721,10830.68696004721,0.0,10830.68696004721,78.52248046034227,0.029,-0.6594098859865692,default_mpc,0.029,0.0,0.3273436281730054,-0.6594098859865692,0.0,9823.995272258126,optimal_relaxed_modes,0.0012925000046379864,False,,2967.3444869395616,-0.6594098859865692
960,27168,2024-10-11 00:00:00,0.37578397044048834,9.997071437552197,1.0,0.45,0.0,1.0,1.0,0.0,6628.42915516731,-43.712905671793486,10.762593194946055,28.881437198712803,12.425,10.642519349430243,0.0,0.0,6904.581974021636,6904.581974021634,0.0,6904.581974021636,50.05821931165686,0.029,1.0,default_mpc,0.029,0.0,0.37578397044048834,1.0,0.0,2337.3783073579416,optimal_relaxed_modes,0.001583400007802993,False,,-4500.0,1.0
961,27169,2024-10-11 00:15:00,0.23890619908174318,10.726629958894309,-0.7710204535984271,0.45,0.0,1.0,1.0,0.0,6620.666534987903,-44.23219850465116,11.805181573301935,29.724435231877298,11.95,9.981722213438825,0.0,0.0,6940.443603728598,6940.443603728598,0.0,6940.443603728598,50.318216127032336,0.029,-0.7710204535984271,default_mpc,0.029,0.0,0.23890619908174318,-0.7710204535984271,0.0,10297.768525580605,optimal_relaxed_modes,0.00127269999939017,False,,3469.592041192922,-0.7710204535984271
962,27170,2024-10-11 00:30:00,0.0824903125945461,11.56032663387107,-0.7718927038299114,0.45,0.0,0.0,1.0,1.0,0.0,-2359.626160906356,11.46906347259915,25.833470490521908,11.475,9.326095970673157,2541.5243580595725,9359.612273683604,10874.522922010878,10874.52292201088,0.0,10874.522922010878,78.84029118457887,0.029,-0.7718927038299114,default_mpc,0.029,0.0,0.0824903125945461,-0.7718927038299114,0.0,10297.768525580605,optimal_relaxed_modes,0.00130819997866638,False,,3473.5171672346014,-0.7718927038299114
963,27171,2024-10-11 00:45:00,0.09397034930595613,11.499138038199254,-0.7722801689526719,0.45,0.0,0.0,1.0,1.0,0.0,-2189.382393771258,11.12283517061083,25.65961299544703,11.0,8.675764662090783,2541.5243580595725,9076.343770267933,10832.783136697148,10832.783136697148,0.0,10832.783136697148,78.53767774105432,0.029,-0.7722801689526719,default_mpc,0.029,0.0,0.09397034930595613,-0.7722801689526719,0.0,10297.768525580605,optimal_relaxed_modes,0.0013506000104825944,False,,3475.260760287024,-0.7722801689526719
964,27172,2024-10-11 01:00:00,0.15933735142477806,11.150731916905933,-0.7702498445114008,0.45,0.0,0.0,1.0,1.0,0.0,-2096.061794627062,10.801713458747763,25.647804371439914,11.0,9.273771150142425,2541.5243580595725,8976.259665116855,10831.85297188326,10831.85297188326,0.0,10831.85297188326,78.53093404615363,0.029,-0.7702498445114008,default_mpc,0.029,0.0,0.15933735142477806,-0.7702498445114008,0.0,10297.768525580605,optimal_relaxed_modes,0.0015245999966282398,False,,3466.1243003013033,-0.7702498445114008
965,27173,2024-10-11 01:15:00,0.19507317499681376,10.960259977266983,-0.7692596827597398,0.45,0.0,0.0,1.0,1.0,0.0,-1944.6308282790217,10.503889061082251,25.646679458987183,11.0,9.860255072576075,2541.5243580595725,8823.070348862466,10831.868353465898,10831.868353465901,0.0,10831.868353465898,78.53104556262777,0.029,-0.7692596827597398,default_mpc,0.029,0.0,0.19507317499681376,-0.7692596827597398,0.0,10297.768525580605,optimal_relaxed_modes,0.0013107999984640628,False,,3461.668572418829,-0.7692596827597398
966,27174,2024-10-11 01:30:00,0.25310822994898113,10.65093313437193,-0.7688226592715196,0.45,0.0,0.0,1.0,1.0,0.0,-1804.1609354421357,10.227670624225283,25.643927430200257,11.0,10.435554322074392,2541.5243580595725,8681.80527813614,10831.874458232198,10831.874458232198,0.0,10831.874458232198,78.53108982218343,0.029,-0.7688226592715196,default_mpc,0.029,0.0,0.25310822994898113,-0.7688226592715196,0.0,10297.768525580605,optimal_relaxed_modes,0.0013618000084534287,False,,3459.7019667218383,-0.7688226592715196
967,27175,2024-10-11 01:45:00,0.3069329635809822,10.364047304113365,-0.7686124584306506,0.45,0.0,0.0,1.0,1.0,0.0,-1673.8597624638528,9.971489320197913,25.641472496271625,11.0,10.99999331988382,2541.5243580595725,8550.526418344733,10831.923868330558,10831.923868330558,0.0,10831.923868330558,78.53144804539654,0.029,-0.7686124584306506,default_mpc,0.029,0.0,0.3069329635809822,-0.7686124584306506,0.0,10297.768525580605,optimal_relaxed_modes,0.00127119998796843,False,,3458.7560629379277,-0.7686124584306506
968,27176,2024-10-11 02:00:00,0.3568530643695063,10.097973166910531,0.35329201610612554,0.45,0.0,1.0,1.0,0.0,6623.744670070179,-43.00520548290776,10.85772755356209,28.975444197892124,11.375,10.514306810714325,0.0,0.0,6905.874360025827,6905.874360025824,0.0,6905.874360025827,50.06758911018725,0.029,0.35329201610612554,default_mpc,0.029,0.0,0.3568530643695063,0.35329201610612554,0.0,5259.474863172701,optimal_relaxed_modes,0.0013099000207148492,False,,-1589.8140724775649,0.35329201610612554
969,27177,2024-10-11 02:15:00,0.220605827936966,10.824170937095971,-0.7653255947598132,0.45,0.0,1.0,1.0,0.0,6530.9022934946315,-24.40909943398757,11.857166825268813,29.51938167840142,11.75,9.982398639010503,0.0,0.0,6941.433176143771,6941.433176143769,0.0,6941.433176143771,50.32539052704234,0.029,-0.7653255947598132,default_mpc,0.029,0.0,0.220605827936966,-0.7653255947598132,0.0,10297.768525580605,optimal_relaxed_modes,0.0012620000052265823,False,,3443.9651764191594,-0.7653255947598132
970,27178,2024-10-11 02:30:00,0.11481984663724018,11.38801021742351,-0.7649852324998675,0.45,0.0,0.0,1.0,1.0,0.0,-2382.791810879602,11.516083233832086,25.769593980321677,12.125,9.40069516802579,2541.5243580595725,9377.825520561011,10872.136944787178,10872.136944787178,0.0,10872.136944787178,78.82299284970705,0.029,-0.7649852324998675,default_mpc,0.029,0.0,0.11481984663724018,-0.7649852324998675,0.0,10297.768525580605,optimal_relaxed_modes,0.0013149000005796552,False,,3442.4335462494037,-0.7649852324998675
971,27179,2024-10-11 02:45:00,0.08509295143417078,11.54645456885587,-0.7649205510165209,0.45,0.0,0.0,1.0,1.0,0.0,-2210.860194218693,11.166438418458712,25.540181583784786,12.5,8.765213084907625,2541.5243580595725,9097.314026256883,10832.166322080424,10832.166322080426,0.0,10832.166322080424,78.53320583508308,0.029,-0.7649205510165209,default_mpc,0.029,0.0,0.08509295143417078,-0.7649205510165209,0.0,10297.768525580605,optimal_relaxed_modes,0.001308799983235076,False,,3442.142479574344,-0.7649205510165209
972,27180,2024-10-11 03:00:00,0.1511049833807191,11.194610438580767,-0.7693420278252213,0.45,0.0,0.0,1.0,1.0,0.0,-2116.6203075793787,10.842148119197272,25.547883864911032,11.875,8.613225503818267,2541.5243580595725,8986.041150132558,10830.562189049979,10830.562189049979,0.0,10830.562189049979,78.52157587061235,0.029,-0.7693420278252213,default_mpc,0.029,0.0,0.1511049833807191,-0.7693420278252213,0.0,10297.768525580605,optimal_relaxed_modes,0.0012970000097993761,False,,3462.039125213496,-0.7693420278252213
973,27181,2024-10-11 03:15:00,0.18719342499270566,11.002259044788879,-0.7714198830020869,0.45,0.0,0.0,1.0,1.0,0.0,-1963.6990623758056,10.54138606236333,25.576100491278858,11.25,8.438334060621,2541.5243580595725,8826.277756499965,10830.735061227966,10830.735061227968,0.0,10830.735061227966,78.52282919390275,0.029,-0.7714198830020869,default_mpc,0.029,0.0,0.18719342499270566,-0.7714198830020869,0.0,10297.768525580605,optimal_relaxed_modes,0.0018425000016577542,False,,3471.389473509391,-0.7714198830020869
974,27182,2024-10-11 03:30:00,0.24580102638186704,10.689880529384649,-0.7722736899556188,0.45,0.0,0.0,1.0,1.0,0.0,-1821.8471212441627,10.262444502699328,25.606920625147822,10.625,8.241566930541152,2541.5243580595725,8681.454421598804,10830.976708219616,10830.976708219616,0.0,10830.976708219616,78.52458113459222,0.029,-0.7722736899556188,default_mpc,0.029,0.0,0.24580102638186704,-0.7722736899556188,0.0,10297.768525580605,optimal_relaxed_modes,0.002120500023011118,False,,3475.231604800285,-0.7722736899556188
975,27183,2024-10-11 03:45:00,0.3001565373867843,10.40016565572844,-0.7726235076177715,0.45,0.0,0.0,1.0,1.0,0.0,-1690.264501443779,10.00373918379336,25.640157182769205,10.0,8.023860138820526,2541.5243580595725,8547.903819874013,10831.30785119346,10831.30785119346,0.0,10831.30785119346,78.52698192115258,0.029,-0.7726235076177715,default_mpc,0.029,0.0,0.3001565373867843,-0.7726235076177715,0.0,10297.768525580605,optimal_relaxed_modes,0.0013073000009171665,False,,3476.8057842799717,-0.7726235076177715
976,27184,2024-10-11 04:00:00,0.35056863035902774,10.131469200186382,0.1242943751137605,0.45,0.0,1.0,1.0,0.0,4478.571378063902,-28.488156830689974,10.73076353097937,28.90019465962244,9.75,8.292892177470362,0.0,0.0,6991.644417304483,6991.644417304482,0.0,6991.644417304483,50.6894220254575,0.029,0.1242943751137605,default_mpc,0.029,0.0,0.35056863035902774,0.1242943751137605,0.0,6271.170383436756,optimal_relaxed_modes,0.0012868000194430351,False,,-559.3246880119223,0.1242943751137605
977,27185,2024-10-11 04:15:00,0.24238948153748768,10.70806406340519,-0.769485267112377,0.45,0.0,1.0,1.0,0.0,3963.3459015059934,-12.654002471522272,11.337894198262031,29.27408592016698,9.5,8.544782054815661,0.0,0.0,7060.19183572659,7060.19183572659,0.0,7060.19183572659,51.18639080901778,0.029,-0.769485267112377,default_mpc,0.029,0.0,0.24238948153748768,-0.769485267112377,0.0,10297.768525580605,optimal_relaxed_modes,0.0012571999977808446,False,,3462.6837020056964,-0.769485267112377
978,27186,2024-10-11 04:30:00,0.17769329362186803,11.052894744995443,-0.7690492039423071,0.45,0.0,0.0,1.0,1.0,0.0,-2144.4463235740377,11.032125186100938,25.89226593365804,9.25,8.780251425792702,2541.5243580595725,9129.318235500978,10869.41565524043,10869.41565524043,0.0,10869.41565524043,78.80326350049312,0.029,-0.7690492039423071,default_mpc,0.029,0.0,0.17769329362186803,-0.7690492039423071,0.0,10297.768525580605,optimal_relaxed_modes,0.0013208000164013356,False,,3460.721417740382,-0.7690492039423071
979,27187,2024-10-11 04:45:00,0.176464207577496,11.059445773611946,-0.7688544642649983,0.45,0.0,0.0,1.0,1.0,0.0,-1992.2476310269387,10.717612629640271,25.718536856226702,9.0,8.999996537475262,2541.5243580595725,8887.289311771674,10833.521554097373,10833.521554097373,0.0,10833.521554097373,78.54303126720596,0.029,-0.7688544642649983,default_mpc,0.029,0.0,0.176464207577496,-0.7688544642649983,0.0,10297.768525580605,optimal_relaxed_modes,0.001878400013083592,False,,3459.845089192492,-0.7688544642649983
980,27188,2024-10-11 05:00:00,0.23488760250659904,10.748049078639827,-0.7666320380643113,0.45,0.0,0.0,1.0,1.0,0.0,-1904.9675950704514,10.42589252173293,25.681899438835547,9.325,8.854426868359829,2541.5243580595725,8797.539303220854,10832.453698569898,10832.453698569898,0.0,10832.453698569898,78.53528931463177,0.029,-0.7666320380643113,default_mpc,0.029,0.0,0.23488760250659904,-0.7666320380643113,0.0,10297.768525580605,optimal_relaxed_modes,0.0016083999944385141,False,,3449.844171289401,-0.7666320380643113
981,27189,2024-10-11 05:15:00,0.2683071748127584,10.569922758247998,-0.7656329229598535,0.45,0.0,0.0,1.0,1.0,0.0,-1767.3699490655624,10.155333654140243,25.64958834932973,9.65,8.691422237846492,2541.5243580595725,8660.463539363922,10832.132222951725,10832.132222951726,0.0,10832.132222951725,78.53295861640001,0.029,-0.7656329229598535,default_mpc,0.029,0.0,0.2683071748127584,-0.7656329229598535,0.0,10297.768525580605,optimal_relaxed_modes,0.0013254000223241746,False,,3445.348153319341,-0.7656329229598535
982,27190,2024-10-11 05:30:00,0.32102888103191385,10.2889160640999,-0.7652681580538394,0.45,0.0,0.0,1.0,1.0,0.0,-1639.7326846345998,9.904399793044947,25.6155818523595,9.975000000000001,8.510192344416959,2541.5243580595725,8532.376952154806,10831.758069619325,10831.758069619325,0.0,10831.758069619325,78.5302460047401,0.029,-0.7652681580538394,default_mpc,0.029,0.0,0.32102888103191385,-0.7652681580538394,0.0,10297.768525580605,optimal_relaxed_modes,0.0012936000130139291,False,,3443.7067112422774,-0.7652681580538394
983,27191,2024-10-11 05:45:00,0.36992629555780265,10.028292844676912,0.8196959536936342,0.45,0.0,1.0,1.0,0.0,4907.468743110696,-32.554224747586176,10.697350760020186,28.853669554872514,10.3,8.30989006499545,0.0,0.0,6974.60560558837,6974.605605588372,0.0,6974.60560558837,50.56589064051568,0.029,0.8196959536936342,default_mpc,0.029,0.0,0.36992629555780265,0.8196959536936342,0.0,3165.8859271935708,optimal_relaxed_modes,0.0012365000147838145,False,,-3688.631791621354,0.8196959536936342
984,27192,2024-10-11 06:00:00,0.2493960536532783,10.670719034028027,-0.7693758754926657,0.45,0.0,1.0,1.0,0.0,4109.846714781301,-25.883409870420383,11.36481454971616,29.4610099613739,11.100000000000001,8.77385866080088,0.0,0.0,7057.779347804709,7057.779347804706,157.5,6900.279347804709,50.027025271584144,0.029,-0.7693758754926657,default_mpc,0.029,157.5,0.2493960536532783,-0.7693758754926657,0.0,10297.768525580605,optimal_relaxed_modes,0.001591100008226931,False,,3462.191439716996,-0.7693758754926657
985,27193,2024-10-11 06:15:00,0.14771072887132145,11.212701815115857,-0.7713199289956342,0.45,0.0,0.0,1.0,1.0,0.0,-2157.2834535220136,11.058203660799848,25.86012364498599,11.9,9.218066568440165,2541.5243580595725,9147.247310977924,10871.574854835064,10871.574854835064,0.0,10871.574854835064,78.81891769755421,0.029,-0.7713199289956342,default_mpc,0.029,0.0,0.14771072887132145,-0.7713199289956342,0.0,10297.768525580605,optimal_relaxed_modes,0.0014787999971304089,False,,3470.9396804803537,-0.7713199289956342
986,27194,2024-10-11 06:30:00,0.1715405982086772,11.08568861154775,-0.7720805637555141,0.45,0.0,0.0,1.0,1.0,0.0,-2004.1789203463493,10.741799086808136,25.711227300202562,12.7,9.641744736067377,2541.5243580595725,8899.611734228965,10833.180277773246,10833.180277773246,0.0,10833.180277773246,78.54055701385604,0.029,-0.7720805637555141,default_mpc,0.029,0.0,0.1715405982086772,-0.7720805637555141,0.0,10297.768525580605,optimal_relaxed_modes,0.0014599999994970858,False,,3474.3625368998137,-0.7720805637555141
987,27195,2024-10-11 06:45:00,0.23031545086492136,10.77241864688997,-0.7723511567597858,0.45,0.0,0.0,1.0,1.0,0.0,-1916.3746328892762,10.448324009053135,25.714869839452366,13.5,10.04406716364267,2541.5243580595725,8789.762872399477,10832.47223141178,10832.472231411783,0.0,10832.47223141178,78.53542367773541,0.029,-0.7723511567597858,default_mpc,0.029,0.0,0.23031545086492136,-0.7723511567597858,0.0,10297.768525580605,optimal_relaxed_modes,0.0018331000173930079,False,,3475.5802054190362,-0.7723511567597858
988,27196,2024-10-11 07:00:00,0.26393607559585763,10.593220717074079,-0.7702788581734686,0.45,0.0,0.0,1.0,1.0,0.0,-1777.9515058010195,10.176139279582154,25.719613865140065,13.35,10.118861183432724,2541.5243580595725,8653.219535583588,10832.604393133737,10832.604393133737,1255.74,9576.864393133737,69.4322668502196,0.029,-0.7702788581734686,default_mpc,0.029,1255.74,0.26393607559585763,-0.7702788581734686,0.0,10297.768525580605,optimal_relaxed_modes,0.0012258000206202269,False,,3466.2548617806087,-0.7702788581734686
989,27197,2024-10-11 07:15:00,0.3169747808629861,10.310524418000284,-0.7692736822544715,0.45,0.0,0.0,1.0,1.0,0.0,-1649.5492398478143,9.92369913993641,25.720816918905346,13.2,10.190007808101267,2541.5243580595725,8525.649828233922,10832.634863420384,10832.634863420386,0.0,10832.634863420384,78.53660275979779,0.029,-0.7692736822544715,default_mpc,0.029,0.0,0.3169747808629861,-0.7692736822544715,0.0,10297.768525580605,optimal_relaxed_modes,0.001299899973673746,False,,3461.7315701451216,-0.7692736822544715
990,27198,2024-10-11 07:30:00,0.36616587628986047,10.048335879375044,-0.7688253202778202,0.45,0.0,0.0,1.0,1.0,0.0,-1530.4484296844064,9.689568671145942,25.7213279816125,13.05,10.257572871762404,2527.740650787103,8406.416686152032,10818.882326780966,10818.882326780966,0.0,10818.882326780966,78.43689686916201,0.029,-0.7688253202778202,default_mpc,0.029,0.0,0.36616587628986047,-0.7688253202778202,0.0,10297.768525580605,optimal_relaxed_modes,0.001313099986873567,False,,3459.713941250191,-0.7688253202778202
991,27199,2024-10-11 07:45:00,0.4117888459897277,9.805165450874751,-0.768598055487378,0.45,0.0,0.0,1.0,1.0,0.0,-1419.9800800344751,9.472416331571727,25.722143394551207,12.9,10.321635899173438,2494.426932264423,8295.62644381462,10785.580185696452,10785.580185696454,0.0,10785.580185696452,78.19545634629928,0.029,-0.768598055487378,default_mpc,0.029,0.0,0.4117888459897277,-0.768598055487378,0.0,10297.768525580605,optimal_relaxed_modes,0.0015468999918084592,False,,3458.691249693201,-0.768598055487378
992,27200,2024-10-11 08:00:00,0.45410308714956393,9.579630545492824,1.0,0.45,0.0,1.0,1.0,0.0,6934.5522928139735,-47.53104200608238,10.375894150488596,28.56693335265506,13.225000000000001,10.393861027667695,0.0,0.0,6906.702288739935,6906.702288739939,2481.3,4425.402288739935,165.95258582774755,0.15,1.0,default_mpc,0.15,2481.3,0.45410308714956393,1.0,0.0,2351.130816915357,optimal_relaxed_modes,0.0014699000166729093,False,,-4500.0,1.0
993,27201,2024-10-11 08:15:00,0.31230627581354364,10.335407549913812,-0.7646569363701778,0.45,0.0,1.0,1.0,0.0,6597.489348890148,-42.73224893898425,11.414443324714691,29.485658716875818,13.55,10.459576893857612,0.0,0.0,6937.1112282899185,6937.111228289918,0.0,6937.1112282899185,50.29405640510191,0.029,-0.7646569363701778,default_mpc,0.029,0.0,0.31230627581354364,-0.7646569363701778,0.0,10297.768525580605,optimal_relaxed_modes,0.001659100002143532,False,,3440.9562136658005,-0.7646569363701778
994,27202,2024-10-11 08:30:00,0.12852216889099655,11.314976839810988,-0.7641266770122317,0.45,0.0,0.0,1.0,1.0,0.0,-2182.878444802759,11.104761411568635,25.903510522342774,13.874999999999998,10.518623617593107,2541.5243580595725,9234.17615891998,10872.197489415807,10872.197489415808,0.0,10872.197489415807,78.82343179826461,0.029,-0.7641266770122317,default_mpc,0.029,0.0,0.12852216889099655,-0.7641266770122317,0.0,10297.768525580605,optimal_relaxed_modes,0.001445600006263703,False,,3438.5700465550426,-0.7641266770122317
995,27203,2024-10-11 08:45:00,0.1617032148788509,11.138121864695725,-0.7638977872917058,0.45,0.0,0.0,1.0,1.0,0.0,-2025.4723656824842,10.784964462029196,25.619314183927695,14.2,10.570825698250301,2541.5243580595725,8924.121104511265,10833.677123167483,10833.677123167485,0.0,10833.677123167483,78.54415914296426,0.029,-0.7638977872917058,default_mpc,0.029,0.0,0.1617032148788509,-0.7638977872917058,0.0,10297.768525580605,optimal_relaxed_modes,0.001806499989470467,False,,3437.540042812676,-0.7638977872917058
996,27204,2024-10-11 09:00:00,0.22215550425410882,10.8159111623256,-0.7687639926913631,0.45,0.0,0.0,1.0,1.0,0.0,-1936.731472408262,10.48835399100159,25.623138863278538,14.899999999999999,10.852168956060497,2541.5243580595725,8811.547262735363,10831.52231735696,10831.522317356963,3429.96,7401.562317356959,277.558586900886,0.15,-0.7687639926913631,default_mpc,0.15,3429.96,0.22215550425410882,-0.7687639926913631,0.0,10297.768525580605,optimal_relaxed_modes,0.0014495000068563968,False,,3459.4379671111337,-0.7687639926913631
997,27205,2024-10-11 09:15:00,0.2561353247350529,10.634798719162168,-0.7709733335573914,0.45,0.0,0.0,1.0,1.0,0.0,-1796.8328576829513,10.213261541116855,25.653224297923472,15.6,11.112224829990309,2541.5243580595725,8662.260000102002,10831.697214872847,10831.697214872847,0.0,10831.697214872847,78.52980480782814,0.029,-0.7709733335573914,default_mpc,0.029,0.0,0.2561353247350529,-0.7709733335573914,0.0,10297.768525580605,optimal_relaxed_modes,0.0012541000032797456,False,,3469.3800010082614,-0.7709733335573914
998,27206,2024-10-11 09:30:00,0.30974065791292377,10.349082293324116,-0.7717964917148176,0.45,0.0,0.0,1.0,1.0,0.0,-1667.062051316557,9.95812584324517,25.68867328993226,16.3,11.350047814551825,2541.5243580595725,8529.01516654756,10831.989950178668,10831.989950178668,0.0,10831.989950178668,78.53192713879534,0.029,-0.7717964917148176,default_mpc,0.029,0.0,0.30974065791292377,-0.7717964917148176,0.0,10297.768525580605,optimal_relaxed_modes,0.001572600012877956,False,,3473.084212716679,-0.7717964917148176
999,27207,2024-10-11 09:45:00,0.35945713924193345,10.084093447840495,-0.7720515083654399,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6899653847051,9.721497536230567,25.727326366157,17.0,11.564623202854474,2527.910547782168,8406.981706512724,10818.777966754275,10818.777966754275,0.0,10818.777966754275,78.43614025896849,0.029,-0.7720515083654399,default_mpc,0.029,0.0,0.35945713924193345,-0.7720515083654399,0.0,10297.768525580605,optimal_relaxed_modes,0.0013664000143762678,False,,3474.2317876444795,-0.7720515083654399
1000,27208,2024-10-11 10:00:00,0.4055670606565764,9.838327566700448,1.0,0.45,0.0,1.0,1.0,0.0,6633.110500392886,-43.34421148390656,10.618247731523992,28.760858549022196,17.5,11.33873298468134,0.0,0.0,6906.69806279675,6906.698062796749,4010.22,2896.47806279675,108.61792735487812,0.15,1.0,default_mpc,0.15,4010.22,0.4055670606565764,1.0,0.0,2334.7603388311436,optimal_relaxed_modes,0.0013228000025264919,False,,-4500.0,1.0
1001,27209,2024-10-11 10:15:00,0.26599267949103944,10.58225901831276,-0.7683422557207412,0.45,0.0,1.0,1.0,0.0,6632.193416014639,-44.10223830261346,11.658015169047648,29.578972787049207,18.0,11.07510414672402,0.0,0.0,6939.011377828726,6939.011377828725,0.0,6939.011377828726,50.30783248925827,0.029,-0.7683422557207412,default_mpc,0.029,0.0,0.26599267949103944,-0.7683422557207412,0.0,10297.768525580605,optimal_relaxed_modes,0.0013260999985504895,False,,3457.5401507433353,-0.7683422557207412
1002,27210,2024-10-11 10:30:00,0.11017980885796992,11.41274161878702,-0.7678077321200178,0.45,0.0,0.0,1.0,1.0,0.0,-2294.7218175279017,11.331567602745944,26.06758665144979,18.5,10.771091205380419,2541.5243580595725,9353.209525979799,10872.983319064499,10872.9833190645,0.0,10872.983319064499,78.82912906321762,0.029,-0.7678077321200178,default_mpc,0.029,0.0,0.11017980885796992,-0.7678077321200178,0.0,10297.768525580605,optimal_relaxed_modes,0.0013100999931339175,False,,3455.1347945400803,-0.7678077321200178
1003,27211,2024-10-11 10:45:00,0.11882848304654667,11.366644185361906,-0.7675582266480581,0.45,0.0,0.0,1.0,1.0,0.0,-2129.233186013616,10.995323354176136,25.82376091642371,19.0,10.423761712101518,2541.5243580595725,9031.40335927539,10835.346642613962,10835.346642613964,0.0,10835.346642613962,78.55626315895123,0.029,-0.7675582266480581,default_mpc,0.029,0.0,0.11882848304654667,-0.7675582266480581,0.0,10297.768525580605,optimal_relaxed_modes,0.0012973000120837241,False,,3454.012019916261,-0.7675582266480581
1004,27212,2024-10-11 11:00:00,0.1823899565028164,11.027861531839989,-0.7648308991119641,0.45,0.0,0.0,1.0,1.0,0.0,-2035.936358859909,10.6834598457493,25.78449770759022,19.275,10.55896323513466,2541.5243580595725,8937.19163756764,10833.59404990071,10833.59404990071,4186.74,6646.85404990071,137.92222153543975,0.083,-0.7648308991119641,default_mpc,0.083,4186.74,0.1823899565028164,-0.7648308991119641,0.0,10297.768525580605,optimal_relaxed_modes,0.0014563000004272908,False,,3441.7390460038387,-0.7648308991119641
1005,27213,2024-10-11 11:15:00,0.21811719183140152,10.83743536753863,-0.7635624271119216,0.45,0.0,0.0,1.0,1.0,0.0,-1888.8604537865401,10.394220167481743,25.750366978268072,19.55,10.69250939794211,2541.5243580595725,8791.459991779311,10833.274826077255,10833.274826077255,0.0,10833.274826077255,78.54124248906011,0.029,-0.7635624271119216,default_mpc,0.029,0.0,0.21811719183140152,-0.7635624271119216,0.0,10297.768525580605,optimal_relaxed_modes,0.001722199987852946,False,,3436.030922003647,-0.7635624271119216
1006,27214,2024-10-11 11:30:00,0.2744792204230865,10.537025755144949,-0.7630472211731943,0.45,0.0,0.0,1.0,1.0,0.0,-1752.430176880631,10.125961731736941,25.71282107213858,19.825000000000003,10.824385195834449,2541.5243580595725,8655.506403266387,10832.886113225863,10832.886113225864,0.0,10832.886113225863,78.5384243208875,0.029,-0.7630472211731943,default_mpc,0.029,0.0,0.2744792204230865,-0.7630472211731943,0.0,10297.768525580605,optimal_relaxed_modes,0.0014399999927263707,False,,3433.7124952793747,-0.7630472211731943
1007,27215,2024-10-11 11:45:00,0.32675265269147086,10.25840836115446,-0.7628551589929965,0.45,0.0,0.0,1.0,1.0,0.0,-1625.875845798021,9.877161073076694,25.67467974607913,20.1,10.954554998316453,2541.5243580595725,8528.466070811211,10832.520895785132,10832.520895785132,0.0,10832.520895785132,78.5357764944422,0.029,-0.7628551589929965,default_mpc,0.029,0.0,0.32675265269147086,-0.7628551589929965,0.0,10297.768525580605,optimal_relaxed_modes,0.0017460999952163547,False,,3432.8482154684843,-0.7628551589929965
1008,27216,2024-10-11 12:00:00,0.3752343511013064,10.000000908630037,-0.7678912921341156,0.45,0.0,0.0,1.0,1.0,0.0,-1508.491558632675,9.646403441001107,25.6833243254992,20.325000000000003,11.02884724160433,2521.956322497876,8387.17995241766,10812.56777624044,10812.567776240441,4179.48,6633.08777624044,48.08988637774319,0.029,-0.7678912921341156,default_mpc,0.029,4179.48,0.3752343511013064,-0.7678912921341156,0.0,10297.768525580605,optimal_relaxed_modes,0.001510500005679205,False,,3455.51081460352,-0.7678912921341156
1009,27217,2024-10-11 12:15:00,0.42019982001047756,9.760334959344155,-0.7702224830005151,0.45,0.0,0.0,1.0,1.0,0.0,-1399.6113957498637,9.432379635942173,25.71233500190935,20.55,11.101257425939448,2485.924217345423,8267.3492688796,10776.644168499763,10776.644168499763,0.0,10776.644168499763,78.13067022162328,0.029,-0.7702224830005151,default_mpc,0.029,0.0,0.42019982001047756,-0.7702224830005151,0.0,10297.768525580605,optimal_relaxed_modes,0.0014749999972991645,False,,3466.001173502318,-0.7702224830005151
1010,27218,2024-10-11 12:30:00,0.4619044640219471,9.538049206763022,0.44897639385075755,0.45,0.0,1.0,1.0,0.0,6948.730176270807,-47.665754086668144,10.338895560143454,28.552104884994367,20.775,11.17178007247578,0.0,0.0,6906.495460199782,6906.495460199781,0.0,6906.495460199782,50.07209208644843,0.029,0.44897639385075755,default_mpc,0.029,0.0,0.4619044640219471,0.44897639385075755,0.0,4807.246482233922,optimal_relaxed_modes,0.0018526999920140952,False,,-2020.3937723284089,0.44897639385075755
1011,27219,2024-10-11 12:45:00,0.3192632201527067,10.298327036586073,-0.771475794458375,0.45,0.0,1.0,1.0,0.0,6614.3550442188825,-42.85962378737763,11.380595612545475,29.469914867214737,21.0,11.240375125939279,0.0,0.0,6936.798492462926,6936.798492462926,0.0,6936.798492462926,50.29178907035622,0.029,-0.771475794458375,default_mpc,0.029,0.0,0.3192632201527067,-0.771475794458375,0.0,10297.768525580605,optimal_relaxed_modes,0.002176200010580942,False,,3471.6410750626874,-0.771475794458375
1012,27220,2024-10-11 13:00:00,0.13491995567318396,11.28087663626193,-0.7689578050947005,0.45,0.0,0.0,1.0,1.0,0.0,-2167.2825274385136,11.073135620759405,26.12700108254395,21.5,11.633109497951137,2541.5243580595725,9219.619080768152,10856.34304723009,10856.34304723009,3741.66,7114.68304723009,147.62967323002437,0.083,-0.7689578050947005,default_mpc,0.083,3741.66,0.13491995567318396,-0.7689578050947005,0.0,10297.768525580605,optimal_relaxed_modes,0.001357300003292039,False,,3460.310122926152,-0.7689578050947005
1013,27221,2024-10-11 13:15:00,0.16768184743500938,11.1062557531714,-0.7677256832959295,0.45,0.0,0.0,1.0,1.0,0.0,-2011.0081466929387,10.755643856308527,25.891958565415766,22.0,12.026921032521901,2541.5243580595725,8914.04279865277,10821.31090525813,10821.310905258131,0.0,10821.31090525813,78.45450406312145,0.029,-0.7677256832959295,default_mpc,0.029,0.0,0.16768184743500938,-0.7677256832959295,0.0,10297.768525580605,optimal_relaxed_modes,0.0012953999976161867,False,,3454.765574831683,-0.7677256832959295
1014,27222,2024-10-11 13:30:00,0.22769841666652482,10.786367439167423,-0.7671776567987031,0.45,0.0,0.0,1.0,1.0,0.0,-1922.9060689551507,10.461171907084033,25.876544315205106,22.5,12.421851498745106,2541.5243580595725,8813.990169628463,10803.85017515757,10803.85017515757,0.0,10803.85017515757,78.32791376989238,0.029,-0.7671776567987031,default_mpc,0.029,0.0,0.22769841666652482,-0.7671776567987031,0.0,10297.768525580605,optimal_relaxed_modes,0.0013273000076878816,False,,3452.299455594164,-0.7671776567987031
1015,27223,2024-10-11 13:45:00,0.2614332467427267,10.606560794861267,-0.766912638423469,0.45,0.0,0.0,1.0,1.0,0.0,-1784.013624308803,10.18806189500716,25.875881864778034,23.0,12.81794070049055,2541.5243580595725,8671.495613090045,10762.492510427053,10762.492510427055,0.0,10762.492510427053,78.02807070059615,0.029,-0.766912638423469,default_mpc,0.029,0.0,0.2614332467427267,-0.766912638423469,0.0,10297.768525580605,optimal_relaxed_modes,0.0015466000186279416,False,,3451.1068729056105,-0.766912638423469
1016,27224,2024-10-11 14:00:00,0.31465218228403524,10.322903868426092,-0.7648616004374441,0.45,0.0,0.0,1.0,1.0,0.0,-1655.175730583878,9.934763423832766,25.857639412115812,22.8,12.640767861636522,2541.5243580595725,8550.16610300712,10834.367056987197,10834.3670569872,3038.04,7796.3270569871975,161.77378643248434,0.083,-0.7648616004374441,default_mpc,0.083,3038.04,0.31465218228403524,-0.7648616004374441,0.0,10297.768525580605,optimal_relaxed_modes,0.00172899998142384,False,,3441.8772019684984,-0.7648616004374441
1017,27225,2024-10-11 14:15:00,0.3640105172202378,10.059823943216132,-0.763941743052029,0.45,0.0,0.0,1.0,1.0,0.0,-1535.6697953079042,9.699836317117908,25.832597074746953,22.6,12.464166181078545,2535.861553628166,8433.424082313688,10828.506351686556,10828.506351686558,0.0,10828.506351686556,78.50667104972753,0.029,-0.763941743052029,default_mpc,0.029,0.0,0.3640105172202378,-0.763941743052029,0.0,10297.768525580605,optimal_relaxed_modes,0.001292700006160885,False,,3437.7378437341304,-0.763941743052029
1018,27226,2024-10-11 14:30:00,0.4097886644127346,9.815826418680125,-0.76360793321759,0.45,0.0,0.0,1.0,1.0,0.0,-1424.8261097284965,9.481944056887796,25.805333916598627,22.4,12.288123126490536,2502.6936527082917,8323.118780363251,10795.063543466933,10795.063543466933,0.0,10795.063543466933,78.26421069013527,0.029,-0.76360793321759,default_mpc,0.029,0.0,0.4097886644127346,-0.76360793321759,0.0,10297.768525580605,optimal_relaxed_modes,0.0012437999830581248,False,,3436.2356994791553,-0.76360793321759
1019,27227,2024-10-11 14:45:00,0.4522469812624939,9.589523589870907,0.12198249570635966,0.45,0.0,1.0,1.0,0.0,6702.540548421135,-45.846275657616246,10.388582311840263,28.574899831491628,22.2,12.11263987589997,0.0,0.0,6907.432811270125,6907.432811270126,0.0,6907.432811270125,50.07888788170841,0.029,0.12198249570635966,default_mpc,0.029,0.0,0.4522469812624939,0.12198249570635966,0.0,6313.010843050127,optimal_relaxed_modes,0.0017050000024028122,False,,-548.9212306786185,0.12198249570635966
1020,27228,2024-10-11 15:00:00,0.30967189638293774,10.349448792278942,-0.7673657782465937,0.45,0.0,1.0,1.0,0.0,6624.682922679077,-43.07925217241689,11.43261878714565,29.483782245522708,22.15,12.280157204062087,0.0,0.0,6936.758297165548,6936.758297165547,2009.34,4927.418297165548,102.24392966618512,0.083,-0.7673657782465937,default_mpc,0.083,2009.34,0.30967189638293774,-0.7673657782465937,0.0,10297.768525580605,optimal_relaxed_modes,0.0019613000040408224,False,,3453.146002109672,-0.7673657782465937
1021,27229,2024-10-11 15:15:00,0.12980000818754764,11.308165956360371,-0.7691577625116612,0.45,0.0,0.0,1.0,1.0,0.0,-2191.207477310988,11.121650600097286,26.12055348116976,22.1,12.445794549017727,2541.5243580595725,9244.821066409355,10859.887766002132,10859.887766002134,0.0,10859.887766002132,78.73418630351546,0.029,-0.7691577625116612,default_mpc,0.029,0.0,0.12980000818754764,-0.7691577625116612,0.0,10297.768525580605,optimal_relaxed_modes,0.0014637999993283302,False,,3461.2099313024755,-0.7691577625116612
1022,27230,2024-10-11 15:30:00,0.1585106983033569,11.155137978043108,-0.7698772213217704,0.45,0.0,0.0,1.0,1.0,0.0,-2033.2041116293562,10.800639692695809,25.91220939916364,22.05,12.609568585308821,2541.5243580595725,8936.100813528474,10806.459826620932,10806.459826620934,0.0,10806.459826620932,78.34683374300177,0.029,-0.7698772213217704,default_mpc,0.029,0.0,0.1585106983033569,-0.7698772213217704,0.0,10297.768525580605,optimal_relaxed_modes,0.0014678000006824732,False,,3464.4474959479667,-0.7698772213217704
1023,27231,2024-10-11 15:45:00,0.21919253582617532,10.831703784046486,-0.7701573032632922,0.45,0.0,0.0,1.0,1.0,0.0,-1944.127172288154,10.502904219449926,25.91452178501927,22.0,12.771517391359954,2541.5243580595725,8826.259426440172,10791.592795226805,10791.592795226805,0.0,10791.592795226805,78.23904776539433,0.029,-0.7701573032632922,default_mpc,0.029,0.0,0.21919253582617532,-0.7701573032632922,0.0,10297.768525580605,optimal_relaxed_modes,0.0016462999919895083,False,,3465.707864684815,-0.7701573032632922
1024,27232,2024-10-11 16:00:00,0.2533012404210496,10.649904388555806,-0.7682992088033028,0.45,0.0,0.0,1.0,1.0,0.0,-1803.6991538886318,10.226768392659364,25.920358631660978,22.0,12.974984936504333,2541.5243580595725,8687.236990467663,10770.303502956574,10770.303502956576,811.68,9958.623502956574,206.64143768634892,0.083,-0.7682992088033028,default_mpc,0.083,811.68,0.2533012404210496,-0.7682992088033028,0.0,10297.768525580605,optimal_relaxed_modes,0.0012581000046338886,False,,3457.346439614863,-0.7682992088033028
1025,27233,2024-10-11 16:15:00,0.30710989007908945,10.363104285878453,-0.7674194672539048,0.45,0.0,0.0,1.0,1.0,0.0,-1673.436985400286,9.970664058457276,25.921765923831316,22.0,13.177020467050138,2541.5243580595725,8557.970288747785,10754.357457664313,10754.357457664317,0.0,10754.357457664313,77.96909156806628,0.029,-0.7674194672539048,default_mpc,0.029,0.0,0.30710989007908945,-0.7674194672539048,0.0,10297.768525580605,optimal_relaxed_modes,0.0012867999903392047,False,,3453.3876026425714,-0.7674194672539048
1026,27234,2024-10-11 16:30:00,0.3570150275427688,10.097109903197042,-0.7670597506347223,0.45,0.0,0.0,1.0,1.0,0.0,-1552.6075778513568,9.733136239654826,25.9220048690452,22.0,13.377640291140933,2536.8592569480475,8436.961492346632,10732.758639435533,10732.758639435531,0.0,10732.758639435533,77.81250013590761,0.029,-0.7670597506347223,default_mpc,0.029,0.0,0.3570150275427688,-0.7670597506347223,0.0,10297.768525580605,optimal_relaxed_modes,0.0014568000042345375,False,,3451.7688778562506,-0.7670597506347223
1027,27235,2024-10-11 16:45:00,0.40330011565351714,9.850410383566754,-0.7669166469679892,0.45,0.0,0.0,1.0,1.0,0.0,-1440.5396882105974,9.512832959169401,25.92208163032067,22.0,13.576857120157166,2502.6794516826308,8324.393670106887,10671.611299983535,10671.611299983535,0.0,10671.611299983535,77.36918192488064,0.029,-0.7669166469679892,default_mpc,0.029,0.0,0.40330011565351714,-0.7669166469679892,0.0,10297.768525580605,optimal_relaxed_modes,0.001254500006325543,False,,3451.1249113559516,-0.7669166469679892
1028,27236,2024-10-11 17:00:00,0.44622835295168073,9.621602878767542,1.0,0.45,0.0,1.0,1.0,0.0,6655.232453247065,-44.485580212212035,10.419410385639189,28.58664400456549,21.8,13.9769174789263,0.0,0.0,6908.673726825784,6908.673726825784,9.12,6899.553726825784,258.7332647559669,0.15,1.0,default_mpc,0.15,9.12,0.44622835295168073,1.0,0.0,2355.6786336349587,optimal_relaxed_modes,0.0012581999762915075,False,,-4500.0,1.0
1029,27237,2024-10-11 17:15:00,0.3038374614829256,10.380546330296006,-0.7640037195613576,0.45,0.0,1.0,1.0,0.0,6677.3363423781275,-43.81392008088068,11.473107034974857,29.462748710184098,21.6,14.358393594433934,0.0,0.0,6937.015514346545,6937.0155143465445,0.0,6937.015514346545,50.29336247901246,0.029,-0.7640037195613576,default_mpc,0.029,0.0,0.3038374614829256,-0.7640037195613576,0.0,10297.768525580605,optimal_relaxed_modes,0.0014889999874867499,False,,3438.016738026109,-0.7640037195613576
1030,27238,2024-10-11 17:30:00,0.1300689540749965,11.306732474780269,-0.7636746453659558,0.45,0.0,0.0,1.0,1.0,0.0,-2209.756217880402,11.15926173037693,26.104890680118718,21.4,14.722165469151378,2579.4291458707244,9262.945630238293,10663.814104881094,10663.814104881096,0.0,10663.814104881094,77.31265226038794,0.029,-0.7636746453659558,default_mpc,0.029,0.0,0.1300689540749965,-0.7636746453659558,0.0,10297.768525580605,optimal_relaxed_modes,0.0012370000185910612,False,,3436.535904146801,-0.7636746453659558
1031,27239,2024-10-11 17:45:00,0.15140077302890484,11.193033879755937,-0.7635874471209317,0.45,0.0,0.0,1.0,1.0,0.0,-2050.409716253653,10.835519422849531,25.831304251304815,21.2,15.069049602038536,2588.9377875755304,8953.885767513628,10676.00421431885,10676.004214318851,0.0,10676.00421431885,77.40103055381167,0.029,-0.7635874471209317,default_mpc,0.029,0.0,0.15140077302890484,-0.7635874471209317,0.0,10297.768525580605,optimal_relaxed_modes,0.001808300003176555,False,,3436.143512044193,-0.7635874471209317
1032,27240,2024-10-11 18:00:00,0.2125988973542011,10.866847877102108,-0.7675303665170728,0.45,0.0,0.0,1.0,1.0,0.0,-1960.5758891668834,10.535250090174431,25.827817861178694,19.9,14.360740522101919,2570.8379814941886,8842.678955255384,10791.658701189139,10791.658701189139,0.0,10791.658701189139,404.6872012945927,0.15,-0.7675303665170728,default_mpc,0.15,0.0,0.2125988973542011,-0.7675303665170728,0.0,10297.768525580605,optimal_relaxed_modes,0.001415700011420995,False,,3453.886649326828,-0.7675303665170728
1033,27241,2024-10-11 18:15:00,0.2469978823113296,10.683501287280613,-0.7694486907328493,0.45,0.0,0.0,1.0,1.0,0.0,-1818.9554914287673,10.256764153745658,25.84778384539469,18.6,13.616717235566865,2550.5709536619242,8692.251342835989,10829.625222316221,10829.625222316221,0.0,10829.625222316221,78.51478286179261,0.029,-0.7694486907328493,default_mpc,0.029,0.0,0.2469978823113296,-0.7694486907328493,0.0,10297.768525580605,optimal_relaxed_modes,0.0018745999841485173,False,,3462.5191082978217,-0.7694486907328493
1034,27242,2024-10-11 18:30:00,0.3012644738674828,10.394260354286317,-0.770307349675534,0.45,0.0,0.0,1.0,1.0,0.0,-1687.5872242345383,9.998480925035079,25.871909877829566,17.3,12.83860108504595,2541.5243580595725,8557.053618386239,10834.16948913584,10834.16948913584,0.0,10834.16948913584,78.54772879623485,0.029,-0.770307349675534,default_mpc,0.029,0.0,0.3012644738674828,-0.770307349675534,0.0,10297.768525580605,optimal_relaxed_modes,0.0013312000082805753,False,,3466.3830735399033,-0.770307349675534
1035,27243,2024-10-11 18:45:00,0.3515942692576568,10.12600254485669,-0.7707293015772878,0.45,0.0,0.0,1.0,1.0,0.0,-1565.730156889541,9.758933844149519,25.898708307265824,16.0,12.027880906007114,2535.6626410424,8432.762565840649,10828.502252680584,10828.502252680584,0.0,10828.502252680584,78.50664133193423,0.029,-0.7707293015772878,default_mpc,0.029,0.0,0.3515942692576568,-0.7707293015772878,0.0,10297.768525580605,optimal_relaxed_modes,0.0013072000001557171,False,,3468.281857097795,-0.7707293015772878
1036,27244,2024-10-11 19:00:00,0.39827299199104593,9.877204952687725,1.0,0.45,0.0,1.0,1.0,0.0,6632.9508469064585,-43.03603957705305,10.655599311327974,28.797810831467125,15.75,12.064340818233987,0.0,0.0,6908.474447670062,6908.474447670062,0.0,6908.474447670062,310.88135014515274,0.18,1.0,default_mpc,0.18,0.0,0.39827299199104593,1.0,0.0,2337.4654751642374,optimal_relaxed_modes,0.0018016999820247293,False,,-4500.0,1.0
1037,27245,2024-10-11 19:15:00,0.2589851321010368,10.619609245901474,-0.7681369866212762,0.45,0.0,1.0,1.0,0.0,6705.534755088915,-25.132522353729982,11.681647936275567,29.33863528729361,15.5,12.094261507271716,0.0,0.0,6939.381934898317,6939.381934898317,0.0,6939.381934898317,50.3105190280128,0.029,-0.7681369866212762,default_mpc,0.029,0.0,0.2589851321010368,-0.7681369866212762,0.0,10297.768525580605,optimal_relaxed_modes,0.0014010999875608832,False,,3456.6164397957427,-0.7681369866212762
1038,27246,2024-10-11 19:30:00,0.15009388135920898,11.199999612355416,-0.7678235076859752,0.45,0.0,0.0,1.0,1.0,0.0,-2304.817891937501,11.352011152970682,26.181689314193996,15.25,12.117821247464072,2541.5243580595725,9351.14713124062,10870.420975995428,10870.420975995428,0.0,10870.420975995428,78.81055207596685,0.029,-0.7678235076859752,default_mpc,0.029,0.0,0.15009388135920898,-0.7678235076859752,0.0,10297.768525580605,optimal_relaxed_modes,0.0013161000097170472,False,,3455.2057845868885,-0.7678235076859752
1039,27247,2024-10-11 19:45:00,0.11496392560166112,11.387242276543146,-0.7677163111268825,0.45,0.0,0.0,1.0,1.0,0.0,-2138.5870324108505,11.014288531479433,25.950188465196927,15.0,12.135178211137719,2541.5243580595725,9039.310507944745,10836.800704046094,10836.800704046094,0.0,10836.800704046094,78.5668051043342,0.029,-0.7677163111268825,default_mpc,0.029,0.0,0.11496392560166112,-0.7677163111268825,0.0,10297.768525580605,optimal_relaxed_modes,0.001435499987564981,False,,3454.7234000709714,-0.7677163111268825
1040,27248,2024-10-11 20:00:00,0.17880493067530584,11.04696971950062,-0.7651800302296807,0.45,0.0,0.0,1.0,1.0,0.0,-2044.8808081945217,10.701054332486223,25.907907757803084,14.975,11.845405168655795,2541.5243580595725,8945.024311654459,10835.070805073457,10835.070805073457,0.0,10835.070805073457,487.5781862283056,0.18,-0.7651800302296807,default_mpc,0.18,0.0,0.17880493067530584,-0.7651800302296807,0.0,10297.768525580605,optimal_relaxed_modes,0.0013661999837495387,False,,3443.310136033563,-0.7651800302296807
1041,27249,2024-10-11 20:15:00,0.21468919378573986,10.855706597122007,-0.7640696951945972,0.45,0.0,0.0,1.0,1.0,0.0,-1897.1600226973405,10.410543375924842,25.870498014444536,14.95,11.55414377599001,2541.5243580595725,8798.177249863358,10834.698905374784,10834.698905374784,0.0,10834.698905374784,78.55156706396718,0.029,-0.7640696951945972,default_mpc,0.029,0.0,0.21468919378573986,-0.7640696951945972,0.0,10297.768525580605,optimal_relaxed_modes,0.0014327999961096793,False,,3438.3136283756876,-0.7640696951945972
1042,27250,2024-10-11 20:30:00,0.271298944688954,10.553976624807875,-0.7636967626617659,0.45,0.0,0.0,1.0,1.0,0.0,-1760.131433744184,10.141105831196843,25.830174005422432,14.925,11.261388567741927,2541.5243580595725,8660.99381267457,10834.247938273544,10834.247938273544,0.0,10834.247938273544,78.54829755248319,0.029,-0.7636967626617659,default_mpc,0.029,0.0,0.271298944688954,-0.7636967626617659,0.0,10297.768525580605,optimal_relaxed_modes,0.0017901999817695469,False,,3436.6354319779466,-0.7636967626617659
1043,27251,2024-10-11 20:45:00,0.32380213581528067,10.274134616104554,-0.7636268109176649,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0219822622864,9.891211550399257,25.789649058501798,14.9,10.967142729377448,2541.5243580595725,8532.827954003427,10833.819894263554,10833.819894263554,0.0,10833.819894263554,78.54519423341077,0.029,-0.7636268109176649,default_mpc,0.029,0.0,0.32380213581528067,-0.7636268109176649,0.0,10297.768525580605,optimal_relaxed_modes,0.0013248999894130975,False,,3436.3206491294923,-0.7636268109176649
1044,27252,2024-10-11 21:00:00,0.37249693529079236,10.014591334900077,0.9059536836818673,0.45,0.0,1.0,1.0,0.0,6625.663494107827,-44.021526434323995,10.80028183796332,28.88648813137768,14.175,11.18227396807278,0.0,0.0,6907.346413342664,6907.346413342663,0.0,6907.346413342664,259.0254905003499,0.15,0.9059536836818673,default_mpc,0.15,0.0,0.37249693529079236,0.9059536836818673,0.0,2762.073089674019,optimal_relaxed_modes,0.001698100008070469,False,,-4076.791576568403,0.9059536836818673
1045,27253,2024-10-11 21:15:00,0.2385166579970894,10.728706212875514,-0.7709979120888614,0.45,0.0,1.0,1.0,0.0,6607.6154464657075,-25.36163111647541,11.811324325865547,29.460257360122217,13.45,11.333184045370743,0.0,0.0,6940.305323237177,6940.305323237177,0.0,6940.305323237177,50.31721359346953,0.029,-0.7709979120888614,default_mpc,0.029,0.0,0.2385166579970894,-0.7709979120888614,0.0,10297.768525580605,optimal_relaxed_modes,0.0012789000174961984,False,,3469.4906043998762,-0.7709979120888614
1046,27254,2024-10-11 21:30:00,0.12444264052760205,11.336720725987881,-0.7719603377175799,0.45,0.0,0.0,1.0,1.0,0.0,-2364.5890526659687,11.473243859815975,26.15263504061056,12.725,11.424935368774175,2541.5243580595725,9415.372217536036,10871.60721242325,10871.607212423252,0.0,10871.60721242325,78.81915229006857,0.029,-0.7719603377175799,default_mpc,0.029,0.0,0.12444264052760205,-0.7719603377175799,0.0,10297.768525580605,optimal_relaxed_modes,0.0017197999986819923,False,,3473.8215197291092,-0.7719603377175799
