step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1047,27255,2024-10-11 21:45:00,0.0920463889290966,11.509392747007915,-0.7723517741547756,0.45,0.0,0.0,1.0,1.0,0.0,-2194.041463826565,11.126725019122691,25.94904784535192,12.0,11.46198421721065,2541.5243580595725,9093.579410810253,10836.414654819446,10836.414654819446,0.0,10836.414654819446,78.56400624744099,0.029,-0.7723517741547756,default_mpc,0.029,0.0,0.0920463889290966,-0.7723517741547756,0.0,10297.768525580605,optimal_relaxed_modes,0.0015422000142280012,False,,3475.5829836964904,-0.7723517741547756
1048,27256,2024-10-11 22:00:00,0.15755021376190734,11.160257360649034,-0.7699504936417096,0.45,0.0,0.0,1.0,1.0,0.0,-2097.8989639332053,10.805333152240902,25.929733403401514,12.0,11.597413268761011,2541.5243580595725,8985.315927728045,10835.044239381852,10835.044239381852,0.0,10835.044239381852,224.82716796717344,0.083,-0.7699504936417096,default_mpc,0.083,0.0,0.15755021376190734,-0.7699504936417096,0.0,10297.768525580605,optimal_relaxed_modes,0.0013112000015098602,False,,3464.7772213876933,-0.7699504936417096
1049,27257,2024-10-11 22:15:00,0.19436903326562907,10.964013052694197,-0.7688100727374294,0.45,0.0,0.0,1.0,1.0,0.0,-1946.3408435799856,10.507257905427664,25.92442838080088,12.0,11.732224756396961,2541.5243580595725,8829.938232374116,10834.950831379052,10834.950831379052,0.0,10834.950831379052,78.55339352749813,0.029,-0.7688100727374294,default_mpc,0.029,0.0,0.19436903326562907,-0.7688100727374294,0.0,10297.768525580605,optimal_relaxed_modes,0.001345900003798306,False,,3459.6453273184325,-0.7688100727374294
1050,27258,2024-10-11 22:30:00,0.25245294014859654,10.65442582900798,-0.768336791353438,0.45,0.0,0.0,1.0,1.0,0.0,-1805.7528810556846,10.23080665937496,25.919787706732812,12.0,11.86641602464897,2541.5243580595725,8687.546950923206,10834.87695885484,10834.87695885484,0.0,10834.87695885484,78.55285795169759,0.029,-0.768336791353438,default_mpc,0.029,0.0,0.25245294014859654,-0.768336791353438,0.0,10297.768525580605,optimal_relaxed_modes,0.0013253999932203442,False,,3457.5155610904712,-0.768336791353438
1051,27259,2024-10-11 22:45:00,0.30632302384648574,10.367298282898231,-0.7681372937223079,0.45,0.0,0.0,1.0,1.0,0.0,-1675.3420979226205,9.974409369525457,25.916174549728307,12.0,11.999998780252414,2541.5243580595725,8555.742358264137,10834.861715828109,10834.861715828112,0.0,10834.861715828109,78.55274743975379,0.029,-0.7681372937223079,default_mpc,0.029,0.0,0.30632302384648574,-0.7681372937223079,0.0,10297.768525580605,optimal_relaxed_modes,0.0012866999895777553,False,,3456.6178217503857,-0.7681372937223079
1052,27260,2024-10-11 23:00:00,0.3562852056567593,10.100999853849473,0.32949875780528093,0.45,0.0,1.0,1.0,0.0,6612.334000875354,-43.00954010590311,10.849664967672263,28.922255599422485,12.25,12.070508465097495,0.0,0.0,6908.688734925965,6908.688734925965,0.0,6908.688734925965,143.3552912497138,0.083,0.32949875780528093,default_mpc,0.083,0.0,0.3562852056567593,0.32949875780528093,0.0,5371.017955453426,optimal_relaxed_modes,0.0013137000205460936,False,,-1482.7444101237643,0.32949875780528093
1053,27261,2024-10-11 23:15:00,0.2292266699125017,10.778221849366366,-0.7640709755752703,0.45,0.0,1.0,1.0,0.0,6577.225669108761,-42.49739945997491,11.857146756166049,29.809794869289465,12.5,12.137399355840424,0.0,0.0,6940.745054348545,6940.745054348543,0.0,6940.745054348545,50.32040164402695,0.029,-0.7640709755752703,default_mpc,0.029,0.0,0.2292266699125017,-0.7640709755752703,0.0,10297.768525580605,optimal_relaxed_modes,0.002057500008959323,False,,3438.3193900887163,-0.7640709755752703
1054,27262,2024-10-11 23:30:00,0.057556644850676325,11.693223082945895,-0.763604892928737,0.45,0.0,0.0,1.0,1.0,0.0,-2386.7158664864455,11.51816777826625,26.073597208371318,12.75,12.200610992999296,2541.5243580595725,9449.957419069957,10868.026156581065,10868.026156581065,0.0,10868.026156581065,78.79318963521273,0.029,-0.763604892928737,default_mpc,0.029,0.0,0.057556644850676325,-0.763604892928737,0.0,10297.768525580605,optimal_relaxed_modes,0.0015070999797899276,False,,3436.2220181793164,-0.763604892928737
1055,27263,2024-10-11 23:45:00,0.08355409183761135,11.554656690505531,-0.7634686810960033,0.45,0.0,0.0,1.0,1.0,0.0,-2211.8226089873433,11.168393086078133,25.75634486770751,13.0,12.260067838179982,2541.5243580595725,9104.026546998295,10835.563301122516,10835.563301122516,0.0,10835.563301122516,78.55783393313824,0.029,-0.7634686810960033,default_mpc,0.029,0.0,0.08355409183761135,-0.7634686810960033,0.0,10297.768525580605,optimal_relaxed_modes,0.0019068999972660094,False,,3435.609064932015,-0.7634686810960033
1056,27264,2024-10-12 00:00:00,0.1507360922528414,11.196576628292355,-0.7688571477445334,0.45,0.0,0.0,1.0,1.0,0.0,-2117.544184616666,10.843969980400308,25.762818750667012,12.5,11.817098846460782,2541.5243580595725,8989.687993612242,10833.060676783609,10833.06067678361,0.0,10833.060676783609,78.53968990668116,0.029,-0.7688571477445334,default_mpc,0.029,0.0,0.1507360922528414,-0.7688571477445334,0.0,10297.768525580605,optimal_relaxed_modes,0.0012239999778103083,False,,3459.8571648504003,-0.7688571477445334
1057,27265,2024-10-12 00:15:00,0.18683931038510265,11.004146475647403,-0.7714076522968673,0.45,0.0,0.0,1.0,1.0,0.0,-1964.560478276101,10.54308471041458,25.79461046984742,12.0,11.372655632284607,2541.5243580595725,8827.828753524667,10833.224970530293,10833.224970530293,0.0,10833.224970530293,78.54088103634463,0.029,-0.7714076522968673,default_mpc,0.029,0.0,0.18683931038510265,-0.7714076522968673,0.0,10297.768525580605,optimal_relaxed_modes,0.0012621000059880316,False,,3471.3344353359025,-0.7714076522968673
1058,27266,2024-10-12 00:30:00,0.24547091731122644,10.691640010731163,-0.7724741399738843,0.45,0.0,0.0,1.0,1.0,0.0,-1822.6506218512286,10.264029033167759,25.830390789035217,11.5,10.926732927559145,2541.5243580595725,8682.290988522167,10833.471653181588,10833.47165318159,0.0,10833.471653181588,78.54266948556652,0.029,-0.7724741399738843,default_mpc,0.029,0.0,0.24547091731122644,-0.7724741399738843,0.0,10297.768525580605,optimal_relaxed_modes,0.0014293999993242323,False,,3476.133629882479,-0.7724741399738843
1059,27267,2024-10-12 00:45:00,0.29984868126784675,10.401806528842377,-0.7729283822799488,0.45,0.0,0.0,1.0,1.0,0.0,-1691.0143275606115,10.00521808843121,25.869181494284625,11.0,10.479356381119036,2541.5243580595725,8548.381863263934,10833.827412826256,10833.827412826256,0.0,10833.827412826256,78.54524874299037,0.029,-0.7729283822799488,default_mpc,0.029,0.0,0.29984868126784675,-0.7729283822799488,0.0,10297.768525580605,optimal_relaxed_modes,0.0012796999944839627,False,,3478.1777202597696,-0.7729283822799488
1060,27268,2024-10-12 01:00:00,0.3502813780623823,10.133000254927502,0.10875338220826092,0.45,0.0,1.0,1.0,0.0,6600.463034318553,-42.92459636767966,10.876858425447,28.945601192745944,10.75,10.21198697779053,0.0,0.0,6908.221366506839,6908.2213665068375,0.0,6908.221366506839,50.08460490717459,0.029,0.10875338220826092,default_mpc,0.029,0.0,0.3502813780623823,0.10875338220826092,0.0,6341.649876720474,optimal_relaxed_modes,0.0012888000055681914,False,,-489.39021993717415,0.10875338220826092
1061,27269,2024-10-12 01:15:00,0.22410082512586668,10.80554260207913,-0.7691911571696878,0.45,0.0,1.0,1.0,0.0,6477.355458722754,-41.96727843849871,11.875050944677351,29.8302035814496,10.5,9.944970306487262,0.0,0.0,6983.9871837336395,6983.9871837336395,0.0,6983.9871837336395,50.63390708206889,0.029,-0.7691911571696878,default_mpc,0.029,0.0,0.22410082512586668,-0.7691911571696878,0.0,10297.768525580605,optimal_relaxed_modes,0.001275499991606921,False,,3461.360207263595,-0.7691911571696878
1062,27270,2024-10-12 01:30:00,0.0537306222505653,11.713615783404487,-0.768713469940837,0.45,0.0,0.0,1.0,1.0,0.0,-2394.975000808456,11.53492147551525,26.1940285938297,10.25,9.67830707578222,2541.5243580595725,9456.619359381404,10875.776224737587,10875.776224737587,0.0,10875.776224737587,78.8493776293475,0.029,-0.768713469940837,default_mpc,0.029,0.0,0.0537306222505653,-0.768713469940837,0.0,10297.768525580605,optimal_relaxed_modes,0.0012257000198587775,False,,3459.2106147337663,-0.768713469940837
1063,27271,2024-10-12 01:45:00,0.08038711333098542,11.571536685945848,-0.7685296840587604,0.45,0.0,0.0,1.0,1.0,0.0,-2219.478871356864,11.183937521058928,25.92582187984453,10.0,9.411992696730607,2541.5243580595725,9110.763036846281,10836.59486220679,10836.59486220679,0.0,10836.59486220679,78.56531275099923,0.029,-0.7685296840587604,default_mpc,0.029,0.0,0.08038711333098542,-0.7685296840587604,0.0,10297.768525580605,optimal_relaxed_modes,0.0013862000196240842,False,,3458.383578264422,-0.7685296840587604
1064,27272,2024-10-12 02:00:00,0.14780141932345198,11.212218435006001,-0.7657333383855944,0.45,0.0,0.0,1.0,1.0,0.0,-2124.875291992567,10.858393657429355,25.88538017422128,10.175,9.370227122868185,2541.5243580595725,9020.958162392306,10834.60285186789,10834.60285186789,0.0,10834.60285186789,78.55087067604221,0.029,-0.7657333383855944,default_mpc,0.029,0.0,0.14780141932345198,-0.7657333383855944,0.0,10297.768525580605,optimal_relaxed_modes,0.0012275000044610351,False,,3445.800022735175,-0.7657333383855944
1065,27273,2024-10-12 02:15:00,0.18402936257222233,11.019123497490055,-0.7644742342502671,0.45,0.0,0.0,1.0,1.0,0.0,-1971.3639450413677,10.55646706765136,25.84825495005798,10.35,9.324799108080924,2541.5243580595725,8870.003883413638,10834.285435668326,10834.285435668326,0.0,10834.285435668326,78.54856940859537,0.029,-0.7644742342502671,default_mpc,0.029,0.0,0.18402936257222233,-0.7644742342502671,0.0,10297.768525580605,optimal_relaxed_modes,0.001651099999435246,False,,3440.1340541262016,-0.7644742342502671
1066,27274,2024-10-12 02:30:00,0.24286369741231115,10.705536492792382,-0.764011819865235,0.45,0.0,0.0,1.0,1.0,0.0,-1828.9633804923897,10.276442811789323,25.806186308078907,10.524999999999999,9.275619034237543,2541.5243580595725,8728.432456333476,10833.84788242643,10833.84788242643,0.0,10833.84788242643,78.54539714759161,0.029,-0.764011819865235,default_mpc,0.029,0.0,0.24286369741231115,-0.764011819865235,0.0,10297.768525580605,optimal_relaxed_modes,0.0013547000125981867,False,,3438.0531893935577,-0.764011819865235
1067,27275,2024-10-12 02:45:00,0.2974299214531938,10.414698518654477,-0.7638790730232854,0.45,0.0,0.0,1.0,1.0,0.0,-1696.8703781175318,10.016730366262799,25.763289540847804,10.7,9.222620534971318,2541.5243580595725,8595.690625591973,10833.426192326995,10833.426192326997,0.0,10833.426192326995,78.54233989437071,0.029,-0.7638790730232854,default_mpc,0.029,0.0,0.2974299214531938,-0.7638790730232854,0.0,10297.768525580605,optimal_relaxed_modes,0.0012872999941464514,False,,3437.455828604784,-0.7638790730232854
1068,27276,2024-10-12 03:00:00,0.34803796878819976,10.144957626358895,0.06142518480967657,0.45,0.0,1.0,1.0,0.0,6585.463205735079,-42.82130532309362,10.885426012098835,28.950527578967623,10.524999999999999,9.275619034237543,0.0,0.0,6925.401242286495,6925.4012422864935,0.0,6925.401242286495,50.209159006577096,0.029,0.06142518480967657,default_mpc,0.029,0.0,0.34803796878819976,0.06142518480967657,0.0,6559.788929693674,optimal_relaxed_modes,0.0012578999740071595,False,,-276.41333164354455,0.06142518480967657
1069,27277,2024-10-12 03:15:00,0.2224630723164297,10.81427182455343,-0.7717419961397742,0.45,0.0,1.0,1.0,0.0,4699.7292266121285,-31.896347340821517,11.676476776723819,29.644611704967044,10.35,9.324799108080924,0.0,0.0,7056.103653777787,7056.103653777785,0.0,7056.103653777787,51.15675148988896,0.029,-0.7717419961397742,default_mpc,0.029,0.0,0.2224630723164297,-0.7717419961397742,0.0,10297.768525580605,optimal_relaxed_modes,0.001994999998714775,False,,3472.838982628984,-0.7717419961397742
1070,27278,2024-10-12 03:30:00,0.0933153147775111,11.502629372235866,-0.7727572377335655,0.45,0.0,0.0,1.0,1.0,0.0,-2303.4753886923195,11.349332199022083,26.149314567617076,10.175,9.370227122868185,2541.5243580595725,9357.55821935245,10873.492988510829,10873.492988510829,0.0,10873.492988510829,78.83282416670352,0.029,-0.7727572377335655,default_mpc,0.029,0.0,0.0933153147775111,-0.7727572377335655,0.0,10297.768525580605,optimal_relaxed_modes,0.0016294000088237226,False,,3477.4075698010447,-0.7727572377335655
1071,27279,2024-10-12 03:45:00,0.1154703927363627,11.384542806715187,-0.7731587071553272,0.45,0.0,0.0,1.0,1.0,0.0,-2137.3615298607906,11.011803826955141,25.942108541395154,10.0,9.411992696730607,2541.5243580595725,9035.36420631901,10836.160136767989,10836.16013676799,0.0,10836.160136767989,78.56216099156792,0.029,-0.7731587071553272,default_mpc,0.029,0.0,0.1154703927363627,-0.7731587071553272,0.0,10297.768525580605,optimal_relaxed_modes,0.0015166000230237842,False,,3479.2141821989726,-0.7731587071553272
1072,27280,2024-10-12 04:00:00,0.17927462666674462,11.044466239866251,-0.7705705363737468,0.45,0.0,0.0,1.0,1.0,0.0,-2043.7090713094321,10.698749561766494,25.923142476786914,10.0,9.411992696730607,2541.5243580595725,8929.380714895082,10834.78736958011,10834.787369580112,0.0,10834.78736958011,78.5522084294558,0.029,-0.7705705363737468,default_mpc,0.029,0.0,0.17927462666674462,-0.7705705363737468,0.0,10297.768525580605,optimal_relaxed_modes,0.0013057999894954264,False,,3467.5674136818607,-0.7705705363737468
1073,27281,2024-10-12 04:15:00,0.2151382760293847,10.85331298876338,-0.769340547532213,0.45,0.0,0.0,1.0,1.0,0.0,-1896.0731736979405,10.40840644438108,25.91898304459182,10.0,9.411992696730607,2541.5243580595725,8777.631571110318,10834.689879320778,10834.689879320778,0.0,10834.689879320778,78.55150162507564,0.029,-0.769340547532213,default_mpc,0.029,0.0,0.2151382760293847,-0.769340547532213,0.0,10297.768525580605,optimal_relaxed_modes,0.001489899994339794,False,,3462.0324638949587,-0.769340547532213
1074,27282,2024-10-12 04:30:00,0.27171541708226843,10.55175682695151,-0.768828980785997,0.45,0.0,0.0,1.0,1.0,0.0,-1759.1238949850656,10.139125938247815,25.915607448865877,10.0,9.411992696730607,2541.5243580595725,8638.834940369115,10834.612013384021,10834.612013384021,0.0,10834.612013384021,78.55093709703416,0.029,-0.768828980785997,default_mpc,0.029,0.0,0.27171541708226843,-0.768828980785997,0.0,10297.768525580605,optimal_relaxed_modes,0.0013698000111617148,False,,3459.730413536987,-0.768828980785997
1075,27283,2024-10-12 04:45:00,0.32418814460003514,10.272077189281813,-0.7686130442328029,0.45,0.0,0.0,1.0,1.0,0.0,-1632.0887732525002,9.88937883508455,25.913412742917732,10.0,9.411992696730607,2541.5243580595725,8510.372421220678,10834.596899215268,10834.596899215268,0.0,10834.596899215268,78.5508275193107,0.029,-0.7686130442328029,default_mpc,0.029,0.0,0.32418814460003514,-0.7686130442328029,0.0,10297.768525580605,optimal_relaxed_modes,0.001578199997311458,False,,3458.758699047613,-0.7686130442328029
1076,27284,2024-10-12 05:00:00,0.37285441758907467,10.012685954250232,0.9067971686757141,0.45,0.0,1.0,1.0,0.0,6594.182862402357,-43.24132480669302,10.761351147325554,28.823946866106635,10.25,9.270534558515537,0.0,0.0,6908.678132677968,6908.678132677967,0.0,6908.678132677968,50.08791646191527,0.029,0.9067971686757141,default_mpc,0.029,0.0,0.37285441758907467,0.9067971686757141,0.0,2771.2977750406826,optimal_relaxed_modes,0.0015499000146519393,False,,-4080.5872590407134,0.9067971686757141
1077,27285,2024-10-12 05:15:00,0.24796246485552015,10.678360062320078,-0.764465938317887,0.45,0.0,1.0,1.0,0.0,4680.271028558823,-33.14653968047794,11.578690986520474,29.552890864695087,10.5,9.118114339821489,0.0,0.0,7061.916440502579,7061.916440502579,0.0,7061.916440502579,51.198894193643696,0.029,-0.764465938317887,default_mpc,0.029,0.0,0.24796246485552015,-0.764465938317887,0.0,10297.768525580605,optimal_relaxed_modes,0.0013229000032879412,False,,3440.0967224304914,-0.764465938317887
1078,27286,2024-10-12 05:30:00,0.11151587691557426,11.40562037603999,-0.7639956974284915,0.45,0.0,0.0,1.0,1.0,0.0,-2258.4197055301374,11.257952861648766,26.06857132788108,10.75,8.954331039192232,2541.5243580595725,9309.016200247248,10872.535798701367,10872.535798701367,0.0,10872.535798701367,78.82588454058491,0.029,-0.7639956974284915,default_mpc,0.029,0.0,0.11151587691557426,-0.7639956974284915,0.0,10297.768525580605,optimal_relaxed_modes,0.001658799999859184,False,,3437.980638428212,-0.7639956974284915
1079,27287,2024-10-12 05:45:00,0.13274443555353843,11.29247215849964,-0.7638628744952233,0.45,0.0,0.0,1.0,1.0,0.0,-2092.941767723679,10.927057799457426,25.77611158515555,11.0,8.778771748011172,2541.5243580595725,8982.104828007647,10835.273357935208,10835.273357935208,0.0,10835.273357935208,78.55573184503027,0.029,-0.7638628744952233,default_mpc,0.029,0.0,0.13274443555353843,-0.7638628744952233,0.0,10297.768525580605,optimal_relaxed_modes,0.0013803000038024038,False,,3437.3829352285047,-0.7638628744952233
1080,27288,2024-10-12 06:00:00,0.19630016275344836,10.95372013252412,-0.7692722162478173,0.45,0.0,0.0,1.0,1.0,0.0,-2003.7439639198396,10.620145059453248,25.785950533363128,11.575,9.889931393660959,2541.5243580595725,8873.369337116523,10833.05912820052,10833.059128200523,130.74,10702.319128200521,77.59181367945378,0.029,-0.7692722162478173,default_mpc,0.029,130.74,0.19630016275344836,-0.7692722162478173,0.0,10297.768525580605,optimal_relaxed_modes,0.0021214000007603317,False,,3461.724973115178,-0.7692722162478173
1081,27289,2024-10-12 06:15:00,0.2304547340317784,10.771676267610621,-0.7717391946341947,0.45,0.0,0.0,1.0,1.0,0.0,-1858.9978124766774,10.335498683316759,25.81980742447915,12.15,11.014690383102582,2541.5243580595725,8720.432099568934,10833.38715428078,10833.38715428078,0.0,10833.38715428078,78.54205686853565,0.029,-0.7717391946341947,default_mpc,0.029,0.0,0.2304547340317784,-0.7717391946341947,0.0,10297.768525580605,optimal_relaxed_modes,0.0014133999939076602,False,,3472.826375853876,-0.7717391946341947
1082,27290,2024-10-12 06:30:00,0.28592186774512446,10.476036444918487,-0.7726694832163412,0.45,0.0,0.0,1.0,1.0,0.0,-1724.7300613013788,10.071502874719432,25.856985418698493,12.725000000000001,12.15179431515413,2541.5243580595725,8583.240234672383,10745.724795173037,10745.724795173037,0.0,10745.724795173037,77.90650476500453,0.029,-0.7726694832163412,default_mpc,0.029,0.0,0.28592186774512446,-0.7726694832163412,0.0,10297.768525580605,optimal_relaxed_modes,0.001726499991491437,False,,3477.0126744735353,-0.7726694832163412
1083,27291,2024-10-12 06:45:00,0.33736492709504545,10.201844938583408,-0.7729621413569899,0.45,0.0,0.0,1.0,1.0,0.0,-1600.1833241541058,9.826658497731284,25.89635250126044,13.3,13.299995422363281,2541.5243580595725,8457.22332078079,10653.906018452211,10653.906018452211,0.0,10653.906018452211,77.24081863377853,0.029,-0.7729621413569899,default_mpc,0.029,0.0,0.33736492709504545,-0.7729621413569899,0.0,10297.768525580605,optimal_relaxed_modes,0.0014337000029627234,False,,3478.329636106455,-0.7729621413569899
1084,27292,2024-10-12 07:00:00,0.38507598188497383,9.94754501655309,-0.4566052525323875,0.45,0.0,0.0,1.0,1.0,0.0,-1484.6662549148998,9.599572341180277,25.911962086695638,12.475000000000001,12.474996247860506,2511.7715651181793,8353.30886902371,10804.980582943694,10804.980582943694,1086.36,9718.620582943693,70.45999922634178,0.029,-0.4566052525323875,default_mpc,0.029,1086.36,0.38507598188497383,-0.4566052525323875,0.0,8886.116126618188,optimal_relaxed_modes,0.0013931000139564276,False,,2054.7236363957436,-0.4566052525323875
1085,27293,2024-10-12 07:15:00,0.42932623791345237,9.711691151921299,-0.6950080050994603,0.45,0.0,0.0,1.0,1.0,0.0,-1377.5150144153624,9.388954000798968,25.91775905887489,11.65,11.649993896484375,2481.0428749731277,8251.115563116902,10774.326301123434,10774.326301123434,0.0,10774.326301123434,78.1138656831449,0.029,-0.6950080050994603,default_mpc,0.029,0.0,0.42932623791345237,-0.6950080050994603,0.0,9964.447266415325,optimal_relaxed_modes,0.0017751000123098493,False,,3127.536022947571,-0.6950080050994603
1086,27294,2024-10-12 07:30:00,0.4703673169915953,9.492942200434797,0.7342458836442938,0.45,0.0,1.0,1.0,0.0,6682.871415534009,-45.59031878675238,10.29751599580202,28.463421749214366,10.825,10.82499266109768,0.0,0.0,6908.727924942398,6908.727924942397,0.0,6908.727924942398,50.08827745583239,0.029,0.7342458836442938,default_mpc,0.029,0.0,0.4703673169915953,0.7342458836442938,0.0,3534.980051419522,optimal_relaxed_modes,0.0013287999900057912,False,,-3304.1064763993218,0.7342458836442938
1087,27295,2024-10-12 07:45:00,0.327342722819528,10.255263287371916,-0.7684087857988688,0.45,0.0,1.0,1.0,0.0,6599.832684656498,-42.88466892970938,11.336624800067113,29.37125160949518,10.0,9.999999124030063,0.0,0.0,6935.723050082377,6935.723050082377,0.0,6935.723050082377,50.283992113097234,0.029,-0.7684087857988688,default_mpc,0.029,0.0,0.327342722819528,-0.7684087857988688,0.0,10297.768525580605,optimal_relaxed_modes,0.0013076000032015145,False,,3457.83953609491,-0.7684087857988688
1088,27296,2024-10-12 08:00:00,0.1477218229228409,11.212642683821258,-0.7650687677227721,0.45,0.0,0.0,1.0,1.0,0.0,-2146.97196262133,11.031946824608767,26.13474331012951,11.175,10.541838243278008,2541.5243580595725,9189.67886297665,10871.050649199828,10871.050649199828,2189.94,8681.110649199827,325.5416493449935,0.15,-0.7650687677227721,default_mpc,0.15,2189.94,0.1477218229228409,-0.7650687677227721,0.0,10297.768525580605,optimal_relaxed_modes,0.0015366000006906688,False,,3442.8094547524743,-0.7650687677227721
1089,27297,2024-10-12 08:15:00,0.17546806812907845,11.064755196872012,-0.7634909274380028,0.45,0.0,0.0,1.0,1.0,0.0,-1992.1632478065912,10.717442175114126,25.85561912505232,12.35,11.020681600155076,2541.5243580595725,8891.199120055064,10836.196288181984,10836.196288181985,0.0,10836.196288181984,78.56242308931938,0.029,-0.7634909274380028,default_mpc,0.029,0.0,0.17546806812907845,-0.7634909274380028,0.0,10297.768525580605,optimal_relaxed_modes,0.0014931999903637916,False,,3435.709173471013,-0.7634909274380028
1090,27298,2024-10-12 08:30:00,0.23491993616849316,10.747876740221932,-0.7628299648581363,0.45,0.0,0.0,1.0,1.0,0.0,-1904.8886101881144,10.425740148532299,25.8071979134084,13.524999999999999,11.43168093232343,2541.5243580595725,8806.42674398438,10834.029836390668,10834.029836390668,0.0,10834.029836390668,78.54671631383235,0.029,-0.7628299648581363,default_mpc,0.029,0.0,0.23491993616849316,-0.7628299648581363,0.0,10297.768525580605,optimal_relaxed_modes,0.0012866999895777553,False,,3432.734841861613,-0.7628299648581363
1091,27299,2024-10-12 08:45:00,0.2683374375539598,10.569761457837394,-0.7625494163216291,0.45,0.0,0.0,1.0,1.0,0.0,-1767.2993606277726,10.155197557856514,25.762914343513316,14.7,11.769284969846396,2541.5243580595725,8670.955175928515,10833.654141565192,10833.654141565192,0.0,10833.654141565192,78.54399252634765,0.029,-0.7625494163216291,default_mpc,0.029,0.0,0.2683374375539598,-0.7625494163216291,0.0,10297.768525580605,optimal_relaxed_modes,0.001296499976888299,False,,3431.472373447331,-0.7625494163216291
1092,27300,2024-10-12 09:00:00,0.321055922798811,10.288771931482337,-0.7686801262647813,0.45,0.0,0.0,1.0,1.0,0.0,-1639.6696542604263,9.904278292670135,25.77180827424401,15.274999999999999,12.314654284832331,2541.5243580595725,8515.807062340376,10794.587031683253,10794.587031683253,2863.62,7930.9670316832535,297.411263688122,0.15,-0.7686801262647813,default_mpc,0.15,2863.62,0.321055922798811,-0.7686801262647813,0.0,10297.768525580605,optimal_relaxed_modes,0.0015325999993365258,False,,3459.060568191516,-0.7686801262647813
1093,27301,2024-10-12 09:15:00,0.36995044316694414,10.028164137920188,-0.7714682559387501,0.45,0.0,0.0,1.0,1.0,0.0,-1521.2863895666792,9.671558274963449,25.80446203205725,15.85,12.86105732223866,2521.2057552873794,8384.683817887231,10714.564040915477,10714.564040915478,0.0,10714.564040915477,77.68058929663721,0.029,-0.7714682559387501,default_mpc,0.029,0.0,0.36995044316694414,-0.7714682559387501,0.0,10297.768525580605,optimal_relaxed_modes,0.0013675999944098294,False,,3471.6071517243754,-0.7714682559387501
1094,27302,2024-10-12 09:30:00,0.41529855974316837,9.786458676568913,-0.7725105520788139,0.45,0.0,0.0,1.0,1.0,0.0,-1411.4824906462582,9.455715421708002,25.847321641406097,16.425,13.408513500675118,2486.555559779637,8269.718699715937,10627.001545298623,10627.001545298624,0.0,10627.001545298623,77.04576120341501,0.029,-0.7725105520788139,default_mpc,0.029,0.0,0.41529855974316837,-0.7725105520788139,0.0,10297.768525580605,optimal_relaxed_modes,0.0015477999986615032,False,,3476.2974843546626,-0.7725105520788139
1095,27303,2024-10-12 09:45:00,0.45735776615279855,9.562283106405584,0.28283100508117,0.45,0.0,1.0,1.0,0.0,6651.529538843678,-44.44362184909612,10.363476557075758,28.525861554945745,17.0,13.957057951993988,0.0,0.0,6907.9396682818815,6907.939668281883,0.0,6907.9396682818815,50.08256259504364,0.029,0.28283100508117,default_mpc,0.029,0.0,0.45735776615279855,0.28283100508117,0.0,5547.275532782098,optimal_relaxed_modes,0.0013125000114087015,False,,-1272.739522865265,0.28283100508117
1096,27304,2024-10-12 10:00:00,0.314327411475486,10.32463489683566,-0.7697067128936912,0.45,0.0,1.0,1.0,0.0,6668.612949636292,-43.74353584915546,11.415575982588898,29.403873630017777,17.75,13.562681251795471,0.0,0.0,6936.424713662806,6936.424713662806,3080.22,3856.2047136628066,144.60767676235525,0.15,-0.7697067128936912,default_mpc,0.15,3080.22,0.314327411475486,-0.7697067128936912,0.0,10297.768525580605,optimal_relaxed_modes,0.0013059000193607062,False,,3463.6802080216103,-0.7697067128936912
1097,27305,2024-10-12 10:15:00,0.140821364969871,11.249422124710588,-0.7682054007822432,0.45,0.0,0.0,1.0,1.0,0.0,-2183.2465541889696,11.105502270031831,26.19196041748893,18.5,13.072465854543372,2541.5243580595725,9232.300073942035,10844.155960954431,10844.155960954433,0.0,10844.155960954431,78.62013071691963,0.029,-0.7682054007822432,default_mpc,0.029,0.0,0.140821364969871,-0.7682054007822432,0.0,10297.768525580605,optimal_relaxed_modes,0.0013217999949119985,False,,3456.9243035200943,-0.7682054007822432
1098,27306,2024-10-12 10:30:00,0.1615633861044192,11.138867152063446,-0.767569765622638,0.45,0.0,0.0,1.0,1.0,0.0,-2025.8172816629842,10.785665165442614,25.96254939888829,19.25,12.475224455018365,2541.5243580595725,8928.435509710018,10836.909350838197,10836.909350838197,0.0,10836.909350838197,78.56759279357694,0.029,-0.767569765622638,default_mpc,0.029,0.0,0.1615633861044192,-0.767569765622638,0.0,10297.768525580605,optimal_relaxed_modes,0.0018677999905776232,False,,3454.063945301871,-0.767569765622638
1099,27307,2024-10-12 10:45:00,0.22202332389388513,10.816615683645592,-0.7672988685622076,0.45,0.0,0.0,1.0,1.0,0.0,-1937.065484313451,10.489018170300715,25.94635132963275,20.0,11.757604189958593,2541.5243580595725,8827.621476800015,10835.167858667732,10835.167858667734,0.0,10835.167858667732,78.55496697534106,0.029,-0.7672988685622076,default_mpc,0.029,0.0,0.22202332389388513,-0.7672988685622076,0.0,10297.768525580605,optimal_relaxed_modes,0.001593900000443682,False,,3452.8449085299344,-0.7672988685622076
1100,27308,2024-10-12 11:00:00,0.2560073299696086,10.635480931261986,-0.7639070765530851,0.45,0.0,0.0,1.0,1.0,0.0,-1797.1494935553399,10.213891012944165,25.915847929776874,20.425,11.743522435842308,2541.5243580595725,8698.613858825282,10835.069112297073,10835.069112297075,3105.36,7729.709112297072,160.39146408016427,0.083,-0.7639070765530851,default_mpc,0.083,3105.36,0.2560073299696086,-0.7639070765530851,0.0,10297.768525580605,optimal_relaxed_modes,0.0019217999943066388,False,,3437.581844488883,-0.7639070765530851
1101,27309,2024-10-12 11:15:00,0.3096193431421016,10.349728901052599,-0.7623462649266344,0.45,0.0,0.0,1.0,1.0,0.0,-1667.361746375293,9.958720601216356,25.873492331091192,20.85,11.71549998977642,2541.5243580595725,8573.954919984266,10834.69015879942,10834.690158799418,0.0,10834.69015879942,78.5515036512958,0.029,-0.7623462649266344,default_mpc,0.029,0.0,0.3096193431421016,-0.7623462649266344,0.0,10297.768525580605,optimal_relaxed_modes,0.0013329999928828329,False,,3430.558192169855,-0.7623462649266344
1102,27310,2024-10-12 11:30:00,0.35934233679383787,10.084705344888844,-0.7617416718286384,0.45,0.0,0.0,1.0,1.0,0.0,-1546.9724679872227,9.722056867722452,25.827267328063996,21.275,11.672978176761754,2541.5243580595725,8454.922102771248,10834.255457693744,10834.255457693745,0.0,10834.255457693744,78.54835206827964,0.029,-0.7617416718286384,default_mpc,0.029,0.0,0.35934233679383787,-0.7617416718286384,0.0,10297.768525580605,optimal_relaxed_modes,0.0015088999934960157,False,,3427.8375232288727,-0.7617416718286384
1103,27311,2024-10-12 11:45:00,0.405458838798673,9.838904389203073,0.2723515797231602,0.45,0.0,1.0,1.0,0.0,6638.1526308802395,-43.37836504299905,10.62032326200719,28.77512944288934,21.7,11.615346803068636,0.0,0.0,6907.655886466056,6907.655886466055,0.0,6907.655886466056,50.08050517687891,0.029,0.2723515797231602,default_mpc,0.029,0.0,0.405458838798673,0.2723515797231602,0.0,5645.264025319903,optimal_relaxed_modes,0.0013906000240240246,False,,-1225.5821087542208,0.2723515797231602
1104,27312,2024-10-12 12:00:00,0.26560841062784896,10.584307171353565,-0.7678374347486305,0.45,0.0,1.0,1.0,0.0,6659.168453273014,-44.28616892601201,11.663846182011689,29.590051404724203,22.025,12.20566872548508,0.0,0.0,6939.056860335534,6939.056860335533,3014.4,3924.656860335534,28.453762237432624,0.029,-0.7678374347486305,default_mpc,0.029,3014.4,0.26560841062784896,-0.7678374347486305,0.0,10297.768525580605,optimal_relaxed_modes,0.0014121999847702682,False,,3455.268456368837,-0.7678374347486305
1105,27313,2024-10-12 12:15:00,0.10927287888770493,11.417575555528533,-0.7707277318686862,0.45,0.0,0.0,1.0,1.0,0.0,-2297.406128143097,11.337012089839188,26.156858691236,22.35,12.801069712972751,2541.5243580595725,9356.45395219154,10755.764535932505,10755.764535932505,0.0,10755.764535932505,77.97929288551066,0.029,-0.7707277318686862,default_mpc,0.029,0.0,0.10927287888770493,-0.7707277318686862,0.0,10297.768525580605,optimal_relaxed_modes,0.0013195000065024942,False,,3468.2747934090876,-0.7707277318686862
1106,27314,2024-10-12 12:30:00,0.11779934218624044,11.372129506147338,-0.7718384423123019,0.45,0.0,0.0,1.0,1.0,0.0,-2131.7260589280304,11.000378119513144,25.960756836905787,22.675,13.401315527125277,2543.32179642009,9035.935616438717,10705.909875361871,10705.909875361871,0.0,10705.909875361871,77.61784659637357,0.029,-0.7718384423123019,default_mpc,0.029,0.0,0.11779934218624044,-0.7718384423123019,0.0,10297.768525580605,optimal_relaxed_modes,0.0012931000092066824,False,,3473.2729904053585,-0.7718384423123019
1107,27315,2024-10-12 12:45:00,0.18143452802454454,11.032953965629178,-0.7722172098918157,0.45,0.0,0.0,1.0,1.0,0.0,-2038.3213851173803,10.688153590513494,25.974941832590954,23.0,14.006180942611774,2558.739543937662,8915.753098980053,10682.001145402828,10682.001145402828,0.0,10682.001145402828,77.44450830417051,0.029,-0.7722172098918157,default_mpc,0.029,0.0,0.18143452802454454,-0.7722172098918157,0.0,10297.768525580605,optimal_relaxed_modes,0.0012935000122524798,False,,3474.9774445131707,-0.7722172098918157
1108,27316,2024-10-12 13:00:00,0.2172031225481358,10.842307356818436,-0.7690884284516721,0.45,0.0,0.0,1.0,1.0,0.0,-1891.0761997956222,10.398581336654795,25.986342408103585,23.0,13.713736739099113,2552.3941120321556,8773.379338296743,10775.72322561318,10775.72322561318,2390.28,8385.443225613179,173.99794693147348,0.083,-0.7690884284516721,default_mpc,0.083,2390.28,0.2172031225481358,-0.7690884284516721,0.0,10297.768525580605,optimal_relaxed_modes,0.0019826999923679978,False,,3460.8979280325248,-0.7690884284516721
1109,27317,2024-10-12 13:15:00,0.27363018292427943,10.54155112501359,-0.7676068280787175,0.45,0.0,0.0,1.0,1.0,0.0,-1754.4898802454509,10.13001637091992,25.99049770375656,23.0,13.418249911803814,2544.3262305912845,8639.49707397651,10791.309191435907,10791.309191435907,0.0,10791.309191435907,78.23699163791032,0.029,-0.7676068280787175,default_mpc,0.029,0.0,0.27363018292427943,-0.7676068280787175,0.0,10297.768525580605,optimal_relaxed_modes,0.0015276000194717199,False,,3454.230726354229,-0.7676068280787175
1110,27318,2024-10-12 13:30:00,0.3259635381216326,10.262614341811698,-0.7669977017639542,0.45,0.0,0.0,1.0,1.0,0.0,-1627.7916792066467,9.88093317394654,25.99264368957136,23.0,13.119671707900107,2541.5243580595725,8513.301705375532,10812.230283177176,10812.23028317718,0.0,10812.230283177176,78.38866955303453,0.029,-0.7669977017639542,default_mpc,0.029,0.0,0.3259635381216326,-0.7669977017639542,0.0,10297.768525580605,optimal_relaxed_modes,0.0018674999882932752,False,,3451.4896579377937,-0.7669977017639542
1111,27319,2024-10-12 13:45:00,0.37450046795559994,10.003912505796652,-0.7667495356474032,0.45,0.0,0.0,1.0,1.0,0.0,-1510.27452179041,9.649915256575293,25.994544065489887,23.0,12.81794070049055,2524.4769997972676,8395.562878768673,10814.491998884589,10814.491998884589,0.0,10814.491998884589,78.40506699191327,0.029,-0.7667495356474032,default_mpc,0.029,0.0,0.37450046795559994,-0.7667495356474032,0.0,10297.768525580605,optimal_relaxed_modes,0.0013134999899193645,False,,3450.3729104133145,-0.7667495356474032
1112,27320,2024-10-12 14:00:00,0.419516832110115,9.763975284853087,1.0,0.45,0.0,1.0,1.0,0.0,6642.353732750326,-43.20793941294663,10.552742555727427,28.71714850143289,23.05,12.732997948104865,0.0,0.0,6909.390430112652,6909.390430112651,1928.64,4980.750430112652,103.35057142483753,0.083,1.0,default_mpc,0.083,1928.64,0.419516832110115,1.0,0.0,2360.1076950822126,optimal_relaxed_modes,0.0015786000003572553,False,,-4500.0,1.0
1113,27321,2024-10-12 14:15:00,0.27829200993029046,10.516703587071552,-0.7626522188108458,0.45,0.0,1.0,1.0,0.0,6775.5912592591485,-25.424880119426376,11.589455740820233,29.26272584341979,23.1,12.647321280854934,0.0,0.0,6938.385412880311,6938.3854128803105,0.0,6938.385412880311,50.30329424338226,0.029,-0.7626522188108458,default_mpc,0.029,0.0,0.27829200993029046,-0.7626522188108458,0.0,10297.768525580605,optimal_relaxed_modes,0.0013756000262219459,False,,3431.9349846488058,-0.7626522188108458
1114,27322,2024-10-12 14:30:00,0.16833004441339675,11.102800863276595,-0.7621857487982434,0.45,0.0,0.0,1.0,1.0,0.0,-2262.3210176277016,11.265820593630295,26.164902745400187,23.15,12.56090380881744,2541.5243580595725,9308.846513285827,10869.507940135116,10869.50794013512,0.0,10869.507940135116,78.8039325659796,0.029,-0.7621857487982434,default_mpc,0.029,0.0,0.16833004441339675,-0.7621857487982434,0.0,10297.768525580605,optimal_relaxed_modes,0.00128009999752976,False,,3429.835869592095,-0.7621857487982434
1115,27323,2024-10-12 14:45:00,0.13125714421603465,11.300399421328535,-0.7620545996135392,0.45,0.0,0.0,1.0,1.0,0.0,-2099.1584628213773,10.934349472027607,25.903825955673742,23.2,12.473729335843695,2541.5243580595725,9003.019496182991,10836.58895198975,10836.58895198975,0.0,10836.58895198975,78.56526990192569,0.029,-0.7620545996135392,default_mpc,0.029,0.0,0.13125714421603465,-0.7620545996135392,0.0,10297.768525580605,optimal_relaxed_modes,0.0014526000013574958,False,,3429.2456982609265,-0.7620545996135392
1116,27324,2024-10-12 15:00:00,0.19391637091944183,10.966425742999375,-0.7674092409032817,0.45,0.0,0.0,1.0,1.0,0.0,-2007.18387584768,10.626913040580845,25.912537272963085,23.15,12.56090380881744,2541.5243580595725,8886.806825471058,10817.803160706155,10817.803160706155,909.84,9907.963160706155,205.59023558465273,0.083,-0.7674092409032817,default_mpc,0.083,909.84,0.19391637091944183,-0.7674092409032817,0.0,10297.768525580605,optimal_relaxed_modes,0.0012946000206284225,False,,3453.3415840647676,-0.7674092409032817
1117,27325,2024-10-12 15:15:00,0.22913643380362755,10.778702807826665,-0.7699085490254256,0.45,0.0,0.0,1.0,1.0,0.0,-1862.191321346439,10.341780954482132,25.946515869306214,23.1,12.647321280854934,2541.5243580595725,8732.565887968321,10809.721302962686,10809.721302962687,0.0,10809.721302962686,78.37047944647948,0.029,-0.7699085490254256,default_mpc,0.029,0.0,0.22913643380362755,-0.7699085490254256,0.0,10297.768525580605,optimal_relaxed_modes,0.0013235000078566372,False,,3464.588470614415,-0.7699085490254256
1118,27326,2024-10-12 15:30:00,0.28469821331612805,10.482558523025038,-0.7709181731257241,0.45,0.0,0.0,1.0,1.0,0.0,-1727.6949663858052,10.077334706589305,25.98524583376747,23.05,12.732997948104865,2541.5243580595725,8594.431513971484,10802.832425112183,10802.832425112183,0.0,10802.832425112183,78.32053508206333,0.029,-0.7709181731257241,default_mpc,0.029,0.0,0.28469821331612805,-0.7709181731257241,0.0,10297.768525580605,optimal_relaxed_modes,0.0014062999980524182,False,,3469.1317790657586,-0.7709181731257241
1119,27327,2024-10-12 15:45:00,0.33622904998250597,10.207899163593243,-0.771318145048174,0.45,0.0,0.0,1.0,1.0,0.0,-1602.936187441788,9.832072655556301,26.026734945203415,23.0,12.81794070049055,2541.5243580595725,8467.712412276589,10796.21316436813,10796.21316436813,0.0,10796.21316436813,78.27254544166894,0.029,-0.771318145048174,default_mpc,0.029,0.0,0.33622904998250597,-0.771318145048174,0.0,10297.768525580605,optimal_relaxed_modes,0.0015119999879971147,False,,3470.931652716783,-0.771318145048174
1120,27328,2024-10-12 16:00:00,0.38402150269024243,9.953165390661008,-0.4986403934394576,0.45,0.0,0.0,1.0,1.0,0.0,-1487.2220937565257,9.604599321585026,26.0449761756833,22.75,12.72697950178012,2514.7656911347453,8363.266326842122,10785.236410218937,10785.236410218939,479.94,10305.296410218936,213.83490051204294,0.083,-0.4986403934394576,default_mpc,0.083,479.94,0.38402150269024243,-0.4986403934394576,0.0,9082.281531538285,optimal_relaxed_modes,0.001698400010354817,False,,2243.8817704775593,-0.4986403934394576
1121,27329,2024-10-12 16:15:00,0.42834722469463005,9.716909292377622,-0.7328898251384417,0.45,0.0,0.0,1.0,1.0,0.0,-1379.8885591442452,9.39362199585943,26.053180334521524,22.5,12.634143370772168,2483.9639538249685,8260.830090591877,10750.112346629032,10750.112346629032,0.0,10750.112346629032,77.93831451306049,0.029,-0.7328898251384417,default_mpc,0.029,0.0,0.42834722469463005,-0.7328898251384417,0.0,10141.805320940543,optimal_relaxed_modes,0.002087300003040582,False,,3298.0042131229875,-0.7328898251384417
1122,27330,2024-10-12 16:30:00,0.4694582670935996,9.497787436391114,0.699245421048178,0.45,0.0,1.0,1.0,0.0,6645.1327725621195,-43.692132761987466,10.305978682902298,28.476868517388482,22.25,12.53946054117336,0.0,0.0,6910.0160266079165,6910.016026607915,0.0,6910.0160266079165,50.097616192907395,0.029,0.699245421048178,default_mpc,0.029,0.0,0.4694582670935996,0.699245421048178,0.0,3699.328323337045,optimal_relaxed_modes,0.001963699993211776,False,,-3146.604394716801,0.699245421048178
1123,27331,2024-10-12 16:45:00,0.3251086138455427,10.267171088203257,-0.7669027192143009,0.45,0.0,1.0,1.0,0.0,6724.05035678632,-44.96231071682514,11.363346420525003,29.301406658380657,22.0,12.442943921215958,0.0,0.0,6935.844475130642,6935.8444751306415,0.0,6935.844475130642,50.28487244469716,0.029,-0.7669027192143009,default_mpc,0.029,0.0,0.3251086138455427,-0.7669027192143009,0.0,10297.768525580605,optimal_relaxed_modes,0.001530899986391887,False,,3451.062236464354,-0.7669027192143009
1124,27332,2024-10-12 17:00:00,0.1660943335694292,11.114717202074942,-0.7641643739124916,0.45,0.0,0.0,1.0,1.0,0.0,-2158.928501282501,11.056178105845653,26.29127465340726,21.9,12.339281635504031,2541.5243580595725,9202.007230366205,10870.199512523339,10870.199512523342,0.12,10870.079512523338,407.62798171962515,0.15,-0.7641643739124916,default_mpc,0.15,0.12,0.1660943335694292,-0.7641643739124916,0.0,10297.768525580605,optimal_relaxed_modes,0.0014054999919608235,False,,3438.739682606212,-0.7641643739124916
1125,27333,2024-10-12 17:15:00,0.17088755280163176,11.089169343567303,-0.7629623966691901,0.45,0.0,0.0,1.0,1.0,0.0,-2003.2524687401196,10.739922396579761,26.03457124638032,21.8,12.235922086042995,2541.5243580595725,8906.38684447387,10837.925566525006,10837.925566525006,0.0,10837.925566525006,78.5749603573063,0.029,-0.7629623966691901,default_mpc,0.029,0.0,0.17088755280163176,-0.7629623966691901,0.0,10297.768525580605,optimal_relaxed_modes,0.001286599988816306,False,,3433.330785011355,-0.7629623966691901
1126,27334,2024-10-12 17:30:00,0.23067047685916078,10.770526358340673,-0.7625566711691972,0.45,0.0,0.0,1.0,1.0,0.0,-1915.492887239237,10.44659694938459,25.992707496139676,21.700000000000003,12.13287727993225,2541.5243580595725,8819.027761357933,10835.911604773233,10835.911604773235,0.0,10835.911604773233,78.56035913460595,0.029,-0.7625566711691972,default_mpc,0.029,0.0,0.23067047685916078,-0.7625566711691972,0.0,10297.768525580605,optimal_relaxed_modes,0.0015586999943479896,False,,3431.5050202613875,-0.7625566711691972
1127,27335,2024-10-12 17:45:00,0.2642739622696795,10.591419781102609,-0.7624839101884475,0.45,0.0,0.0,1.0,1.0,0.0,-1777.1397018174619,10.174549087973535,25.95573195902645,21.6,12.030123888868614,2541.5243580595725,8681.654577133331,10835.566120505746,10835.566120505748,0.0,10835.566120505746,78.55785437366666,0.029,-0.7624839101884475,default_mpc,0.029,0.0,0.2642739622696795,-0.7624839101884475,0.0,10297.768525580605,optimal_relaxed_modes,0.0013664000143762678,False,,3431.177595848014,-0.7624839101884475
1128,27336,2024-10-12 18:00:00,0.31728580653012434,10.308866651194437,-0.7678570575975159,0.45,0.0,0.0,1.0,1.0,0.0,-1648.8014473537826,9.92223414006132,25.963253235430397,20.200000000000003,12.119849940387688,2541.5243580595725,8529.24415742373,10835.145939245589,10835.145939245587,0.0,10835.145939245589,406.31797272170957,0.15,-0.7678570575975159,default_mpc,0.15,0.0,0.31728580653012434,-0.7678570575975159,0.0,10297.768525580605,optimal_relaxed_modes,0.001296100002946332,False,,3455.3567591888213,-0.7678570575975159
1129,27337,2024-10-12 18:15:00,0.3664523322418411,10.046809069150987,-0.7704015102715174,0.45,0.0,0.0,1.0,1.0,0.0,-1529.759765779189,9.688220012149682,25.990558081274447,18.8,12.061140897534166,2525.389282459153,8398.596824592576,10819.12093528832,10819.120935288316,0.0,10819.12093528832,78.43862678084032,0.029,-0.7704015102715174,default_mpc,0.029,0.0,0.3664523322418411,-0.7704015102715174,0.0,10297.768525580605,optimal_relaxed_modes,0.0013275999808683991,False,,3466.8067962218283,-0.7704015102715174
1130,27338,2024-10-12 18:30:00,0.41205265455727674,9.803759351209715,-0.7714770575458911,0.45,0.0,0.0,1.0,1.0,0.0,-1419.3464868039391,9.471176690847027,26.026250518729817,17.4,11.87107128346967,2490.6113114828713,8282.936970234301,10784.624464741872,10784.624464741872,0.0,10784.624464741872,78.18852736937858,0.029,-0.7714770575458911,default_mpc,0.029,0.0,0.41205265455727674,-0.7714770575458911,0.0,10297.768525580605,optimal_relaxed_modes,0.0012808000028599054,False,,3471.64675895651,-0.7714770575458911
1131,27339,2024-10-12 18:45:00,0.4543457637041485,9.578337079456889,0.18046280709059648,0.45,0.0,1.0,1.0,0.0,6634.8221996995035,-43.2688948179526,10.37934339212247,28.535723169616773,16.0,11.563618159322969,0.0,0.0,6909.782860803564,6909.782860803562,0.0,6909.782860803564,50.09592574082584,0.029,0.18046280709059648,default_mpc,0.029,0.0,0.4543457637041485,0.18046280709059648,0.0,6011.889047692503,optimal_relaxed_modes,0.0016405000060331076,False,,-812.0826319076841,0.18046280709059648
1132,27340,2024-10-12 19:00:00,0.3113334419007011,10.340592754669263,-0.769425006053478,0.45,0.0,1.0,1.0,0.0,6725.173296284608,-25.2569113035187,11.40827200280123,29.07861178798728,16.0,11.941392178424218,0.0,0.0,6936.541473834341,6936.541473834341,0.0,6936.541473834341,312.1443663225453,0.18,-0.769425006053478,default_mpc,0.18,0.0,0.3113334419007011,-0.769425006053478,0.0,10297.768525580605,optimal_relaxed_modes,0.0013705000164918602,False,,3462.412527240651,-0.769425006053478
1133,27341,2024-10-12 19:15:00,0.20163776447798493,10.92527071533234,-0.7682282834778856,0.45,0.0,0.0,1.0,1.0,0.0,-2182.838428586674,11.096576243569817,26.445603938067915,16.0,12.314338063204175,2541.5243580595725,9315.80271943392,10837.401739693092,10837.401739693092,0.0,10837.401739693092,78.57116261277493,0.029,-0.7682282834778856,default_mpc,0.029,0.0,0.20163776447798493,-0.7682282834778856,0.0,10297.768525580605,optimal_relaxed_modes,0.0013140000228304416,False,,3457.0272756504855,-0.7682282834778856
1134,27342,2024-10-12 19:30:00,0.16167988254739887,11.138246226022364,-0.7677369142416818,0.45,0.0,0.0,1.0,1.0,0.0,-2021.7422303334727,10.777404928129991,26.133858464562973,16.0,12.682554327065924,2541.5243580595725,8924.929941584061,10785.101369612914,10785.101369612914,0.0,10785.101369612914,78.19198492969363,0.029,-0.7677369142416818,default_mpc,0.029,0.0,0.16167988254739887,-0.7677369142416818,0.0,10297.768525580605,optimal_relaxed_modes,0.0019150000007357448,False,,3454.816114087568,-0.7677369142416818
1135,27343,2024-10-12 19:45:00,0.2235849595245841,10.808292165733967,-0.7675333281468888,0.45,0.0,0.0,1.0,1.0,0.0,-1933.1715617767109,10.481364341555343,26.112345223859865,16.0,13.046136921125564,2541.5243580595725,8824.427776815826,10751.509235663605,10751.509235663605,0.0,10751.509235663605,77.94844195856115,0.029,-0.7675333281468888,default_mpc,0.029,0.0,0.2235849595245841,-0.7675333281468888,0.0,10297.768525580605,optimal_relaxed_modes,0.0013936999894212931,False,,3453.8999766609995,-0.7675333281468888
1136,27344,2024-10-12 20:00:00,0.2574994927182476,10.62752770381174,-0.7644753359242892,0.45,0.0,0.0,1.0,1.0,0.0,-1793.540895551188,10.206799338345176,26.079014783306146,15.8,12.617889855732427,2541.5243580595725,8693.775810159445,10836.9245238954,10836.9245238954,0.0,10836.9245238954,487.66160357529304,0.18,-0.7644753359242892,default_mpc,0.18,0.0,0.2574994927182476,-0.7644753359242892,0.0,10297.768525580605,optimal_relaxed_modes,0.0014402000233530998,False,,3440.139011659301,-0.7644753359242892
1137,27345,2024-10-12 20:15:00,0.3110019367757041,10.342359676985497,-0.763141865656315,0.45,0.0,0.0,1.0,1.0,0.0,-1664.0177576380313,9.952150148907442,26.035563643653074,15.6,12.191379016560266,2541.5243580595725,8568.056915722362,10836.49369885599,10836.49369885599,0.0,10836.49369885599,78.56457931670593,0.029,-0.763141865656315,default_mpc,0.029,0.0,0.3110019367757041,-0.763141865656315,0.0,10297.768525580605,optimal_relaxed_modes,0.001436099992133677,False,,3434.1383954534176,-0.763141865656315
1138,27346,2024-10-12 20:30:00,0.3606233485984025,10.077877551970515,-0.7626974716365101,0.45,0.0,0.0,1.0,1.0,0.0,-1543.8743565754046,9.715969636188854,25.988903159633235,15.399999999999999,11.766686803962417,2540.385882848037,8448.470482202745,10834.878138977954,10834.878138977954,0.0,10834.878138977954,78.55286650759017,0.029,-0.7626974716365101,default_mpc,0.029,0.0,0.3606233485984025,-0.7626974716365101,0.0,10297.768525580605,optimal_relaxed_modes,0.0013367000210564584,False,,3432.1386223642958,-0.7626974716365101
1139,27347,2024-10-12 20:45:00,0.4066456700911818,9.832578578414001,-0.7626175689511951,0.45,0.0,0.0,1.0,1.0,0.0,-1432.4403237294507,9.496913982096403,25.94173973510837,15.2,11.34389564142295,2506.68488790275,8336.392288516312,10800.656791341877,10800.656791341878,0.0,10800.656791341877,78.30476173722862,0.029,-0.7626175689511951,default_mpc,0.029,0.0,0.4066456700911818,-0.7626175689511951,0.0,10297.768525580605,optimal_relaxed_modes,0.0017279000021517277,False,,3431.779060280378,-0.7626175689511951
1140,27348,2024-10-12 21:00:00,0.44933059766662464,9.60506791443689,1.0,0.45,0.0,1.0,1.0,0.0,6634.0443443887925,-43.6098400051165,10.402988292432504,28.55256127746098,14.399999999999999,11.307906638544507,0.0,0.0,6908.911276838349,6908.911276838348,0.0,6908.911276838349,259.08417288143806,0.15,1.0,default_mpc,0.15,0.0,0.44933059766662464,1.0,0.0,2339.0137796987983,optimal_relaxed_modes,0.001438299979781732,False,,-4500.0,1.0
