step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1141,27349,2024-10-12 21:15:00,0.3068960869597495,10.364243856504535,-0.7714318257885894,0.45,0.0,1.0,1.0,0.0,6657.851334029114,-44.44682783968489,11.449821513169187,29.375579017566654,13.6,11.222081099164562,0.0,0.0,6936.774578235551,6936.774578235551,0.0,6936.774578235551,50.29161569220775,0.029,-0.7714318257885894,default_mpc,0.029,0.0,0.3068960869597495,-0.7714318257885894,0.0,10297.768525580605,optimal_relaxed_modes,0.001458599988836795,False,,3471.443216048652,-0.7714318257885894
1142,27350,2024-10-12 21:30:00,0.14941338735032836,11.20362664542275,-0.7725976268655828,0.45,0.0,0.0,1.0,1.0,0.0,-2198.787423373065,11.137008183410238,26.306464204707144,12.8,11.089769130660471,2541.5243580595725,9240.623402123236,10870.939017017652,10870.939017017656,0.0,10870.939017017652,78.81430787337798,0.029,-0.7725976268655828,default_mpc,0.029,0.0,0.14941338735032836,-0.7725976268655828,0.0,10297.768525580605,optimal_relaxed_modes,0.0013157999783288687,False,,3476.6893208951224,-0.7725976268655828
1143,27351,2024-10-12 21:45:00,0.1556076683797029,11.170611127536183,-0.7730845256616453,0.45,0.0,0.0,1.0,1.0,0.0,-2040.2338794070638,10.814891623024184,26.126726133474673,12.0,10.913956595838089,2541.5243580595725,8939.091459840873,10838.012894915526,10838.012894915526,0.0,10838.012894915526,78.57559348813757,0.029,-0.7730845256616453,default_mpc,0.029,0.0,0.1556076683797029,-0.7730845256616453,0.0,10297.768525580605,optimal_relaxed_modes,0.0016095000028144568,False,,3478.8803654774038,-0.7730845256616453
1144,27352,2024-10-12 22:00:00,0.2164985629321891,10.846062659571432,-0.7702309763248415,0.45,0.0,0.0,1.0,1.0,0.0,-1950.8507566493604,10.51613113446351,26.109053264248196,12.0,10.913956595838089,2541.5243580595725,8838.39791887739,10836.82366895618,10836.82366895618,0.0,10836.82366895618,224.86409113084073,0.083,-0.7702309763248415,default_mpc,0.083,0.0,0.2164985629321891,-0.7702309763248415,0.0,10297.768525580605,optimal_relaxed_modes,0.0015484000032301992,False,,3466.039393461787,-0.7702309763248415
1145,27353,2024-10-12 22:15:00,0.25072469445904844,10.663637378533272,-0.7688840718151164,0.45,0.0,0.0,1.0,1.0,0.0,-1809.9402182360966,10.239043887917257,26.10496559528032,12.0,10.913956595838089,2541.5243580595725,8693.866416684477,10836.729377904467,10836.729377904468,0.0,10836.729377904467,78.56628798980739,0.029,-0.7688840718151164,default_mpc,0.029,0.0,0.25072469445904844,-0.7688840718151164,0.0,10297.768525580605,optimal_relaxed_modes,0.0014430999872274697,False,,3459.978323168024,-0.7688840718151164
1146,27354,2024-10-12 22:30:00,0.30471866404972947,10.375849520614942,-0.7683339386897757,0.45,0.0,0.0,1.0,1.0,0.0,-1679.230091224416,9.982056795906818,26.101386734355113,12.0,10.913956595838089,2541.5243580595725,8561.541892553923,10836.653543388706,10836.653543388706,0.0,10836.653543388706,78.56573818956812,0.029,-0.7683339386897757,default_mpc,0.029,0.0,0.30471866404972947,-0.7683339386897757,0.0,10297.768525580605,optimal_relaxed_modes,0.001331400009803474,False,,3457.5027241039907,-0.7683339386897757
1147,27355,2024-10-12 22:45:00,0.35479578229046416,10.108938480391826,-0.7681106803430339,0.45,0.0,0.0,1.0,1.0,0.0,-1557.9841761153114,9.743710301921226,26.09878553424591,12.0,10.913956595838089,2537.5388251262816,8439.00212415298,10832.64912306986,10832.649123069861,0.0,10832.64912306986,78.53670614225648,0.029,-0.7681106803430339,default_mpc,0.029,0.0,0.35479578229046416,-0.7681106803430339,0.0,10297.768525580605,optimal_relaxed_modes,0.0013930999848525971,False,,3456.4980615436525,-0.7681106803430339
1148,27356,2024-10-12 23:00:00,0.40124040374477016,9.861388648040375,1.0,0.45,0.0,1.0,1.0,0.0,6613.576225351105,-43.405347434069625,10.62720050030104,28.705421394750896,12.225,10.805790148056909,0.0,0.0,6910.5712179577395,6910.5712179577395,0.0,6910.5712179577395,143.3943527726231,0.083,1.0,default_mpc,0.083,0.0,0.40124040374477016,1.0,0.0,2355.7452397518227,optimal_relaxed_modes,0.001143200002843514,False,,-4500.0,1.0
1149,27357,2024-10-12 23:15:00,0.27317627095123165,10.543970475829935,-0.7634565824360888,0.45,0.0,1.0,1.0,0.0,6525.570183952488,-42.611773832744525,11.635820416584371,29.50569762990924,12.45,10.689816331754798,0.0,0.0,6938.337213244795,6938.337213244795,0.0,6938.337213244795,50.30294479602477,0.029,-0.7634565824360888,default_mpc,0.029,0.0,0.27317627095123165,-0.7634565824360888,0.0,10297.768525580605,optimal_relaxed_modes,0.0017599000129848719,False,,3435.5546209624,-0.7634565824360888
1150,27358,2024-10-12 23:30:00,0.11360949537824516,11.394461389633953,-0.7629397919532803,0.45,0.0,0.0,1.0,1.0,0.0,-2284.5097605980172,11.310857133734824,26.21886029351894,12.675,10.565794023183564,2541.5243580595725,9332.485961996914,10872.2351924763,10872.2351924763,0.0,10872.2351924763,78.82370514545319,0.029,-0.7629397919532803,default_mpc,0.029,0.0,0.11360949537824516,-0.7629397919532803,0.0,10297.768525580605,optimal_relaxed_modes,0.001115199993364513,False,,3433.2290637897613,-0.7629397919532803
1151,27359,2024-10-12 23:45:00,0.12274365528545261,11.345776317328538,-0.7628029357301954,0.45,0.0,0.0,1.0,1.0,0.0,-2119.7614811738113,10.976120430777069,25.937623893629624,12.9,10.433479091664392,2541.5243580595725,9019.435562828023,10837.007432444072,10837.007432444074,0.0,10837.007432444072,78.56830388521952,0.029,-0.7628029357301954,default_mpc,0.029,0.0,0.12274365528545261,-0.7628029357301954,0.0,10297.768525580605,optimal_relaxed_modes,0.0014589999918825924,False,,3432.6132107858793,-0.7628029357301954
1152,27360,2024-10-13 00:00:00,0.186020123261802,11.008512743014595,-0.7689758448104175,0.45,0.0,0.0,1.0,1.0,0.0,-2026.8821690281275,10.66565487519048,25.944992008364217,12.425,10.47730959586709,2541.5243580595725,8900.100081873936,10834.793051876413,10834.793051876413,0.0,10834.793051876413,78.552249626104,0.029,-0.7689758448104175,default_mpc,0.029,0.0,0.186020123261802,-0.7689758448104175,0.0,10297.768525580605,optimal_relaxed_modes,0.0013987999991513789,False,,3460.3913016468787,-0.7689758448104175
1153,27361,2024-10-13 00:15:00,0.2215872056245669,10.818940194021058,-0.7718651121012283,0.45,0.0,0.0,1.0,1.0,0.0,-1880.4644293207318,10.377713576403547,25.980853256268016,11.95,10.498886438403225,2541.5243580595725,8742.697714705622,10835.00051409488,10835.00051409488,0.0,10835.00051409488,78.55375372718788,0.029,-0.7718651121012283,default_mpc,0.029,0.0,0.2215872056245669,-0.7718651121012283,0.0,10297.768525580605,optimal_relaxed_modes,0.0013977999915368855,False,,3473.3930044555273,-0.7718651121012283
1154,27362,2024-10-13 00:30:00,0.277696412334546,10.51987812225687,-0.7730426003445201,0.45,0.0,0.0,1.0,1.0,0.0,-1744.6459531744295,10.110662164249796,26.022581274138965,11.475,10.499247469787896,2541.5243580595725,8602.470494731655,10835.337312207443,10835.337312207444,0.0,10835.337312207443,78.55619551350397,0.029,-0.7730426003445201,default_mpc,0.029,0.0,0.277696412334546,-0.7730426003445201,0.0,10297.768525580605,optimal_relaxed_modes,0.0016446000081487,False,,3478.6917015503404,-0.7730426003445201
1155,27363,2024-10-13 00:45:00,0.3297349238332845,10.242512855968593,-0.5998766158864184,0.45,0.0,0.0,1.0,1.0,0.0,-1618.6607009726558,9.862984204251914,26.06770342221684,11.0,10.479356381119036,2541.5243580595725,8474.108357796442,10835.793133063866,10835.793133063866,0.0,10835.793133063866,78.55950021471303,0.029,-0.5998766158864184,default_mpc,0.029,0.0,0.3297349238332845,-0.5998766158864184,0.0,9516.388562392145,optimal_relaxed_modes,0.002217200002633035,False,,2699.444771488883,-0.5998766158864184
1156,27364,2024-10-13 01:00:00,0.3779981735518187,9.985269734968806,1.0,0.45,0.0,1.0,1.0,0.0,6607.306912441853,-43.38614699285577,10.73950543057647,28.810575349702233,10.75,10.21198697779053,0.0,0.0,6910.268463812514,6910.268463812512,0.0,6910.268463812514,50.09944636264073,0.029,1.0,default_mpc,0.029,0.0,0.3779981735518187,1.0,0.0,2330.2547451371784,optimal_relaxed_modes,0.001295199996093288,False,,-4500.0,1.0
1157,27365,2024-10-13 01:15:00,0.25209179084538746,10.656350754794085,-0.769170123958897,0.45,0.0,1.0,1.0,0.0,6497.605081814247,-42.421921275309664,11.744282300306851,29.613839124935957,10.5,9.944970306487262,0.0,0.0,6939.471378139132,6939.471378139131,0.0,6939.471378139132,50.31116749150871,0.029,-0.769170123958897,default_mpc,0.029,0.0,0.25209179084538746,-0.769170123958897,0.0,10297.768525580605,optimal_relaxed_modes,0.0012659999774768949,False,,3461.265557815036,-0.769170123958897
1158,27366,2024-10-13 01:30:00,0.09306832660259715,11.503945819208157,-0.7686109254453157,0.45,0.0,0.0,1.0,1.0,0.0,-2334.489857648976,11.412227844449937,26.371003331459928,10.25,9.67830707578222,2541.5243580595725,9385.008917273208,10873.299876029572,10873.299876029574,0.0,10873.299876029572,78.83142410121441,0.029,-0.7686109254453157,default_mpc,0.029,0.0,0.09306832660259715,-0.7686109254453157,0.0,10297.768525580605,optimal_relaxed_modes,0.001366899989079684,False,,3458.749164503921,-0.7686109254453157
1159,27367,2024-10-13 01:45:00,0.10358092573666032,11.4479136658236,-0.7683923162711936,0.45,0.0,0.0,1.0,1.0,0.0,-2166.135443629456,11.070144124834583,26.134679484550368,10.0,9.411992696730607,2541.5243580595725,9066.079771581133,10838.519553664608,10838.51955366461,0.0,10838.519553664608,78.57926676406841,0.029,-0.7683923162711936,default_mpc,0.029,0.0,0.10358092573666032,-0.7683923162711936,0.0,10297.768525580605,optimal_relaxed_modes,0.0016579999937675893,False,,3457.7654232203713,-0.7683923162711936
1160,27368,2024-10-13 02:00:00,0.16824627823220364,11.103247337022355,-0.7652430759581796,0.45,0.0,0.0,1.0,1.0,0.0,-2071.221224810208,10.752865146658493,26.0870193209469,10.3,9.470305341453967,2541.5243580595725,8972.80709997819,10836.766904703172,10836.766904703174,0.0,10836.766904703172,78.56656005909801,0.029,-0.7652430759581796,default_mpc,0.029,0.0,0.16824627823220364,-0.7652430759581796,0.0,10297.768525580605,optimal_relaxed_modes,0.0013473999861162156,False,,3443.5938418118085,-0.7652430759581796
1161,27369,2024-10-13 02:15:00,0.20459391825516707,10.90951441569996,-0.7638214953085308,0.45,0.0,0.0,1.0,1.0,0.0,-1921.597588119961,10.458602919427488,26.04338998022346,10.6,9.522371947271093,2541.5243580595725,8824.959992093729,10836.374240992729,10836.374240992729,0.0,10836.374240992729,78.56371324719728,0.029,-0.7638214953085308,default_mpc,0.029,0.0,0.20459391825516707,-0.7638214953085308,0.0,10297.768525580605,optimal_relaxed_modes,0.0015622999926563352,False,,3437.196728888389,-0.7638214953085308
1162,27370,2024-10-13 02:30:00,0.2619346599786424,10.603888262313836,-0.7632948451971606,0.45,0.0,0.0,1.0,1.0,0.0,-1782.803549549937,10.185686224639012,25.99583600729643,10.899999999999999,9.56802339932052,2541.5243580595725,8686.61201678151,10835.882050954282,10835.882050954282,0.0,10835.882050954282,78.56014486941855,0.029,-0.7632948451971606,default_mpc,0.029,0.0,0.2619346599786424,-0.7632948451971606,0.0,10297.768525580605,optimal_relaxed_modes,0.0012878999987151474,False,,3434.8268033872228,-0.7632948451971606
1163,27371,2024-10-13 02:45:00,0.31511580628712516,10.320432752489623,-0.7631380892805424,0.45,0.0,0.0,1.0,1.0,0.0,-1654.0561803906728,9.932565080692958,25.947666821857105,11.2,9.607104959520669,2541.5243580595725,8557.127934507922,10835.40874188467,10835.40874188467,0.0,10835.40874188467,78.55671337866386,0.029,-0.7631380892805424,default_mpc,0.029,0.0,0.31511580628712516,-0.7631380892805424,0.0,10297.768525580605,optimal_relaxed_modes,0.001480600010836497,False,,3434.1214017624407,-0.7631380892805424
1164,27372,2024-10-13 03:00:00,0.36443939040683904,10.057538049131548,0.6311262555786866,0.45,0.0,1.0,1.0,0.0,6597.044412569838,-43.285459157762745,10.803359618092808,28.86753020299977,10.899999999999999,9.723892193320385,0.0,0.0,6908.993840441348,6908.993840441347,0.0,6908.993840441348,50.09020534319978,0.029,0.6311262555786866,default_mpc,0.029,0.0,0.36443939040683904,0.6311262555786866,0.0,3996.6022306230952,optimal_relaxed_modes,0.001557500014314428,False,,-2840.06815010409,0.6311262555786866
1165,27373,2024-10-13 03:15:00,0.240087908124393,10.720331449696985,-0.7719317779653498,0.45,0.0,1.0,1.0,0.0,5504.015753733158,-38.20561429111088,11.723666619761103,29.644793396676707,10.6,9.828004591546154,0.0,0.0,7051.811873396528,7051.811873396528,0.0,7051.811873396528,51.125636082124835,0.029,-0.7719317779653498,default_mpc,0.029,0.0,0.240087908124393,-0.7719317779653498,0.0,10297.768525580605,optimal_relaxed_modes,0.001748399983625859,False,,3473.693000844074,-0.7719317779653498
1166,27374,2024-10-13 03:30:00,0.09003137744964822,11.520132758193375,-0.7730638023344774,0.45,0.0,0.0,1.0,1.0,0.0,-2325.1175258576427,11.393223603153023,26.331367883313433,10.3,9.919891984395925,2541.5243580595725,9376.911640284292,10872.599651425298,10872.599651425298,0.0,10872.599651425298,78.82634747283342,0.029,-0.7730638023344774,default_mpc,0.029,0.0,0.09003137744964822,-0.7730638023344774,0.0,10297.768525580605,optimal_relaxed_modes,0.002018099999986589,False,,3478.787110505148,-0.7730638023344774
1167,27375,2024-10-13 03:45:00,0.10717341512198467,11.428765697399822,-0.7735107029170257,0.45,0.0,0.0,1.0,1.0,0.0,-2157.4423390539337,11.052518571056968,26.136345991975965,10.0,9.999999124030063,2541.5243580595725,9056.699575661072,10838.129109758489,10838.12910975849,0.0,10838.129109758489,78.57643604574905,0.029,-0.7735107029170257,default_mpc,0.029,0.0,0.10717341512198467,-0.7735107029170257,0.0,10297.768525580605,optimal_relaxed_modes,0.001608800026588142,False,,3480.7981631266157,-0.7735107029170257
1168,27376,2024-10-13 04:00:00,0.17157817071072526,11.085488350111834,-0.7706048402741671,0.45,0.0,0.0,1.0,1.0,0.0,-2062.9100805048524,10.736518448882212,26.1173312927267,10.0,9.999999124030063,2541.5243580595725,8950.108822330802,10836.845114617407,10836.845114617407,0.0,10836.845114617407,78.5671270809762,0.029,-0.7706048402741671,default_mpc,0.029,0.0,0.17157817071072526,-0.7706048402741671,0.0,10297.768525580605,optimal_relaxed_modes,0.0013805000053253025,False,,3467.721781233752,-0.7706048402741671
1169,27377,2024-10-13 04:15:00,0.2077793027955293,10.892536316099829,-0.7692249381712024,0.45,0.0,0.0,1.0,1.0,0.0,-1913.8883246955243,10.44344340023093,26.11305483241005,10.0,9.999999124030063,2541.5243580595725,8797.133636485032,10836.74544120354,10836.74544120354,0.0,10836.74544120354,78.56640444872568,0.029,-0.7692249381712024,default_mpc,0.029,0.0,0.2077793027955293,-0.7692249381712024,0.0,10297.768525580605,optimal_relaxed_modes,0.0013719999988097697,False,,3461.512221770411,-0.7692249381712024
1170,27378,2024-10-13 04:30:00,0.264888817249383,10.588142604060788,-0.7686516556883859,0.45,0.0,0.0,1.0,1.0,0.0,-1775.6533933896703,10.1716293226272,26.10937200509349,10.0,9.999999124030063,2541.5243580595725,8657.176830464346,10836.664159854554,10836.664159854556,0.0,10836.664159854554,78.56581515894553,0.029,-0.7686516556883859,default_mpc,0.029,0.0,0.264888817249383,-0.7686516556883859,0.0,10297.768525580605,optimal_relaxed_modes,0.0012836999958381057,False,,3458.9324505977365,-0.7686516556883859
1171,27379,2024-10-13 04:45:00,0.317855260608961,10.305831460954238,-0.7684099721712472,0.45,0.0,0.0,1.0,1.0,0.0,-1647.4255470156581,9.919532573104656,26.10676577453032,10.0,9.999999124030063,2541.5243580595725,8527.589689468568,10836.645146487734,10836.645146487735,0.0,10836.645146487734,78.56567731203607,0.029,-0.7684099721712472,default_mpc,0.029,0.0,0.317855260608961,-0.7684099721712472,0.0,10297.768525580605,optimal_relaxed_modes,0.0014695999852847308,False,,3457.8448747706125,-0.7684099721712472
1172,27380,2024-10-13 05:00:00,0.3669794048561557,10.04399977211669,0.7016496135573993,0.45,0.0,1.0,1.0,0.0,6600.6229646300035,-43.37727785693401,10.827563602718982,28.894185802915764,10.175,9.838809822340371,0.0,0.0,6910.667426294628,6910.667426294628,0.0,6910.667426294628,50.10233884063606,0.029,0.7016496135573993,default_mpc,0.029,0.0,0.3669794048561557,0.7016496135573993,0.0,3697.0228744071887,optimal_relaxed_modes,0.001413599995430559,False,,-3157.423261008297,0.7016496135573993
1173,27381,2024-10-13 05:15:00,0.2355552576843112,10.744490476542621,-0.7637359138219841,0.45,0.0,1.0,1.0,0.0,5883.413420507365,-39.97021000128788,11.783392706975558,29.683161929095675,10.35,9.670628722619062,0.0,0.0,7002.172614773217,7002.172614773219,0.0,7002.172614773217,50.76575145710583,0.029,-0.7637359138219841,default_mpc,0.029,0.0,0.2355552576843112,-0.7637359138219841,0.0,10297.768525580605,optimal_relaxed_modes,0.0013178999943193048,False,,3436.8116121989287,-0.7637359138219841
1174,27382,2024-10-13 05:30:00,0.08146211243353636,11.565806940729251,-0.7632105742037838,0.45,0.0,0.0,1.0,1.0,0.0,-2352.5862323755596,11.448935225886391,26.239946378114713,10.524999999999999,9.495252592802997,2541.5243580595725,9406.89941620079,10873.957898195686,10873.957898195686,0.0,10873.957898195686,78.83619476191872,0.029,-0.7632105742037838,default_mpc,0.029,0.0,0.08146211243353636,-0.7632105742037838,0.0,10297.768525580605,optimal_relaxed_modes,0.0015060000005178154,False,,3434.4475839170273,-0.7632105742037838
1175,27383,2024-10-13 05:45:00,0.09664175713289448,11.484899434481672,-0.7630662130594885,0.45,0.0,0.0,1.0,1.0,0.0,-2180.198000266288,11.104190589520123,25.939805741434743,10.7,9.312475229616823,2541.5243580595725,9071.372036411349,10837.092163760084,10837.092163760084,0.0,10837.092163760084,78.5689181872606,0.029,-0.7630662130594885,default_mpc,0.029,0.0,0.09664175713289448,-0.7630662130594885,0.0,10297.768525580605,optimal_relaxed_modes,0.001361999980872497,False,,3433.797958767698,-0.7630662130594885
1176,27384,2024-10-13 06:00:00,0.16285763706468612,11.131968794445223,-0.7691845480919476,0.45,0.0,0.0,1.0,1.0,0.0,-2087.2732727433854,10.784433297918005,25.951832436893177,11.2,10.146319982110091,2541.5243580595725,8957.127262581158,10834.769853263846,10834.769853263846,69.96,10764.809853263847,78.0448714361629,0.029,-0.7691845480919476,default_mpc,0.029,69.96,0.16285763706468612,-0.7691845480919476,0.0,10297.768525580605,optimal_relaxed_modes,0.001291499997023493,False,,3461.330466413764,-0.7691845480919476
1177,27385,2024-10-13 06:15:00,0.1984416192197238,10.942306169558872,-0.771998148395079,0.45,0.0,0.0,1.0,1.0,0.0,-1936.4843978661243,10.487875225831644,25.990037100260132,11.7,10.98915689273092,2541.5243580595725,8797.259061882382,10835.102279470188,10835.102279470188,0.0,10835.102279470188,78.55449152615887,0.029,-0.771998148395079,default_mpc,0.029,0.0,0.1984416192197238,-0.771998148395079,0.0,10297.768525580605,optimal_relaxed_modes,0.0017226999916601926,False,,3473.9916677778556,-0.771998148395079
1178,27386,2024-10-13 06:30:00,0.25623000313022204,10.634294083315917,-0.7730880682167817,0.45,0.0,0.0,1.0,1.0,0.0,-1796.610821851929,10.212832802719262,26.03222986733574,12.2,11.840535208433952,2541.5243580595725,8654.08028346388,10810.380336487557,10810.380336487558,0.0,10810.380336487557,78.37525743953479,0.029,-0.7730880682167817,default_mpc,0.029,0.0,0.25623000313022204,-0.7730880682167817,0.0,10297.768525580605,optimal_relaxed_modes,0.0014805999817326665,False,,3478.8963069755173,-0.7730880682167817
1179,27387,2024-10-13 06:45:00,0.3098257306896018,10.348628855424423,-0.7734648153832386,0.45,0.0,0.0,1.0,1.0,0.0,-1666.8637144867278,9.957744003518838,26.077088693511588,12.7,12.699991660478652,2541.5243580595725,8522.61219825935,10726.081284185933,10726.081284185933,0.0,10726.081284185933,77.76408931034803,0.029,-0.7734648153832386,default_mpc,0.029,0.0,0.3098257306896018,-0.7734648153832386,0.0,10297.768525580605,optimal_relaxed_modes,0.0013962999801151454,False,,3480.5916692245737,-0.7734648153832386
1180,27388,2024-10-13 07:00:00,0.35953312326162273,10.08368845301555,-0.7704175579678174,0.45,0.0,0.0,1.0,1.0,0.0,-1546.5138406132019,9.721159575290532,26.094989777169577,12.95,12.949991761138852,2530.5344632480214,8415.70796834197,10751.753476825792,10751.753476825794,752.82,9998.933476825792,72.492267706987,0.029,-0.7704175579678174,default_mpc,0.029,752.82,0.35953312326162273,-0.7704175579678174,0.0,10297.768525580605,optimal_relaxed_modes,0.0012573999993037432,False,,3466.8790108551784,-0.7704175579678174
1181,27389,2024-10-13 07:15:00,0.4056345325335858,9.837967941595988,-0.7689421872136714,0.45,0.0,0.0,1.0,1.0,0.0,-1434.8903036737,9.501731993609447,26.10140251107733,13.2,13.199992322599563,2498.7964547712604,8310.158008554285,10690.739178064427,10690.739178064428,0.0,10690.739178064427,77.50785904096709,0.029,-0.7689421872136714,default_mpc,0.029,0.0,0.4056345325335858,-0.7689421872136714,0.0,10297.768525580605,optimal_relaxed_modes,0.00170829999842681,False,,3460.239842461521,-0.7689421872136714
1182,27390,2024-10-13 07:30:00,0.44839220323353224,9.610069556765273,-0.03129352387019591,0.45,0.0,0.0,1.0,1.0,0.0,-1331.3456293568054,9.298216356899708,26.103246599575677,13.45,13.449992151313912,2468.206399162226,8209.095231053216,10630.057899184778,10630.057899184778,0.0,10630.057899184778,77.06791976908964,0.029,-0.03129352387019591,default_mpc,0.029,0.0,0.44839220323353224,-0.03129352387019591,0.0,6981.288656534172,optimal_relaxed_modes,0.0013283999869599938,False,,140.82085741588162,-0.03129352387019591
1183,27391,2024-10-13 07:45:00,0.48804920132388085,9.398697756943715,1.0,0.45,0.0,1.0,1.0,0.0,6648.121258489081,-44.23254057193774,10.213195539485296,28.375185198883116,13.7,13.699996948242188,0.0,0.0,6910.632498816753,6910.632498816753,0.0,6910.632498816753,50.10208561642146,0.029,1.0,default_mpc,0.029,0.0,0.48804920132388085,1.0,0.0,2341.9241626317935,optimal_relaxed_modes,0.0015305000124499202,False,,-4500.0,1.0
1184,27392,2024-10-13 08:00:00,0.34312256970406607,10.171156703477328,-0.13206046227857285,0.45,0.0,1.0,1.0,0.0,6666.0236139317,-43.68660725493922,11.26264448592952,29.24543172390188,13.95,13.54657384615957,0.0,0.0,6934.829542870048,6934.829542870048,1902.36,5032.469542870048,188.7176078576268,0.15,-0.13206046227857285,default_mpc,0.15,1902.36,0.34312256970406607,-0.13206046227857285,0.0,7452.441021282568,optimal_relaxed_modes,0.0013699000119231641,False,,594.2720802535778,-0.13206046227857285
1185,27393,2024-10-13 08:15:00,0.16950010813447047,11.096564423643272,-0.7626961712369262,0.45,0.0,0.0,1.0,1.0,0.0,-2116.6346245959726,10.962631820199729,26.342064390362008,14.2,13.382182373398251,2542.7988854402993,9258.500666524129,10800.02332346118,10800.023323461182,0.0,10800.02332346118,78.30016909509357,0.029,-0.7626961712369262,default_mpc,0.029,0.0,0.16950010813447047,-0.7626961712369262,0.0,10297.768525580605,optimal_relaxed_modes,0.0013488999975379556,False,,3432.132770566168,-0.7626961712369262
1186,27394,2024-10-13 08:30:00,0.18704822792720582,11.003032945147993,-0.7620442074882772,0.45,0.0,0.0,1.0,1.0,0.0,-1960.4577273475895,10.653172532490014,25.9602929947662,14.45,13.206420494173782,2541.5243580595725,8863.769402825797,10793.919032025758,10793.91903202576,0.0,10793.919032025758,78.25591298218676,0.029,-0.7620442074882772,default_mpc,0.029,0.0,0.18704822792720582,-0.7620442074882772,0.0,10297.768525580605,optimal_relaxed_modes,0.0020148000039625913,False,,3429.1989336972474,-0.7620442074882772
1187,27395,2024-10-13 08:45:00,0.24706939045145346,10.683120148893753,-0.7618075385472364,0.45,0.0,0.0,1.0,1.0,0.0,-1874.5772696444214,10.36613741868088,25.905778999458818,14.7,13.018865707626523,2541.5243580595725,8780.622802954058,10807.684781745338,10807.684781745338,0.0,10807.684781745338,78.3557146676537,0.029,-0.7618075385472364,default_mpc,0.029,0.0,0.24706939045145346,-0.7618075385472364,0.0,10297.768525580605,optimal_relaxed_modes,0.0014464999840129167,False,,3428.133923462564,-0.7618075385472364
1188,27396,2024-10-13 09:00:00,0.27995224038168404,10.507854558765624,-0.7684490833763793,0.45,0.0,0.0,1.0,1.0,0.0,-1739.184351643128,10.099922627713639,25.917882641746118,15.524999999999999,13.404132032253601,2542.6926308234424,8616.124307716007,10722.343281009138,10722.343281009138,2646.78,8075.563281009137,302.83362303784264,0.15,-0.7684490833763793,default_mpc,0.15,2646.78,0.27995224038168404,-0.7684490833763793,0.0,10297.768525580605,optimal_relaxed_modes,0.0013734000094700605,False,,3458.020875193707,-0.7684490833763793
1189,27397,2024-10-13 09:15:00,0.3318273435904184,10.23136025866307,-0.7714845693451405,0.45,0.0,0.0,1.0,1.0,0.0,-1613.5926575215467,9.853019316661875,25.953140248568896,16.35,13.76205680622444,2548.6584733269497,8477.72803653824,10705.57737290532,10705.577372905322,0.0,10705.57737290532,77.61543595356358,0.029,-0.7714845693451405,default_mpc,0.029,0.0,0.3318273435904184,-0.7714845693451405,0.0,10297.768525580605,optimal_relaxed_modes,0.0013207000156398863,False,,3471.6805620531322,-0.7714845693451405
1190,27398,2024-10-13 09:30:00,0.3799395152826193,9.974922383543639,-0.7726411392425633,0.45,0.0,0.0,1.0,1.0,0.0,-1497.1042246442303,9.624023951882073,25.998569424302435,17.175,14.091309914975103,2512.2494143136596,8355.880480786378,10637.362652961852,10637.362652961854,0.0,10637.362652961852,77.12087923397343,0.029,-0.7726411392425633,default_mpc,0.029,0.0,0.3799395152826193,-0.7726411392425633,0.0,10297.768525580605,optimal_relaxed_modes,0.001864599995315075,False,,3476.8851265915346,-0.7726411392425633
1191,27399,2024-10-13 09:45:00,0.42456184037463346,9.737085390803204,-0.7730269100943886,0.45,0.0,0.0,1.0,1.0,0.0,-1389.0542595107133,9.411636124810721,26.049007303584926,18.0,14.390465346982285,2479.804927956463,8245.639652627942,10577.185905935503,10577.185905935503,0.0,10577.185905935503,76.6845978180324,0.029,-0.7730269100943886,default_mpc,0.029,0.0,0.42456184037463346,-0.7730269100943886,0.0,10297.768525580605,optimal_relaxed_modes,0.0019862999906763434,False,,3478.621095424749,-0.7730269100943886
1192,27400,2024-10-13 10:00:00,0.46594784831250824,9.516497968494331,1.0,0.45,0.0,1.0,1.0,0.0,6647.993395119773,-43.71851129731511,10.323385910983681,28.488237167147386,18.75,14.249988488013713,0.0,0.0,6910.014068356707,6910.014068356706,3173.64,3736.374068356707,140.1140275633765,0.15,1.0,default_mpc,0.15,3173.64,0.46594784831250824,1.0,0.0,2334.287230860239,optimal_relaxed_modes,0.0013797999999951571,False,,-4500.0,1.0
1193,27401,2024-10-13 10:15:00,0.3218458905334453,10.284561403456737,-0.7680330328438433,0.45,0.0,1.0,1.0,0.0,6803.905290748032,-45.553848830170935,11.39286617925359,29.322398233467407,19.5,14.04602844699474,0.0,0.0,6936.002823241628,6936.002823241628,0.0,6936.002823241628,50.2860204685018,0.029,-0.7680330328438433,default_mpc,0.029,0.0,0.3218458905334453,-0.7680330328438433,0.0,10297.768525580605,optimal_relaxed_modes,0.0014530000044032931,False,,3456.148647797295,-0.7680330328438433
1194,27402,2024-10-13 10:30:00,0.16110950889909234,11.141286317567838,-0.7673264662997624,0.45,0.0,0.0,1.0,1.0,0.0,-2172.522663802238,11.08374496592407,26.33578484608523,20.25,13.772777058434128,2553.4717228429267,9216.614972825213,10829.282471159604,10829.282471159606,0.0,10829.282471159604,78.51229791590713,0.029,-0.7673264662997624,default_mpc,0.029,0.0,0.16110950889909234,-0.7673264662997624,0.0,10297.768525580605,optimal_relaxed_modes,0.0013054999872110784,False,,3452.969098348931,-0.7673264662997624
1195,27403,2024-10-13 10:45:00,0.1656764252048459,11.116944653658171,-0.7670064267076664,0.45,0.0,0.0,1.0,1.0,0.0,-2015.865962995638,10.765492535391834,26.118160573642072,21.0,13.42352253684693,2543.928875916408,8919.779170460153,10793.882676570964,10793.882676570964,0.0,10793.882676570964,78.2556494051395,0.029,-0.7670064267076664,default_mpc,0.029,0.0,0.1656764252048459,-0.7670064267076664,0.0,10297.768525580605,optimal_relaxed_modes,0.001746499998262152,False,,3451.528920184499,-0.7670064267076664
1196,27404,2024-10-13 11:00:00,0.22583683251390177,10.796289682700904,-0.7635612042593445,0.45,0.0,0.0,1.0,1.0,0.0,-1927.5532855239403,10.470315515955356,26.071896525994354,21.375,13.496787379793806,2545.7966740997285,8834.902869028008,10750.982967023903,10750.982967023903,3695.82,7055.162967023904,146.394631565746,0.083,-0.7635612042593445,default_mpc,0.083,3695.82,0.22583683251390177,-0.7635612042593445,0.0,10297.768525580605,optimal_relaxed_modes,0.0012798999960068613,False,,3436.02541916705,-0.7635612042593445
1197,27405,2024-10-13 11:15:00,0.2596524363852858,10.616052514066427,-0.7619738821193716,0.45,0.0,0.0,1.0,1.0,0.0,-1788.328729178764,10.196550343126301,26.02761190941696,21.75,13.562898264328254,2547.6162204917187,8698.643382312745,10748.571055369655,10748.571055369657,0.0,10748.571055369655,77.92714015143001,0.029,-0.7619738821193716,default_mpc,0.029,0.0,0.2596524363852858,-0.7619738821193716,0.0,10297.768525580605,optimal_relaxed_modes,0.0013359000149648637,False,,3428.8824695371723,-0.7619738821193716
1198,27406,2024-10-13 11:30:00,0.3129989145106419,10.331715785658279,-0.7613542939931542,0.45,0.0,0.0,1.0,1.0,0.0,-1659.181992600409,9.942642458247452,25.978832170346223,22.125,13.621651091134002,2549.2349369207573,8570.64970907033,10746.639151893178,10746.639151893178,0.0,10746.639151893178,77.91313385122554,0.029,-0.7613542939931542,default_mpc,0.029,0.0,0.3129989145106419,-0.7613542939931542,0.0,10297.768525580605,optimal_relaxed_modes,0.0021296000049915165,False,,3426.094322969194,-0.7613542939931542
1199,27407,2024-10-13 11:45:00,0.3624758235369899,10.068003860547844,-0.7611398335098105,0.45,0.0,0.0,1.0,1.0,0.0,-1539.3882413056376,9.70714904419369,25.92903590800269,22.5,13.67284306047082,2540.534566567098,8450.613754032596,10731.245773542343,10731.245773542345,0.0,10731.245773542343,77.80153185818199,0.029,-0.7611398335098105,default_mpc,0.029,0.0,0.3624758235369899,-0.7611398335098105,0.0,10297.768525580605,optimal_relaxed_modes,0.0015480000001844019,False,,3425.129250794147,-0.7611398335098105
1200,27408,2024-10-13 12:00:00,0.4083642125507479,9.823418747104514,0.3715237811060324,0.45,0.0,1.0,1.0,0.0,6643.079886245102,-43.2569262017132,10.625633926055242,28.784621079695285,22.875,13.860887758283184,0.0,0.0,6908.690661838239,6908.690661838235,3451.38,3457.310661838239,25.065502298327235,0.029,0.3715237811060324,default_mpc,0.029,3451.38,0.4083642125507479,0.3715237811060324,0.0,5172.11333318949,optimal_relaxed_modes,0.0015921000158414245,False,,-1671.8570149771458,0.3715237811060324
1201,27409,2024-10-13 12:15:00,0.26461722240467567,10.589590204583079,-0.7704554061399681,0.45,0.0,1.0,1.0,0.0,6824.720472879752,-25.623976829897124,11.66988695783231,29.3363745589785,23.25,14.046169923089531,0.0,0.0,6939.111979448129,6939.111979448129,0.0,6939.111979448129,50.30856185099894,0.029,-0.7704554061399681,default_mpc,0.029,0.0,0.26461722240467567,-0.7704554061399681,0.0,10297.768525580605,optimal_relaxed_modes,0.0013872999988961965,False,,3467.0493276298566,-0.7704554061399681
1202,27410,2024-10-13 12:30:00,0.15390375298090417,11.17969299661178,-0.7716130489430794,0.45,0.0,0.0,1.0,1.0,0.0,-2299.3714457529545,11.34096409827705,26.322560030663787,23.625,14.228648114761597,2565.9274684476227,9347.819581001992,10716.245201478587,10716.245201478589,0.0,10716.245201478587,77.69277771071975,0.029,-0.7716130489430794,default_mpc,0.029,0.0,0.15390375298090417,-0.7716130489430794,0.0,10297.768525580605,optimal_relaxed_modes,0.0012783999845851213,False,,3472.258720243857,-0.7716130489430794
1203,27411,2024-10-13 12:45:00,0.11705234175235996,11.376111018459921,-0.772038031590908,0.45,0.0,0.0,1.0,1.0,0.0,-2133.5370319804474,11.004050629538927,26.149907455712608,24.0,14.408290888819414,2570.839327658314,9038.696791027693,10710.966533226561,10710.96653322656,0.0,10710.966533226561,77.65450736589257,0.029,-0.772038031590908,default_mpc,0.029,0.0,0.11705234175235996,-0.772038031590908,0.0,10297.768525580605,optimal_relaxed_modes,0.0013005000073462725,False,,3474.1711421590862,-0.772038031590908
1204,27412,2024-10-13 13:00:00,0.1807404392786982,11.036653458644539,-0.7688839612943367,0.45,0.0,0.0,1.0,1.0,0.0,-2040.0551508400674,10.691567539701634,26.13547351461724,24.25,14.416200025051765,2571.0411497888504,8933.748139933907,10725.358406934813,10725.358406934814,3171.36,7553.998406934812,156.74546694389736,0.083,-0.7688839612943367,default_mpc,0.083,3171.36,0.1807404392786982,-0.7688839612943367,0.0,10297.768525580605,optimal_relaxed_modes,0.001394100021570921,False,,3459.977825824515,-0.7688839612943367
1205,27413,2024-10-13 13:15:00,0.21653865597007524,10.845848963679499,-0.7673738299064014,0.45,0.0,0.0,1.0,1.0,0.0,-1892.6880230077884,10.401754307850204,26.134190943838334,24.5,14.419948050840945,2571.1512946931693,8783.417560877424,10725.510456111417,10725.510456111417,0.0,10725.510456111417,77.75995080680778,0.029,-0.7673738299064014,default_mpc,0.029,0.0,0.21653865597007524,-0.7673738299064014,0.0,10297.768525580605,optimal_relaxed_modes,0.0013712999934796244,False,,3453.182234578806,-0.7673738299064014
1206,27414,2024-10-13 13:30:00,0.2730125566739516,10.544843072927838,-0.7667356838560714,0.45,0.0,0.0,1.0,1.0,0.0,-1755.988165278993,10.132965332223788,26.133089230484384,24.75,14.419446183357968,2571.145363303306,8645.529420365796,10725.873789933257,10725.873789933257,0.0,10725.873789933257,77.76258497701612,0.029,-0.7667356838560714,default_mpc,0.029,0.0,0.2730125566739516,-0.7667356838560714,0.0,10297.768525580605,optimal_relaxed_modes,0.0017601999861653894,False,,3450.310577352321,-0.7667356838560714
1207,27415,2024-10-13 13:45:00,0.3253895117508619,10.265673902367906,-0.7664580112856988,0.45,0.0,0.0,1.0,1.0,0.0,-1629.1844519857964,9.883674168971641,26.132776374815645,25.0,14.414599433357198,2561.7848111747694,8517.73774531786,10714.08538699612,10714.08538699612,0.0,10714.08538699612,77.67711905572187,0.029,-0.7664580112856988,default_mpc,0.029,0.0,0.3253895117508619,-0.7664580112856988,0.0,10297.768525580605,optimal_relaxed_modes,0.0014530000044032931,False,,3449.0610507856445,-0.7664580112856988
1208,27416,2024-10-13 14:00:00,0.37396694577327555,10.006756179028441,0.9311308587939788,0.45,0.0,1.0,1.0,0.0,6656.152309384227,-43.791811644882046,10.801264998446177,28.893384603719763,24.75,14.200839982477031,0.0,0.0,6910.807011289943,6910.807011289942,2041.86,4868.9470112899435,101.03065048426633,0.083,0.9311308587939788,default_mpc,0.083,2041.86,0.37396694577327555,0.9311308587939788,0.0,2671.224818036814,optimal_relaxed_modes,0.0017536999948788434,False,,-4190.088864572905,0.9311308587939788
1209,27417,2024-10-13 14:15:00,0.24062007127747984,10.717495020091032,-0.7624049754746168,0.45,0.0,1.0,1.0,0.0,6677.731135321889,-43.73798971894587,11.832977431097898,29.710143354073274,24.5,13.987832389321525,0.0,0.0,6940.15672590313,6940.15672590313,0.0,6940.15672590313,50.31613626279769,0.029,-0.7624049754746168,default_mpc,0.029,0.0,0.24062007127747984,-0.7624049754746168,0.0,10297.768525580605,optimal_relaxed_modes,0.0017893000040203333,False,,3430.822389635776,-0.7624049754746168
1210,27418,2024-10-13 14:30:00,0.07767706221206659,11.585981258409685,-0.7619564814534416,0.45,0.0,0.0,1.0,1.0,0.0,-2375.330622814929,11.495064507901397,26.298819838565493,24.25,13.7755671156355,2553.548283063824,9438.516958971863,10835.2184659113,10835.2184659113,0.0,10835.2184659113,78.55533387785694,0.029,-0.7619564814534416,default_mpc,0.029,0.0,0.07767706221206659,-0.7619564814534416,0.0,10297.768525580605,optimal_relaxed_modes,0.001418800005922094,False,,3428.804166540487,-0.7619564814534416
1211,27419,2024-10-13 14:45:00,0.0879216366236615,11.531377676795884,-0.7618421474224029,0.45,0.0,0.0,1.0,1.0,0.0,-2201.27258218618,11.146975440549511,26.00567252114331,24.0,13.564037924019917,2547.7685107645175,9099.874864300717,10778.38102450996,10778.38102450996,0.0,10778.38102450996,78.14326242769721,0.029,-0.7618421474224029,default_mpc,0.029,0.0,0.0879216366236615,-0.7618421474224029,0.0,10297.768525580605,optimal_relaxed_modes,0.0012932000099681318,False,,3428.289663400813,-0.7618421474224029
1212,27420,2024-10-13 15:00:00,0.15477990795474492,11.17502309060121,-0.7671578402583863,0.45,0.0,0.0,1.0,1.0,0.0,-2107.4480162126542,10.824116680673384,26.017024104100926,24.0,13.554082733649004,2547.5147330922914,8986.443526618208,10755.902568722166,10755.902568722166,1582.32,9173.582568722166,190.35183830098495,0.083,-0.7671578402583863,default_mpc,0.083,1582.32,0.15477990795474492,-0.7671578402583863,0.0,10297.768525580605,optimal_relaxed_modes,0.0014784999948460609,False,,3452.2102811627383,-0.7671578402583863
1213,27421,2024-10-13 15:15:00,0.19070903918568693,10.983520821140289,-0.7696427989936859,0.45,0.0,0.0,1.0,1.0,0.0,-1955.20023322995,10.524682350092403,26.05281920985345,24.0,13.544106790135816,2547.242195635081,8826.290634715833,10756.547982786,10756.547982786004,0.0,10756.547982786,77.98497287519851,0.029,-0.7696427989936859,default_mpc,0.029,0.0,0.19070903918568693,-0.7696427989936859,0.0,10297.768525580605,optimal_relaxed_modes,0.0013378000003285706,False,,3463.392595471587,-0.7696427989936859
1214,27422,2024-10-13 15:30:00,0.24905792000764426,10.672521286359256,-0.7706517106822256,0.45,0.0,0.0,1.0,1.0,0.0,-1813.973159567885,10.246972420652634,26.09154450463195,24.0,13.534105588626224,2546.96897226697,8682.22662645762,10757.252934099079,10757.25293409908,0.0,10757.252934099079,77.99008377221833,0.029,-0.7706517106822256,default_mpc,0.029,0.0,0.24905792000764426,-0.7706517106822256,0.0,10297.768525580605,optimal_relaxed_modes,0.0013408999948296696,False,,3467.9326980700152,-0.7706517106822256
1215,27423,2024-10-13 15:45:00,0.3031734545372482,10.384085487316467,-0.771056298090697,0.45,0.0,0.0,1.0,1.0,0.0,-1682.9703609920657,9.989409639435127,26.132559526500064,24.0,13.524086257387825,2546.695236005511,8549.493176494245,10758.063075995398,10758.063075995398,0.0,10758.063075995398,77.99595730096664,0.029,-0.771056298090697,default_mpc,0.029,0.0,0.3031734545372482,-0.771056298090697,0.0,10297.768525580605,optimal_relaxed_modes,0.0014070000033825636,False,,3469.7533414081363,-0.771056298090697
1216,27424,2024-10-13 16:00:00,0.35336293505151234,10.11657555617544,-0.768493554680637,0.45,0.0,0.0,1.0,1.0,0.0,-1561.4533512787157,9.750531241635493,26.150291067662394,24.0,13.747739119137096,2537.1082070214807,8439.303771046316,10706.822013334742,10706.822013334742,684.06,10022.762013334743,207.97231177669593,0.083,-0.768493554680637,default_mpc,0.083,684.06,0.35336293505151234,-0.768493554680637,0.0,10297.768525580605,optimal_relaxed_modes,0.0013081000070087612,False,,3458.220996062866,-0.768493554680637
1217,27425,2024-10-13 16:15:00,0.39991140654094964,9.868472203136738,-0.7672770397650169,0.45,0.0,0.0,1.0,1.0,0.0,-1448.7497897544422,9.52897607300548,26.15787414402745,24.0,13.969640541728188,2504.801615510065,8331.582406059486,10647.15827044704,10647.158270447042,0.0,10647.15827044704,77.19189746074105,0.029,-0.7672770397650169,default_mpc,0.029,0.0,0.39991140654094964,-0.7672770397650169,0.0,10297.768525580605,optimal_relaxed_modes,0.0013903999933972955,False,,3452.746678942576,-0.7672770397650169
1218,27426,2024-10-13 16:30:00,0.44308366154142154,9.638364083984223,-0.21689186387180032,0.45,0.0,0.0,1.0,1.0,0.0,-1344.203121192709,9.323487214016795,26.16120747523169,24.0,14.189817123077404,2474.2567721372056,8228.878789636614,10591.137019397125,10591.137019397125,0.0,10591.137019397125,76.78574339062916,0.029,-0.21689186387180032,default_mpc,0.029,0.0,0.44308366154142154,-0.21689186387180032,0.0,7823.290718480378,optimal_relaxed_modes,0.0012663000088650733,False,,976.0133874231014,-0.21689186387180032
1219,27427,2024-10-13 16:45:00,0.48312516922199933,9.424942848046744,1.0,0.45,0.0,1.0,1.0,0.0,6651.735599996157,-43.741460748769974,10.240180511450848,28.417875235554888,24.0,14.408290888819414,0.0,0.0,6911.127788548591,6911.12778854859,0.0,6911.127788548591,50.105676466977286,0.029,1.0,default_mpc,0.029,0.0,0.48312516922199933,1.0,0.0,2348.1967335050294,optimal_relaxed_modes,0.0012771000037901103,False,,-4500.0,1.0
1220,27428,2024-10-13 17:00:00,0.3374605163792715,10.201335447698483,-0.33340486899285354,0.45,0.0,1.0,1.0,0.0,6802.841175448774,-45.56286563875797,11.30982918490246,29.245855118286816,23.575,14.231566938506278,0.0,0.0,6935.183103625944,6935.183103625943,4.74,6930.443103625944,259.8916163859729,0.15,-0.33340486899285354,default_mpc,0.15,4.74,0.3374605163792715,-0.33340486899285354,0.0,8359.604130228603,optimal_relaxed_modes,0.0017568999901413918,False,,1500.321910467841,-0.33340486899285354
1221,27429,2024-10-13 17:15:00,0.1766796408004894,11.058297514533391,-0.7630391834900153,0.45,0.0,0.0,1.0,1.0,0.0,-2138.1623710072463,11.006190869018717,26.45267255422349,23.15,14.05013499168887,2561.0488366309137,9281.721120115782,10781.718509424347,10781.718509424347,0.0,10781.718509424347,78.16745919332652,0.029,-0.7630391834900153,default_mpc,0.029,0.0,0.1766796408004894,-0.7630391834900153,0.0,10297.768525580605,optimal_relaxed_modes,0.001470400020480156,False,,3433.676325705069,-0.7630391834900153
1222,27430,2024-10-13 17:30:00,0.1787984676506478,11.047004167422047,-0.7626837965862064,0.45,0.0,0.0,1.0,1.0,0.0,-1980.389508482839,10.693576438299507,26.096650869474505,22.725,13.86408290377943,2555.9656135075,8886.93644096552,10766.664956188562,10766.664956188562,0.0,10766.664956188562,78.05832093236708,0.029,-0.7626837965862064,default_mpc,0.029,0.0,0.1787984676506478,-0.7626837965862064,0.0,10297.768525580605,optimal_relaxed_modes,0.0012774000060744584,False,,3432.077084637929,-0.7626837965862064
1223,27431,2024-10-13 17:45:00,0.23943165040579042,10.723829303337137,-0.7626331607551454,0.45,0.0,0.0,1.0,1.0,0.0,-1893.6350972573366,10.403615848767679,26.05324626071078,22.3,13.673495494816743,2551.1081533304623,8798.481803522956,10770.308448617727,10770.30844861773,0.0,10770.308448617727,78.08473625247852,0.029,-0.7626331607551454,default_mpc,0.029,0.0,0.23943165040579042,-0.7626331607551454,0.0,10297.768525580605,optimal_relaxed_modes,0.0019074000010732561,False,,3431.849223398154,-0.7626331607551454
1224,27432,2024-10-13 18:00:00,0.27264964954096327,10.546777367946666,-0.7674602534292104,0.45,0.0,0.0,1.0,1.0,0.0,-1756.8654598426524,10.134688459013484,26.060920151603515,21.475,13.776351521121798,2553.3804536917623,8639.508850096967,10737.919784981435,10737.919784981434,0.0,10737.919784981435,402.6719919368038,0.15,-0.7674602534292104,default_mpc,0.15,0.0,0.27264964954096327,-0.7674602534292104,0.0,10297.768525580605,optimal_relaxed_modes,0.0012879999994765967,False,,3453.571140431447,-0.7674602534292104
1225,27433,2024-10-13 18:15:00,0.3250534019375239,10.267465367672997,-0.7697413388027562,0.45,0.0,0.0,1.0,1.0,0.0,-1629.9966886647226,9.885269296389135,26.084656339889616,20.65,13.821507711952188,2554.7197658824794,8502.645547866381,10740.97067388238,10740.970673882382,0.0,10740.97067388238,77.87203738564726,0.029,-0.7697413388027562,default_mpc,0.029,0.0,0.3250534019375239,-0.7697413388027562,0.0,10297.768525580605,optimal_relaxed_modes,0.0012806999729946256,False,,3463.836024612403,-0.7697413388027562
1226,27434,2024-10-13 18:30:00,0.3736558155746534,10.008414502987097,-0.7706950975815904,0.45,0.0,0.0,1.0,1.0,0.0,-1512.3212542431909,9.653940775697523,26.11542748716326,19.825,13.813318943995144,2519.3719265619243,8380.313400096016,10699.044122510079,10699.044122510082,0.0,10699.044122510079,77.56806988819807,0.029,-0.7706950975815904,default_mpc,0.029,0.0,0.3736558155746534,-0.7706950975815904,0.0,10297.768525580605,optimal_relaxed_modes,0.0016007999947760254,False,,3468.1279391171565,-0.7706950975815904
1227,27435,2024-10-13 18:45:00,0.41873280350893544,9.768154157297374,-0.7711065936507017,0.45,0.0,0.0,1.0,1.0,0.0,-1403.1725392213318,9.439388411012773,26.149590626370216,19.0,13.755613148568049,2485.8450822254404,8268.799727397663,10661.97677623963,10661.976776239633,0.0,10661.97677623963,77.29933162773732,0.029,-0.7711065936507017,default_mpc,0.029,0.0,0.41873280350893544,-0.7711065936507017,0.0,10297.768525580605,optimal_relaxed_modes,0.0014782999933231622,False,,3469.9796714281574,-0.7711065936507017
1228,27436,2024-10-13 19:00:00,0.4605405354266264,9.545318946176081,1.0,0.45,0.0,1.0,1.0,0.0,6642.362057287532,-43.327110128481465,10.35057107793094,28.512527741356415,18.5,14.00077455029824,0.0,0.0,6911.056865171164,6911.056865171166,0.0,6911.056865171164,310.99755893270236,0.18,1.0,default_mpc,0.18,0.0,0.4605405354266264,1.0,0.0,2337.963911939627,optimal_relaxed_modes,0.0015915000112727284,False,,-4500.0,1.0
1229,27437,2024-10-13 19:15:00,0.3167397868418459,10.311776936132961,-0.7677857196410321,0.45,0.0,1.0,1.0,0.0,6843.5625938619505,-25.733460170586625,11.397582121652215,29.058409486666818,18.0,14.209268261883924,0.0,0.0,6936.258815890631,6936.258815890631,0.0,6936.258815890631,50.28787641520708,0.029,-0.7677857196410321,default_mpc,0.029,0.0,0.3167397868418459,-0.7677857196410321,0.0,10297.768525580605,optimal_relaxed_modes,0.001454299985198304,False,,3455.035738384645,-0.7677857196410321
1230,27438,2024-10-13 19:30:00,0.2052359399815472,10.906092439898353,-0.7673623416773523,0.45,0.0,0.0,1.0,1.0,0.0,-2177.8748807832935,11.086527528666302,26.49755601806584,17.5,14.383385826138838,2570.158148058361,9308.87050761226,10701.984251768376,10701.984251768377,0.0,10701.984251768376,77.58938582532073,0.029,-0.7673623416773523,default_mpc,0.029,0.0,0.2052359399815472,-0.7673623416773523,0.0,10297.768525580605,optimal_relaxed_modes,0.0021407000022009015,False,,3453.130537548085,-0.7673623416773523
1231,27439,2024-10-13 19:45:00,0.16358310047742416,11.12810207445533,-0.7672007119813465,0.45,0.0,0.0,1.0,1.0,0.0,-2017.1458308479869,10.768087344567569,26.18686040395135,17.0,14.525205821529434,2574.0376576801486,8921.516087951002,10712.767056433533,10712.767056433533,0.0,10712.767056433533,77.66756115914312,0.029,-0.7672007119813465,default_mpc,0.029,0.0,0.16358310047742416,-0.7672007119813465,0.0,10297.768525580605,optimal_relaxed_modes,0.0017098999815061688,False,,3452.4032039160593,-0.7672007119813465
1232,27440,2024-10-13 20:00:00,0.22534637558304918,10.798903818142348,-0.7644835677509022,0.45,0.0,0.0,1.0,1.0,0.0,-1928.7777573271428,10.4727249411519,26.140034727759957,16.875,14.101866514912025,2563.238279795098,8833.440311370563,10777.653428806883,10777.653428806881,0.0,10777.653428806883,484.9944042963097,0.18,-0.7644835677509022,default_mpc,0.18,0.0,0.22534637558304918,-0.7644835677509022,0.0,10297.768525580605,optimal_relaxed_modes,0.0016585000266786665,False,,3440.17605487906,-0.7644835677509022
1233,27441,2024-10-13 20:15:00,0.2591832142879691,10.618553467845125,-0.7633035730152669,0.45,0.0,0.0,1.0,1.0,0.0,-1789.4659610750462,10.19878782178224,26.0986472430404,16.75,13.678186847450267,2551.66336168405,8694.688132859304,10795.789407087106,10795.789407087106,0.0,10795.789407087106,78.26947320138153,0.029,-0.7633035730152669,default_mpc,0.029,0.0,0.2591832142879691,-0.7633035730152669,0.0,10297.768525580605,optimal_relaxed_modes,0.0015392999921459705,False,,3434.8660785687007,-0.7633035730152669
1234,27442,2024-10-13 20:30:00,0.31256319726406434,10.334038158582537,-0.7629157083521869,0.45,0.0,0.0,1.0,1.0,0.0,-1660.2383175807438,9.944720594631615,26.054796277372326,16.625,13.254222024664465,2541.5243580595725,8565.22441536811,10815.707882088574,10815.707882088574,0.0,10815.707882088574,78.41388214514217,0.029,-0.7629157083521869,default_mpc,0.029,0.0,0.31256319726406434,-0.7629157083521869,0.0,10297.768525580605,optimal_relaxed_modes,0.001798100012820214,False,,3433.120687584841,-0.7629157083521869
1235,27443,2024-10-13 20:45:00,0.36207116918838567,10.070160668225904,-0.7628523184974426,0.45,0.0,0.0,1.0,1.0,0.0,-1540.3694499953651,9.709079647876253,26.010785010174594,16.5,12.830037441379268,2539.1328400587945,8444.303282609439,10833.919120288594,10833.919120288594,0.0,10833.919120288594,78.54591362209231,0.029,-0.7628523184974426,default_mpc,0.029,0.0,0.36207116918838567,-0.7628523184974426,0.0,10297.768525580605,optimal_relaxed_modes,0.0020936999935656786,False,,3432.8354332384915,-0.7628523184974426
