step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1236,27444,2024-10-13 21:00:00,0.40798833176436455,9.825422191695937,1.0,0.45,0.0,1.0,1.0,0.0,6634.31601106109,-43.54363344204606,10.59598769839841,28.676900750642236,16.375,13.34018724816324,0.0,0.0,6909.613666366175,6909.613666366175,0.0,6909.613666366175,259.11051248873156,0.15,1.0,default_mpc,0.15,0.0,0.40798833176436455,1.0,0.0,2341.0087552249415,optimal_relaxed_modes,0.0016687000170350075,False,,-4500.0,1.0
1237,27445,2024-10-13 21:15:00,0.2790810571231577,10.51249796553357,-0.7706337428175448,0.45,0.0,1.0,1.0,0.0,6619.0854425076905,-43.279001012516666,11.618236945931494,29.484534631652572,16.25,13.833374678456835,0.0,0.0,6938.01917259964,6938.01917259964,0.0,6938.01917259964,50.30063900134739,0.029,-0.7706337428175448,default_mpc,0.029,0.0,0.2790810571231577,-0.7706337428175448,0.0,10297.768525580605,optimal_relaxed_modes,0.0018220999918412417,False,,3467.8518426789515,-0.7706337428175448
1238,27446,2024-10-13 21:30:00,0.11755601993990868,11.373426413720287,-0.7716127583395713,0.45,0.0,0.0,1.0,1.0,0.0,-2280.5637755351086,11.294452275637942,26.474608138108145,16.125,14.31031064896478,2568.1598595662385,9438.158308905777,10653.577604575918,10653.57760457592,0.0,10653.577604575918,77.23843763317541,0.029,-0.7716127583395713,default_mpc,0.029,0.0,0.11755601993990868,-0.7716127583395713,0.0,10297.768525580605,optimal_relaxed_modes,0.0014004000113345683,False,,3472.2574125280707,-0.7716127583395713
1239,27447,2024-10-13 21:45:00,0.12420339423330129,11.337995908736504,-0.7719802239215433,0.45,0.0,0.0,1.0,1.0,0.0,-2112.2672014699606,10.960927329339597,26.164698807492865,16.0,14.771669583855122,2580.785083448038,9017.45620660605,10678.756946404546,10678.756946404546,0.0,10678.756946404546,77.42098786143296,0.029,-0.7719802239215433,default_mpc,0.029,0.0,0.12420339423330129,-0.7719802239215433,0.0,10297.768525580605,optimal_relaxed_modes,0.001502500002970919,False,,3473.911007646945,-0.7719802239215433
1240,27448,2024-10-13 22:00:00,0.18889237789550295,10.99320362581697,-0.7694237852280729,0.45,0.0,0.0,1.0,1.0,0.0,-2019.719949677791,10.651573523237369,26.140587014782746,15.75,14.685895835312326,2578.5935138984655,8912.140732653805,10725.360839307574,10725.360839307574,0.0,10725.360839307574,222.55123741563216,0.083,-0.7694237852280729,default_mpc,0.083,0.0,0.18889237789550295,-0.7694237852280729,0.0,10297.768525580605,optimal_relaxed_modes,0.0017194999963976443,False,,3462.4070335263277,-0.7694237852280729
1241,27449,2024-10-13 22:15:00,0.22433209295567857,10.804309944546233,-0.7682255984532951,0.45,0.0,0.0,1.0,1.0,0.0,-1873.824977121735,10.364661928000253,26.13302683069895,15.5,14.596972681497292,2576.1648801367533,8761.286432101268,10728.619385457114,10728.619385457116,0.0,10728.619385457114,77.78249054456408,0.029,-0.7682255984532951,default_mpc,0.029,0.0,0.22433209295567857,-0.7682255984532951,0.0,10297.768525580605,optimal_relaxed_modes,0.0017718000162858516,False,,3457.015193039828,-0.7682255984532951
1242,27450,2024-10-13 22:30:00,0.2802405095852927,10.50631808391039,-0.76774382705552,0.45,0.0,0.0,1.0,1.0,0.0,-1738.4906621285677,10.098563644260306,26.12687157532356,15.25,14.504946112112576,2573.65219248916,8623.809627815292,10731.79203341753,10731.79203341753,0.0,10731.79203341753,77.8054922422771,0.029,-0.76774382705552,default_mpc,0.029,0.0,0.2802405095852927,-0.76774382705552,0.0,10297.768525580605,optimal_relaxed_modes,0.0016623999981675297,False,,3454.84722174984,-0.76774382705552
1243,27451,2024-10-13 22:45:00,0.3320931045677315,10.229943752653991,-0.7675564304543706,0.45,0.0,0.0,1.0,1.0,0.0,-1612.953657849822,9.85176762068431,26.121907931099347,15.0,14.409869630373553,2555.4743821126704,8496.740868360404,10714.294617616244,10714.294617616244,0.0,10714.294617616244,77.67863597771778,0.029,-0.7675564304543706,default_mpc,0.029,0.0,0.3320931045677315,-0.7675564304543706,0.0,10297.768525580605,optimal_relaxed_modes,0.0016191999893635511,False,,3454.0039370446675,-0.7675564304543706
1244,27452,2024-10-13 23:00:00,0.3801842932471167,9.973617716992868,1.0,0.45,0.0,1.0,1.0,0.0,6648.516256162934,-43.68811668356804,10.735138656875582,28.810267376030023,14.9,13.83794145852421,0.0,0.0,6910.796231516021,6910.79623151602,0.0,6910.796231516021,143.39902180395745,0.083,1.0,default_mpc,0.083,0.0,0.3801842932471167,1.0,0.0,2355.5514862381224,optimal_relaxed_modes,0.0013361999881453812,False,,-4500.0,1.0
1245,27453,2024-10-13 23:15:00,0.25300819495246063,10.651466320903385,-0.7637970629231499,0.45,0.0,1.0,1.0,0.0,6663.507173476127,-43.642424821328845,11.764883634276877,29.62521986081632,14.8,13.26183090856392,0.0,0.0,6939.42996894935,6939.42996894935,0.0,6939.42996894935,50.31086727488279,0.029,-0.7637970629231499,default_mpc,0.029,0.0,0.25300819495246063,-0.7637970629231499,0.0,10297.768525580605,optimal_relaxed_modes,0.0019021000189241022,False,,3437.0867831541746,-0.7637970629231499
1246,27454,2024-10-13 23:30:00,0.09035274275709425,11.518419881104688,-0.7634203579296264,0.45,0.0,0.0,1.0,1.0,0.0,-2343.959117370884,11.431432768400715,26.260246612474052,14.7,12.681561801562186,2541.5243580595725,9398.266006393478,10876.33699088892,10876.336990888922,0.0,10876.33699088892,78.85344318394468,0.029,-0.7634203579296264,default_mpc,0.029,0.0,0.09035274275709425,-0.7634203579296264,0.0,10297.768525580605,optimal_relaxed_modes,0.0023652999952901155,False,,3435.3916106833185,-0.7634203579296264
1247,27455,2024-10-13 23:45:00,0.09995038626760143,11.467264441193684,-0.7633576660813093,0.45,0.0,0.0,1.0,1.0,0.0,-2172.202580738909,11.087959025002021,25.969236970204356,14.6,12.09715263232339,2541.5243580595725,9065.55153834488,10837.583124264764,10837.583124264764,0.0,10837.583124264764,78.57247765091954,0.029,-0.7633576660813093,default_mpc,0.029,0.0,0.09995038626760143,-0.7633576660813093,0.0,10297.768525580605,optimal_relaxed_modes,0.0015427999896928668,False,,3435.109497365892,-0.7633576660813093
1248,27456,2024-10-14 00:00:00,0.16592217421241268,11.11563481144784,-0.7684673273249365,0.45,0.0,0.0,1.0,1.0,0.0,-2079.6198934773342,10.769380618602678,25.97584226628719,14.2,12.36464295749904,2541.5243580595725,8954.05798128629,10828.380728641836,10828.380728641836,0.0,10828.380728641836,78.50576028265331,0.029,-0.7684673273249365,default_mpc,0.029,0.0,0.16592217421241268,-0.7684673273249365,0.0,10297.768525580605,optimal_relaxed_modes,0.0013253999932203442,False,,3458.102972962214,-0.7684673273249365
1249,27457,2024-10-14 00:15:00,0.20137496314179001,10.92667144645426,-0.7708457215052896,0.45,0.0,0.0,1.0,1.0,0.0,-1929.3854982667813,10.473915592512277,26.006216124600346,13.8,12.60323267587024,2541.5243580595725,8795.759818437544,10797.924778312241,10797.924778312241,0.0,10797.924778312241,78.28495464276375,0.029,-0.7708457215052896,default_mpc,0.029,0.0,0.20137496314179001,-0.7708457215052896,0.0,10297.768525580605,optimal_relaxed_modes,0.0015334000054281205,False,,3468.8057467738035,-0.7708457215052896
1250,27458,2024-10-14 00:30:00,0.25895032147296865,10.619794786549077,-0.7718022398633221,0.45,0.0,0.0,1.0,1.0,0.0,-1790.0262126567231,10.199886520889152,26.03968995036285,13.4,12.814522480538624,2541.5243580595725,8653.327096672247,10783.213406184736,10783.213406184737,0.0,10783.213406184736,78.17829719483933,0.029,-0.7718022398633221,default_mpc,0.029,0.0,0.25895032147296865,-0.7718022398633221,0.0,10297.768525580605,optimal_relaxed_modes,0.0017168000049423426,False,,3473.110079384949,-0.7718022398633221
1251,27459,2024-10-14 00:45:00,0.31234854468748113,10.335182256815726,-0.7721746303736363,0.45,0.0,0.0,1.0,1.0,0.0,-1660.7560551483782,9.945737138169093,26.07543185356117,13.0,12.99999492099266,2541.5243580595725,8522.222703633692,10771.29326245151,10771.29326245151,0.0,10771.29326245151,78.09187615277345,0.029,-0.7721746303736363,default_mpc,0.029,0.0,0.31234854468748113,-0.7721746303736363,0.0,10297.768525580605,optimal_relaxed_modes,0.002252500009490177,False,,3474.7858366813634,-0.7721746303736363
1252,27460,2024-10-14 01:00:00,0.36187283788966607,10.07121777404808,0.5089657601275459,0.45,0.0,1.0,1.0,0.0,6614.286256866555,-42.817080370952596,10.822718019339048,28.880006073530726,13.25,13.249997583224225,0.0,0.0,6910.334165072358,6910.334165072354,0.0,6910.334165072358,50.0999226967746,0.029,0.5089657601275459,default_mpc,0.029,0.0,0.36187283788966607,0.5089657601275459,0.0,4543.780715681456,optimal_relaxed_modes,0.0013786000199615955,False,,-2290.3459205739564,0.5089657601275459
1253,27461,2024-10-14 01:15:00,0.23649810311347946,10.739465110405154,-0.7685118722331835,0.45,0.0,1.0,1.0,0.0,6613.945320935026,-42.73037850196886,11.826659362284868,29.84403081958527,13.5,13.499993668997053,0.0,0.0,6940.2471270223505,6940.247127022349,0.0,6940.2471270223505,50.316791670912046,0.029,-0.7685118722331835,default_mpc,0.029,0.0,0.23649810311347946,-0.7685118722331835,0.0,10297.768525580605,optimal_relaxed_modes,0.0012932999816257507,False,,3458.3034250493256,-0.7685118722331835
1254,27462,2024-10-14 01:30:00,0.05583803645061437,11.702383265718225,-0.768007453563225,0.45,0.0,0.0,1.0,1.0,0.0,-2377.1080500711273,11.489932750447135,26.495967951693753,13.75,13.749996072094037,2552.848822176319,9553.903666863936,10719.8826730321,10719.8826730321,0.0,10719.8826730321,77.71914937948273,0.029,-0.768007453563225,default_mpc,0.029,0.0,0.05583803645061437,-0.768007453563225,0.0,10297.768525580605,optimal_relaxed_modes,0.00156460001016967,False,,3456.0335410345124,-0.768007453563225
1255,27463,2024-10-14 01:45:00,0.08718053197841046,11.535327764555072,-0.7677827914799082,0.45,0.0,0.0,1.0,1.0,0.0,-2198.9305788876272,11.1422211332569,26.103255810715027,14.0,13.99999599634643,2559.6788311216105,9095.477070294548,10719.53119304765,10719.531193047651,0.0,10719.53119304765,77.71660114959546,0.029,-0.7677827914799082,default_mpc,0.029,0.0,0.08718053197841046,-0.7677827914799082,0.0,10297.768525580605,optimal_relaxed_modes,0.0013041000056546181,False,,3455.022561659587,-0.7677827914799082
1256,27464,2024-10-14 02:00:00,0.15567758957251174,11.170238447578512,-0.7654713775565009,0.45,0.0,0.0,1.0,1.0,0.0,-2105.2073001679437,10.819711388413044,26.061739446760722,14.1,13.550099479052234,2548.2120093370763,9004.28824112277,10801.934403138666,10801.934403138664,0.0,10801.934403138666,78.31402442275534,0.029,-0.7654713775565009,default_mpc,0.029,0.0,0.15567758957251174,-0.7654713775565009,0.0,10297.768525580605,optimal_relaxed_modes,0.0015402999997604638,False,,3444.621199004254,-0.7654713775565009
1257,27465,2024-10-14 02:15:00,0.1915678777048207,10.978943211833306,-0.7644578293781332,0.45,0.0,0.0,1.0,1.0,0.0,-1953.12311500793,10.52059852160538,26.028187369720243,14.2,13.086937633579721,2541.5243580595725,8852.737492165625,10833.853258064351,10833.853258064353,0.0,10833.853258064351,78.54543612096656,0.029,-0.7644578293781332,default_mpc,0.029,0.0,0.1915678777048207,-0.7644578293781332,0.0,10297.768525580605,optimal_relaxed_modes,0.0016092000005301088,False,,3440.0602322015993,-0.7644578293781332
1258,27466,2024-10-14 02:30:00,0.2498538942983729,10.668278743389672,-0.7641139074331382,0.45,0.0,0.0,1.0,1.0,0.0,-1812.046609239267,10.243183822281717,25.99103401215356,14.3,12.609996132134276,2541.5243580595725,8711.80298964513,10836.024314355587,10836.024314355589,0.0,10836.024314355587,78.56117627907801,0.029,-0.7641139074331382,default_mpc,0.029,0.0,0.2498538942983729,-0.7641139074331382,0.0,10297.768525580605,optimal_relaxed_modes,0.0011876999924425036,False,,3438.512583449122,-0.7641139074331382
1259,27467,2024-10-14 02:45:00,0.3039116085304685,10.380151126532603,-0.7640469091161302,0.45,0.0,0.0,1.0,1.0,0.0,-1681.1819980151065,9.985891673501108,25.953762992884666,14.4,12.118716392837337,2541.5243580595725,8579.940197431977,10835.610825998252,10835.610825998254,0.0,10835.610825998252,78.55817848848733,0.029,-0.7640469091161302,default_mpc,0.029,0.0,0.3039116085304685,-0.7640469091161302,0.0,10297.768525580605,optimal_relaxed_modes,0.0015909999783616513,False,,3438.2110910225856,-0.7640469091161302
1260,27468,2024-10-14 03:00:00,0.35404803523329464,10.11292397220654,0.2629146029324743,0.45,0.0,1.0,1.0,0.0,6621.719836691119,-43.47827739347308,10.857537579200416,28.920502734990983,14.05,12.373065460220067,0.0,0.0,6909.052518487764,6909.052518487762,0.0,6909.052518487764,50.090630759036294,0.029,0.2629146029324743,default_mpc,0.029,0.0,0.35404803523329464,0.2629146029324743,0.0,5656.405190194309,optimal_relaxed_modes,0.0012419999984558672,False,,-1183.1157131961345,0.2629146029324743
1261,27469,2024-10-14 03:15:00,0.22998167302699402,10.774197682766122,-0.7705692873369183,0.45,0.0,1.0,1.0,0.0,6576.361604826014,-42.957490577743435,11.873280708502087,29.73314990130715,13.7,12.60395677000174,0.0,0.0,6940.660193780876,6940.6601937808755,0.0,6940.660193780876,50.319786404911355,0.029,-0.7705692873369183,default_mpc,0.029,0.0,0.22998167302699402,-0.7705692873369183,0.0,10297.768525580605,optimal_relaxed_modes,0.001208100002259016,False,,3467.5617930161325,-0.7705692873369183
1262,27470,2024-10-14 03:30:00,0.06941418671949175,11.630022384785109,-0.7713979993940132,0.45,0.0,0.0,1.0,1.0,0.0,-2393.911978173359,11.532755200466976,26.305017983966138,13.35,12.812567696994691,2541.5243580595725,9452.299804685446,10793.975093459705,10793.975093459705,0.0,10793.975093459705,78.25631942758287,0.029,-0.7713979993940132,default_mpc,0.029,0.0,0.06941418671949175,-0.7713979993940132,0.0,10297.768525580605,optimal_relaxed_modes,0.0016739999991841614,False,,3471.2909972730595,-0.7713979993940132
1263,27471,2024-10-14 03:45:00,0.08079669321508434,11.5693536251636,-0.7717164621782888,0.45,0.0,0.0,1.0,1.0,0.0,-2221.264605232058,11.18192453085398,26.08572972207233,13.0,12.99999492099266,2541.5243580595725,9123.03039758016,10773.510577112069,10773.510577112069,0.0,10773.510577112069,78.1079516840625,0.029,-0.7717164621782888,default_mpc,0.029,0.0,0.08079669321508434,-0.7717164621782888,0.0,10297.768525580605,optimal_relaxed_modes,0.0014160999853629619,False,,3472.7240798022995,-0.7717164621782888
1264,27472,2024-10-14 04:00:00,0.14711554547343478,11.215874142626593,-0.769569336267079,0.45,0.0,0.0,1.0,1.0,0.0,-2123.9277988014537,10.856533388010401,26.06431538899172,13.0,12.99999492099266,2541.5243580595725,9013.19830590761,10791.2606788447,10791.2606788447,0.0,10791.2606788447,78.23663992162408,0.029,-0.769569336267079,default_mpc,0.029,0.0,0.14711554547343478,-0.769569336267079,0.0,10297.768525580605,optimal_relaxed_modes,0.0014176999975461513,False,,3463.0620132018557,-0.769569336267079
1265,27473,2024-10-14 04:15:00,0.1843925279233809,11.01718782616838,-0.7685522046650222,0.45,0.0,0.0,1.0,1.0,0.0,-1970.4884932843268,10.554749220663492,26.058293722788218,13.0,12.99999492099266,2541.5243580595725,8855.560879007477,10791.142704181726,10791.142704181726,0.0,10791.142704181726,78.23578460531752,0.029,-0.7685522046650222,default_mpc,0.029,0.0,0.1843925279233809,-0.7685522046650222,0.0,10297.768525580605,optimal_relaxed_modes,0.0017194999963976443,False,,3458.4849209925997,-0.7685522046650222
1266,27474,2024-10-14 04:30:00,0.24319918792241726,10.703748328373516,-0.76813234065544,0.45,0.0,0.0,1.0,1.0,0.0,-1828.1552786091531,10.274858341637755,26.052963481579475,13.0,12.99999492099266,2541.5243580595725,8711.397653518647,10791.042413239149,10791.042413239149,0.0,10791.042413239149,78.23505749598384,0.029,-0.76813234065544,default_mpc,0.029,0.0,0.24319918792241726,-0.76813234065544,0.0,10297.768525580605,optimal_relaxed_modes,0.0010892999998759478,False,,3456.59553294948,-0.76813234065544
1267,27475,2024-10-14 04:45:00,0.2977395502741805,10.413048197038618,-0.7679579900732656,0.45,0.0,0.0,1.0,1.0,0.0,-1696.125456031215,10.015271120203298,26.04875431685435,13.0,12.99999492099266,2541.5243580595725,8577.931942310359,10791.006975417766,10791.006975417766,0.0,10791.006975417766,78.2348005717788,0.029,-0.7679579900732656,default_mpc,0.029,0.0,0.2977395502741805,-0.7679579900732656,0.0,10297.768525580605,optimal_relaxed_modes,0.001369300007354468,False,,3455.8109553296954,-0.7679579900732656
1268,27476,2024-10-14 05:00:00,0.34832334821928757,10.143436553991197,0.05265644503113112,0.45,0.0,1.0,1.0,0.0,6610.977072048315,-42.78846438044114,10.888401754665606,28.940276535338644,13.025,12.469609072573197,0.0,0.0,6910.058415752929,6910.05841575293,0.0,6910.058415752929,50.09792351420874,0.029,0.05265644503113112,default_mpc,0.029,0.0,0.34832334821928757,0.05265644503113112,0.0,6614.947957111847,optimal_relaxed_modes,0.0013669000181835145,False,,-236.95400264009004,0.05265644503113112
1269,27477,2024-10-14 05:15:00,0.22416732115087284,10.805188178265848,-0.7647813831970015,0.45,0.0,1.0,1.0,0.0,6605.527212574211,-42.66650556031466,11.890758247200624,29.905387435771697,13.05,11.928424353313785,0.0,0.0,6940.909546157302,6940.909546157302,0.0,6940.909546157302,50.321594209640445,0.029,-0.7647813831970015,default_mpc,0.029,0.0,0.22416732115087284,-0.7647813831970015,0.0,10297.768525580605,optimal_relaxed_modes,0.0012323999835643917,False,,3441.516224386507,-0.7647813831970015
1270,27478,2024-10-14 05:30:00,0.04378296327501665,11.766636805744161,-0.7644557463494065,0.45,0.0,0.0,1.0,1.0,0.0,-2402.3038087719674,11.549791444547287,26.232057747035395,13.075,11.37610475655192,2541.5243580595725,9465.232152422326,10876.733046722722,10876.733046722722,0.0,10876.733046722722,78.85631458873974,0.029,-0.7644557463494065,default_mpc,0.029,0.0,0.04378296327501665,-0.7644557463494065,0.0,10297.768525580605,optimal_relaxed_modes,0.0012162000057287514,False,,3440.050858572329,-0.7644557463494065
1271,27479,2024-10-14 05:45:00,0.07757616796398839,11.586519024751942,-0.7643940246664829,0.45,0.0,0.0,1.0,1.0,0.0,-2226.2719765122524,11.197729130063339,25.931485376715678,13.1,10.812315815747239,2541.5243580595725,9118.949977447233,10837.10647533626,10837.10647533626,0.0,10837.10647533626,78.56902194618789,0.029,-0.7643940246664829,default_mpc,0.029,0.0,0.07757616796398839,-0.7643940246664829,0.0,10297.768525580605,optimal_relaxed_modes,0.0010543999960646033,False,,3439.773110999173,-0.7643940246664829
1272,27480,2024-10-14 06:00:00,0.1451975693836017,11.226096955185403,-0.7686940388106187,0.45,0.0,0.0,1.0,1.0,0.0,-2131.3781591687944,10.8711848501808,25.934449830530813,13.075,10.861503668818004,2541.5243580595725,9006.639230833203,10834.770514136393,10834.770514136393,136.44,10698.330514136393,77.56289622748885,0.029,-0.7686940388106187,default_mpc,0.029,136.44,0.1451975693836017,-0.7686940388106187,0.0,10297.768525580605,optimal_relaxed_modes,0.0015870999777689576,False,,3459.1231746477843,-0.7686940388106187
1273,27481,2024-10-14 06:15:00,0.18153684437162182,11.032408619499256,-0.770697776838264,0.45,0.0,0.0,1.0,1.0,0.0,-1977.3967274326453,10.56833230933945,25.960551837941455,13.05,10.910512482494378,2541.5243580595725,8845.17351162577,10834.936744581875,10834.936744581875,0.0,10834.936744581875,78.5532913982186,0.029,-0.770697776838264,default_mpc,0.029,0.0,0.18153684437162182,-0.770697776838264,0.0,10297.768525580605,optimal_relaxed_modes,0.0014807999832555652,False,,3468.139995772188,-0.770697776838264
1274,27482,2024-10-14 06:30:00,0.2405518013216538,10.717858898955585,-0.7715038857428885,0.45,0.0,0.0,1.0,1.0,0.0,-1834.5611226631004,10.2874519758238,25.989367210965412,13.025,10.959338004130082,2541.5243580595725,8699.485880806504,10835.166609510212,10835.166609510214,0.0,10835.166609510212,78.55495791894904,0.029,-0.7715038857428885,default_mpc,0.029,0.0,0.2405518013216538,-0.7715038857428885,0.0,10297.768525580605,optimal_relaxed_modes,0.0013734000094700605,False,,3471.767485842998,-0.7715038857428885
1275,27483,2024-10-14 06:45:00,0.29528511269206104,10.426130349351315,-0.771815597602148,0.45,0.0,0.0,1.0,1.0,0.0,-1702.06590792351,10.026948562601296,26.020532350531536,13.0,11.00798756120651,2541.5243580595725,8565.197408175103,10835.494957638204,10835.494957638206,0.0,10835.494957638204,78.55733844287698,0.029,-0.771815597602148,default_mpc,0.029,0.0,0.29528511269206104,-0.771815597602148,0.0,10297.768525580605,optimal_relaxed_modes,0.001189600006910041,False,,3473.170189209666,-0.771815597602148
1276,27484,2024-10-14 07:00:00,0.3460475903764709,10.15556634329341,-0.7697313412576148,0.45,0.0,0.0,1.0,1.0,0.0,-1579.1634400744442,9.785342793663272,26.03357365097228,13.25,11.117844851479605,2541.201997225069,8451.184604600847,10835.516892114223,10835.516892114227,1170.48,9665.036892114224,70.07151746782813,0.029,-0.7697313412576148,default_mpc,0.029,1170.48,0.3460475903764709,-0.7697313412576148,0.0,10297.768525580605,optimal_relaxed_modes,0.0012559999886434525,False,,3463.7910356592665,-0.7697313412576148
1277,27485,2024-10-14 07:15:00,0.3931275179738186,9.904630329199547,-0.7687228842819538,0.45,0.0,0.0,1.0,1.0,0.0,-1465.173918048406,9.561258388311021,26.038980924272003,13.5,11.225062736075682,2508.1080324056793,8341.125189295713,10802.561076594817,10802.561076594819,0.0,10802.561076594817,78.31856780531243,0.029,-0.7687228842819538,default_mpc,0.029,0.0,0.3931275179738186,-0.7687228842819538,0.0,10297.768525580605,optimal_relaxed_modes,0.0012781000114046037,False,,3459.252979268792,-0.7687228842819538
1278,27486,2024-10-14 07:30:00,0.43679265430625863,9.671895152547641,-0.4302640079115744,0.45,0.0,0.0,1.0,1.0,0.0,-1359.4361372361734,9.353423651223839,26.041462132061955,13.75,11.329602906567438,2476.7715794466176,8236.910668332952,10771.285302676832,10771.285302676835,0.0,10771.285302676832,78.09181844440704,0.029,-0.4302640079115744,default_mpc,0.029,0.0,0.43679265430625863,-0.4302640079115744,0.0,8776.707889838486,optimal_relaxed_modes,0.0011479000095278025,False,,1936.1880356020847,-0.4302640079115744
1279,27487,2024-10-14 07:45:00,0.47729127399358984,9.456037509614166,0.9802891494097465,0.45,0.0,1.0,1.0,0.0,6640.675122013683,-44.18367150875582,10.264839094604083,28.423622957888973,14.0,11.431422047449592,0.0,0.0,6909.988206303798,6909.9882063037985,0.0,6909.988206303798,50.09741449570254,0.029,0.9802891494097465,default_mpc,0.029,0.0,0.47729127399358984,0.9802891494097465,0.0,2430.2147258070067,optimal_relaxed_modes,0.0010791999811772257,False,,-4411.301172343859,0.9802891494097465
1280,27488,2024-10-14 08:00:00,0.3334246837910129,10.222846435393901,-0.46874963154596966,0.45,0.0,1.0,1.0,0.0,6610.793975537205,-43.268083067921346,11.305786062177347,29.291006704484065,14.55,11.754312576470975,0.0,0.0,6935.354757742887,6935.354757742886,2422.68,4512.674757742887,169.22530341535824,0.15,-0.46874963154596966,default_mpc,0.15,2422.68,0.3334246837910129,-0.46874963154596966,0.0,8962.666630855749,optimal_relaxed_modes,0.001088600023649633,False,,2109.3733419568634,-0.46874963154596966
1281,27489,2024-10-14 08:15:00,0.1611488802364808,11.141076468339557,-0.7641989247566892,0.45,0.0,0.0,1.0,1.0,0.0,-2136.5583016437645,11.002959208601284,26.33861559580679,15.1,12.069514781669323,2541.5243580595725,9281.930222516883,10823.391022429843,10823.391022429843,0.0,10823.391022429843,78.46958491261637,0.029,-0.7641989247566892,default_mpc,0.029,0.0,0.1611488802364808,-0.7641989247566892,0.0,10297.768525580605,optimal_relaxed_modes,0.0011144999880343676,False,,3438.895161405101,-0.7641989247566892
1282,27490,2024-10-14 08:30:00,0.17941044645054574,11.043742320418591,-0.763670707101097,0.45,0.0,0.0,1.0,1.0,0.0,-1978.908907257828,10.69057455545914,25.969399803995177,15.649999999999999,12.376844221955775,2541.5243580595725,8882.168646506312,10814.85429524121,10814.854295241208,0.0,10814.85429524121,78.40769364049878,0.029,-0.763670707101097,default_mpc,0.029,0.0,0.17941044645054574,-0.763670707101097,0.0,10297.768525580605,optimal_relaxed_modes,0.001377099979436025,False,,3436.518181954936,-0.763670707101097
1283,27491,2024-10-14 08:45:00,0.23999901609510554,10.720805244213087,-0.7634350983187885,0.45,0.0,0.0,1.0,1.0,0.0,-1892.2179819045646,10.400826437492432,25.924662456152546,16.2,12.67611538969809,2541.5243580595725,8793.944460143483,10787.289371328223,10787.289371328223,0.0,10787.289371328223,78.20784794212962,0.029,-0.7634350983187885,default_mpc,0.029,0.0,0.23999901609510554,-0.7634350983187885,0.0,10297.768525580605,optimal_relaxed_modes,0.0010457999887876213,False,,3435.4579424345484,-0.7634350983187885
1284,27492,2024-10-14 09:00:00,0.27319267274468,10.543883054270855,-0.7681697843443605,0.45,0.0,0.0,1.0,1.0,0.0,-1755.5483044010448,10.13209603666317,25.932516960877052,16.65,13.36175742138446,2541.5243580595725,8635.022761303202,10694.447611687934,10694.447611687932,3339.6,7354.847611687934,275.8067854382975,0.15,-0.7681697843443605,default_mpc,0.15,3339.6,0.27319267274468,-0.7681697843443605,0.0,10297.768525580605,optimal_relaxed_modes,0.0010139999794773757,False,,3456.764029549622,-0.7681697843443605
1285,27493,2024-10-14 09:15:00,0.3255580324589572,10.264775686993758,-0.770296714173719,0.45,0.0,0.0,1.0,1.0,0.0,-1628.7722665896363,9.882859569415269,25.95712265038595,17.1,14.053418804291631,2555.093962730489,8498.67568108893,10664.290030891352,10664.290030891352,0.0,10664.290030891352,77.3161027239623,0.029,-0.770296714173719,default_mpc,0.029,0.0,0.3255580324589572,-0.770296714173719,0.0,10297.768525580605,optimal_relaxed_modes,0.0014435999910347164,False,,3466.3352137817355,-0.770296714173719
1286,27494,2024-10-14 09:30:00,0.3741248452738413,10.005914574690426,-0.7710613594463555,0.45,0.0,0.0,1.0,1.0,0.0,-1511.1830339650753,9.651700477067587,25.988948246373045,17.55,14.750856304482921,2520.7016818460306,8377.12335740021,10576.28105666316,10576.28105666316,0.0,10576.28105666316,76.67803766080792,0.029,-0.7710613594463555,default_mpc,0.029,0.0,0.3741248452738413,-0.7710613594463555,0.0,10297.768525580605,optimal_relaxed_modes,0.001343400013865903,False,,3469.7761175086,-0.7710613594463555
1287,27495,2024-10-14 09:45:00,0.4191688166453233,9.765830207280427,-0.7712639075845297,0.45,0.0,0.0,1.0,1.0,0.0,-1402.114101105775,9.437305295951369,26.024143204248123,18.0,15.453855585614487,2492.1564726771853,8266.525900186683,10499.752038940189,10499.752038940189,0.0,10499.752038940189,76.12320228231637,0.029,-0.7712639075845297,default_mpc,0.029,0.0,0.4191688166453233,-0.7712639075845297,0.0,10297.768525580605,optimal_relaxed_modes,0.0016272999928332865,False,,3470.6875841303836,-0.7712639075845297
1288,27496,2024-10-14 10:00:00,0.46094592396091066,9.543158225288346,1.0,0.45,0.0,1.0,1.0,0.0,6650.75659667065,-43.73845061751835,10.348249064204948,28.5110398423558,18.5,14.930184146870818,0.0,0.0,6909.753408549686,6909.753408549686,3917.76,2991.993408549686,112.19975282061323,0.15,1.0,default_mpc,0.15,3917.76,0.46094592396091066,1.0,0.0,2338.0434023860853,optimal_relaxed_modes,0.0011006999993696809,False,,-4500.0,1.0
1289,27497,2024-10-14 10:15:00,0.31718422994397805,10.309408054398597,-0.7676678997236054,0.45,0.0,1.0,1.0,0.0,6836.908050902532,-45.78700847381336,11.422502249961667,29.348134703572423,19.0,14.339566922730715,0.0,0.0,6936.254193888476,6936.254193888476,0.0,6936.254193888476,50.287842905691456,0.029,-0.7676678997236054,default_mpc,0.029,0.0,0.31718422994397805,-0.7676678997236054,0.0,10297.768525580605,optimal_relaxed_modes,0.0011052000045310706,False,,3454.505548756224,-0.7676678997236054
1290,27498,2024-10-14 10:30:00,0.15577846805498707,11.169700765266919,-0.7671851212812847,0.45,0.0,0.0,1.0,1.0,0.0,-2186.17516637811,11.111430460974763,26.2975252109283,19.5,13.675410022440584,2550.874390265491,9231.982438894127,10871.556267585654,10871.556267585656,0.0,10871.556267585654,78.818782939996,0.029,-0.7671851212812847,default_mpc,0.029,0.0,0.15577846805498707,-0.7671851212812847,0.0,10297.768525580605,optimal_relaxed_modes,0.0011540999985300004,False,,3452.333045765781,-0.7671851212812847
1291,27499,2024-10-14 10:45:00,0.16044280361035182,11.144839856756825,-0.7669875195838647,0.45,0.0,0.0,1.0,1.0,0.0,-2028.5314165441612,10.791167778222203,26.076669650006146,20.0,12.930102443822028,2541.5243580595725,8932.094006546693,10831.769937776708,10831.769937776708,0.0,10831.769937776708,78.53033204888114,0.029,-0.7669875195838647,default_mpc,0.029,0.0,0.16044280361035182,-0.7669875195838647,0.0,10297.768525580605,optimal_relaxed_modes,0.0011547000030986965,False,,3451.4438381273912,-0.7669875195838647
1292,27500,2024-10-14 11:00:00,0.22098321681275326,10.822159454388025,-0.7645081422437183,0.45,0.0,0.0,1.0,1.0,0.0,-1939.6617843356262,10.49412633542338,26.03874961763301,20.575,13.39165471585496,2542.2120548506964,8842.359956259628,10716.572313667504,10716.572313667508,3788.52,6928.052313667504,143.7570855086007,0.083,-0.7645081422437183,default_mpc,0.083,3788.52,0.22098321681275326,-0.7645081422437183,0.0,10297.768525580605,optimal_relaxed_modes,0.0010572999890428036,False,,3440.2866400967323,-0.7645081422437183
1293,27501,2024-10-14 11:15:00,0.2550124118604947,10.640783844783563,-0.7633305251180007,0.45,0.0,0.0,1.0,1.0,0.0,-1799.5599638208405,10.218632466286504,26.00623545161241,21.15,13.853065887303075,2554.8192929865136,8703.487167431216,10699.197077757124,10699.197077757124,0.0,10699.197077757124,77.56917881373916,0.029,-0.7633305251180007,default_mpc,0.029,0.0,0.2550124118604947,-0.7633305251180007,0.0,10297.768525580605,optimal_relaxed_modes,0.0012792999914381653,False,,3434.987363031003,-0.7633305251180007
1294,27502,2024-10-14 11:30:00,0.30869579566905264,10.35465140908395,-0.7628331111580685,0.45,0.0,0.0,1.0,1.0,0.0,-1669.5995611315357,9.963121882983566,25.970367177934417,21.725,14.314363226290544,2567.425013659151,8574.164388309187,10684.957635505441,10684.957635505441,0.0,10684.957635505441,77.46594285741446,0.029,-0.7628331111580685,default_mpc,0.029,0.0,0.30869579566905264,-0.7628331111580685,0.0,10297.768525580605,optimal_relaxed_modes,0.0012806000013370067,False,,3432.749000211308,-0.7628331111580685
1295,27503,2024-10-14 11:45:00,0.3584850698067931,10.089274577929793,-0.762620586433353,0.45,0.0,0.0,1.0,1.0,0.0,-1549.0498866689704,9.726143021910737,25.93370711012471,22.3,14.775572553153722,2543.8519762734263,8453.371413057017,10624.569681730743,10624.569681730743,0.0,10624.569681730743,77.02813019254789,0.029,-0.762620586433353,default_mpc,0.029,0.0,0.3584850698067931,-0.762620586433353,0.0,10297.768525580605,optimal_relaxed_modes,0.0014818999916315079,False,,3431.792638950088,-0.762620586433353
1296,27504,2024-10-14 12:00:00,0.4046630149248464,9.843146130450569,0.23803515732457245,0.45,0.0,1.0,1.0,0.0,6645.998822583346,-43.13185464540577,10.626275641404163,28.784677825862747,22.475,14.90814069298151,0.0,0.0,6908.7496568788865,6908.749656878889,3604.98,3303.7696568788865,23.952330012371927,0.029,0.23803515732457245,default_mpc,0.029,3604.98,0.4046630149248464,0.23803515732457245,0.0,5774.390261380755,optimal_relaxed_modes,0.0015852999931667,False,,-1071.158207960576,0.23803515732457245
1297,27505,2024-10-14 12:15:00,0.2644999436282251,10.59021530046156,-0.7692559385547489,0.45,0.0,1.0,1.0,0.0,6895.286375218562,-25.89679607329223,11.681316901770579,29.3341686586742,22.65,15.040691480089983,0.0,0.0,6939.121683781809,6939.121683781808,0.0,6939.121683781809,50.30863220741812,0.029,-0.7692559385547489,default_mpc,0.029,0.0,0.2644999436282251,-0.7692559385547489,0.0,10297.768525580605,optimal_relaxed_modes,0.0014675999991595745,False,,3461.6517234963703,-0.7692559385547489
1298,27506,2024-10-14 12:30:00,0.15270943236448029,11.18605872549732,-0.7700739244959223,0.45,0.0,0.0,1.0,1.0,0.0,-2304.6200542530437,11.351608326883307,26.274881572550843,22.825,15.17323079020943,2591.7972888588242,9354.270717090847,10701.980192244575,10701.980192244577,0.0,10701.980192244575,77.58935639377317,0.029,-0.7700739244959223,default_mpc,0.029,0.0,0.15270943236448029,-0.7700739244959223,0.0,10297.768525580605,optimal_relaxed_modes,0.0013919000048190355,False,,3465.33266023165,-0.7700739244959223
1299,27507,2024-10-14 12:45:00,0.1150401461764131,11.386836020879718,-0.7703676197146645,0.45,0.0,0.0,1.0,1.0,0.0,-2138.4049887561137,11.013920015022993,26.081773161852087,23.0,15.305757146181705,2595.437570494282,9043.800696070673,10688.935339103346,10688.935339103346,0.0,10688.935339103346,77.49478120849926,0.029,-0.7703676197146645,default_mpc,0.029,0.0,0.1150401461764131,-0.7703676197146645,0.0,10297.768525580605,optimal_relaxed_modes,0.0011940000113099813,False,,3466.6542887159903,-0.7703676197146645
1300,27508,2024-10-14 13:00:00,0.17887470085843105,11.046597844424562,-0.7681071767980546,0.45,0.0,0.0,1.0,1.0,0.0,-2044.7084029302316,10.700718039468292,26.06561479394273,23.5,15.295323487349183,2595.1700948382245,8938.468474165124,10699.93588176568,10699.93588176568,3326.04,7373.895881765679,153.00833954663784,0.083,-0.7681071767980546,default_mpc,0.083,3326.04,0.17887470085843105,-0.7681071767980546,0.0,10297.768525580605,optimal_relaxed_modes,0.0010596000065561384,False,,3456.482295591246,-0.7681071767980546
1301,27509,2024-10-14 13:15:00,0.2147552730579909,10.855354394600909,-0.7670251234433789,0.45,0.0,0.0,1.0,1.0,0.0,-1897.0030416253535,10.41023805511024,26.063058403839502,24.0,15.265571991318787,2594.388241118458,8787.611683248555,10702.306855985733,10702.306855985735,0.0,10702.306855985733,77.59172470589657,0.029,-0.7670251234433789,default_mpc,0.029,0.0,0.2147552730579909,-0.7670251234433789,0.0,10297.768525580605,optimal_relaxed_modes,0.001042599993525073,False,,3451.613055495205,-0.7670251234433789
1302,27510,2024-10-14 13:30:00,0.2713590971410257,10.553656012238333,-0.7665691214238161,0.45,0.0,0.0,1.0,1.0,0.0,-1759.989398466524,10.14083068633771,26.060926756732115,24.5,15.215566377690397,2593.0519537686937,8649.312274692946,10705.399684842945,10705.399684842947,0.0,10705.399684842945,77.61414771511136,0.029,-0.7665691214238161,default_mpc,0.029,0.0,0.2713590971410257,-0.7665691214238161,0.0,10297.768525580605,optimal_relaxed_modes,0.0018771999748423696,False,,3449.5610464071724,-0.7665691214238161
1303,27511,2024-10-14 13:45:00,0.32385655298279487,10.273844572601703,-0.7663734279973983,0.45,0.0,0.0,1.0,1.0,0.0,-1632.8945605150475,9.890965982324866,26.059770047031698,25.0,15.14429227429979,2566.8207073929007,8521.157266354643,10677.33590581707,10677.33590581707,0.0,10677.33590581707,77.41068531717376,0.029,-0.7663734279973983,default_mpc,0.029,0.0,0.32385655298279487,-0.7663734279973983,0.0,10297.768525580605,optimal_relaxed_modes,0.0018899000133387744,False,,3448.680425988292,-0.7663734279973983
1304,27512,2024-10-14 14:00:00,0.37254574784371897,10.014331163992978,0.8813550239462438,0.45,0.0,1.0,1.0,0.0,6664.546256024187,-43.80115283935803,10.77385793384764,28.864199291457265,24.85,14.99484383783317,0.0,0.0,6910.058175279843,6910.058175279844,1790.46,5119.598175279843,106.23166213705676,0.083,0.8813550239462438,default_mpc,0.083,1790.46,0.37254574784371897,0.8813550239462438,0.0,2891.0980864363924,optimal_relaxed_modes,0.0013712999934796244,False,,-3966.0976077580967,0.8813550239462438
1305,27513,2024-10-14 14:15:00,0.24578184669938677,10.689982757092269,-0.7637648509345865,0.45,0.0,1.0,1.0,0.0,6714.40145931395,-43.998835623328056,11.810894361213743,29.684079743705837,24.7,14.845830610547747,0.0,0.0,6939.87649805538,6939.876498055379,0.0,6939.87649805538,50.3141046109015,0.029,-0.7637648509345865,default_mpc,0.029,0.0,0.24578184669938677,-0.7637648509345865,0.0,10297.768525580605,optimal_relaxed_modes,0.0014578999835066497,False,,3436.941829205639,-0.7637648509345865
1306,27514,2024-10-14 14:30:00,0.08207388869291819,11.562546173266746,-0.7634736667031068,0.45,0.0,0.0,1.0,1.0,0.0,-2365.1513721247125,11.474417057175579,26.26481732519965,24.549999999999997,14.697238864176724,2578.7466503900687,9428.306452409624,10796.061944486031,10796.06194448603,0.0,10796.061944486031,78.27144909752373,0.029,-0.7634736667031068,default_mpc,0.029,0.0,0.08207388869291819,-0.7634736667031068,0.0,10297.768525580605,optimal_relaxed_modes,0.001069399993866682,False,,3435.6315001639805,-0.7634736667031068
1307,27515,2024-10-14 14:45:00,0.09182475073938708,11.510574078559067,-0.7633979275094203,0.45,0.0,0.0,1.0,1.0,0.0,-2191.8397278597786,11.127825083055965,25.98273581564639,24.4,14.549082690432607,2574.691027380878,9090.431506309991,10736.347446739366,10736.347446739368,0.0,10736.347446739366,77.83851898886041,0.029,-0.7633979275094203,default_mpc,0.029,0.0,0.09182475073938708,-0.7633979275094203,0.0,10297.768525580605,optimal_relaxed_modes,0.0012305999989621341,False,,3435.2906737923913,-0.7633979275094203
1308,27516,2024-10-14 15:00:00,0.1583954773798873,11.1557521055652,-0.7668229246177867,0.45,0.0,0.0,1.0,1.0,0.0,-2098.4180070058846,10.80635480680975,25.985038031227436,24.299999999999997,14.602356854158279,2576.051239023002,8981.759282127312,10713.626070828102,10713.626070828102,436.38,10277.246070828103,213.25285596968317,0.083,-0.7668229246177867,default_mpc,0.083,436.38,0.1583954773798873,-0.7668229246177867,0.0,10297.768525580605,optimal_relaxed_modes,0.001237500022398308,False,,3450.70316078004,-0.7668229246177867
1309,27517,2024-10-14 15:15:00,0.19417009008801472,10.965073419830881,-0.7684222422459651,0.45,0.0,0.0,1.0,1.0,0.0,-1946.8232395002399,10.508207746166686,26.007459464489617,24.2,14.654320060843613,2577.476077167808,8824.319130131891,10712.103739710134,10712.103739710135,0.0,10712.103739710134,77.66275211289847,0.029,-0.7684222422459651,default_mpc,0.029,0.0,0.19417009008801472,-0.7684222422459651,0.0,10297.768525580605,optimal_relaxed_modes,0.0015247999981511384,False,,3457.900090106843,-0.7684222422459651
1310,27518,2024-10-14 15:30:00,0.2522680814306699,10.65541112597453,-0.7690693475937559,0.45,0.0,0.0,1.0,1.0,0.0,-1806.2017766452175,10.231691056652682,26.03117855250127,24.1,14.704978717802081,2578.8655200087305,8681.630784517885,10710.864319278146,10710.864319278146,0.0,10710.864319278146,77.65376631476656,0.029,-0.7690693475937559,default_mpc,0.029,0.0,0.2522680814306699,-0.7690693475937559,0.0,10297.768525580605,optimal_relaxed_modes,0.0013347000058274716,False,,3460.8120641719015,-0.7690693475937559
1311,27519,2024-10-14 15:45:00,0.306151033541427,10.368214991224194,-0.7693271233372474,0.45,0.0,0.0,1.0,1.0,0.0,-1675.7604828830838,9.975234256735739,26.056369554164004,24.0,14.754361377316044,2572.891608966202,8549.759199590244,10700.051304659059,10700.051304659059,0.0,10700.051304659059,77.57537195877818,0.029,-0.7693271233372474,default_mpc,0.029,0.0,0.306151033541427,-0.7693271233372474,0.0,10297.768525580605,optimal_relaxed_modes,0.0016448999813292176,False,,3461.9720550176135,-0.7693271233372474
1312,27520,2024-10-14 16:00:00,0.35612493008127166,10.101854122666822,-0.7676896471963525,0.45,0.0,0.0,1.0,1.0,0.0,-1554.7650528017687,9.737380633388655,26.066829338406198,24.0,14.840216921469205,2539.02863662619,8435.718158000202,10646.82188583166,10646.821885831658,113.76,10533.06188583166,218.56103413100695,0.083,-0.7676896471963525,default_mpc,0.083,113.76,0.35612493008127166,-0.7676896471963525,0.0,10297.768525580605,optimal_relaxed_modes,0.001267100014956668,False,,3454.603412383586,-0.7676896471963525
1313,27521,2024-10-14 16:15:00,0.4024736142842258,9.854815635865076,-0.7669215380918006,0.45,0.0,0.0,1.0,1.0,0.0,-1442.5438902086576,9.516775605701504,26.07089892140792,24.0,14.92581211328525,2506.636016811131,8326.43515653984,10598.140983544814,10598.140983544814,0.0,10598.140983544814,76.8365221306999,0.029,-0.7669215380918006,default_mpc,0.029,0.0,0.4024736142842258,-0.7669215380918006,0.0,10297.768525580605,optimal_relaxed_modes,0.0013091999862808734,False,,3451.146921413103,-0.7669215380918006
1314,27522,2024-10-14 16:30:00,0.44546069303274005,9.625694506135495,-0.13159279468365942,0.45,0.0,0.0,1.0,1.0,0.0,-1338.4446679023806,9.312167826684325,26.072324205772745,24.0,15.011144677185097,2476.1165920339076,8223.294704475833,10552.39163650897,10552.39163650897,0.0,10552.39163650897,76.50483936469004,0.029,-0.13159279468365942,default_mpc,0.029,0.0,0.44546069303274005,-0.13159279468365942,0.0,7440.167163145945,optimal_relaxed_modes,0.0010615000210236758,False,,592.1675760764674,-0.13159279468365942
1315,27523,2024-10-14 16:45:00,0.4853304976810554,9.413188447359975,1.0,0.45,0.0,1.0,1.0,0.0,6701.191206976071,-46.39377901547526,10.249389579448831,28.439000903060343,24.0,15.09621608928685,0.0,0.0,6910.214617499236,6910.214617499236,0.0,6910.214617499236,50.099055976869465,0.029,1.0,default_mpc,0.029,0.0,0.4853304976810554,1.0,0.0,2348.5105659638866,optimal_relaxed_modes,0.0015589999966323376,False,,-4500.0,1.0
1316,27524,2024-10-14 17:00:00,0.3363928253188033,10.207026241050778,-0.37075427874313877,0.45,0.0,1.0,1.0,0.0,6678.05200973556,-43.474207385849574,11.301036614682022,29.350744548894706,23.575,15.028140096934678,0.0,0.0,6935.279414948425,6935.279414948424,0.0,6935.279414948425,260.07297806056596,0.15,-0.37075427874313877,default_mpc,0.15,0.0,0.3363928253188033,-0.37075427874313877,0.0,8524.002944730073,optimal_relaxed_modes,0.0012150999973528087,False,,1668.3942543441244,-0.37075427874313877
1317,27525,2024-10-14 17:15:00,0.15467361215557804,11.175589647210769,-0.7642416901706116,0.45,0.0,0.0,1.0,1.0,0.0,-2134.458664465148,10.998715494859079,26.395094610405806,23.15,14.950496784553595,2585.6860424094803,9285.053382036462,10745.877490011651,10745.877490011651,0.0,10745.877490011651,77.90761180258448,0.029,-0.7642416901706116,default_mpc,0.029,0.0,0.15467361215557804,-0.7642416901706116,0.0,10297.768525580605,optimal_relaxed_modes,0.0011249000090174377,False,,3439.0876057677524,-0.7642416901706116
1318,27526,2024-10-14 17:30:00,0.18021425073518374,11.03945804358147,-0.7640251578976568,0.45,0.0,0.0,1.0,1.0,0.0,-1976.968470278941,10.686641418445959,26.036654883433574,22.725,14.863582086086167,2583.3034725904367,8883.843973377687,10721.979897323738,10721.97989732374,0.0,10721.979897323738,77.7343542555971,0.029,-0.7640251578976568,default_mpc,0.029,0.0,0.18021425073518374,-0.7640251578976568,0.0,10297.768525580605,optimal_relaxed_modes,0.0014671999961137772,False,,3438.1132105394554,-0.7640251578976568
1319,27527,2024-10-14 17:45:00,0.24074258076286023,10.716842044533955,-0.7640050007069393,0.45,0.0,0.0,1.0,1.0,0.0,-1890.3636407832344,10.397181440700455,25.999627666463763,22.3,14.767668506902542,2580.8517055619545,8791.526956325355,10722.298669106687,10722.298669106689,0.0,10722.298669106687,77.73666535102349,0.029,-0.7640050007069393,default_mpc,0.029,0.0,0.24074258076286023,-0.7640050007069393,0.0,10297.768525580605,optimal_relaxed_modes,0.0016095999744720757,False,,3438.022503181227,-0.7640050007069393
1320,27528,2024-10-14 18:00:00,0.27390322784554477,10.540095795583246,-0.7671672506989173,0.45,0.0,0.0,1.0,1.0,0.0,-1753.829645483588,10.128718579829105,26.002073338167037,21.725,14.648262333229608,2577.6248646247204,8638.594915693038,10728.232641030818,10728.23264103082,0.0,10728.232641030818,402.30872403865567,0.15,-0.7671672506989173,default_mpc,0.15,0.0,0.27390322784554477,-0.7671672506989173,0.0,10297.768525580605,optimal_relaxed_modes,0.001073999999789521,False,,3452.2526281451283,-0.7671672506989173
1321,27529,2024-10-14 18:15:00,0.3262164842398331,10.26126613900169,-0.7686803731394695,0.45,0.0,0.0,1.0,1.0,0.0,-1627.1795130811827,9.879730003664658,26.015578218621947,21.15,14.51248905725506,2558.237755320772,8504.615567110792,10713.215953868328,10713.215953868328,0.0,10713.215953868328,77.67081566554538,0.029,-0.7686803731394695,default_mpc,0.029,0.0,0.3262164842398331,-0.7686803731394695,0.0,10297.768525580605,optimal_relaxed_modes,0.001406199997290969,False,,3459.0616791276125,-0.7686803731394695
1322,27530,2024-10-14 18:30:00,0.37473496832608166,10.002662618821985,-0.7693315768808926,0.45,0.0,0.0,1.0,1.0,0.0,-1509.7071195640897,9.648800291257418,26.03417449300499,20.575,14.360993937610601,2521.2694485625816,8383.506093418155,10675.448613773036,10675.448613773036,0.0,10675.448613773036,77.39700244985451,0.029,-0.7693315768808926,default_mpc,0.029,0.0,0.37473496832608166,-0.7693315768808926,0.0,10297.768525580605,optimal_relaxed_modes,0.0011605999898165464,False,,3461.9920959640167,-0.7693315768808926
1323,27531,2024-10-14 18:45:00,0.4197341894297434,9.762816770339468,-0.7696284503128449,0.45,0.0,0.0,1.0,1.0,0.0,-1400.7460448497154,9.43461730106563,26.055427204529867,20.0,14.19436654539074,2487.4519501957066,8272.542593871724,10642.448685448491,10642.448685448491,0.0,10642.448685448491,77.15775296950156,0.029,-0.7696284503128449,default_mpc,0.029,0.0,0.4197341894297434,-0.7696284503128449,0.0,10297.768525580605,optimal_relaxed_modes,0.0013349000073503703,False,,3463.328026407802,-0.7696284503128449
1324,27532,2024-10-14 19:00:00,0.46146989382113074,9.540365465933373,1.0,0.45,0.0,1.0,1.0,0.0,6646.340490320946,-43.70887867068629,10.345327124744447,28.506195513589155,19.25,14.197986799871009,0.0,0.0,6910.084568285196,6910.084568285196,0.0,6910.084568285196,310.9538055728338,0.18,1.0,default_mpc,0.18,0.0,0.46146989382113074,1.0,0.0,2340.8683090036466,optimal_relaxed_modes,0.0012605999945662916,False,,-4500.0,1.0
1325,27533,2024-10-14 19:15:00,0.3177275927149584,10.306511930829272,-0.767550058203085,0.45,0.0,1.0,1.0,0.0,6794.0356028502965,-45.48492368409481,11.413405959970007,29.338169067447765,18.5,14.157808698378515,0.0,0.0,6936.218790062761,6936.218790062761,0.0,6936.218790062761,50.287586227955025,0.029,-0.767550058203085,default_mpc,0.029,0.0,0.3177275927149584,-0.767550058203085,0.0,10297.768525580605,optimal_relaxed_modes,0.0010846999939531088,False,,3453.9752619138826,-0.767550058203085
1326,27534,2024-10-14 19:30:00,0.15718789002117775,11.162188546187123,-0.7673130681457605,0.45,0.0,0.0,1.0,1.0,0.0,-2181.989046166997,11.102941667571702,26.313288702529487,17.75,14.076656460205177,2561.7735375470343,9225.154006462055,10781.20788771358,10781.20788771358,0.0,10781.20788771358,78.16375718592346,0.029,-0.7673130681457605,default_mpc,0.029,0.0,0.15718789002117775,-0.7673130681457605,0.0,10297.768525580605,optimal_relaxed_modes,0.0011968000035267323,False,,3452.9088066559225,-0.7673130681457605
1327,27535,2024-10-14 19:45:00,0.1620475156679854,11.136286741489638,-0.7672470173488046,0.45,0.0,0.0,1.0,1.0,0.0,-2024.6480602908796,10.783295428804033,26.08689418991727,17.0,13.957057951993988,2558.505697213344,8926.645343295542,10754.793252643158,10754.79325264316,0.0,10754.793252643158,77.9722510816629,0.029,-0.7672470173488046,default_mpc,0.029,0.0,0.1620475156679854,-0.7672470173488046,0.0,10297.768525580605,optimal_relaxed_modes,0.0013704999873880297,False,,3452.611578069621,-0.7672470173488046
1328,27536,2024-10-14 20:00:00,0.22247139528614324,10.814227463124856,-0.76532478165364,0.45,0.0,0.0,1.0,1.0,0.0,-1935.9491425251117,10.48682553851635,26.049651598872657,17.125,13.754570103638347,2553.3448198552933,8835.121878619342,10768.310912224191,10768.310912224193,0.0,10768.310912224191,484.5739910500886,0.18,-0.76532478165364,default_mpc,0.18,0.0,0.22247139528614324,-0.76532478165364,0.0,10297.768525580605,optimal_relaxed_modes,0.0011199000000488013,False,,3443.9615174413802,-0.76532478165364
1329,27537,2024-10-14 20:15:00,0.25643511097911775,10.633200858481302,-0.7644869549436116,0.45,0.0,0.0,1.0,1.0,0.0,-1796.1162967318533,10.211861748490854,26.019608915191142,17.25,13.546407882547589,2547.668215547941,8695.041814813023,10777.504574564457,10777.504574564457,0.0,10777.504574564457,78.13690816559232,0.029,-0.7644869549436116,default_mpc,0.029,0.0,0.25643511097911775,-0.7644869549436116,0.0,10297.768525580605,optimal_relaxed_modes,0.0010854000283870846,False,,3440.1912972462524,-0.7644869549436116
1330,27538,2024-10-14 20:30:00,0.31001520111005765,10.347618978083393,-0.7642096745084543,0.45,0.0,0.0,1.0,1.0,0.0,-1666.4054567767396,9.956842862239085,25.98741446320783,17.375,13.33243527504448,2541.8313093065594,8564.936093201615,10786.535890301715,10786.535890301717,0.0,10786.535890301715,78.20238520468743,0.029,-0.7642096745084543,default_mpc,0.029,0.0,0.31001520111005765,-0.7642096745084543,0.0,10297.768525580605,optimal_relaxed_modes,0.0011685999925248325,False,,3438.9435352880446,-0.7642096745084543
