step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1426,27634,2024-10-15 20:30:00,0.26525769015921224,10.586176511451399,-0.7649681329154462,0.45,0.0,0.0,1.0,1.0,0.0,-1774.7533292847966,10.169852048073697,25.729651159883176,19.4,15.837974237875786,2610.305444002078,8668.918720989408,10691.226637314228,10691.226637314228,0.0,10691.226637314228,77.51139312052815,0.029,-0.7649681329154462,default_mpc,0.029,0.0,0.26525769015921224,-0.7649681329154462,0.0,10297.768525580605,optimal_relaxed_modes,0.0016574999899603426,False,,3442.356598119508,-0.7649681329154462
1427,27635,2024-10-15 20:45:00,0.3182000949559075,10.303993493885013,-0.7649445789844572,0.45,0.0,0.0,1.0,1.0,0.0,-1646.583117694615,9.91786839047495,25.70440974624685,19.2,15.720993250876145,2577.5884858016866,8539.485943839138,10655.835972910765,10655.835972910767,0.0,10655.835972910765,77.25481080360305,0.029,-0.7649445789844572,default_mpc,0.029,0.0,0.3182000949559075,-0.7649445789844572,0.0,10297.768525580605,optimal_relaxed_modes,0.0012430000060703605,False,,3442.2506054300575,-0.7649445789844572
1428,27636,2024-10-15 21:00:00,0.3673021100963627,10.042279753186387,0.7144167822190698,0.45,0.0,1.0,1.0,0.0,6639.686204267776,-43.12346051620085,10.808763719838604,28.93952447232611,18.65,15.764331827607812,0.0,0.0,6906.463416064966,6906.463416064964,0.0,6906.463416064966,258.9923781024362,0.15,0.7144167822190698,default_mpc,0.15,0.0,0.3673021100963627,0.7144167822190698,0.0,3628.5090812699045,optimal_relaxed_modes,0.002050799987046048,False,,-3214.875519985814,0.7144167822190698
1429,27637,2024-10-15 21:15:00,0.22980729237381517,10.775127131647565,-0.7689151065002172,0.45,0.0,1.0,1.0,0.0,6938.931818945761,-26.043354588617593,11.870558370620135,29.50167329168163,18.1,15.780383597997803,0.0,0.0,6940.965113746883,6940.965113746883,0.0,6940.965113746883,50.3219970746649,0.029,-0.7689151065002172,default_mpc,0.029,0.0,0.22980729237381517,-0.7689151065002172,0.0,10297.768525580605,optimal_relaxed_modes,0.0011879000230692327,False,,3460.1179792509774,-0.7689151065002172
1430,27638,2024-10-15 21:30:00,0.11779911414658183,11.372130721598719,-0.7694467543587727,0.45,0.0,0.0,1.0,1.0,0.0,-2388.8559551791923,11.52839590736748,25.92269576558771,17.55,15.770577245718114,2608.2319725286516,9387.050336732247,10718.055389575302,10718.055389575304,0.0,10718.055389575302,77.70590157442095,0.029,-0.7694467543587727,default_mpc,0.029,0.0,0.11779911414658183,-0.7694467543587727,0.0,10297.768525580605,optimal_relaxed_modes,0.0011368999839760363,False,,3462.5103946144773,-0.7694467543587727
1431,27639,2024-10-15 21:45:00,0.08276842255453601,11.558844307784323,-0.7696727660931216,0.45,0.0,0.0,1.0,1.0,0.0,-2219.270430823337,11.177879568326517,25.750447621995725,17.0,15.736219474858718,2607.2847685111187,9121.185423703086,10688.015844305904,10688.015844305908,0.0,10688.015844305904,77.48811487121782,0.029,-0.7696727660931216,default_mpc,0.029,0.0,0.08276842255453601,-0.7696727660931216,0.0,10297.768525580605,optimal_relaxed_modes,0.001103700022213161,False,,3463.5274474190473,-0.7696727660931216
1432,27640,2024-10-15 22:00:00,0.14787992402892916,11.211800004925808,-0.7684131158314914,0.45,0.0,0.0,1.0,1.0,0.0,-2122.0170971009006,10.852767926261865,25.729488545154755,16.75,15.814149475565904,2609.289427871871,9010.960828720603,10676.125881709835,10676.125881709837,0.0,10676.125881709835,221.5296120454791,0.083,-0.7684131158314914,default_mpc,0.083,0.0,0.14787992402892916,-0.7684131158314914,0.0,10297.768525580605,optimal_relaxed_modes,0.0010630999749992043,False,,3457.859021241711,-0.7684131158314914
1433,27641,2024-10-15 22:15:00,0.18512488399787855,11.013284368291307,-0.7678219284271744,0.45,0.0,0.0,1.0,1.0,0.0,-1968.7092522075664,10.551242980764451,25.721269227778038,16.5,15.883926820933617,2611.229531703807,8853.937924548958,10674.760529485477,10674.760529485477,0.0,10674.760529485477,77.39201383876971,0.029,-0.7678219284271744,default_mpc,0.029,0.0,0.18512488399787855,-0.7678219284271744,0.0,10297.768525580605,optimal_relaxed_modes,0.0013182999973651022,False,,3455.1986779222852,-0.7678219284271744
1434,27642,2024-10-15 22:30:00,0.24388103106855039,10.700114104404626,-0.767583945272355,0.45,0.0,0.0,1.0,1.0,0.0,-1826.4979692912461,10.271592409480663,25.714256204250788,16.25,15.945800477198917,2612.9520092182274,8709.679293617743,10673.827964171003,10673.827964171003,0.0,10673.827964171003,77.38525274023978,0.029,-0.767583945272355,default_mpc,0.029,0.0,0.24388103106855039,-0.767583945272355,0.0,10297.768525580605,optimal_relaxed_modes,0.0012815000081900507,False,,3454.1277537255974,-0.767583945272355
1435,27643,2024-10-15 22:45:00,0.29837455552475595,10.40966361905305,-0.7674910499193193,0.45,0.0,0.0,1.0,1.0,0.0,-1694.5812232634767,10.012227978886699,25.708260655293625,16.0,15.999996802540622,2591.743882808034,8576.272736921339,10643.97497494538,10643.97497494538,0.0,10643.97497494538,77.16881856835401,0.029,-0.7674910499193193,default_mpc,0.029,0.0,0.29837455552475595,-0.7674910499193193,0.0,10297.768525580605,optimal_relaxed_modes,0.0016092000005301088,False,,3453.7097246369367,-0.7674910499193193
1436,27644,2024-10-15 23:00:00,0.348914931467844,10.140283415276391,0.07018097677758871,0.45,0.0,1.0,1.0,0.0,6664.090918713974,-44.31140706735692,10.920356614614137,28.996552922518315,16.325,15.789594119780148,0.0,0.0,6906.529771126596,6906.529771126596,0.0,6906.529771126596,143.31049275087688,0.083,0.07018097677758871,default_mpc,0.083,0.0,0.348914931467844,0.07018097677758871,0.0,6535.354808565201,optimal_relaxed_modes,0.0015999000170268118,False,,-315.8143954991492,0.07018097677758871
1437,27645,2024-10-15 23:15:00,0.216066957855137,10.84836311463212,-0.7652170214072788,0.45,0.0,1.0,1.0,0.0,6928.272372088441,-26.670141609228917,11.980464747203293,29.59246935092167,16.65,15.559272383201968,0.0,0.0,6941.517096090174,6941.517096090174,0.0,6941.517096090174,50.32599894665376,0.029,-0.7652170214072788,default_mpc,0.029,0.0,0.216066957855137,-0.7652170214072788,0.0,10297.768525580605,optimal_relaxed_modes,0.0011264999920967966,False,,3443.4765963327545,-0.7652170214072788
1438,27646,2024-10-15 23:30:00,0.09703016584927383,11.48282921602337,-0.7649829219683506,0.45,0.0,0.0,1.0,1.0,0.0,-2439.4286847978196,11.631105876650043,25.823703147219483,16.975,15.30801121340389,2595.4995998027252,9440.678097475371,10792.089782654859,10792.089782654859,0.0,10792.089782654859,78.24265092424773,0.029,-0.7649829219683506,default_mpc,0.029,0.0,0.09703016584927383,-0.7649829219683506,0.0,10297.768525580605,optimal_relaxed_modes,0.001072499988367781,False,,3442.423148857578,-0.7649829219683506
1439,27647,2024-10-15 23:45:00,0.06337673296591279,11.662202013291685,-0.7649393994097081,0.45,0.0,0.0,1.0,1.0,0.0,-2263.404638657322,11.273117645707845,25.5886706595977,17.3,15.034712125739977,2587.995745190142,9154.646139081897,10728.28751583246,10728.287515832462,0.0,10728.28751583246,77.78008448978534,0.029,-0.7649393994097081,default_mpc,0.029,0.0,0.06337673296591279,-0.7649393994097081,0.0,10297.768525580605,optimal_relaxed_modes,0.0012458999990485609,False,,3442.2272973436866,-0.7649393994097081
1440,27648,2024-10-16 00:00:00,0.13096399451048607,11.30196190925911,-0.7680698485381038,0.45,0.0,0.0,1.0,1.0,0.0,-2166.91981443941,10.941089187341827,25.586853862636627,16.725,14.906975100809866,2584.727676470369,9043.98294918832,10716.230949291714,10716.230949291717,0.0,10716.230949291714,77.69267438236493,0.029,-0.7680698485381038,default_mpc,0.029,0.0,0.13096399451048607,-0.7680698485381038,0.0,10297.768525580605,optimal_relaxed_modes,0.0011113000218756497,False,,3456.314318421467,-0.7680698485381038
1441,27649,2024-10-16 00:15:00,0.16791357870976883,11.105020625476932,-0.7695479171176319,0.45,0.0,0.0,1.0,1.0,0.0,-2010.3588705920863,10.633150566758767,25.60303684308401,16.15,14.759730955639652,2580.72856821693,8881.944872581862,10723.037834457542,10723.037834457544,0.0,10723.037834457542,77.74202429981719,0.029,-0.7695479171176319,default_mpc,0.029,0.0,0.16791357870976883,-0.7695479171176319,0.0,10297.768525580605,optimal_relaxed_modes,0.0013461000053212047,False,,3462.9656270293435,-0.7695479171176319
1442,27650,2024-10-16 00:30:00,0.2279196478537819,10.785188276939342,-0.7701631687768188,0.45,0.0,0.0,1.0,1.0,0.0,-1865.1300972729944,10.347553071241313,25.620675217080702,15.575,14.593779460425964,2576.2188692118793,8734.29660488026,10730.309069697501,10730.309069697503,0.0,10730.309069697501,77.79474075530689,0.029,-0.7701631687768188,default_mpc,0.029,0.0,0.2279196478537819,-0.7701631687768188,0.0,10297.768525580605,optimal_relaxed_modes,0.0011235999991185963,False,,3465.7342594956845,-0.7701631687768188
1443,27651,2024-10-16 00:45:00,0.28357215311501155,10.488560423896988,-0.7704235489358656,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4145195536573,10.08267452537805,25.640156300111645,15.0,14.409869630373553,2571.2198463676755,8597.799372471009,10738.420911711133,10738.420911711131,0.0,10738.420911711133,77.85355160990572,0.029,-0.7704235489358656,default_mpc,0.029,0.0,0.28357215311501155,-0.7704235489358656,0.0,10297.768525580605,optimal_relaxed_modes,0.0012456999975256622,False,,3466.9059702113955,-0.7704235489358656
1444,27652,2024-10-16 01:00:00,0.33518716346273686,10.213452418743612,-0.4127397384997233,0.45,0.0,0.0,1.0,1.0,0.0,-1605.45200351487,9.83701075852585,25.646673281715138,15.0,14.558560263245148,2550.6094377191534,8478.888389379494,10671.741024770501,10671.7410247705,0.0,10671.741024770501,77.37012242958613,0.029,-0.4127397384997233,default_mpc,0.029,0.0,0.33518716346273686,-0.4127397384997233,0.0,8694.855870984666,optimal_relaxed_modes,0.0010646999871823937,False,,1857.3288232487548,-0.4127397384997233
1445,27653,2024-10-16 01:15:00,0.38305781782766274,9.958301830978558,1.0,0.45,0.0,1.0,1.0,0.0,6635.313193457869,-43.364782905726436,10.728928150714566,28.852653511122767,15.0,14.70647875749212,0.0,0.0,6905.910001224643,6905.910001224644,0.0,6905.910001224643,50.067847508878664,0.029,1.0,default_mpc,0.029,0.0,0.38305781782766274,1.0,0.0,2340.7120414837837,optimal_relaxed_modes,0.0012243000091984868,False,,-4500.0,1.0
1446,27654,2024-10-16 01:30:00,0.2452296544833679,10.692925941603649,-0.7679374526839327,0.45,0.0,1.0,1.0,0.0,6764.606859929767,-45.0507744764998,11.788126388200537,29.683804537736677,15.0,14.85361784758262,0.0,0.0,6940.102104822663,6940.102104822662,0.0,6940.102104822663,50.31574025996431,0.029,-0.7679374526839327,default_mpc,0.029,0.0,0.2452296544833679,-0.7679374526839327,0.0,10297.768525580605,optimal_relaxed_modes,0.0010440000041853637,False,,3455.718537077697,-0.7679374526839327
1447,27655,2024-10-16 01:45:00,0.08668847616327621,11.537950422049738,-0.7678090739936927,0.45,0.0,0.0,1.0,1.0,0.0,-2351.759653429625,11.453087623817693,25.84977153435111,15.0,14.99999835023321,2587.0435151351307,9353.746546955872,10708.197374134492,10708.197374134492,0.0,10708.197374134492,77.63443096247507,0.029,-0.7678090739936927,default_mpc,0.029,0.0,0.08668847616327621,-0.7678090739936927,0.0,10297.768525580605,optimal_relaxed_modes,0.0013833999983035028,False,,3455.140832971617,-0.7678090739936927
1448,27656,2024-10-16 02:00:00,0.09698659831901477,11.483061430959651,-0.7663495011138236,0.45,0.0,0.0,1.0,1.0,0.0,-2182.0834959892272,11.108017206341447,25.61102735930203,15.1,14.781101900443948,2581.0435044325127,9072.820066233588,10731.383338809797,10731.383338809797,0.0,10731.383338809797,77.80252920637103,0.029,-0.7663495011138236,default_mpc,0.029,0.0,0.09698659831901477,-0.7663495011138236,0.0,10297.768525580605,optimal_relaxed_modes,0.0014151999785099179,False,,3448.5727550122065,-0.7663495011138236
1449,27657,2024-10-16 02:15:00,0.16213495032414987,11.135820714772281,-0.7657071558576684,0.45,0.0,0.0,1.0,1.0,0.0,-2089.074240513224,10.787968569595193,25.581521937602847,15.2,14.557000361518094,2575.3189775500196,8979.21810761466,10736.415280900019,10736.41528090002,0.0,10736.415280900019,77.83901078652514,0.029,-0.7657071558576684,default_mpc,0.029,0.0,0.16213495032414987,-0.7657071558576684,0.0,10297.768525580605,optimal_relaxed_modes,0.0013586999848484993,False,,3445.6822013595074,-0.7657071558576684
1450,27658,2024-10-16 02:30:00,0.19775135359580137,10.945985285334379,-0.7654872629685002,0.45,0.0,0.0,1.0,1.0,0.0,-1938.1478611284642,10.491138579673777,25.558944792897446,15.3,14.327553139706582,2569.0521912936147,8828.665399337435,10745.335959569984,10745.335959569982,0.0,10745.335959569984,77.90368570688238,0.029,-0.7654872629685002,default_mpc,0.029,0.0,0.19775135359580137,-0.7654872629685002,0.0,10297.768525580605,optimal_relaxed_modes,0.0012122000043746084,False,,3444.692683358251,-0.7654872629685002
1451,27659,2024-10-16 02:45:00,0.25559255353409255,10.637691689663287,-0.7654426217230339,0.45,0.0,0.0,1.0,1.0,0.0,-1798.14567884277,10.21584145010324,25.533296459978278,15.4,14.092621705330552,2562.640343184121,8688.553312855605,10754.085979782887,10754.085979782889,0.0,10754.085979782887,77.96712335342593,0.029,-0.7654426217230339,default_mpc,0.029,0.0,0.25559255353409255,-0.7654426217230339,0.0,10297.768525580605,optimal_relaxed_modes,0.0012744000123348087,False,,3444.4917977536525,-0.7654426217230339
1452,27660,2024-10-16 03:00:00,0.30923766271005443,10.35176325775541,-0.7683041582651349,0.45,0.0,0.0,1.0,1.0,0.0,-1668.2779544592381,9.960513609701328,25.533274781645765,14.8,13.841862000462038,2555.8179593655636,8544.785166930062,10764.899577036116,10764.899577036116,0.0,10764.899577036116,78.04552193351185,0.029,-0.7683041582651349,default_mpc,0.029,0.0,0.30923766271005443,-0.7683041582651349,0.0,10297.768525580605,optimal_relaxed_modes,0.0016553000023122877,False,,3457.368712193107,-0.7683041582651349
1453,27661,2024-10-16 03:15:00,0.3589913546112113,10.086576079922244,0.4278589412175469,0.45,0.0,1.0,1.0,0.0,6630.802327854985,-43.18417508417739,10.847367025749767,28.965088770511276,14.2,13.575831555866761,0.0,0.0,6904.7372403425325,6904.7372403425325,0.0,6904.7372403425325,50.05934499248336,0.029,0.4278589412175469,default_mpc,0.029,0.0,0.3589913546112113,0.4278589412175469,0.0,4908.916629853224,optimal_relaxed_modes,0.0015340000099968165,False,,-1925.365235478961,0.4278589412175469
1454,27662,2024-10-16 03:30:00,0.22255619094218484,10.813775502278155,-0.7702371076825512,0.45,0.0,1.0,1.0,0.0,6810.5553966148145,-25.535126160768197,11.889551892874714,29.530678959813557,13.6,13.295051328838188,0.0,0.0,6941.331098581932,6941.331098581932,0.0,6941.331098581932,50.32465046471901,0.029,-0.7702371076825512,default_mpc,0.029,0.0,0.22255619094218484,-0.7702371076825512,0.0,10297.768525580605,optimal_relaxed_modes,0.001127800001995638,False,,3466.06698457148,-0.7702371076825512
1455,27663,2024-10-16 03:45:00,0.11250851488852019,11.400329615644187,-0.7704863538232223,0.45,0.0,0.0,1.0,1.0,0.0,-2397.6255323126866,11.546206599818507,25.79676804867897,13.0,12.99999492099266,2541.5243580595725,9395.410826465588,10864.426129519677,10864.426129519677,0.0,10864.426129519677,78.76708943901767,0.029,-0.7704863538232223,default_mpc,0.029,0.0,0.11250851488852019,-0.7704863538232223,0.0,10297.768525580605,optimal_relaxed_modes,0.0013556999911088496,False,,3467.1885922045003,-0.7704863538232223
1456,27664,2024-10-16 04:00:00,0.07940568357326612,11.576767706554492,-0.7691385727132604,0.45,0.0,0.0,1.0,1.0,0.0,-2224.6221109267485,11.194378272686643,25.58808907476994,13.25,13.111077188336779,2541.5243580595725,9113.721402689196,10767.170451220394,10767.170451220394,0.0,10767.170451220394,78.06198577134786,0.029,-0.7691385727132604,default_mpc,0.029,0.0,0.07940568357326612,-0.7691385727132604,0.0,10297.768525580605,optimal_relaxed_modes,0.0012245999823790044,False,,3461.1235772096716,-0.7691385727132604
1457,27665,2024-10-16 04:15:00,0.14582997750247179,11.222726219911825,-0.7684939965582132,0.45,0.0,0.0,1.0,1.0,0.0,-2129.7946712837543,10.868062795255149,25.573333987385706,13.5,13.219333757282138,2541.5243580595725,9012.026145809648,10757.608579551956,10757.608579551954,0.0,10757.608579551956,77.99266220175168,0.029,-0.7684939965582132,default_mpc,0.029,0.0,0.14582997750247179,-0.7684939965582132,0.0,10297.768525580605,optimal_relaxed_modes,0.001278800016734749,False,,3458.222984511959,-0.7684939965582132
1458,27666,2024-10-16 04:30:00,0.18214378997727898,11.029173599421103,-0.7682230171990188,0.45,0.0,0.0,1.0,1.0,0.0,-1975.9206354032317,10.565421702000538,25.56982765784169,13.75,13.324737648930656,2541.5243580595725,8856.155670199405,10749.231385805339,10749.231385805339,0.0,10749.231385805339,77.9319275470887,0.029,-0.7682230171990188,default_mpc,0.029,0.0,0.18214378997727898,-0.7682230171990188,0.0,10297.768525580605,optimal_relaxed_modes,0.0017683000187389553,False,,3457.003577395584,-0.7682230171990188
1459,27667,2024-10-16 04:45:00,0.2411174681299574,10.714843894867327,-0.7681056960026618,0.45,0.0,0.0,1.0,1.0,0.0,-1833.1842142653359,10.284736228252303,25.565322370357478,14.0,13.427225232261486,2543.8421199478216,8712.39298020163,10744.808424495375,10744.808424495373,0.0,10744.808424495375,77.89986107759148,0.029,-0.7681056960026618,default_mpc,0.029,0.0,0.2411174681299574,-0.7681056960026618,0.0,10297.768525580605,optimal_relaxed_modes,0.0014073000056669116,False,,3456.4756320119777,-0.7681056960026618
1460,27668,2024-10-16 05:00:00,0.29581268391182225,10.423318394749987,-0.7665789256150555,0.45,0.0,0.0,1.0,1.0,0.0,-1700.7803555919788,10.024412138805495,25.548119871815743,14.175,13.526729036638038,2546.5667539701526,8585.525869689747,10741.3654201762,10741.3654201762,0.0,10741.3654201762,77.87489929627745,0.029,-0.7665789256150555,default_mpc,0.029,0.0,0.29581268391182225,-0.7665789256150555,0.0,10297.768525580605,optimal_relaxed_modes,0.00173200000426732,False,,3449.6051652677497,-0.7665789256150555
1461,27669,2024-10-16 05:15:00,0.34654007825613564,10.152941382894797,-0.0054168412891027,0.45,0.0,0.0,1.0,1.0,0.0,-1577.961820877858,9.782970660240709,25.525942512703406,14.35,13.625341627748499,2544.823401708394,8464.757899371409,10731.617444815625,10731.617444815627,0.0,10731.617444815625,77.80422647491329,0.029,-0.0054168412891027,default_mpc,0.029,0.0,0.34654007825613564,-0.0054168412891027,0.0,6875.671478230981,optimal_relaxed_modes,0.0012049000069964677,False,,24.37578580096215,-0.0054168412891027
1462,27670,2024-10-16 05:30:00,0.3935877895910824,9.90217708147953,1.0,0.45,0.0,1.0,0.0,0.0,6669.236906126953,0.0,10.65877721130872,28.80711174745575,14.524999999999999,13.72304947514609,0.0,0.0,6867.2011977469,6867.201197746899,0.0,6867.2011977469,49.78720868366503,0.029,1.0,default_mpc,0.029,0.0,0.3935877895910824,1.0,0.0,2352.4889591035444,optimal_relaxed_modes,0.0018014000088442117,False,,-4500.0,1.0
1463,27671,2024-10-16 05:45:00,0.25847628075522006,10.622321423574677,-0.7655306274808118,0.45,0.0,1.0,1.0,0.0,6639.119265204739,-43.20106950752162,11.71777814202663,29.738452429371314,14.7,13.819864837216404,0.0,0.0,6939.4736875782755,6939.473687578275,0.0,6939.4736875782755,50.3111842349425,0.029,-0.7655306274808118,default_mpc,0.029,0.0,0.25847628075522006,-0.7655306274808118,0.0,10297.768525580605,optimal_relaxed_modes,0.0012066000199411064,False,,3444.887823663653,-0.7655306274808118
1464,27672,2024-10-16 06:00:00,0.07635259967100637,11.593040643753536,-0.7684875833002324,0.45,0.0,0.0,1.0,1.0,0.0,-2319.7482395404127,11.388092137436576,25.706734817307858,14.024999999999999,13.380343191301197,2542.7486377664486,9322.687239641786,10824.18972871194,10824.189728711943,0.0,10824.18972871194,78.47537553316157,0.029,-0.7684875833002324,default_mpc,0.029,0.0,0.07635259967100637,-0.7684875833002324,0.0,10297.768525580605,optimal_relaxed_modes,0.0011369999847374856,False,,3458.1941248510457,-0.7684875833002324
1465,27673,2024-10-16 06:15:00,0.109257649464245,11.417656728355574,-0.7698999050219926,0.45,0.0,0.0,1.0,1.0,0.0,-2152.3884174838786,11.04773296589427,25.50725287156323,13.35,12.930367116836674,2541.5243580595725,9040.469349932622,10817.620351823343,10817.620351823343,0.0,10817.620351823343,78.42774755071925,0.029,-0.7698999050219926,default_mpc,0.029,0.0,0.109257649464245,-0.7698999050219926,0.0,10297.768525580605,optimal_relaxed_modes,0.0011631999805103987,False,,3464.5495725989667,-0.7698999050219926
1466,27674,2024-10-16 06:30:00,0.17351653332473724,11.07515687737915,-0.7705027825845839,0.45,0.0,0.0,1.0,1.0,0.0,-2060.6469346179006,10.732053820735448,25.50612739853456,12.675,12.470165065912118,2541.5243580595725,8934.939170945958,10830.601078152096,10830.601078152096,0.0,10830.601078152096,78.5218578166027,0.029,-0.7705027825845839,default_mpc,0.029,0.0,0.17351653332473724,-0.7705027825845839,0.0,10297.768525580605,optimal_relaxed_modes,0.0011816999758593738,False,,3467.262521630628,-0.7705027825845839
1467,27675,2024-10-16 06:45:00,0.20864667654843777,10.887913213996827,-0.7707705288323137,0.45,0.0,0.0,1.0,1.0,0.0,-1911.776356212989,10.439277186812639,25.522445528790943,12.0,11.999998780252414,2541.5243580595725,8780.746637194967,10830.64398183956,10830.64398183956,0.0,10830.64398183956,78.5221688683368,0.029,-0.7707705288323137,default_mpc,0.029,0.0,0.20864667654843777,-0.7707705288323137,0.0,10297.768525580605,optimal_relaxed_modes,0.0018663000082597136,False,,3468.4673797454116,-0.7707705288323137
1468,27676,2024-10-16 07:00:00,0.26569811330629123,10.583829056077468,-0.7693609549000979,0.45,0.0,0.0,1.0,1.0,0.0,-1773.6820205173665,10.167740715757386,25.526779259825766,12.25,12.249999348842266,2541.5243580595725,8647.236449369871,10830.781879457538,10830.781879457538,21.3,10809.481879457539,78.36874362606716,0.029,-0.7693609549000979,default_mpc,0.029,21.3,0.26569811330629123,-0.7693609549000979,0.0,10297.768525580605,optimal_relaxed_modes,0.0011804999958258122,False,,3462.124297050441,-0.7693609549000979
1469,27677,2024-10-16 07:15:00,0.3186105454229674,10.301805792895584,-0.7686668876528663,0.45,0.0,0.0,1.0,1.0,0.0,-1645.5849201600245,9.915901753595307,25.52716487714046,12.5,12.499995232276788,2541.5243580595725,8520.687612696935,10803.632439351974,10803.632439351974,0.0,10803.632439351974,78.32633518530182,0.029,-0.7686668876528663,default_mpc,0.029,0.0,0.3186105454229674,-0.7686668876528663,0.0,10297.768525580605,optimal_relaxed_modes,0.0011652999965008348,False,,3459.000994437898,-0.7686668876528663
1470,27678,2024-10-16 07:30:00,0.36768448845532636,10.04024167653311,-0.768346682680519,0.45,0.0,0.0,1.0,1.0,0.0,-1526.7676948404394,9.682328650518938,25.526511661703967,12.75,12.749993949769442,2526.474380213979,8402.205495390916,10758.696169049308,10758.696169049308,0.0,10758.696169049308,78.00054722560749,0.029,-0.768346682680519,default_mpc,0.029,0.0,0.36768448845532636,-0.768346682680519,0.0,10297.768525580605,optimal_relaxed_modes,0.001178200007416308,False,,3457.560072062335,-0.768346682680519
1471,27679,2024-10-16 07:45:00,0.41319882858913526,9.797650243619909,-0.7681722973464271,0.45,0.0,0.0,1.0,1.0,0.0,-1416.5617799941726,9.465693201268111,25.525535135220913,13.0,12.99999492099266,2493.3512909351175,8292.049221912454,10692.516200073605,10692.516200073605,0.0,10692.516200073605,77.52074245053365,0.029,-0.7681722973464271,default_mpc,0.029,0.0,0.41319882858913526,-0.7681722973464271,0.0,10297.768525580605,optimal_relaxed_modes,0.0011146000178996474,False,,3456.775338058922,-0.7681722973464271
1472,27680,2024-10-16 08:00:00,0.45541234290753374,9.572652212302845,1.0,0.45,0.0,1.0,1.0,0.0,6556.796229325499,-42.35291226443553,10.341064811486728,33.09844074788272,14.05,13.716993272346249,0.0,0.0,6904.667007478538,6904.667007478537,77.34,6827.327007478538,256.02476278044514,0.15,1.0,default_mpc,0.15,77.34,0.45541234290753374,1.0,0.0,2350.0674520747943,optimal_relaxed_modes,0.0011666000063996762,False,,-4500.0,1.0
1473,27681,2024-10-16 08:15:00,0.3184314678319978,10.302760276455452,-0.7651622606241664,0.45,0.0,1.0,1.0,0.0,6735.327532214802,-44.679545300345104,11.427083885607525,29.548277888490443,15.1,14.409170930036193,0.0,0.0,6985.4179158635625,6985.417915863562,0.0,6985.4179158635625,50.64427989001083,0.029,-0.7651622606241664,default_mpc,0.029,0.0,0.3184314678319978,-0.7651622606241664,0.0,10297.768525580605,optimal_relaxed_modes,0.001069999998435378,False,,3443.2301728087486,-0.7651622606241664
1474,27682,2024-10-16 08:30:00,0.13897191455538807,11.259279695419782,-0.7646985058815097,0.45,0.0,0.0,1.0,1.0,0.0,-2185.8515047921283,11.11620333233791,25.64966332374622,16.15,15.075579381875176,2589.1168946658454,9185.843771519356,10616.100634624434,10616.100634624434,0.0,10616.100634624434,76.96672960102715,0.029,-0.7646985058815097,default_mpc,0.029,0.0,0.13897191455538807,-0.7646985058815097,0.0,10297.768525580605,optimal_relaxed_modes,0.0010858000023290515,False,,3441.1432764667934,-0.7646985058815097
1475,27683,2024-10-16 08:45:00,0.16059013655377505,11.144054572168379,-0.7644519959071863,0.45,0.0,0.0,1.0,1.0,0.0,-2030.710044181126,10.795581850118644,25.536161860441748,17.2,15.715213839942395,2606.705747111744,8933.597682021795,10635.250643171239,10635.250643171239,0.0,10635.250643171239,77.10556716299149,0.029,-0.7644519959071863,default_mpc,0.029,0.0,0.16059013655377505,-0.7644519959071863,0.0,10297.768525580605,optimal_relaxed_modes,0.0016524999809917063,False,,3440.033981582338,-0.7644519959071863
1476,27684,2024-10-16 09:00:00,0.22014831799599924,10.826609465081324,-0.7679941368904543,0.45,0.0,0.0,1.0,1.0,0.0,-1941.7379241525894,10.49819763720651,25.528324219225443,17.65,16.200724091005753,2619.211335976157,8823.958155218388,10635.001520716381,10635.001520716381,122.88,10512.121520716382,394.20455702686434,0.15,-0.7679941368904543,default_mpc,0.15,122.88,0.22014831799599924,-0.7679941368904543,0.0,10297.768525580605,optimal_relaxed_modes,0.0017772999999579042,False,,3455.9736160070443,-0.7679941368904543
1477,27685,2024-10-16 09:15:00,0.2542168141490462,10.645024380585584,-0.7695765635207766,0.45,0.0,0.0,1.0,1.0,0.0,-1801.475095583562,10.222387142520999,25.543324728631063,18.1,16.68765140235067,2630.9490700736405,8675.272162629735,10623.000954996582,10623.000954996582,0.0,10623.000954996582,77.01675692372523,0.029,-0.7695765635207766,default_mpc,0.029,0.0,0.2542168141490462,-0.7695765635207766,0.0,10297.768525580605,optimal_relaxed_modes,0.0012476999836508185,False,,3463.0945358434947,-0.7695765635207766
1478,27686,2024-10-16 09:30:00,0.30796202415337165,10.358562411262529,-0.7701324940555512,0.45,0.0,0.0,1.0,1.0,0.0,-1671.3661331488045,9.966584903139676,25.563271094803262,18.55,17.175979098717615,2598.6841644247775,8541.499665936153,10558.973671517771,10558.973671517771,0.0,10558.973671517771,76.55255911850385,0.029,-0.7701324940555512,default_mpc,0.029,0.0,0.30796202415337165,-0.7701324940555512,0.0,10297.768525580605,optimal_relaxed_modes,0.0016273999935947359,False,,3465.5962232499805,-0.7701324940555512
1479,27687,2024-10-16 09:45:00,0.35780833093902253,10.09288159609501,-0.7702650063467269,0.45,0.0,0.0,1.0,1.0,0.0,-1550.6794362116193,9.7293379482761,25.586133948622134,19.0,17.66570329535076,2570.9312370522084,8419.07262485941,10502.186083705252,10502.186083705252,0.0,10502.186083705252,76.14084910686307,0.029,-0.7702650063467269,default_mpc,0.029,0.0,0.35780833093902253,-0.7702650063467269,0.0,10297.768525580605,optimal_relaxed_modes,0.0015208000259008259,False,,3466.192528560271,-0.7702650063467269
1480,27688,2024-10-16 10:00:00,0.40403875759276325,9.846473422030572,1.0,0.45,0.0,1.0,1.0,0.0,6664.0243096118875,-44.70700130913401,10.626610626953227,28.776361743550428,19.75,17.831426801298367,0.0,0.0,6905.228854484471,6905.2288544844705,103.98,6801.248854484472,255.04683204316768,0.15,1.0,default_mpc,0.15,103.98,0.40403875759276325,1.0,0.0,2340.0773102535495,optimal_relaxed_modes,0.0011907999869436026,False,,-4500.0,1.0
1481,27689,2024-10-16 10:15:00,0.26445393970662034,10.590460501363713,-0.7674320880384615,0.45,0.0,1.0,1.0,0.0,6783.667356155586,-44.62280849929571,11.697169775640486,29.67308717072008,20.5,17.962552464851022,0.0,0.0,6939.145903664313,6939.145903664311,0.0,6939.145903664313,50.30880780156627,0.029,-0.7674320880384615,default_mpc,0.029,0.0,0.26445393970662034,-0.7674320880384615,0.0,10297.768525580605,optimal_relaxed_modes,0.0011452999897301197,False,,3453.4443961730767,-0.7674320880384615
1482,27690,2024-10-16 10:30:00,0.08852986934058324,11.528135796414691,-0.7669930533813525,0.45,0.0,0.0,1.0,1.0,0.0,-2310.1481200640874,11.368593433069083,25.78902495934124,21.25,18.0569552766646,2671.814577348313,9317.81991765177,10655.902343577836,10655.902343577834,0.0,10655.902343577836,77.25529199093931,0.029,-0.7669930533813525,default_mpc,0.029,0.0,0.08852986934058324,-0.7669930533813525,0.0,10297.768525580605,optimal_relaxed_modes,0.0010718000121414661,False,,3451.468740216086,-0.7669930533813525
1483,27691,2024-10-16 10:45:00,0.11293905200045185,11.398034852837592,-0.7667675010643159,0.45,0.0,0.0,1.0,1.0,0.0,-2143.481459794348,11.029651613770714,25.562980187036082,22.0,18.112282910895697,2673.3644363520066,9038.104820784954,10635.517918085565,10635.517918085565,0.0,10635.517918085565,77.10750490612035,0.029,-0.7667675010643159,default_mpc,0.029,0.0,0.11293905200045185,-0.7667675010643159,0.0,10297.768525580605,optimal_relaxed_modes,0.0015184999792836607,False,,3450.4537547894215,-0.7667675010643159
1484,27692,2024-10-16 11:00:00,0.17693032854840066,11.056961348837024,-0.7648036395830501,0.45,0.0,0.0,1.0,1.0,0.0,-2052.1213121887317,10.71528664167522,25.53133136061574,22.5,18.117026669277788,2673.4884242176554,8948.180949237769,10637.198407895532,10637.198407895532,291.3,10345.898407895533,214.67739196383232,0.083,-0.7648036395830501,default_mpc,0.083,291.3,0.17693032854840066,-0.7648036395830501,0.0,10297.768525580605,optimal_relaxed_modes,0.0017174999811686575,False,,3441.6163781237256,-0.7648036395830501
1485,27693,2024-10-16 11:15:00,0.21191422210471694,10.870497196181859,-0.7638887421957645,0.45,0.0,0.0,1.0,1.0,0.0,-1903.868641200825,10.423727472532102,25.50432410570471,23.0,18.102233846138628,2673.110709377577,8801.94273269577,10638.333476276484,10638.333476276483,0.0,10638.333476276484,77.12791770300451,0.029,-0.7638887421957645,default_mpc,0.029,0.0,0.21191422210471694,-0.7638887421957645,0.0,10297.768525580605,optimal_relaxed_modes,0.0010934000019915402,False,,3437.49933988094,-0.7638887421957645
1486,27694,2024-10-16 11:30:00,0.26872828336465215,10.567678249666404,-0.7635232846144807,0.45,0.0,0.0,1.0,1.0,0.0,-1766.3468183425157,10.153318259887266,25.54971155717591,23.5,18.066963382213242,2655.9532405695873,8665.310044057525,10619.900703521138,10619.900703521138,0.0,10619.900703521138,76.99428010052826,0.029,-0.7635232846144807,default_mpc,0.029,0.0,0.26872828336465215,-0.7635232846144807,0.0,10297.768525580605,optimal_relaxed_modes,0.0011357000039424747,False,,3435.854780765163,-0.7635232846144807
1487,27695,2024-10-16 11:45:00,0.3214208665115127,10.286826781493637,-0.7633921451806391,0.45,0.0,0.0,1.0,1.0,0.0,-1638.7808107818928,9.902526427795697,25.513488673587666,24.0,18.01019225385122,2616.398754649626,8540.453437722419,10575.665531943983,10575.665531943983,0.0,10575.665531943983,76.67357510659389,0.029,-0.7633921451806391,default_mpc,0.029,0.0,0.3214208665115127,-0.7633921451806391,0.0,10297.768525580605,optimal_relaxed_modes,0.0011067999876104295,False,,3435.2646533128764,-0.7633921451806391
1488,27696,2024-10-16 12:00:00,0.3702909275562836,10.026349356125008,-0.7664788414439332,0.45,0.0,0.0,1.0,1.0,0.0,-1520.4572069995866,9.669922682018363,25.512717269955104,24.5,18.11992327342892,2576.7550755963957,8403.656259716674,10511.691614834559,10511.69161483456,414.3,10097.39161483456,73.20608920755056,0.029,-0.7664788414439332,default_mpc,0.029,414.3,0.3702909275562836,-0.7664788414439332,0.0,10297.768525580605,optimal_relaxed_modes,0.0013172999897506088,False,,3449.154786497699,-0.7664788414439332
1489,27697,2024-10-16 12:15:00,0.41561619568234853,9.784765677013082,-0.7683366349610173,0.45,0.0,0.0,1.0,1.0,0.0,-1410.7076840493507,9.454186274894976,25.52810031479711,25.0,18.21667599189963,2542.7220799570355,8285.286146921551,10466.023783424613,10466.023783424613,0.0,10466.023783424613,75.87867242982844,0.029,-0.7683366349610173,default_mpc,0.029,0.0,0.41561619568234853,-0.7683366349610173,0.0,10297.768525580605,optimal_relaxed_modes,0.0011668000079225749,False,,3457.514857324578,-0.7683366349610173
1490,27698,2024-10-16 12:30:00,0.45765452078169466,9.560701404233567,0.2972549451833921,0.45,0.0,1.0,1.0,0.0,6563.177439740413,-42.39724533656205,10.330012330786417,33.15975394952454,25.5,18.29995730682868,0.0,0.0,6904.591183765996,6904.591183765994,0.0,6904.591183765996,50.058286082303475,0.029,0.2972549451833921,default_mpc,0.029,0.0,0.45765452078169466,0.2972549451833921,0.0,5499.193214778969,optimal_relaxed_modes,0.0012320000096224248,False,,-1337.6472533252645,0.2972549451833921
1491,27699,2024-10-16 12:45:00,0.3205120778576288,10.291670625018838,-0.7693673440145821,0.45,0.0,1.0,1.0,0.0,6688.285476723396,-44.36763481697306,11.411159175728208,29.555471376091,26.0,18.369261836921936,0.0,0.0,6985.82126918808,6985.821269188078,0.0,6985.82126918808,50.64720420161358,0.029,-0.7693673440145821,default_mpc,0.029,0.0,0.3205120778576288,-0.7693673440145821,0.0,10297.768525580605,optimal_relaxed_modes,0.0011098999821115285,False,,3462.1530480656193,-0.7693673440145821
1492,27700,2024-10-16 13:00:00,0.1417398060364306,11.244526833825825,-0.7676094077950089,0.45,0.0,0.0,1.0,1.0,0.0,-2178.5284028500528,11.10133528150353,25.795995168937715,26.0,18.369261836921936,2680.56684349211,9182.758388246999,10663.910716443335,10663.910716443337,508.5,10155.410716443335,210.72477236619923,0.083,-0.7676094077950089,default_mpc,0.083,508.5,0.1417398060364306,-0.7676094077950089,0.0,10297.768525580605,optimal_relaxed_modes,0.001276399998459965,False,,3454.24233507754,-0.7676094077950089
1493,27701,2024-10-16 13:15:00,0.16339731911466934,11.129092289118812,-0.7667623960829314,0.45,0.0,0.0,1.0,1.0,0.0,-2023.9104519836455,10.781798067545934,25.59646536166631,26.0,18.369261836921936,2680.5668498228506,8929.974950188283,10635.917144996465,10635.917144996467,0.0,10635.917144996465,77.11039930122438,0.029,-0.7667623960829314,default_mpc,0.029,0.0,0.16339731911466934,-0.7667623960829314,0.0,10297.768525580605,optimal_relaxed_modes,0.0014238000148907304,False,,3450.4307823731915,-0.7667623960829314
1494,27702,2024-10-16 13:30:00,0.2227540565594493,10.812720878538135,-0.7664022907564999,0.45,0.0,0.0,1.0,1.0,0.0,-1935.2379037982814,10.485416360480748,25.576971983515072,26.0,18.369261836921936,2680.5668498228547,8828.314988821614,10634.683848740568,10634.68384874057,0.0,10634.683848740568,77.10145790336912,0.029,-0.7664022907564999,default_mpc,0.029,0.0,0.2227540565594493,-0.7664022907564999,0.0,10297.768525580605,optimal_relaxed_modes,0.001203199994051829,False,,3448.8103084042496,-0.7664022907564999
1495,27703,2024-10-16 13:45:00,0.2567076656090833,10.631748142303586,-0.7662455540982189,0.45,0.0,0.0,1.0,1.0,0.0,-1795.4466990715036,10.210535091503193,25.570267851651494,26.0,18.369261836921936,2669.3278086044015,8684.86418033917,10620.856158606768,10620.856158606768,0.0,10620.856158606768,77.00120714989907,0.029,-0.7662455540982189,default_mpc,0.029,0.0,0.2567076656090833,-0.7662455540982189,0.0,10297.768525580605,optimal_relaxed_modes,0.0011125000019092113,False,,3448.1049934419852,-0.7662455540982189
1496,27704,2024-10-16 14:00:00,0.3102717488811362,10.346251578463544,-0.7648733003731041,0.45,0.0,0.0,1.0,1.0,0.0,-1665.7749356374886,9.955593708844606,25.552958057186533,26.125,18.2598840339341,2628.2059484438187,8559.302677960992,10581.795397038273,10581.795397038271,279.6,10302.195397038273,213.77055448854418,0.083,-0.7648733003731041,default_mpc,0.083,279.6,0.3102717488811362,-0.7648733003731041,0.0,10297.768525580605,optimal_relaxed_modes,0.001194299984490499,False,,3441.9298516789686,-0.7648733003731041
1497,27705,2024-10-16 14:15:00,0.3599502110454658,10.081465375127667,-0.7642602221934982,0.45,0.0,0.0,1.0,1.0,0.0,-1545.493962613981,9.719143366575096,25.531662238498505,26.25,18.14744252851437,2588.9877666224465,8440.306232141696,10538.710706231313,10538.710706231313,0.0,10538.710706231313,76.40565262017702,0.029,-0.7642602221934982,default_mpc,0.029,0.0,0.3599502110454658,-0.7642602221934982,0.0,10297.768525580605,optimal_relaxed_modes,0.0011277000012341887,False,,3439.170999870742,-0.7642602221934982
1498,27706,2024-10-16 14:30:00,0.40602522870338514,9.835885531010957,-0.7640420706845171,0.45,0.0,0.0,1.0,1.0,0.0,-1433.9331310654784,9.4998385130845,25.50940229158206,26.375,18.03188628058456,2552.1060175861116,8328.6996567983,10498.342415112333,10498.342415112333,0.0,10498.342415112333,76.11298250956442,0.029,-0.7640420706845171,default_mpc,0.029,0.0,0.40602522870338514,-0.7640420706845171,0.0,10297.768525580605,optimal_relaxed_modes,0.0010608000156935304,False,,3438.189318080327,-0.7640420706845171
1499,27707,2024-10-16 14:45:00,0.44875882138923046,9.608115481995402,-0.005163563327601272,0.45,0.0,0.0,1.0,1.0,0.0,-1330.4459258195952,9.296435509639245,25.4868929161516,26.5,17.913137346372185,2517.6552250870905,8224.801254386475,10461.064154298954,10461.064154298956,0.0,10461.064154298954,75.84271511866743,0.029,-0.005163563327601272,default_mpc,0.029,0.0,0.44875882138923046,-0.005163563327601272,0.0,6883.0543339610185,optimal_relaxed_modes,0.0011116000241599977,False,,23.236034974205722,-0.005163563327601272
1500,27708,2024-10-16 15:00:00,0.48839375242657534,9.396861299566353,1.0,0.45,0.0,1.0,0.0,0.0,6482.282464035504,0.0,10.161208395076226,32.67950259510453,26.625,18.097155844515157,0.0,0.0,6866.6784885710795,6866.6784885710795,153.6,6713.078488571079,139.2963786378499,0.083,1.0,default_mpc,0.083,153.6,0.48839375242657534,1.0,0.0,2348.123001680494,optimal_relaxed_modes,0.001830199995310977,False,,-4500.0,1.0
1501,27709,2024-10-16 15:15:00,0.3527405261114311,10.119892995826072,-0.7677939467530411,0.45,0.0,1.0,1.0,0.0,6675.9128751334065,-44.19111436282049,11.246242502480381,29.381714039748015,26.75,18.28164344410241,0.0,0.0,6980.696716737516,6980.696716737515,0.0,6980.696716737516,50.610051196346994,0.029,-0.7677939467530411,default_mpc,0.029,0.0,0.3527405261114311,-0.7677939467530411,0.0,10297.768525580605,optimal_relaxed_modes,0.0022225000138860196,False,,3455.0727603886853,-0.7677939467530411
1502,27710,2024-10-16 15:30:00,0.17262157700733838,11.079926994550886,-0.7682730805058664,0.45,0.0,0.0,1.0,1.0,0.0,-2102.6199132103416,10.947218981268339,25.728935348866834,26.875,18.46659935713421,2683.296280705092,9102.129177273351,10639.782033108084,10639.782033108086,0.0,10639.782033108084,77.13841974003361,0.029,-0.7682730805058664,default_mpc,0.029,0.0,0.17262157700733838,-0.7682730805058664,0.0,10297.768525580605,optimal_relaxed_modes,0.0013026999949943274,False,,3457.228862276399,-0.7682730805058664
1503,27711,2024-10-16 15:45:00,0.19249437678770265,10.974004971721545,-0.7684550441571484,0.45,0.0,0.0,1.0,1.0,0.0,-1953.397885357856,10.638860138598407,25.55501605912999,27.0,18.65201650965279,2688.4969691472893,8857.802415692831,10621.220061213147,10621.22006121315,0.0,10621.220061213147,77.00384544379533,0.029,-0.7684550441571484,default_mpc,0.029,0.0,0.19249437678770265,-0.7684550441571484,0.0,10297.768525580605,optimal_relaxed_modes,0.0016342999879270792,False,,3458.047698707168,-0.7684550441571484
1504,27712,2024-10-16 16:00:00,0.249774637532478,10.668701181951892,-0.7672193941658946,0.45,0.0,0.0,1.0,1.0,0.0,-1867.8225587550357,10.352846435360735,25.536410074245154,26.5,18.645892854162422,2688.3367195353394,8759.813150734897,10631.524791520438,10631.524791520436,196.44,10435.084791520438,216.5280094240491,0.083,-0.7672193941658946,default_mpc,0.083,196.44,0.249774637532478,-0.7672193941658946,0.0,10297.768525580605,optimal_relaxed_modes,0.001302599994232878,False,,3452.4872737465257,-0.7672193941658946
1505,27713,2024-10-16 16:15:00,0.2825404727946243,10.494059280004652,-0.766651919857593,0.45,0.0,0.0,1.0,1.0,0.0,-1732.9107094898275,10.087580390591768,25.529510966052026,26.0,18.622959519787823,2656.467471272137,8621.46704833631,10594.76016818866,10594.760168188663,0.0,10594.76016818866,76.81201121936779,0.029,-0.766651919857593,default_mpc,0.029,0.0,0.2825404727946243,-0.766651919857593,0.0,10297.768525580605,optimal_relaxed_modes,0.0018786000146064907,False,,3449.9336393591684,-0.766651919857593
1506,27714,2024-10-16 16:30:00,0.3342308439270435,10.218549601868858,-0.7664417386966662,0.45,0.0,0.0,1.0,1.0,0.0,-1607.7654980737766,9.841556157034546,25.523141517082387,25.5,18.58392469216817,2616.3564581225037,8494.511044605844,10548.298267189368,10548.298267189368,0.0,10548.298267189368,76.47516243712292,0.029,-0.7664417386966662,default_mpc,0.029,0.0,0.3342308439270435,-0.7664417386966662,0.0,10297.768525580605,optimal_relaxed_modes,0.0017774000007193536,False,,3448.987824134998,-0.7664417386966662
1507,27715,2024-10-16 16:45:00,0.38217163206916616,9.963025201071344,-0.7663835030756919,0.45,0.0,0.0,1.0,1.0,0.0,-1491.6913349773959,9.613374131009135,25.517521965193666,25.0,18.529425478936144,2578.7806301988294,8376.949804137645,10505.485405208165,10505.485405208165,0.0,10505.485405208165,76.16476918775919,0.029,-0.7663835030756919,default_mpc,0.029,0.0,0.38217163206916616,-0.7663835030756919,0.0,10297.768525580605,optimal_relaxed_modes,0.0016912999853957444,False,,3448.7257638406136,-0.7663835030756919
1508,27716,2024-10-16 17:00:00,0.4266352715913192,9.726034002418269,1.0,0.45,0.0,1.0,1.0,0.0,7588.245286644694,-47.698740531908875,10.506693755645871,28.928307843279327,24.825,18.424449781663657,0.0,0.0,6904.48751635085,6904.48751635085,0.0,6904.48751635085,258.91828186315684,0.15,1.0,default_mpc,0.15,0.0,0.4266352715913192,1.0,0.0,2354.8997482795003,optimal_relaxed_modes,0.001619300019228831,False,,-4500.0,1.0
1509,27717,2024-10-16 17:15:00,0.2884870873456247,10.46236382444782,-0.7645296272417861,0.45,0.0,1.0,1.0,0.0,6625.624626557074,-42.881155313690215,11.549752225909574,29.664084764962393,24.65,18.318995108674294,0.0,0.0,6941.863250090101,6941.863250090101,0.0,6941.863250090101,50.328508563153235,0.029,-0.7645296272417861,default_mpc,0.029,0.0,0.2884870873456247,-0.7645296272417861,0.0,10297.768525580605,optimal_relaxed_modes,0.0012521000171545893,False,,3440.383322588037,-0.7645296272417861
1510,27718,2024-10-16 17:30:00,0.10012536421903884,11.466331808712523,-0.764368615804904,0.45,0.0,0.0,1.0,1.0,0.0,-2242.500638444377,11.231234044542644,25.649046434175258,24.475,18.2130653981815,2676.1883989126836,9249.474091561451,10698.565503385053,10698.565503385054,0.0,10698.565503385053,77.56459989954163,0.029,-0.764368615804904,default_mpc,0.029,0.0,0.10012536421903884,-0.764368615804904,0.0,10297.768525580605,optimal_relaxed_modes,0.0011121000279672444,False,,3439.658771122068,-0.764368615804904
1511,27719,2024-10-16 17:45:00,0.13887238111702685,11.259810208646247,-0.7643715282336119,0.45,0.0,0.0,1.0,1.0,0.0,-2083.3348265166874,10.902267469385444,25.498216804813357,24.3,18.106670394277412,2673.207211266997,8989.205503387273,10644.533256014685,10644.533256014685,0.0,10644.533256014685,77.17286610610647,0.029,-0.7643715282336119,default_mpc,0.029,0.0,0.13887238111702685,-0.7643715282336119,0.0,10297.768525580605,optimal_relaxed_modes,0.0012667000119108707,False,,3439.6718770512534,-0.7643715282336119
1512,27720,2024-10-16 18:00:00,0.199980752148634,10.93410259104778,-0.7670642107428828,0.45,0.0,0.0,1.0,1.0,0.0,-1992.0504327837075,10.59714169385321,25.488568272851417,23.725,17.808407816013837,2665.4164147055853,8876.768976298617,10660.352375217883,10660.352375217883,0.0,10660.352375217883,399.7632140706706,0.15,-0.7670642107428828,default_mpc,0.15,0.0,0.199980752148634,-0.7670642107428828,0.0,10297.768525580605,optimal_relaxed_modes,0.001217099983477965,False,,3451.7889483429726,-0.7670642107428828
1513,27721,2024-10-16 18:15:00,0.23493609108575197,10.747790634512942,-0.7683740181082275,0.45,0.0,0.0,1.0,1.0,0.0,-1848.1448305812316,10.314151707733114,25.497777820474575,23.15,17.50281378022873,2656.8864421098706,8725.86598962674,10666.74466400135,10666.74466400135,0.0,10666.74466400135,77.33389881400979,0.029,-0.7683740181082275,default_mpc,0.029,0.0,0.23493609108575197,-0.7683740181082275,0.0,10297.768525580605,optimal_relaxed_modes,0.0017717000155244023,False,,3457.6830814870236,-0.7683740181082275
1514,27722,2024-10-16 18:30:00,0.2900803623196756,10.453871668836129,-0.7689588227673478,0.45,0.0,0.0,1.0,1.0,0.0,-1714.6564256016927,10.051690997911438,25.510443612340193,22.575,17.190050210829135,2614.4009934754977,8589.008004536045,10630.816208214392,10630.816208214392,0.0,10630.816208214392,77.07341750955435,0.029,-0.7689588227673478,default_mpc,0.029,0.0,0.2900803623196756,-0.7689588227673478,0.0,10297.768525580605,optimal_relaxed_modes,0.0010147000139113516,False,,3460.3147024530654,-0.7689588227673478
1515,27723,2024-10-16 18:45:00,0.34122417540488137,10.181275145091982,-0.7692415317083826,0.45,0.0,0.0,1.0,1.0,0.0,-1590.8322047996144,9.808269254805367,25.525397912858125,22.0,16.870280790232393,2570.4192864600277,8463.056810903949,10592.802030549916,10592.802030549918,0.0,10592.802030549916,76.79781472148689,0.029,-0.7692415317083826,default_mpc,0.029,0.0,0.34122417540488137,-0.7692415317083826,0.0,10297.768525580605,optimal_relaxed_modes,0.0010277999972458929,False,,3461.586892687722,-0.7692415317083826
1516,27724,2024-10-16 19:00:00,0.3886579018547212,9.928453383114336,1.0,0.45,0.0,1.0,1.0,0.0,6660.351270395214,-44.69777843757857,10.70157021520012,28.843291269752743,21.75,16.967462331369664,0.0,0.0,6904.612771760447,6904.612771760446,0.0,6904.612771760447,310.7075747292201,0.18,1.0,default_mpc,0.18,0.0,0.3886579018547212,1.0,0.0,2341.547274718404,optimal_relaxed_modes,0.0010359000007156283,False,,-4500.0,1.0
1517,27725,2024-10-16 19:15:00,0.2503866799327403,10.665438995958494,-0.7675007463174508,0.45,0.0,1.0,1.0,0.0,6759.746901279564,-44.44328694877747,11.768578040849471,29.738887964358426,21.5,17.05655612381053,0.0,0.0,6939.8990533475835,6939.899053347583,0.0,6939.8990533475835,50.31426813676998,0.029,-0.7675007463174508,default_mpc,0.029,0.0,0.2503866799327403,-0.7675007463174508,0.0,10297.768525580605,optimal_relaxed_modes,0.001185900007840246,False,,3453.7533584285284,-0.7675007463174508
1518,27726,2024-10-16 19:30:00,0.07502172680106406,11.600134196150329,-0.767294016952682,0.45,0.0,0.0,1.0,1.0,0.0,-2343.0103836498197,11.435327757809297,25.74325448544924,21.25,17.13781005753133,2646.131261311304,9350.881959157605,10677.82941152567,10677.829411525669,0.0,10677.82941152567,77.41426323356112,0.029,-0.767294016952682,default_mpc,0.029,0.0,0.07502172680106406,-0.767294016952682,0.0,10297.768525580605,optimal_relaxed_modes,0.001082099974155426,False,,3452.823076287069,-0.767294016952682
1519,27727,2024-10-16 19:45:00,0.10033959630553947,11.465189951691475,-0.7672268588124488,0.45,0.0,0.0,1.0,1.0,0.0,-2173.968324725363,11.091542079580012,25.515570097416823,21.0,17.211459872452075,2648.183936511745,9067.02633642559,10647.031992942431,10647.031992942431,0.0,10647.031992942431,77.19098194883263,0.029,-0.7672268588124488,default_mpc,0.029,0.0,0.10033959630553947,-0.7672268588124488,0.0,10297.768525580605,optimal_relaxed_modes,0.0019283999863546342,False,,3452.5208646560195,-0.7672268588124488
1520,27728,2024-10-16 20:00:00,0.16524538701432767,11.119242087213633,-0.7655162265725467,0.45,0.0,0.0,1.0,1.0,0.0,-2081.3047331082344,10.772684792756811,25.48278279787272,20.725,16.965834701629824,2641.800795035305,8975.034367307298,10672.39879425024,10672.398794250239,0.0,10672.39879425024,480.2579457412608,0.18,-0.7655162265725467,default_mpc,0.18,0.0,0.16524538701432767,-0.7655162265725467,0.0,10297.768525580605,optimal_relaxed_modes,0.0013232000055722892,False,,3444.82301957646,-0.7655162265725467
