step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1521,27729,2024-10-16 20:15:00,0.2007292100186315,10.930113310600694,-0.7647772435710972,0.45,0.0,0.0,1.0,1.0,0.0,-1930.9387192469865,10.476959497676315,25.455615861741162,20.45,16.720244256011938,2634.9715385037216,8825.572334069182,10677.91005074896,10677.910050748958,0.0,10677.91005074896,77.41484786792996,0.029,-0.7647772435710972,default_mpc,0.029,0.0,0.2007292100186315,-0.7647772435710972,0.0,10297.768525580605,optimal_relaxed_modes,0.0012085000053048134,False,,3441.4975960699376,-0.7647772435710972
1522,27730,2024-10-16 20:30:00,0.2583551232792896,10.622967192921386,-0.7645408263124269,0.45,0.0,0.0,1.0,1.0,0.0,-1791.4563351445363,10.202686657847744,25.5388426646671,20.174999999999997,16.47467288391179,2628.155629807184,8686.128335343452,10683.070963000044,10683.070963000044,0.0,10683.070963000044,77.45226448175032,0.029,-0.7645408263124269,default_mpc,0.029,0.0,0.2583551232792896,-0.7645408263124269,0.0,10297.768525580605,optimal_relaxed_modes,0.001879999996162951,False,,3440.4337184059214,-0.7645408263124269
1523,27731,2024-10-16 20:45:00,0.3118006100837059,10.338102748253847,-0.7645107368411401,0.45,0.0,0.0,1.0,1.0,0.0,-1662.0719108618798,9.948313279962012,25.501241728727734,19.9,16.229124360138343,2590.1115346316415,8560.317674528646,10649.702955735196,10649.702955735196,0.0,10649.702955735196,77.21034642908018,0.029,-0.7645107368411401,default_mpc,0.029,0.0,0.3118006100837059,-0.7645107368411401,0.0,10297.768525580605,optimal_relaxed_modes,0.0013091000146232545,False,,3440.2983157851304,-0.7645107368411401
1524,27732,2024-10-16 21:00:00,0.36136876023221015,10.07390450796232,0.5108261909880238,0.45,0.0,1.0,1.0,0.0,6640.578682853048,-43.49261251652552,10.836530754636073,28.959280410859996,19.174999999999997,16.33917133320612,0.0,0.0,6904.3553690742965,6904.355369074296,0.0,6904.3553690742965,258.9133263402861,0.15,0.5108261909880238,default_mpc,0.15,0.0,0.36136876023221015,0.5108261909880238,0.0,4546.378924584948,optimal_relaxed_modes,0.0010855000000447035,False,,-2298.7178594461075,0.5108261909880238
1525,27733,2024-10-16 21:15:00,0.224598287231434,10.802891129056457,-0.7691807498686147,0.45,0.0,1.0,1.0,0.0,6842.956154960859,-45.72980830007215,11.909723532713477,29.80829988004767,18.45,16.397848676335755,0.0,0.0,6941.241503067556,6941.241503067556,0.0,6941.241503067556,50.32400089723978,0.029,-0.7691807498686147,default_mpc,0.029,0.0,0.224598287231434,-0.7691807498686147,0.0,10297.768525580605,optimal_relaxed_modes,0.0019595000194385648,False,,3461.3133744087663,-0.7691807498686147
1526,27734,2024-10-16 21:30:00,0.06441914103645209,11.65664597827571,-0.7700197763352179,0.45,0.0,0.0,1.0,1.0,0.0,-2407.701594575129,11.566697141143276,25.75960318217838,17.725,16.408807931768397,2625.873368212243,9415.924069141147,10697.75820431088,10697.75820431088,0.0,10697.75820431088,77.55874698125388,0.029,-0.7700197763352179,default_mpc,0.029,0.0,0.06441914103645209,-0.7700197763352179,0.0,10297.768525580605,optimal_relaxed_modes,0.0011523999855853617,False,,3465.0889935084806,-0.7700197763352179
1527,27735,2024-10-16 21:45:00,0.07553708458951397,11.59738733913789,-0.7703673377602566,0.45,0.0,0.0,1.0,1.0,0.0,-2233.9820721383617,11.21338116726977,25.55423064766073,17.0,16.375307106932095,2624.945170524523,9125.881420079262,10671.103110011618,10671.103110011618,0.0,10671.103110011618,77.36549754758424,0.029,-0.7703673377602566,default_mpc,0.029,0.0,0.07553708458951397,-0.7703673377602566,0.0,10297.768525580605,optimal_relaxed_modes,0.0011967999744229019,False,,3466.6530199211547,-0.7703673377602566
1528,27736,2024-10-16 22:00:00,0.1422422119880259,11.241849010103822,-0.7687718743014081,0.45,0.0,0.0,1.0,1.0,0.0,-2138.7542098342933,10.885685515547058,25.537431877787515,17.0,16.375307106932095,2624.9451691719723,9023.544199921604,10667.282625983878,10667.282625983878,0.0,10667.282625983878,221.3461144891655,0.083,-0.7687718743014081,default_mpc,0.083,0.0,0.1422422119880259,-0.7687718743014081,0.0,10297.768525580605,optimal_relaxed_modes,0.0017891000024974346,False,,3459.473434356337,-0.7687718743014081
1529,27737,2024-10-16 22:15:00,0.17870961641469363,11.047477744509683,-0.7680244333518207,0.45,0.0,0.0,1.0,1.0,0.0,-1984.2309881990675,10.581764398832476,25.532115374560885,17.0,16.375307106932095,2624.945169151172,8866.887749011199,10667.204233645674,10667.204233645674,0.0,10667.204233645674,77.33723069393115,0.029,-0.7680244333518207,default_mpc,0.029,0.0,0.17870961641469363,-0.7680244333518207,0.0,10297.768525580605,optimal_relaxed_modes,0.001297399983741343,False,,3456.1099500831933,-0.7680244333518207
1530,27738,2024-10-16 22:30:00,0.2379327260252183,10.731818570285586,-0.7677269915100757,0.45,0.0,0.0,1.0,1.0,0.0,-1840.892259568558,10.299891775144287,25.525694574928522,17.0,16.375307106932095,2624.945169151172,8722.457452157945,10667.113492389992,10667.113492389995,0.0,10667.113492389992,77.33657281982744,0.029,-0.7677269915100757,default_mpc,0.029,0.0,0.2379327260252183,-0.7677269915100757,0.0,10297.768525580605,optimal_relaxed_modes,0.0012447999906726182,False,,3454.7714617953407,-0.7677269915100757
1531,27739,2024-10-16 22:45:00,0.2928592745093798,10.439060066865006,-0.7676134740032214,0.45,0.0,0.0,1.0,1.0,0.0,-1707.9296150646248,10.038466649221059,25.520012413549086,17.0,16.375307106932095,2600.354048166737,8588.220228953503,10635.762886098177,10635.762886098179,0.0,10635.762886098177,77.10928092421179,0.029,-0.7676134740032214,default_mpc,0.029,0.0,0.2928592745093798,-0.7676134740032214,0.0,10297.768525580605,optimal_relaxed_modes,0.0010614999919198453,False,,3454.2606330144963,-0.7676134740032214
1532,27740,2024-10-16 23:00:00,0.3438012190134324,10.167539502658405,-0.10820216744380762,0.45,0.0,0.0,1.0,1.0,0.0,-1584.5927740897894,9.796004545371655,25.498338456570973,17.475,16.38555880735444,2565.407212745268,8472.356598773722,10589.565189903482,10589.565189903482,0.0,10589.565189903482,219.73347769049727,0.083,-0.10820216744380762,default_mpc,0.083,0.0,0.3438012190134324,-0.10820216744380762,0.0,7338.99197759657,optimal_relaxed_modes,0.001015100016957149,False,,486.90975349713426,-0.10820216744380762
1533,27741,2024-10-16 23:15:00,0.39104786579085865,9.915714875334723,1.0,0.45,0.0,1.0,1.0,0.0,6713.824407125657,-46.0709717313987,10.688628794158866,28.83759712598783,17.95,16.37640073551703,0.0,0.0,6904.365458699301,6904.365458699301,0.0,6904.365458699301,50.056649575569935,0.029,1.0,default_mpc,0.029,0.0,0.39104786579085865,1.0,0.0,2355.9327847839722,optimal_relaxed_modes,0.0012171000125817955,False,,-4500.0,1.0
1534,27742,2024-10-16 23:30:00,0.25286802541567543,10.65221342453445,-0.7645419781910899,0.45,0.0,1.0,1.0,0.0,6693.056903588862,-43.60220807542033,11.744330454232136,29.765134015019427,18.424999999999997,16.346891997411834,0.0,0.0,6939.7864910230555,6939.786491023054,0.0,6939.7864910230555,50.313452059917154,0.029,-0.7645419781910899,default_mpc,0.029,0.0,0.25286802541567543,-0.7645419781910899,0.0,10297.768525580605,optimal_relaxed_modes,0.0013312000082805753,False,,3440.438901859905,-0.7645419781910899
1535,27743,2024-10-16 23:45:00,0.07156096796602102,11.618580040741108,-0.7644575796782472,0.45,0.0,0.0,1.0,1.0,0.0,-2331.9616857696246,11.412893852646867,25.686159625689616,18.9,16.296056355503932,2622.7503523440114,9338.845284539433,10719.08669869026,10719.08669869026,0.0,10719.08669869026,77.71337856550439,0.029,-0.7644575796782472,default_mpc,0.029,0.0,0.07156096796602102,-0.7644575796782472,0.0,10297.768525580605,optimal_relaxed_modes,0.0011822999804280698,False,,3440.059108552113,-0.7644575796782472
1536,27744,2024-10-17 00:00:00,0.10457502227753387,11.442615131260744,-0.7677051388452297,0.45,0.0,0.0,1.0,1.0,0.0,-2166.434271716679,11.07074730594098,25.494273821818567,18.174999999999997,16.282018652051782,2622.361723845109,9069.469826594757,10670.943067932847,10670.943067932849,0.0,10670.943067932847,77.36433724251314,0.029,-0.7677051388452297,default_mpc,0.029,0.0,0.10457502227753387,-0.7677051388452297,0.0,10297.768525580605,optimal_relaxed_modes,0.001497200020821765,False,,3454.673124803534,-0.7677051388452297
1537,27745,2024-10-17 00:15:00,0.16813174039994983,11.103857823668267,-0.7696384520820848,0.45,0.0,0.0,1.0,1.0,0.0,-2071.4990210894234,10.753397861105274,25.487660098478134,17.45,16.226303076100685,2620.9230858283217,8951.124198944282,10674.156411189962,10674.156411189962,0.0,10674.156411189962,77.38763398112724,0.029,-0.7696384520820848,default_mpc,0.029,0.0,0.16813174039994983,-0.7696384520820848,0.0,10297.768525580605,optimal_relaxed_modes,0.0015954000118654221,False,,3463.3730343693815,-0.7696384520820848
1538,27746,2024-10-17 00:30:00,0.20448744440700936,10.91008192131064,-0.770464022405828,0.45,0.0,0.0,1.0,1.0,0.0,-1921.842622800121,10.45907199739547,25.502527553561826,16.725,16.131515501987813,2618.3736067481213,8793.100741260878,10679.497835526556,10679.497835526556,0.0,10679.497835526556,77.42635930756754,0.029,-0.770464022405828,default_mpc,0.029,0.0,0.20448744440700936,-0.770464022405828,0.0,10297.768525580605,optimal_relaxed_modes,0.0016774999967310578,False,,3467.088100826226,-0.770464022405828
1539,27747,2024-10-17 00:45:00,0.2618407581161659,10.604388759240836,-0.7708044355903859,0.45,0.0,0.0,1.0,1.0,0.0,-1783.01922622738,10.186098726716633,25.522141234174548,16.0,15.999996802540622,2614.273984140485,8650.32051640828,10685.069901176463,10685.069901176463,0.0,10685.069901176463,77.46675678352936,0.029,-0.7708044355903859,default_mpc,0.029,0.0,0.2618407581161659,-0.7708044355903859,0.0,10297.768525580605,optimal_relaxed_modes,0.0013718999980483204,False,,3468.619960156737,-0.7708044355903859
1540,27748,2024-10-17 01:00:00,0.3150331730667765,10.320873187554081,-0.7690973091303909,0.45,0.0,0.0,1.0,1.0,0.0,-1654.2458848195395,9.932927915222646,25.527701595289088,15.5,15.499996703621546,2572.059695423253,8527.693451835738,10691.022409770881,10691.022409770881,0.0,10691.022409770881,77.5099124708389,0.029,-0.7690973091303909,default_mpc,0.029,0.0,0.3150331730667765,-0.7690973091303909,0.0,10297.768525580605,optimal_relaxed_modes,0.0011677999864332378,False,,3460.937891086759,-0.7690973091303909
1541,27749,2024-10-17 01:15:00,0.36436671560296846,10.057925405836178,0.5985551823905708,0.45,0.0,1.0,1.0,0.0,6636.872779790093,-43.46767705794552,10.82126920746672,28.940824727595096,15.0,14.999999593188988,0.0,0.0,6904.679023607963,6904.679023607964,0.0,6904.679023607963,50.05892292115774,0.029,0.5985551823905708,default_mpc,0.029,0.0,0.36436671560296846,0.5985551823905708,0.0,4146.81929974494,optimal_relaxed_modes,0.0011242000036872923,False,,-2693.4983207575688,0.5985551823905708
1542,27750,2024-10-17 01:30:00,0.22745805827790316,10.787648549378776,-0.7680414152972915,0.45,0.0,1.0,1.0,0.0,6805.09270080863,-45.47281044014237,11.889210535121375,29.787793037030987,14.5,14.499997497796596,0.0,0.0,6941.075382799461,6941.07538279946,0.0,6941.075382799461,50.3227965252961,0.029,-0.7680414152972915,default_mpc,0.029,0.0,0.22745805827790316,-0.7680414152972915,0.0,10297.768525580605,optimal_relaxed_modes,0.0011783000081777573,False,,3456.1863688378116,-0.7680414152972915
1543,27751,2024-10-17 01:45:00,0.06800490434935712,11.637533859817927,-0.7679637545372201,0.45,0.0,0.0,1.0,1.0,0.0,-2398.267374621081,11.54753716263534,25.741658662264687,14.0,13.99999599634643,2559.6885331532662,9404.088410831997,10862.904516012213,10862.904516012213,0.0,10862.904516012213,78.75605774108855,0.029,-0.7679637545372201,default_mpc,0.029,0.0,0.06800490434935712,-0.7679637545372201,0.0,10297.768525580605,optimal_relaxed_modes,0.002070499991532415,False,,3455.8368954174903,-0.7679637545372201
1544,27752,2024-10-17 02:00:00,0.07915447237933353,11.578106662218152,-0.7661396158823801,0.45,0.0,0.0,1.0,1.0,0.0,-2225.2284331891033,11.195608877895435,25.487356313340218,14.975,14.608109192174167,2576.3064515517744,9115.625604777777,10664.478021298433,10664.478021298433,0.0,10664.478021298433,77.31746565441364,0.029,-0.7661396158823801,default_mpc,0.029,0.0,0.07915447237933353,-0.7661396158823801,0.0,10297.768525580605,optimal_relaxed_modes,0.0012949999945703894,False,,3447.6282714707104,-0.7661396158823801
1545,27753,2024-10-17 02:15:00,0.14559757195120512,11.223964941500077,-0.7652810644957804,0.45,0.0,0.0,1.0,1.0,0.0,-2130.3738692014435,10.86919991299293,25.454281074880132,15.95,15.190602998011578,2591.201792394231,9021.671803044324,10648.152852925703,10648.152852925703,0.0,10648.152852925703,77.19910818371135,0.029,-0.7652810644957804,default_mpc,0.029,0.0,0.14559757195120512,-0.7652810644957804,0.0,10297.768525580605,optimal_relaxed_modes,0.001491700008045882,False,,3443.764790231012,-0.7652810644957804
1546,27754,2024-10-17 02:30:00,0.1819217872126096,11.03035687415679,-0.764925599768584,0.45,0.0,0.0,1.0,1.0,0.0,-1976.4556720263186,10.566471358189734,25.536347399706,16.924999999999997,15.74643879020859,2606.539026034664,8868.994124428806,10636.429769467512,10636.429769467512,0.0,10636.429769467512,77.11411582863946,0.029,-0.764925599768584,default_mpc,0.029,0.0,0.1819217872126096,-0.764925599768584,0.0,10297.768525580605,optimal_relaxed_modes,0.0012481999874580652,False,,3442.165198958628,-0.764925599768584
1547,27755,2024-10-17 02:45:00,0.24091243284092,10.715936732957896,-0.7647777680207463,0.45,0.0,0.0,1.0,1.0,0.0,-1833.678959859973,10.285708341683463,25.498699639366915,17.9,16.274466733009472,2621.17259505306,8731.03055343174,10629.318455217428,10629.31845521743,0.0,10629.318455217428,77.06255880032636,0.029,-0.7647777680207463,default_mpc,0.029,0.0,0.24091243284092,-0.7647777680207463,0.0,10297.768525580605,optimal_relaxed_modes,0.0011507000017445534,False,,3441.4999560933584,-0.7647777680207463
1548,27756,2024-10-17 03:00:00,0.29562311576751776,10.42432879295913,-0.7682717065978745,0.45,0.0,0.0,1.0,1.0,0.0,-1701.2382624569605,10.0253109579745,25.495166854061683,16.924999999999997,15.74643879020859,2590.3591946293454,8579.893963057275,10699.050617796107,10699.050617796107,0.0,10699.050617796107,77.56811697902178,0.029,-0.7682717065978745,default_mpc,0.029,0.0,0.29562311576751776,-0.7682717065978745,0.0,10297.768525580605,optimal_relaxed_modes,0.0012495999981183559,False,,3457.222679690435,-0.7682717065978745
1549,27757,2024-10-17 03:15:00,0.34636465491764473,10.153876389288953,-0.00949774866044835,0.45,0.0,0.0,1.0,1.0,0.0,-1578.3853496630788,9.783802075900518,25.508006400546954,15.95,15.190602998011578,2545.3161353358546,8447.778932106581,10681.558700299109,10681.558700299109,0.0,10681.558700299109,77.44130057716855,0.029,-0.00949774866044835,default_mpc,0.029,0.0,0.34636465491764473,-0.00949774866044835,0.0,6875.747610439468,optimal_relaxed_modes,0.0012934999831486493,False,,42.739868972017575,-0.00949774866044835
1550,27758,2024-10-17 03:30:00,0.3934255579781774,9.903041775976314,1.0,0.45,0.0,1.0,0.0,0.0,6585.878891722558,0.0,10.660369657360155,28.793083653881368,14.975,14.608109192174167,0.0,0.0,6867.015971339728,6867.01597133973,0.0,6867.015971339728,49.78586579221303,0.029,1.0,default_mpc,0.029,0.0,0.3934255579781774,1.0,0.0,2329.760732345533,optimal_relaxed_modes,0.001589899999089539,False,,-4500.0,1.0
1551,27759,2024-10-17 03:45:00,0.2580920860592732,10.624369181304074,-0.7709978780717639,0.45,0.0,1.0,1.0,0.0,6698.785350221328,-43.993503892504165,11.729030040684663,29.69359305857779,14.0,13.99999599634643,0.0,0.0,6939.445791132701,6939.4457911327,0.0,6939.445791132701,50.31098198571208,0.029,-0.7709978780717639,default_mpc,0.029,0.0,0.2580920860592732,-0.7709978780717639,0.0,10297.768525580605,optimal_relaxed_modes,0.001626100012799725,False,,3469.4904513229376,-0.7709978780717639
1552,27760,2024-10-17 04:00:00,0.08215658229091297,11.562105416389434,-0.769359020287682,0.45,0.0,0.0,1.0,1.0,0.0,-2324.8172569241456,11.398382444062895,25.77989461588084,14.0,13.99999599634643,2559.6834174715327,9327.156601402165,10851.69643521938,10851.69643521938,0.0,10851.69643521938,78.67479915534051,0.029,-0.769359020287682,default_mpc,0.029,0.0,0.08215658229091297,-0.769359020287682,0.0,10297.768525580605,optimal_relaxed_modes,0.0015579000173602253,False,,3462.1155912945687,-0.769359020287682
1553,27761,2024-10-17 04:15:00,0.10731488720281505,11.428011651208996,-0.7685824329912757,0.45,0.0,0.0,1.0,1.0,0.0,-2157.0906636204204,11.057278996754164,25.559465239216586,14.0,13.99999599634643,2559.6788412309884,9046.55876103683,10735.583847763897,10735.583847763897,0.0,10735.583847763897,77.83298289628826,0.029,-0.7685824329912757,default_mpc,0.029,0.0,0.10731488720281505,-0.7685824329912757,0.0,10297.768525580605,optimal_relaxed_modes,0.0013197000080253929,False,,3458.6209484607407,-0.7685824329912757
1554,27762,2024-10-17 04:30:00,0.17171428042641126,11.084762885327228,-0.7682644117702192,0.45,0.0,0.0,1.0,1.0,0.0,-2065.1488582638985,10.740909437052517,25.54359114063678,14.0,13.99999599634643,2559.6788412294827,8947.65505245352,10734.131788981056,10734.131788981056,0.0,10734.131788981056,77.82245547011266,0.029,-0.7682644117702192,default_mpc,0.029,0.0,0.17171428042641126,-0.7682644117702192,0.0,10297.768525580605,optimal_relaxed_modes,0.0012359000102151185,False,,3457.1898529659866,-0.7682644117702192
1555,27763,2024-10-17 04:45:00,0.2069212561906084,10.897109704504057,-0.7681354982609939,0.45,0.0,0.0,1.0,1.0,0.0,-1915.9533002868975,10.447491911947777,25.539588261276496,14.0,13.99999599634643,2559.6788412294595,8796.185249821714,10734.0664472875,10734.066447287501,0.0,10734.0664472875,77.82198174283438,0.029,-0.7681354982609939,default_mpc,0.029,0.0,0.2069212561906084,-0.7681354982609939,0.0,10297.768525580605,optimal_relaxed_modes,0.0011371999862603843,False,,3456.6097421744726,-0.7681354982609939
1556,27764,2024-10-17 05:00:00,0.264097522543897,10.592360204841029,-0.7661886719596132,0.45,0.0,0.0,1.0,1.0,0.0,-1777.5571707583435,10.175360237888396,25.517519929182384,14.725,14.482725148535959,2571.9898084717042,8665.373884295353,10674.993580813629,10674.993580813629,0.0,10674.993580813629,77.3937034608988,0.029,-0.7661886719596132,default_mpc,0.029,0.0,0.264097522543897,-0.7661886719596132,0.0,10297.768525580605,optimal_relaxed_modes,0.0010375999845564365,False,,3447.8490238182594,-0.7661886719596132
1557,27765,2024-10-17 05:15:00,0.31712585711983654,10.309719181551271,-0.7652790534007112,0.45,0.0,0.0,1.0,1.0,0.0,-1649.1795982292467,9.922968184476805,25.488798209954552,15.45,14.953243828245252,2570.8615596520694,8539.743321794016,10643.708544073135,10643.708544073135,0.0,10643.708544073135,77.16688694453023,0.029,-0.7652790534007112,default_mpc,0.029,0.0,0.31712585711983654,-0.7652790534007112,0.0,10297.768525580605,optimal_relaxed_modes,0.0010235999943688512,False,,3443.7557403032006,-0.7652790534007112
1558,27766,2024-10-17 05:30:00,0.3663074704412103,10.047581182548349,0.682957176685086,0.45,0.0,1.0,1.0,0.0,6639.388010476426,-43.91491399558322,10.811182518389515,28.930969140995884,16.174999999999997,15.411233181527827,0.0,0.0,6904.276284973911,6904.276284973908,0.0,6904.276284973911,50.05600306606086,0.029,0.682957176685086,default_mpc,0.029,0.0,0.3663074704412103,0.682957176685086,0.0,3782.3717791268245,optimal_relaxed_modes,0.0011724999931175262,False,,-3073.3072950828873,0.682957176685086
1559,27767,2024-10-17 05:45:00,0.22935244817202982,10.777551451243081,-0.7647613797911507,0.45,0.0,1.0,1.0,0.0,6697.307779990144,-43.90137747381163,11.86483901124421,29.82479919076834,16.9,15.856364495675347,0.0,0.0,6940.985281416007,6940.985281416006,0.0,6940.985281416007,50.32214329026605,0.029,-0.7647613797911507,default_mpc,0.029,0.0,0.22935244817202982,-0.7647613797911507,0.0,10297.768525580605,optimal_relaxed_modes,0.001500399986980483,False,,3441.426209060178,-0.7647613797911507
1560,27768,2024-10-17 06:00:00,0.05667166648851365,11.697940017616222,-0.7679002517782517,0.45,0.0,0.0,1.0,1.0,0.0,-2387.310097264075,11.525292610006542,25.65166582356858,16.174999999999997,15.411233181527827,2598.337114742854,9395.15915527131,10698.26398748786,10698.263987487862,133.74,10564.52398748786,76.592798909287,0.029,-0.7679002517782517,default_mpc,0.029,133.74,0.05667166648851365,-0.7679002517782517,0.0,10297.768525580605,optimal_relaxed_modes,0.00104160001501441,False,,3455.5511330021327,-0.7679002517782517
1561,27769,2024-10-17 06:15:00,0.08335418999119339,11.55572216734694,-0.7698996870319085,0.45,0.0,0.0,1.0,1.0,0.0,-2215.0658154760717,11.174976384948467,25.543701199897402,15.45,14.953243828245252,2585.7613902992034,9104.361576700068,10745.42996958873,10745.429969588731,0.0,10745.42996958873,77.9043672795183,0.029,-0.7698996870319085,default_mpc,0.029,0.0,0.08335418999119339,-0.7698996870319085,0.0,10297.768525580605,optimal_relaxed_modes,0.001028099999530241,False,,3464.548591643588,-0.7698996870319085
1562,27770,2024-10-17 06:30:00,0.14949295594949383,11.203202544789198,-0.7707797723693263,0.45,0.0,0.0,1.0,1.0,0.0,-2120.6460893893363,10.850066761747861,25.537686648267353,14.725,14.482725148535959,2573.7386957241515,8998.130142411415,10761.36857380073,10761.368573800726,0.0,10761.36857380073,78.0199221600553,0.029,-0.7707797723693263,default_mpc,0.029,0.0,0.14949295594949383,-0.7707797723693263,0.0,10297.768525580605,optimal_relaxed_modes,0.001203799998620525,False,,3468.508975661968,-0.7707797723693263
1563,27771,2024-10-17 06:45:00,0.18565038230918907,11.010483462292022,-0.7711587488011098,0.45,0.0,0.0,1.0,1.0,0.0,-1967.4334074032095,10.548729787139582,25.55550681930459,14.0,13.99999599634643,2560.563375889878,8837.039902106733,10782.56058007286,10782.56058007286,0.0,10782.56058007286,78.17356420552825,0.029,-0.7711587488011098,default_mpc,0.029,0.0,0.18565038230918907,-0.7711587488011098,0.0,10297.768525580605,optimal_relaxed_modes,0.0010503999947104603,False,,3470.2143696049943,-0.7711587488011098
1564,27772,2024-10-17 07:00:00,0.2443699615352023,10.697508105017372,-0.7693882557124121,0.45,0.0,0.0,1.0,1.0,0.0,-1825.3108340782637,10.26925462338458,25.55937733771044,14.5,14.499997497796596,2572.430609558269,8700.100577403164,10674.602994120036,10674.602994120036,1128.96,9545.642994120037,69.20591170737028,0.029,-0.7693882557124121,default_mpc,0.029,1128.96,0.2443699615352023,-0.7693882557124121,0.0,10297.768525580605,optimal_relaxed_modes,0.0010152999893762171,False,,3462.2471507058544,-0.7693882557124121
1565,27773,2024-10-17 07:15:00,0.29882941276817393,10.407239229945633,-0.7685034372329617,0.45,0.0,0.0,1.0,1.0,0.0,-1693.476759204488,10.01005331896787,25.558830063564134,15.0,14.999999593188988,2580.3081961670227,8570.174205473684,10651.249968606993,10651.249968606993,0.0,10651.249968606993,77.2215622724007,0.029,-0.7685034372329617,default_mpc,0.029,0.0,0.29882941276817393,-0.7685034372329617,0.0,10297.768525580605,optimal_relaxed_modes,0.001052499981597066,False,,3458.2654675483273,-0.7685034372329617
1566,27774,2024-10-17 07:30:00,0.349338045800839,10.138028215881528,-0.7680855000797049,0.45,0.0,0.0,1.0,1.0,0.0,-1571.1870320068294,9.769653810422563,25.55687146000216,15.5,15.499996703621546,2547.5363299542623,8448.449788613081,10579.87084757778,10579.87084757778,0.0,10579.87084757778,76.70406364493891,0.029,-0.7680855000797049,default_mpc,0.029,0.0,0.349338045800839,-0.7680855000797049,0.0,10297.768525580605,optimal_relaxed_modes,0.0018302999960724264,False,,3456.384750358672,-0.7680855000797049
1567,27775,2024-10-17 07:45:00,0.3961827796478614,9.888345784476899,-0.7678520489594418,0.45,0.0,0.0,1.0,1.0,0.0,-1457.766404625198,9.546687230699499,25.554327564107524,16.0,15.999996802540622,2518.554542752713,8335.24303192021,10515.30766557001,10515.30766557001,0.0,10515.30766557001,76.23598057538257,0.029,-0.7678520489594418,default_mpc,0.029,0.0,0.3961827796478614,-0.7678520489594418,0.0,10297.768525580605,optimal_relaxed_modes,0.0013398999872151762,False,,3455.334220317488,-0.7678520489594418
1568,27776,2024-10-17 08:00:00,0.43963000114235784,9.656772093911233,1.0,0.45,0.0,1.0,1.0,0.0,7681.49079819874,-44.66743460975655,10.432440777614618,30.135350673272164,16.6,16.138281529639325,0.0,0.0,6904.958232495185,6904.958232495188,2307.48,4597.478232495185,172.4054337185694,0.15,1.0,default_mpc,0.15,2307.48,0.43963000114235784,1.0,0.0,2353.3115278377973,optimal_relaxed_modes,0.0010420000180602074,False,,-4500.0,1.0
1569,27777,2024-10-17 08:15:00,0.30252503234970823,10.387541577576055,-0.7642987364815643,0.45,0.0,1.0,1.0,0.0,6686.473825627509,-43.42496816954593,11.499660979438463,29.59650626244948,17.2,16.2537635326056,0.0,0.0,6949.0978432077245,6949.0978432077245,0.0,6949.0978432077245,50.380959363256004,0.029,-0.7642987364815643,default_mpc,0.029,0.0,0.30252503234970823,-0.7642987364815643,0.0,10297.768525580605,optimal_relaxed_modes,0.0016545999969821423,False,,3439.3443141670396,-0.7642987364815643
1570,27778,2024-10-17 08:30:00,0.112785694081152,11.39885225054746,-0.7638256450604072,0.45,0.0,0.0,1.0,1.0,0.0,-2219.4176123366137,11.184362679191999,25.640970306166054,17.799999999999997,16.34530926421458,2624.114213997722,9221.287441007998,10682.436383270782,10682.436383270782,0.0,10682.436383270782,77.44766377871318,0.029,-0.7638256450604072,default_mpc,0.029,0.0,0.112785694081152,-0.7638256450604072,0.0,10297.768525580605,optimal_relaxed_modes,0.0014458999794442207,False,,3437.2154027718325,-0.7638256450604072
1571,27779,2024-10-17 08:45:00,0.14772167401989647,11.212643477473952,-0.7636266834926646,0.45,0.0,0.0,1.0,1.0,0.0,-2061.892079074001,10.858796113670474,25.53078226873079,18.4,16.411711711399942,2625.9538382178803,8966.639033387757,10661.483797613884,10661.483797613886,0.0,10661.483797613884,77.29575753270066,0.029,-0.7636266834926646,default_mpc,0.029,0.0,0.14772167401989647,-0.7636266834926646,0.0,10297.768525580605,optimal_relaxed_modes,0.0011611999943852425,False,,3436.3200757169907,-0.7636266834926646
1572,27780,2024-10-17 09:00:00,0.20819847840481895,10.890302110102315,-0.7675702871627545,0.45,0.0,0.0,1.0,1.0,0.0,-1971.550060355552,10.55682554097967,25.526766389055577,18.549999999999997,16.72423970977072,2634.042832466377,8851.55269281796,10637.761831023508,10637.761831023508,3096.84,7540.921831023508,282.78456866338155,0.15,-0.7675702871627545,default_mpc,0.15,3096.84,0.20819847840481895,-0.7675702871627545,0.0,10297.768525580605,optimal_relaxed_modes,0.0016195999924093485,False,,3454.0662922323954,-0.7675702871627545
1573,27781,2024-10-17 09:15:00,0.24279236743011015,10.705916681597513,-0.7697565072323233,0.45,0.0,0.0,1.0,1.0,0.0,-1829.1291349996616,10.276761877012108,25.547683849756037,18.7,17.037440406111777,2642.7508277554543,8699.825994219025,10631.823374648,10631.823374648,0.0,10631.823374648,77.080719466198,0.029,-0.7697565072323233,default_mpc,0.029,0.0,0.24279236743011015,-0.7697565072323233,0.0,10297.768525580605,optimal_relaxed_modes,0.0011562999861780554,False,,3463.9042825454544,-0.7697565072323233
1574,27782,2024-10-17 09:30:00,0.2973664088796682,10.415037040671368,-0.7706050408381518,0.45,0.0,0.0,1.0,1.0,0.0,-1697.0182358129143,10.01701551081549,25.573967568796032,18.85,17.35126520134513,2609.0221603207337,8563.864399821252,10574.709098691626,10574.709098691626,0.0,10574.709098691626,76.66664096551429,0.029,-0.7706050408381518,default_mpc,0.029,0.0,0.2973664088796682,-0.7706050408381518,0.0,10297.768525580605,optimal_relaxed_modes,0.001364700001431629,False,,3467.7226837716835,-0.7706050408381518
1575,27783,2024-10-17 09:45:00,0.347981328625199,10.14525951842769,-0.7708713607280202,0.45,0.0,0.0,1.0,1.0,0.0,-1574.472148445499,9.776111627858944,25.60333957967192,19.0,17.66570329535076,2577.4146091050725,8439.503605339989,10520.878445620683,10520.878445620683,0.0,10520.878445620683,76.27636873074995,0.029,-0.7708713607280202,default_mpc,0.029,0.0,0.347981328625199,-0.7708713607280202,0.0,10297.768525580605,optimal_relaxed_modes,0.0012663000088650733,False,,3468.921123276091,-0.7708713607280202
1576,27784,2024-10-17 10:00:00,0.39492446070733295,9.895052624429916,1.0,0.45,0.0,1.0,1.0,0.0,6661.214554037702,-45.135206892421316,10.690597459936026,28.83612557548923,19.75,17.94985367949608,0.0,0.0,6905.41053214937,6905.410532149369,3392.1,3513.31053214937,131.74914495560137,0.15,1.0,default_mpc,0.15,3392.1,0.39492446070733295,1.0,0.0,2339.0189484566563,optimal_relaxed_modes,0.0014971000200603157,False,,-4500.0,1.0
1577,27785,2024-10-17 10:15:00,0.25244576486179965,10.654464073286608,-0.7674833269176395,0.45,0.0,1.0,1.0,0.0,6782.821116577015,-44.624867345956645,11.761496683846184,29.735900252531856,20.5,18.20888598276904,0.0,0.0,6939.780657196522,6939.780657196521,0.0,6939.780657196522,50.31340976467479,0.029,-0.7674833269176395,default_mpc,0.029,0.0,0.25244576486179965,-0.7674833269176395,0.0,10297.768525580605,optimal_relaxed_modes,0.00105339998845011,False,,3453.674971129378,-0.7674833269176395
1578,27786,2024-10-17 10:30:00,0.07645786598781772,11.592479574284932,-0.7669607660686082,0.45,0.0,0.0,1.0,1.0,0.0,-2339.7505539258996,11.428708019198481,25.8100766658921,21.25,18.441585161285914,2682.594788364676,9349.21960968189,10634.174222717107,10634.174222717109,0.0,10634.174222717107,77.09776311469903,0.029,-0.7669607660686082,default_mpc,0.029,0.0,0.07645786598781772,-0.7669607660686082,0.0,10297.768525580605,optimal_relaxed_modes,0.0013535000034607947,False,,3451.323447308737,-0.7669607660686082
1579,27787,2024-10-17 10:45:00,0.10158944724120704,11.458528246204366,-0.7666918475612277,0.45,0.0,0.0,1.0,1.0,0.0,-2170.945369025462,11.085405381632164,25.579426169158143,22.0,18.64662836836334,2688.345823738605,9066.14967641514,10620.980204098856,10620.980204098856,0.0,10620.980204098856,77.00210647971672,0.029,-0.7666918475612277,default_mpc,0.029,0.0,0.10158944724120704,-0.7666918475612277,0.0,10297.768525580605,optimal_relaxed_modes,0.0012878999987151474,False,,3450.1133140255242,-0.7666918475612277
1580,27788,2024-10-17 11:00:00,0.16640403865435613,11.113066473972282,-0.7643055017774021,0.45,0.0,0.0,1.0,1.0,0.0,-2078.4117273841957,10.766995996138224,25.54320335739057,22.3,18.55463289759711,2685.938374329413,8976.818162022808,10637.868787189487,10637.868787189487,3228.06,7409.808787189488,153.75353233418187,0.083,-0.7643055017774021,default_mpc,0.083,3228.06,0.16640403865435613,-0.7643055017774021,0.0,10297.768525580605,optimal_relaxed_modes,0.0012042000016663224,False,,3439.374757998309,-0.7643055017774021
1581,27789,2024-10-17 11:15:00,0.2018380160632771,10.924203374382733,-0.7632107061600248,0.45,0.0,0.0,1.0,1.0,0.0,-1928.256403497187,10.471685931574333,25.510086842703952,22.6,18.452017313932092,2683.080354024862,8829.415354777057,10639.602263166067,10639.602263166065,0.0,10639.602263166067,77.137116407954,0.029,-0.7632107061600248,default_mpc,0.029,0.0,0.2018380160632771,-0.7632107061600248,0.0,10297.768525580605,optimal_relaxed_modes,0.0011037999938707799,False,,3434.4481777201117,-0.7632107061600248
1582,27790,2024-10-17 11:30:00,0.2593829986148905,10.617488617382634,-0.7627895858555176,0.45,0.0,0.0,1.0,1.0,0.0,-1788.9693441698555,10.197797923586874,25.543607078701204,22.9,18.338389950824517,2670.6914336027467,8691.221964018512,10630.040848417659,10630.040848417659,0.0,10630.040848417659,77.06779615102803,0.029,-0.7627895858555176,default_mpc,0.029,0.0,0.2593829986148905,-0.7627895858555176,0.0,10297.768525580605,optimal_relaxed_modes,0.0012761999969370663,False,,3432.5531363498294,-0.7627895858555176
1583,27791,2024-10-17 11:45:00,0.3127534684890828,10.333024012953189,-0.7626524448408214,0.45,0.0,0.0,1.0,1.0,0.0,-1659.7655534685462,9.943779365917672,25.533491351642645,23.2,18.213336119414528,2628.694724057616,8564.510673876965,10585.493332481692,10585.493332481692,0.0,10585.493332481692,76.74482666049227,0.029,-0.7626524448408214,default_mpc,0.029,0.0,0.3127534684890828,-0.7626524448408214,0.0,10297.768525580605,optimal_relaxed_modes,0.001200400001835078,False,,3431.936001783696,-0.7626524448408214
1584,27792,2024-10-17 12:00:00,0.362252268251109,10.069195410221589,-0.7666574147125866,0.45,0.0,0.0,1.0,1.0,0.0,-1539.9200150071429,9.708184945785911,25.53144881731687,23.65,18.30944189951355,2587.478905934835,8423.844092911588,10517.692219257597,10517.692219257597,2381.1,8136.592219257596,58.99029358961758,0.029,-0.7666574147125866,default_mpc,0.029,2381.1,0.362252268251109,-0.7666574147125866,0.0,10297.768525580605,optimal_relaxed_modes,0.0010898000036831945,False,,3449.9583662066398,-0.7666574147125866
1585,27793,2024-10-17 12:15:00,0.40816050315898217,9.824504518162625,-0.7688667789022624,0.45,0.0,0.0,1.0,1.0,0.0,-1428.762354910565,9.489674734010771,25.54950977337496,24.1,18.394412841070086,2552.0712932601605,8301.81867372548,10470.811040402054,10470.811040402052,0.0,10470.811040402054,75.9133800429149,0.029,-0.7688667789022624,default_mpc,0.029,0.0,0.40816050315898217,-0.7688667789022624,0.0,10297.768525580605,optimal_relaxed_modes,0.0015961999888531864,False,,3459.900505060181,-0.7688667789022624
1586,27794,2024-10-17 12:30:00,0.4507393308480319,9.59755936657999,0.05789133848672848,0.45,0.0,1.0,1.0,0.0,7676.001636958269,-44.64628031374901,10.376784710225465,30.1064028570526,24.55,18.46787839358707,0.0,0.0,6904.815126170205,6904.815126170207,0.0,6904.815126170205,50.059909664733986,0.029,0.05789133848672848,default_mpc,0.029,0.0,0.4507393308480319,0.05789133848672848,0.0,6573.311528825008,optimal_relaxed_modes,0.0014400000218302011,False,,-260.51102319027814,0.05789133848672848
1587,27795,2024-10-17 12:45:00,0.3129608640437955,10.33191859464657,-0.7700981707985698,0.45,0.0,1.0,1.0,0.0,6634.015647559548,-42.949005942167574,11.429629292448096,29.571637923006694,25.0,18.529425478936144,0.0,0.0,6948.610619378091,6948.610619378091,0.0,6948.610619378091,50.37742699049116,0.029,-0.7700981707985698,default_mpc,0.029,0.0,0.3129608640437955,-0.7700981707985698,0.0,10297.768525580605,optimal_relaxed_modes,0.001185600005555898,False,,3465.441768593564,-0.7700981707985698
1588,27796,2024-10-17 13:00:00,0.12268152836968345,11.346107453789587,-0.7679447756699861,0.45,0.0,0.0,1.0,1.0,0.0,-2189.910566412406,11.119023128054863,25.890242726866482,25.25,18.497971977909327,2684.1761425135587,9253.246246808016,10666.41708517377,10666.417085173773,1936.38,8730.037085173772,181.14826951735577,0.083,-0.7679447756699861,default_mpc,0.083,1936.38,0.12268152836968345,-0.7679447756699861,0.0,10297.768525580605,optimal_relaxed_modes,0.0011732999992091209,False,,3455.7514905149374,-0.7679447756699861
1589,27797,2024-10-17 13:15:00,0.15900721501239898,11.152491543983913,-0.7669141691517298,0.45,0.0,0.0,1.0,1.0,0.0,-2031.9972530279938,10.798191841432804,25.622392745273874,25.5,18.460895700100053,2683.13635270451,8937.560954984789,10638.127027085611,10638.127027085611,0.0,10638.127027085611,77.12642094637069,0.029,-0.7669141691517298,default_mpc,0.029,0.0,0.15900721501239898,-0.7669141691517298,0.0,10297.768525580605,optimal_relaxed_modes,0.0010644000140018761,False,,3451.1137611827844,-0.7669141691517298
1590,27798,2024-10-17 13:30:00,0.21965503966596533,10.829238638580405,-0.7664817176746522,0.45,0.0,0.0,1.0,1.0,0.0,-1942.9697218282465,10.500621872738753,25.60118185933297,25.75,18.41804206092784,2682.015213279964,8835.929131465367,10636.949135832334,10636.949135832334,0.0,10636.949135832334,77.11788123478442,0.029,-0.7664817176746522,default_mpc,0.029,0.0,0.21965503966596533,-0.7664817176746522,0.0,10297.768525580605,optimal_relaxed_modes,0.0010395999997854233,False,,3449.167729535935,-0.7664817176746522
1591,27799,2024-10-17 13:45:00,0.2537447789386016,10.647540328257254,-0.7662974670876905,0.45,0.0,0.0,1.0,1.0,0.0,-1802.6193511693937,10.2246385527456,25.595273553184708,26.0,18.369261836921936,2671.4448198167615,8691.480964596194,10626.61353802529,10626.613538025293,0.0,10626.61353802529,77.04294815068336,0.029,-0.7662974670876905,default_mpc,0.029,0.0,0.2537447789386016,-0.7662974670876905,0.0,10297.768525580605,optimal_relaxed_modes,0.001377399981720373,False,,3448.3386018946076,-0.7662974670876905
1592,27800,2024-10-17 14:00:00,0.307523611704197,10.36089914961663,-0.7646497499158753,0.45,0.0,0.0,1.0,1.0,0.0,-1672.4288290185486,9.968675163939722,25.57573675276736,25.8,18.16817303476668,2628.438511671412,8566.831995370801,10592.127595562679,10592.12759556268,1415.28,9176.847595562678,190.4195876079256,0.083,-0.7646497499158753,default_mpc,0.083,1415.28,0.307523611704197,-0.7646497499158753,0.0,10297.768525580605,optimal_relaxed_modes,0.0013908000255469233,False,,3440.9238746214387,-0.7646497499158753
1593,27801,2024-10-17 14:15:00,0.3574012344424673,10.09505142042165,-0.7639183512353606,0.45,0.0,0.0,1.0,1.0,0.0,-1551.6657026440255,9.731277150263157,25.550985973263913,25.6,17.96759169337302,2587.3138511475463,8447.961015430683,10550.657960430643,10550.657960430646,0.0,10550.657960430643,76.49227021312217,0.029,-0.7639183512353606,default_mpc,0.029,0.0,0.3574012344424673,-0.7639183512353606,0.0,10297.768525580605,optimal_relaxed_modes,0.001143599976785481,False,,3437.6325805591223,-0.7639183512353606
1594,27802,2024-10-17 14:30:00,0.403660936986112,9.848487205864023,-0.7636630773936025,0.45,0.0,0.0,1.0,1.0,0.0,-1439.6586463214107,9.511093219208059,25.52467686584226,25.4,17.767514087104196,2548.6954285087972,8336.124422899928,10511.806035097477,10511.806035097477,0.0,10511.806035097477,76.21059375445671,0.029,-0.7636630773936025,default_mpc,0.029,0.0,0.403660936986112,-0.7636630773936025,0.0,10297.768525580605,optimal_relaxed_modes,0.0015375000075437129,False,,3436.483848271211,-0.7636630773936025
1595,27803,2024-10-17 14:45:00,0.4465658137444282,9.619804212742197,-0.07876613383664739,0.45,0.0,0.0,1.0,1.0,0.0,-1335.7573904262297,9.306874729696492,25.497860631805718,25.2,17.56794391950717,2512.7209548379556,8231.844217729167,10476.103479203162,10476.10347920316,0.0,10476.103479203162,75.95175022422293,0.029,-0.07876613383664739,default_mpc,0.029,0.0,0.4465658137444282,-0.07876613383664739,0.0,7215.979958975789,optimal_relaxed_modes,0.0013596000208053738,False,,354.44760226491326,-0.07876613383664739
1596,27804,2024-10-17 15:00:00,0.4863596346198166,9.407703147476377,1.0,0.45,0.0,1.0,1.0,0.0,6575.131105455974,-42.47664766358561,10.190108434800212,32.75080477444184,25.4,17.38817936185871,0.0,0.0,6904.264437227044,6904.264437227044,832.74,6071.5244372270445,125.98413207246118,0.083,1.0,default_mpc,0.083,832.74,0.4863596346198166,1.0,0.0,2347.276786907355,optimal_relaxed_modes,0.0011224999907426536,False,,-4500.0,1.0
1597,27805,2024-10-17 15:15:00,0.34737046415687106,10.148515426043877,-0.7682742052038481,0.45,0.0,1.0,1.0,0.0,6861.639564565077,-45.56271034288384,11.291520478462326,29.416800948740086,25.6,17.199668833367884,0.0,0.0,6981.484714971944,6981.484714971943,0.0,6981.484714971944,50.6157641835466,0.029,-0.7682742052038481,default_mpc,0.029,0.0,0.34737046415687106,-0.7682742052038481,0.0,10297.768525580605,optimal_relaxed_modes,0.00162980001186952,False,,3457.233923417317,-0.7682742052038481
1598,27806,2024-10-17 15:30:00,0.1649938608327337,11.12058272176153,-0.7689001743860542,0.45,0.0,0.0,1.0,1.0,0.0,-2123.4446840757073,10.989497453268259,25.76031948086005,25.8,17.002101838702757,2642.3518031936414,9122.770486743542,10736.335035559574,10736.335035559576,0.0,10736.335035559574,77.83842900780691,0.029,-0.7689001743860542,default_mpc,0.029,0.0,0.1649938608327337,-0.7689001743860542,0.0,10297.768525580605,optimal_relaxed_modes,0.0011738000030163676,False,,3460.0507847372437,-0.7689001743860542
1599,27807,2024-10-17 15:45:00,0.1845122364090113,11.01654977993997,-0.769168955879231,0.45,0.0,0.0,1.0,1.0,0.0,-1972.74239000752,10.678072875552616,25.594475669763202,26.0,16.795162725879724,2636.595702973138,8876.201460802466,10675.667313532791,10675.667313532793,0.0,10675.667313532791,77.39858802311274,0.029,-0.769168955879231,default_mpc,0.029,0.0,0.1845122364090113,-0.769168955879231,0.0,10297.768525580605,optimal_relaxed_modes,0.001978600019356236,False,,3461.2603014565393,-0.769168955879231
1600,27808,2024-10-17 16:00:00,0.24236199500946085,10.708210566599574,-0.767698255184404,0.45,0.0,0.0,1.0,1.0,0.0,-1886.317735328204,10.389216081326229,25.577752386135916,25.75,16.69312359826667,2633.9507805896556,8777.282518195543,10668.436625729482,10668.43662572948,207.18,10461.256625729482,217.07107498388677,0.083,-0.767698255184404,default_mpc,0.083,207.18,0.24236199500946085,-0.767698255184404,0.0,10297.768525580605,optimal_relaxed_modes,0.001517900003818795,False,,3454.642148329818,-0.767698255184404
1601,27809,2024-10-17 16:15:00,0.27545354037969405,10.53183262977623,-0.767020703039239,0.45,0.0,0.0,1.0,1.0,0.0,-1750.0678290153926,10.121313454921182,25.57278777894357,25.5,16.58941553040502,2618.612224472767,8637.626503549925,10655.042883736643,10655.042883736643,0.0,10655.042883736643,77.24906090709067,0.029,-0.767020703039239,default_mpc,0.029,0.0,0.27545354037969405,-0.767020703039239,0.0,10297.768525580605,optimal_relaxed_modes,0.0011613000242505223,False,,3451.5931636765754,-0.767020703039239
1602,27810,2024-10-17 16:30:00,0.327657708740999,10.253584412410476,-0.7667662093800344,0.45,0.0,0.0,1.0,1.0,0.0,-1623.6813329734666,9.87284413250076,25.568524067318275,25.25,16.484040187683785,2578.158685782103,8509.402092972005,10609.385161842914,10609.385161842914,0.0,10609.385161842914,76.91804242336113,0.029,-0.7667662093800344,default_mpc,0.029,0.0,0.327657708740999,-0.7667662093800344,0.0,10297.768525580605,optimal_relaxed_modes,0.0010692999931052327,False,,3450.447942210155,-0.7667662093800344
1603,27811,2024-10-17 16:45:00,0.37607497580356125,9.995520378967019,-0.7666890321094464,0.45,0.0,0.0,1.0,1.0,0.0,-1506.4537167027665,9.6423951231349,25.56521870734051,25.0,16.377032306795723,2540.665738759736,8390.677467805175,10567.089053947378,10567.089053947378,0.0,10567.089053947378,76.61139564111849,0.029,-0.7666890321094464,default_mpc,0.029,0.0,0.37607497580356125,-0.7666890321094464,0.0,10297.768525580605,optimal_relaxed_modes,0.0010215999791398644,False,,3450.1006444925088,-0.7666890321094464
1604,27812,2024-10-17 17:00:00,0.42098043789182615,9.756174266036567,1.0,0.45,0.0,1.0,1.0,0.0,6990.057489831421,-47.77755176446458,10.541792545626617,28.742190472713553,24.6,16.32475819152688,0.0,0.0,6904.9841025560445,6904.984102556044,0.0,6904.9841025560445,258.93690384585165,0.15,1.0,default_mpc,0.15,0.0,0.42098043789182615,1.0,0.0,2354.5736794808563,optimal_relaxed_modes,0.0011442000104580075,False,,-4500.0,1.0
1605,27813,2024-10-17 17:15:00,0.28069776101165855,10.50388093380786,-0.7644907459282592,0.45,0.0,1.0,1.0,0.0,6684.680979490845,-43.38808158386551,11.59484740180525,29.67164596866749,24.2,16.263510003057693,0.0,0.0,6938.925431721789,6938.925431721789,0.0,6938.925431721789,50.30720937998297,0.029,-0.7644907459282592,default_mpc,0.029,0.0,0.28069776101165855,-0.7644907459282592,0.0,10297.768525580605,optimal_relaxed_modes,0.0010668000031728297,False,,3440.208356677166,-0.7644907459282592
1606,27814,2024-10-17 17:30:00,0.09492279471545327,11.494061504166634,-0.7642821929731591,0.45,0.0,0.0,1.0,1.0,0.0,-2263.225936980031,11.273316993146125,25.716070923907736,23.799999999999997,16.193551402697725,2619.9135590113237,9268.881629241501,10727.786541945683,10727.786541945683,0.0,10727.786541945683,77.7764524291062,0.029,-0.7642821929731591,default_mpc,0.029,0.0,0.09492279471545327,-0.7642821929731591,0.0,10297.768525580605,optimal_relaxed_modes,0.0016333000094164163,False,,3439.269868379216,-0.7642821929731591
1607,27815,2024-10-17 17:45:00,0.13092717472816073,11.302158158698903,-0.764263514800993,0.45,0.0,0.0,1.0,1.0,0.0,-2099.950662981014,10.941284482398597,25.532395779673205,23.4,16.115136061783137,2617.7449821482523,8994.60127034,10680.091986877436,10680.091986877436,0.0,10680.091986877436,77.43066690486141,0.029,-0.764263514800993,default_mpc,0.029,0.0,0.13092717472816073,-0.764263514800993,0.0,10297.768525580605,optimal_relaxed_modes,0.0011641999881248921,False,,3439.1858166044685,-0.764263514800993
1608,27816,2024-10-17 18:00:00,0.19361400473307777,10.968037354772695,-0.7673857560745672,0.45,0.0,0.0,1.0,1.0,0.0,-2010.4503993906555,10.633329422337118,25.5301907988417,22.549999999999997,15.76928183319478,2608.835817941462,8890.279068537053,10708.852865881368,10708.852865881368,0.0,10708.852865881368,401.5819824705513,0.15,-0.7673857560745672,default_mpc,0.15,0.0,0.19361400473307777,-0.7673857560745672,0.0,10297.768525580605,optimal_relaxed_modes,0.0019480999908410013,False,,3453.235902335552,-0.7673857560745672
1609,27817,2024-10-17 18:15:00,0.2278845686506589,10.785375249091988,-0.7688994643547654,0.45,0.0,0.0,1.0,1.0,0.0,-1865.2137089887556,10.347715914556385,25.54709775787986,21.7,15.401485707613952,2598.747395825261,8739.052685237944,10722.395258429642,10722.395258429642,0.0,10722.395258429642,77.7373656236149,0.029,-0.7688994643547654,default_mpc,0.029,0.0,0.2278845686506589,-0.7688994643547654,0.0,10297.768525580605,optimal_relaxed_modes,0.0012101000174880028,False,,3460.0475895964446,-0.7688994643547654
1610,27818,2024-10-17 18:30:00,0.28354011766057696,10.488731172869125,-0.7695690496552783,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4905873116622,10.082822488690578,25.56532198094908,20.85,15.012642336271167,2588.1056567447113,8601.729460534483,10736.621776256381,10736.621776256383,0.0,10736.621776256381,77.84050787785877,0.029,-0.7695690496552783,default_mpc,0.029,0.0,0.28354011766057696,-0.7695690496552783,0.0,10297.768525580605,optimal_relaxed_modes,0.001206599990837276,False,,3463.0607234487525,-0.7695690496552783
1611,27819,2024-10-17 18:45:00,0.33515802463525657,10.213607728694083,-0.7698903173263494,0.45,0.0,0.0,1.0,1.0,0.0,-1605.5210440896562,9.837144869844316,25.585531532654326,20.0,14.603582395345777,2549.746159132512,8474.815806786302,10716.139301891848,10716.139301891848,0.0,10716.139301891848,77.6920099387159,0.029,-0.7698903173263494,default_mpc,0.029,0.0,0.33515802463525657,-0.7698903173263494,0.0,10297.768525580605,optimal_relaxed_modes,0.0011042999976780266,False,,3464.506427968572,-0.7698903173263494
1612,27820,2024-10-17 19:00:00,0.3830313730982153,9.958442781386513,1.0,0.45,0.0,1.0,1.0,0.0,6642.517371210361,-43.82518829837173,10.729006652834801,28.861424141518203,19.75,14.391594762641564,0.0,0.0,6905.238815395607,6905.238815395605,0.0,6905.238815395607,310.7357466928023,0.18,1.0,default_mpc,0.18,0.0,0.3830313730982153,1.0,0.0,2339.4786354049966,optimal_relaxed_modes,0.0011792999866884202,False,,-4500.0,1.0
1613,27821,2024-10-17 19:15:00,0.24522183537440434,10.692967617454425,-0.7678889780923023,0.45,0.0,1.0,1.0,0.0,6793.735849824611,-45.52909747898061,11.798139364619042,29.716136746800032,19.5,14.179600067666097,0.0,0.0,6940.143016633619,6940.143016633618,0.0,6940.143016633619,50.316036870593734,0.029,-0.7678889780923023,default_mpc,0.029,0.0,0.24522183537440434,-0.7678889780923023,0.0,10297.768525580605,optimal_relaxed_modes,0.0010469999979250133,False,,3455.50040141536,-0.7678889780923023
1614,27822,2024-10-17 19:30:00,0.08501015287495872,11.54689588517647,-0.7676716000142276,0.45,0.0,0.0,1.0,1.0,0.0,-2356.3634890094427,11.462436859508989,25.830109050199034,19.25,13.967612791210751,2558.794429171917,9360.641870975525,10829.016674700524,10829.016674700524,0.0,10829.016674700524,78.5103708915788,0.029,-0.7676716000142276,default_mpc,0.029,0.0,0.08501015287495872,-0.7676716000142276,0.0,10297.768525580605,optimal_relaxed_modes,0.0010489999840501696,False,,3454.522200064024,-0.7676716000142276
1615,27823,2024-10-17 19:45:00,0.09522145012240858,11.492469670847562,-0.7676179393370639,0.45,0.0,0.0,1.0,1.0,0.0,-2186.3545286434305,11.11668802265704,25.61736440439598,19.0,13.755613148568049,2553.0023560606037,9077.76197646535,10767.025912297666,10767.025912297664,0.0,10767.025912297666,78.06093786415808,0.029,-0.7676179393370639,default_mpc,0.029,0.0,0.09522145012240858,-0.7676179393370639,0.0,10297.768525580605,optimal_relaxed_modes,0.0011137000110466033,False,,3454.2807270167878,-0.7676179393370639
