step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1711,27919,2024-10-18 19:45:00,0.09375173883905587,11.500303231987832,-0.7673508815873166,0.45,0.0,0.0,1.0,1.0,0.0,-2189.909453615515,11.12390476304303,25.54503172754677,20.0,16.18326418069899,2619.6289823293687,9082.140314072085,10672.84341086014,10672.843410860141,0.0,10672.84341086014,77.37811472873602,0.029,-0.7673508815873166,default_mpc,0.029,0.0,0.09375173883905587,-0.7673508815873166,0.0,10297.768525580605,optimal_relaxed_modes,0.0012980999890714884,False,,3453.0789671429247,-0.7673508815873166
1712,27920,2024-10-18 20:00:00,0.15913533711256955,11.151808653190004,-0.7654875859211651,0.45,0.0,0.0,1.0,1.0,0.0,-2096.5649434262855,10.802700669962368,25.512254882167177,19.925,15.990425022903384,2614.6560548432617,8990.158944244573,10690.91108526345,10690.91108526345,0.0,10690.91108526345,481.0909988368552,0.18,-0.7654875859211651,default_mpc,0.18,0.0,0.15913533711256955,-0.7654875859211651,0.0,10297.768525580605,optimal_relaxed_modes,0.0016761999868322164,False,,3444.694136645243,-0.7654875859211651
1713,27921,2024-10-18 20:15:00,0.19488032606582803,10.961287862069137,-0.7646733144174828,0.45,0.0,0.0,1.0,1.0,0.0,-1945.0950135134826,10.504798999857309,25.484099045891085,19.85,15.797756315566813,2609.3377988726274,8840.089753971375,10696.138455311071,10696.138455311071,0.0,10696.138455311071,77.54700380100527,0.029,-0.7646733144174828,default_mpc,0.029,0.0,0.19488032606582803,-0.7646733144174828,0.0,10297.768525580605,optimal_relaxed_modes,0.001733200013404712,False,,3441.0299148786726,-0.7646733144174828
1714,27922,2024-10-18 20:30:00,0.25293035188593616,10.65188122444796,-0.7644017772538851,0.45,0.0,0.0,1.0,1.0,0.0,-1804.5884626434336,10.228507774909218,25.538544644111592,19.775,15.605248727610435,2604.031816437381,8699.788399274528,10700.964516984926,10700.964516984928,0.0,10700.964516984926,77.58199274814072,0.029,-0.7644017772538851,default_mpc,0.029,0.0,0.25293035188593616,-0.7644017772538851,0.0,10297.768525580605,optimal_relaxed_modes,0.0011525999871082604,False,,3439.8079976424833,-0.7644017772538851
1715,27923,2024-10-18 20:45:00,0.30676915720431513,10.364920392101,-0.7643532379690718,0.45,0.0,0.0,1.0,1.0,0.0,-1674.2536217817858,9.97226135198575,25.5012026613336,19.7,15.412918407660287,2584.4180268069563,8571.991238053773,10688.186246697791,10688.186246697791,0.0,10688.186246697791,77.48935028855898,0.029,-0.7643532379690718,default_mpc,0.029,0.0,0.30676915720431513,-0.7643532379690718,0.0,10297.768525580605,optimal_relaxed_modes,0.0016646000149194151,False,,3439.589570860823,-0.7643532379690718
1716,27924,2024-10-18 21:00:00,0.35670218582555097,10.098777349549813,0.35103296780595256,0.45,0.0,1.0,1.0,0.0,6637.320650252525,-43.592845300044175,10.876824911736872,28.99645824008719,19.275,15.633797849150007,0.0,0.0,6904.362041786134,6904.362041786131,0.0,6904.362041786134,258.91357656698,0.15,0.35103296780595256,default_mpc,0.15,0.0,0.35670218582555097,0.35103296780595256,0.0,5261.841227827222,optimal_relaxed_modes,0.002478999987943098,False,,-1579.6483551267866,0.35103296780595256
1717,27925,2024-10-18 21:15:00,0.21703529992271317,10.843201851411939,-0.7697959750619278,0.45,0.0,1.0,1.0,0.0,6807.928378759747,-45.472477347014696,11.94476135737775,29.84446426753032,18.85,15.82781807565063,0.0,0.0,6941.643288763087,6941.643288763087,0.0,6941.643288763087,50.32691384353239,0.029,-0.7697959750619278,default_mpc,0.029,0.0,0.21703529992271317,-0.7697959750619278,0.0,10297.768525580605,optimal_relaxed_modes,0.0017896999779623002,False,,3464.081887778675,-0.7697959750619278
1718,27926,2024-10-18 21:30:00,0.057603452660947005,11.692973597317152,-0.7704978515098145,0.45,0.0,0.0,1.0,1.0,0.0,-2423.8283141575844,11.599449796146315,25.77812909956123,18.425,15.996431621017843,2614.464735626485,9432.564976533711,10678.745431109755,10678.745431109755,0.0,10678.745431109755,77.42090437554573,0.029,-0.7704978515098145,default_mpc,0.029,0.0,0.057603452660947005,-0.7704978515098145,0.0,10297.768525580605,optimal_relaxed_modes,0.0015547999937552959,False,,3467.2403317941653,-0.7704978515098145
1719,27927,2024-10-18 21:45:00,0.06935340181202486,11.630346368341907,-0.7707741778328274,0.45,0.0,0.0,1.0,1.0,0.0,-2248.9440786717764,11.243758191716816,25.57589822161668,18.0,16.14098511270206,2618.4596790270953,9140.817412662667,10662.788972464468,10662.788972464468,0.0,10662.788972464468,77.3052200503674,0.029,-0.7707741778328274,default_mpc,0.029,0.0,0.06935340181202486,-0.7707741778328274,0.0,10297.768525580605,optimal_relaxed_modes,0.001208400004543364,False,,3468.4838002477236,-0.7707741778328274
1720,27928,2024-10-18 22:00:00,0.13650704799354557,11.272417434194402,-0.7690161979221692,0.45,0.0,0.0,1.0,1.0,0.0,-2153.0770738899596,10.913859414178404,25.55975592996413,17.75,16.043813734245287,2615.953788735523,9037.760394616438,10682.449798833015,10682.449798833017,0.0,10682.449798833015,221.66083332578506,0.083,-0.7690161979221692,default_mpc,0.083,0.0,0.13650704799354557,-0.7690161979221692,0.0,10297.768525580605,optimal_relaxed_modes,0.0012885000032838434,False,,3460.5728906497616,-0.7690161979221692
1721,27929,2024-10-18 22:15:00,0.17321962879178732,11.076739378539774,-0.7681944251915217,0.45,0.0,0.0,1.0,1.0,0.0,-1997.5176229236088,10.607895204044299,25.555151411884744,17.5,15.94393391993581,2613.1999727835655,8880.051655639701,10685.28175870919,10685.28175870919,0.0,10685.28175870919,77.46829275064164,0.029,-0.7681944251915217,default_mpc,0.029,0.0,0.17321962879178732,-0.7681944251915217,0.0,10297.768525580605,optimal_relaxed_modes,0.001853800000390038,False,,3456.8749133618476,-0.7681944251915217
1722,27930,2024-10-18 22:30:00,0.23284088177777326,10.758958100124469,-0.767867793050976,0.45,0.0,0.0,1.0,1.0,0.0,-1853.2176005967588,10.324127877321192,25.54941857850851,17.25,15.84138995271941,2610.374707937088,8734.63829867845,10687.986122948269,10687.986122948269,0.0,10687.986122948269,77.48789939137495,0.029,-0.767867793050976,default_mpc,0.029,0.0,0.23284088177777326,-0.767867793050976,0.0,10297.768525580605,optimal_relaxed_modes,0.0010737999982666224,False,,3455.405068729392,-0.767867793050976
1723,27931,2024-10-18 22:45:00,0.288136654668139,10.46423163061882,-0.767744747627108,0.45,0.0,0.0,1.0,1.0,0.0,-1719.3631659608322,10.060945643565415,25.54443127760563,17.0,15.736219474858718,2595.8524583434405,8599.48028584573,10675.784321628149,10675.784321628149,0.0,10675.784321628149,77.39943633180408,0.029,-0.767744747627108,default_mpc,0.029,0.0,0.288136654668139,-0.767744747627108,0.0,10297.768525580605,optimal_relaxed_modes,0.0017546000017318875,False,,3454.851364321986,-0.767744747627108
1724,27932,2024-10-18 23:00:00,0.3394210084077223,10.19088602518684,-0.2594386670519838,0.45,0.0,0.0,1.0,1.0,0.0,-1595.1990492302177,9.816854021061301,25.52364678095118,17.2,15.685162540293547,2560.014688509287,8482.6578358039,10628.044815823372,10628.044815823376,0.0,10628.044815823372,220.531929928335,0.083,-0.2594386670519838,default_mpc,0.083,0.0,0.3394210084077223,-0.2594386670519838,0.0,8018.868567608744,optimal_relaxed_modes,0.0011697000009007752,False,,1167.4740017339273,-0.2594386670519838
1725,27933,2024-10-18 23:15:00,0.3869851996477925,9.937368885877266,1.0,0.45,0.0,1.0,1.0,0.0,6653.061215038112,-44.62360563254598,10.708912064293472,28.84163555712121,17.4,15.629394994143794,0.0,0.0,6904.62660505162,6904.62660505162,0.0,6904.62660505162,50.058542886624245,0.029,1.0,default_mpc,0.029,0.0,0.3869851996477925,1.0,0.0,2355.1999758860284,optimal_relaxed_modes,0.0010605999850668013,False,,-4500.0,1.0
1726,27934,2024-10-18 23:30:00,0.24900185190565716,10.672820129342847,-0.7647080757580358,0.45,0.0,1.0,1.0,0.0,6723.961899326062,-44.16169776137527,11.769802141541364,29.734903572312945,17.6,15.568808532442283,0.0,0.0,6939.94637112136,6939.946371121358,0.0,6939.94637112136,50.31461119062986,0.029,-0.7647080757580358,default_mpc,0.029,0.0,0.24900185190565716,-0.7647080757580358,0.0,10297.768525580605,optimal_relaxed_modes,0.00108460002229549,False,,3441.186340911161,-0.7647080757580358
1727,27935,2024-10-18 23:45:00,0.07462513788534954,11.602248015071087,-0.7646234021001089,0.45,0.0,0.0,1.0,1.0,0.0,-2343.5753834398483,11.436474922181812,25.689765644630096,17.8,15.503285437689952,2600.8694153394067,9349.483134477601,10747.027612919053,10747.027612919053,0.0,10747.027612919053,77.91595019366314,0.029,-0.7646234021001089,default_mpc,0.029,0.0,0.07462513788534954,-0.7646234021001089,0.0,10297.768525580605,optimal_relaxed_modes,0.0015397999959532171,False,,3440.8053094504903,-0.7646234021001089
1728,27936,2024-10-19 00:00:00,0.1001229388300395,11.46634473603589,-0.7677376400902292,0.45,0.0,0.0,1.0,1.0,0.0,-2174.4914803797346,11.092604171363654,25.51135631367797,17.1,15.262928707147438,2594.2608184220558,9066.307036565158,10716.743578616833,10716.743578616833,0.0,10716.743578616833,77.69639094497205,0.029,-0.7677376400902292,default_mpc,0.029,0.0,0.1001229388300395,-0.7677376400902292,0.0,10297.768525580605,optimal_relaxed_modes,0.001575100002810359,False,,3454.819380406031,-0.7677376400902292
1729,27937,2024-10-19 00:15:00,0.16504486336239463,11.120310878278437,-0.7697031090336511,0.45,0.0,0.0,1.0,1.0,0.0,-2081.805496493187,10.773669650344306,25.5118589810286,16.4,14.999947517149035,2587.5258737652216,8956.993966433529,10724.432144287328,10724.43214428733,0.0,10724.432144287328,77.75213304608313,0.029,-0.7697031090336511,default_mpc,0.029,0.0,0.16504486336239463,-0.7697031090336511,0.0,10297.768525580605,optimal_relaxed_modes,0.0011103999859187752,False,,3463.66399065143,-0.7697031090336511
1730,27938,2024-10-19 00:30:00,0.20053727944525573,10.931136300556787,-0.7705592661895114,0.45,0.0,0.0,1.0,1.0,0.0,-1931.4035092668425,10.477874117949057,25.53144964899498,15.7,14.715295594894812,2579.7638687191443,8800.434344396414,10736.50379615856,10736.50379615856,0.0,10736.50379615856,77.83965252214956,0.029,-0.7705592661895114,default_mpc,0.029,0.0,0.20053727944525573,-0.7705592661895114,0.0,10297.768525580605,optimal_relaxed_modes,0.001517600001534447,False,,3467.5166978528014,-0.7705592661895114
1731,27939,2024-10-19 00:45:00,0.25817701856197306,10.623916491064683,-0.7709222292847333,0.45,0.0,0.0,1.0,1.0,0.0,-1791.8885554741723,10.203538090051103,25.55298101780442,15.0,14.409869630373553,2571.4427407648127,8658.173307353092,10749.194417426423,10749.194417426424,0.0,10749.194417426423,77.93165952634156,0.029,-0.7709222292847333,default_mpc,0.029,0.0,0.25817701856197306,-0.7709222292847333,0.0,10297.768525580605,optimal_relaxed_modes,0.0011821000080090016,False,,3469.1500317812997,-0.7709222292847333
1732,27940,2024-10-19 01:00:00,0.31163501351474926,10.338985377966386,-0.7692045669319367,0.45,0.0,0.0,1.0,1.0,0.0,-1662.473735018653,9.949103539827473,25.559907488885358,15.0,14.558560263245148,2567.6008645748593,8535.37230638317,10693.759444478874,10693.759444478874,0.0,10693.759444478874,77.52975597247183,0.029,-0.7692045669319367,default_mpc,0.029,0.0,0.31163501351474926,-0.7692045669319367,0.0,10297.768525580605,optimal_relaxed_modes,0.0013892999850213528,False,,3461.4205511937153,-0.7692045669319367
1733,27941,2024-10-19 01:15:00,0.36121482736340704,10.07472497015304,0.4897559040539545,0.45,0.0,1.0,1.0,0.0,6633.51352902228,-43.20410671857508,10.836897481419,28.956850263263846,15.0,14.70647875749212,0.0,0.0,6905.010881664405,6905.010881664404,0.0,6905.010881664405,50.06132889206694,0.029,0.4897559040539545,default_mpc,0.029,0.0,0.36121482736340704,0.4897559040539545,0.0,4636.144685367463,optimal_relaxed_modes,0.0012038999993819743,False,,-2203.9015682427953,0.4897559040539545
1734,27942,2024-10-19 01:30:00,0.22452300464309533,10.803292385252302,-0.7680383231689062,0.45,0.0,1.0,1.0,0.0,6858.042233802844,-25.725949218570317,11.886337218435742,29.523986606231425,15.0,14.85361784758262,0.0,0.0,6941.232866711617,6941.232866711617,0.0,6941.232866711617,50.323938283659224,0.029,-0.7680383231689062,default_mpc,0.029,0.0,0.22452300464309533,-0.7680383231689062,0.0,10297.768525580605,optimal_relaxed_modes,0.001131800003349781,False,,3456.1724542600778,-0.7680383231689062
1735,27943,2024-10-19 01:45:00,0.11375059643306788,11.393709321011748,-0.7678904769349946,0.45,0.0,0.0,1.0,1.0,0.0,-2396.1340624984696,11.543176953808649,25.744995399713932,15.0,14.99999835023321,2587.0435151351307,9395.557197436914,10706.56881038096,10706.56881038096,0.0,10706.56881038096,77.62262387526197,0.029,-0.7678904769349946,default_mpc,0.029,0.0,0.11375059643306788,-0.7678904769349946,0.0,10297.768525580605,optimal_relaxed_modes,0.0012069999938830733,False,,3455.5071462074757,-0.7678904769349946
1736,27944,2024-10-19 02:00:00,0.0799776454672742,11.573719149659428,-0.7661842598949548,0.45,0.0,0.0,1.0,1.0,0.0,-2223.2367426995756,11.191565360590673,25.505921953931672,15.425,15.053262038077246,2588.504637946867,9113.430015399097,10696.992912778318,10696.992912778316,0.0,10696.992912778318,77.5531986176428,0.029,-0.7661842598949548,default_mpc,0.029,0.0,0.0799776454672742,-0.7661842598949548,0.0,10297.768525580605,optimal_relaxed_modes,0.0015918000135570765,False,,3447.8291695272965,-0.7661842598949548
1737,27945,2024-10-19 02:15:00,0.146360999886963,11.219895870602487,-0.7654129704442371,0.45,0.0,0.0,1.0,1.0,0.0,-2128.467512386113,10.865450548156147,25.474611377440024,15.85,15.09271922150878,2589.514700238752,9019.130990193156,10695.510221732911,10695.510221732911,0.0,10695.510221732911,77.54244910756361,0.029,-0.7654129704442371,default_mpc,0.029,0.0,0.146360999886963,-0.7654129704442371,0.0,10297.768525580605,optimal_relaxed_modes,0.0016213000053539872,False,,3444.3583669990667,-0.7654129704442371
1738,27946,2024-10-19 02:30:00,0.18265248043889665,11.02646227926068,-0.7651263587211034,0.45,0.0,0.0,1.0,1.0,0.0,-1974.6876803124128,10.562994856465531,25.540007078429237,16.275,15.11783550250335,2590.230393246297,8866.405373094127,10695.673942590734,10695.673942590736,0.0,10695.673942590734,77.54363608378283,0.029,-0.7651263587211034,default_mpc,0.029,0.0,0.18265248043889665,-0.7651263587211034,0.0,10297.768525580605,optimal_relaxed_modes,0.0011907000152859837,False,,3443.068614244965,-0.7651263587211034
1739,27947,2024-10-19 02:45:00,0.24158996020633072,10.712325512100257,-0.7650408672929516,0.45,0.0,0.0,1.0,1.0,0.0,-1832.039208040263,10.282484194145711,25.505518191254914,16.7,15.128037004980404,2590.5378522869078,8727.528914612421,10697.364820434956,10697.364820434957,0.0,10697.364820434956,77.55589494815344,0.029,-0.7650408672929516,default_mpc,0.029,0.0,0.24158996020633072,-0.7650408672929516,0.0,10297.768525580605,optimal_relaxed_modes,0.0017262999899685383,False,,3442.683902818282,-0.7650408672929516
1740,27948,2024-10-19 03:00:00,0.29625139738670886,10.420980051928842,-0.7683128917510059,0.45,0.0,0.0,1.0,1.0,0.0,-1699.7173232308064,10.022320974146673,25.50285400345369,16.275,14.959875195626148,2582.6517747869007,8577.85671608405,10712.564424171333,10712.564424171336,0.0,10712.564424171333,77.66609207524216,0.029,-0.7683128917510059,default_mpc,0.029,0.0,0.29625139738670886,-0.7683128917510059,0.0,10297.768525580605,optimal_relaxed_modes,0.0017210999794770032,False,,3457.4080128795267,-0.7683128917510059
1741,27949,2024-10-19 03:15:00,0.3469473183946452,10.150770792956541,0.010456227335589777,0.45,0.0,1.0,1.0,0.0,6633.3473951413935,-43.206948400850806,10.906889566019242,29.02139528596615,15.85,14.784000968727378,0.0,0.0,6904.422171201863,6904.422171201863,0.0,6904.422171201863,50.05706074121351,0.029,0.010456227335589777,default_mpc,0.029,0.0,0.3469473183946452,0.010456227335589777,0.0,6786.354009033878,optimal_relaxed_modes,0.001998199993977323,False,,-47.05302301015399,0.010456227335589777
1742,27950,2024-10-19 03:30:00,0.21139129752574212,10.873284384187794,-0.7704996459504277,0.45,0.0,1.0,1.0,0.0,6879.1970094935,-25.81046028274554,11.959592971607389,29.59296985256172,15.425,14.600603607856613,0.0,0.0,6941.936292390515,6941.936292390514,0.0,6941.936292390515,50.32903811983123,0.029,-0.7704996459504277,default_mpc,0.029,0.0,0.21139129752574212,-0.7704996459504277,0.0,10297.768525580605,optimal_relaxed_modes,0.0014692999830003828,False,,3467.2484067769246,-0.7704996459504277
1743,27951,2024-10-19 03:45:00,0.10029393760642366,11.465433312557762,-0.7707691102804832,0.45,0.0,0.0,1.0,1.0,0.0,-2429.8364941623504,11.6116244195224,25.769418013743827,15.0,14.409869630373553,2570.882595032909,9430.658950094767,10809.766037743373,10809.766037743373,0.0,10809.766037743373,78.37080377363947,0.029,-0.7707691102804832,default_mpc,0.029,0.0,0.10029393760642366,-0.7707691102804832,0.0,10297.768525580605,optimal_relaxed_modes,0.001692500023636967,False,,3468.4609962621744,-0.7707691102804832
1744,27952,2024-10-19 04:00:00,0.06705479294390543,11.642597953608984,-0.7692263628445403,0.45,0.0,0.0,1.0,1.0,0.0,-2254.504887534964,11.255048240884921,25.554199279284628,14.75,14.311793028614154,2568.2005386437327,9144.39770270725,10734.342905990032,10734.342905990032,0.0,10734.342905990032,77.82398606842773,0.029,-0.7692263628445403,default_mpc,0.029,0.0,0.06705479294390543,-0.7692263628445403,0.0,10297.768525580605,optimal_relaxed_modes,0.0011990000202786177,False,,3461.518632800431,-0.7692263628445403
1745,27953,2024-10-19 04:15:00,0.13437547273659314,11.283778730313959,-0.7685036076061481,0.45,0.0,0.0,1.0,1.0,0.0,-2158.399989210075,10.924329395939873,25.53860394228313,14.5,14.210758914595683,2565.62371261708,9041.227352598356,10736.266483420448,10736.26648342045,0.0,10736.266483420448,77.83793200479825,0.029,-0.7685036076061481,default_mpc,0.029,0.0,0.13437547273659314,-0.7685036076061481,0.0,10297.768525580605,optimal_relaxed_modes,0.0011451000173110515,False,,3458.2662342276662,-0.7685036076061481
1746,27954,2024-10-19 04:30:00,0.17117931576311143,11.087614246982616,-0.768215637732591,0.45,0.0,0.0,1.0,1.0,0.0,-2002.454847869533,10.617604700343955,25.53438255167908,14.25,14.106813319384166,2562.788115446259,8883.137080282098,10740.446931326616,10740.446931326616,0.0,10740.446931326616,77.86824025211797,0.029,-0.768215637732591,default_mpc,0.029,0.0,0.17117931576311143,-0.768215637732591,0.0,10297.768525580605,optimal_relaxed_modes,0.0011399000068195164,False,,3456.9703697966597,-0.768215637732591
1747,27955,2024-10-19 04:45:00,0.230948768017197,10.76904306646834,-0.7681069305687155,0.45,0.0,0.0,1.0,1.0,0.0,-1857.7970187492642,10.333132127871389,25.529172248557,14.0,13.99999599634643,2559.8745657485347,8737.308973330071,10744.487128465255,10744.487128465255,0.0,10744.487128465255,77.8975316813731,0.029,-0.7681069305687155,default_mpc,0.029,0.0,0.230948768017197,-0.7681069305687155,0.0,10297.768525580605,optimal_relaxed_modes,0.0010728999914135784,False,,3456.4811875592195,-0.7681069305687155
1748,27956,2024-10-19 05:00:00,0.2863819740415604,10.473584078358483,-0.7666033993341747,0.45,0.0,0.0,1.0,1.0,0.0,-1723.6106345843755,10.069295875589303,25.5116298320535,14.45,14.161331110366065,2563.7918374291,8608.497853021647,10713.652141351746,10713.65214135175,0.0,10713.652141351746,77.67397802480016,0.029,-0.7666033993341747,default_mpc,0.029,0.0,0.2863819740415604,-0.7666033993341747,0.0,10297.768525580605,optimal_relaxed_modes,0.001185600005555898,False,,3449.715297003786,-0.7666033993341747
1749,27957,2024-10-19 05:15:00,0.3377937781352684,10.19955916253902,-0.30952382211070045,0.45,0.0,0.0,1.0,1.0,0.0,-1599.1384816063178,9.824597191221304,25.48930519909336,14.9,14.312198545544971,2551.8879236581442,8486.01070511554,10687.320360781672,10687.320360781672,0.0,10687.320360781672,77.48307261566713,0.029,-0.30952382211070045,default_mpc,0.029,0.0,0.3377937781352684,-0.30952382211070045,0.0,8244.008220263104,optimal_relaxed_modes,0.0015882000152487308,False,,1392.857199498152,-0.30952382211070045
1750,27958,2024-10-19 05:30:00,0.3854762142724867,9.945411777927646,1.0,0.45,0.0,1.0,1.0,0.0,6702.624380483358,-46.896613258353376,10.734221459449019,28.875548551088773,15.350000000000001,14.452267618551831,0.0,0.0,6904.2877215483795,6904.2877215483795,0.0,6904.2877215483795,50.056085981225756,0.029,1.0,default_mpc,0.029,0.0,0.3854762142724867,1.0,0.0,2352.34289915716,optimal_relaxed_modes,0.001149099989561364,False,,-4500.0,1.0
1751,27959,2024-10-19 05:45:00,0.24430186543011304,10.697871057257498,-0.7655609628065182,0.45,0.0,1.0,1.0,0.0,6652.078174996377,-43.29617141978092,11.783710078784193,29.802724337602346,15.8,14.581192944079127,0.0,0.0,6940.211462913828,6940.211462913827,0.0,6940.211462913828,50.316533106125256,0.029,-0.7655609628065182,default_mpc,0.029,0.0,0.24430186543011304,-0.7655609628065182,0.0,10297.768525580605,optimal_relaxed_modes,0.0012156000011600554,False,,3445.024332629332,-0.7655609628065182
1752,27960,2024-10-19 06:00:00,0.06402885669431456,11.658726193819303,-0.7684436983062068,0.45,0.0,0.0,1.0,1.0,0.0,-2350.087119914144,11.449702710058034,25.670105990334065,15.350000000000001,14.452267618551831,2572.0421962074493,9355.995507604615,10749.88221911825,10749.882219118248,127.2,10622.68221911825,77.01444608860731,0.029,-0.7684436983062068,default_mpc,0.029,127.2,0.06402885669431456,-0.7684436983062068,0.0,10297.768525580605,optimal_relaxed_modes,0.0012183999933768064,False,,3457.9966423779306,-0.7684436983062068
1753,27961,2024-10-19 06:15:00,0.09762556365029791,11.479655745743912,-0.7698046549638133,0.45,0.0,0.0,1.0,1.0,0.0,-2180.5343246158727,11.104871674628455,25.462418650053383,14.9,14.312198545544971,2568.2116277947052,9069.393322775551,10737.38865219558,10737.388652195577,0.0,10737.38865219558,77.84606772841795,0.029,-0.7698046549638133,default_mpc,0.029,0.0,0.09762556365029791,-0.7698046549638133,0.0,10297.768525580605,optimal_relaxed_modes,0.001280399999814108,False,,3464.12094733716,-0.7698046549638133
1754,27962,2024-10-19 06:30:00,0.16272872501246946,11.132655895683538,-0.7703687284540804,0.45,0.0,0.0,1.0,1.0,0.0,-2087.589500967851,10.785045061152667,25.45996573953627,14.45,14.161331110366065,2564.3640583867013,8962.752796253046,10741.762607284472,10741.762607284474,0.0,10741.762607284472,77.87777890281242,0.029,-0.7703687284540804,default_mpc,0.029,0.0,0.16272872501246946,-0.7703687284540804,0.0,10297.768525580605,optimal_relaxed_modes,0.0011208000069018453,False,,3466.659278043362,-0.7703687284540804
1755,27963,2024-10-19 06:45:00,0.19832042050210857,10.942952158723761,-0.7706031340735331,0.45,0.0,0.0,1.0,1.0,0.0,-1936.7678252343458,10.488422098891995,25.474853347812246,14.0,13.99999599634643,2559.974461040797,8806.719954608523,10749.18014229972,10749.180142299721,0.0,10749.18014229972,77.93155603167297,0.029,-0.7706031340735331,default_mpc,0.029,0.0,0.19832042050210857,-0.7706031340735331,0.0,10297.768525580605,optimal_relaxed_modes,0.0011710000107996166,False,,3467.714103330899,-0.7706031340735331
1756,27964,2024-10-19 07:00:00,0.2561213894373268,10.634872994299048,-0.7692288845046581,0.45,0.0,0.0,1.0,1.0,0.0,-1796.8634553995337,10.213318526387411,25.47797552239298,14.0,13.99999599634643,2559.678841328255,8671.2060241076,10733.847960180985,10733.847960180985,1256.52,9477.327960180985,68.71062771131214,0.029,-0.7692288845046581,default_mpc,0.029,1256.52,0.2561213894373268,-0.7692288845046581,0.0,10297.768525580605,optimal_relaxed_modes,0.0014660999877378345,False,,3461.5299802709615,-0.7692288845046581
1757,27965,2024-10-19 07:15:00,0.30972893618655833,10.349144770125644,-0.7685682487518629,0.45,0.0,0.0,1.0,1.0,0.0,-1667.0871222636806,9.958171389775817,25.477314345588034,14.0,13.99999599634643,2559.6788412294595,8542.800033369476,10733.37648658317,10733.37648658317,0.0,10733.37648658317,77.816979527728,0.029,-0.7685682487518629,default_mpc,0.029,0.0,0.30972893618655833,-0.7685682487518629,0.0,10297.768525580605,optimal_relaxed_modes,0.0012086999777238816,False,,3458.557119383383,-0.7685682487518629
1758,27966,2024-10-19 07:30:00,0.3594475343367982,10.084144641984865,-0.7682801661889663,0.45,0.0,0.0,1.0,1.0,0.0,-1546.709269534842,9.721530970458467,25.47575376322309,14.0,13.99999599634643,2532.2119252706207,8422.594525302587,10696.254699856885,10696.254699856885,0.0,10696.254699856885,77.54784657396242,0.029,-0.7682801661889663,default_mpc,0.029,0.0,0.3594475343367982,-0.7682801661889663,0.0,10297.768525580605,optimal_relaxed_modes,0.0012061999877914786,False,,3457.2607478503487,-0.7682801661889663
1759,27967,2024-10-19 07:45:00,0.4055596658331821,9.83836698110914,-0.7681387789512976,0.45,0.0,0.0,1.0,1.0,0.0,-1435.0591330775776,9.502050649574581,25.473999555603896,14.0,13.99999599634643,2498.610737011221,8310.83090020749,10650.27139290771,10650.271392907713,0.0,10650.27139290771,77.21446759858091,0.029,-0.7681387789512976,default_mpc,0.029,0.0,0.4055596658331821,-0.7681387789512976,0.0,10297.768525580605,optimal_relaxed_modes,0.001105900009861216,False,,3456.624505280839,-0.7681387789512976
1760,27968,2024-10-19 08:00:00,0.44832753254478624,9.61041425153629,1.0,0.45,0.0,1.0,1.0,0.0,6558.376806177309,-42.36504552379713,10.37590224106688,33.12774801962732,15.0,14.484611235972784,0.0,0.0,6904.1352145133715,6904.135214513376,2546.82,4357.315214513372,163.39932054425142,0.15,1.0,default_mpc,0.15,2546.82,0.44832753254478624,1.0,0.0,2349.092722869871,optimal_relaxed_modes,0.0020175999961793423,False,,-4500.0,1.0
1761,27969,2024-10-19 08:15:00,0.31189719318110415,10.337587960344715,-0.7655096245284215,0.45,0.0,1.0,1.0,0.0,6761.203066170484,-44.866485070160365,11.465458585298688,29.583461380709917,16.0,14.929374266423272,0.0,0.0,6985.746147219258,6985.746147219257,0.0,6985.746147219258,50.646659567339626,0.029,-0.7655096245284215,default_mpc,0.029,0.0,0.31189719318110415,-0.7655096245284215,0.0,10297.768525580605,optimal_relaxed_modes,0.0014754000003449619,False,,3444.793310377897,-0.7655096245284215
1762,27970,2024-10-19 08:30:00,0.13189341225510207,11.297008112680306,-0.765116298974379,0.45,0.0,0.0,1.0,1.0,0.0,-2203.510733318954,11.15205868058528,25.6985691632924,17.0,15.331969778734392,2596.1579187034627,9205.115870103422,10643.64523411788,10643.64523411788,0.0,10643.64523411788,77.16642794735463,0.029,-0.765116298974379,default_mpc,0.029,0.0,0.13189341225510207,-0.765116298974379,0.0,10297.768525580605,optimal_relaxed_modes,0.0011488000163808465,False,,3443.023345384706,-0.765116298974379
1763,27971,2024-10-19 08:45:00,0.15382063117100292,11.180136035858554,-0.7649172192021595,0.45,0.0,0.0,1.0,1.0,0.0,-2047.1134252832603,10.828835507795311,25.54346900556644,18.0,15.689802182102898,2606.005459170304,8951.484591457553,10656.090474259869,10656.090474259869,0.0,10656.090474259869,77.25665593838406,0.029,-0.7649172192021595,default_mpc,0.029,0.0,0.15382063117100292,-0.7649172192021595,0.0,10297.768525580605,optimal_relaxed_modes,0.0010871000122278929,False,,3442.1274864097177,-0.7649172192021595
1764,27972,2024-10-19 09:00:00,0.21386213408295615,10.860114825337844,-0.7673936145754839,0.45,0.0,0.0,1.0,1.0,0.0,-1957.4207421920266,10.529039086270055,25.531874407511236,18.5,16.127206602509812,2617.267757748231,8841.71143117329,10639.98343723652,10639.98343723652,3352.74,7287.243437236521,273.2716288963695,0.15,-0.7673936145754839,default_mpc,0.15,3352.74,0.21386213408295615,-0.7673936145754839,0.0,10297.768525580605,optimal_relaxed_modes,0.0016104000096675009,False,,3453.2712655896776,-0.7673936145754839
1765,27973,2024-10-19 09:15:00,0.2482069801699466,10.677056795694185,-0.7690674664368037,0.45,0.0,0.0,1.0,1.0,0.0,-1816.0227829552477,10.25099138381685,25.54353354207829,19.0,16.56375524025093,2629.357532380995,8691.700102191,10630.90642833194,10630.906428331939,0.0,10630.90642833194,77.07407160540657,0.029,-0.7690674664368037,default_mpc,0.029,0.0,0.2482069801699466,-0.7690674664368037,0.0,10297.768525580605,optimal_relaxed_modes,0.0012384000001475215,False,,3460.8035989656164,-0.7690674664368037
1766,27974,2024-10-19 09:30:00,0.3023881393173435,10.38827121743856,-0.7697121636143792,0.45,0.0,0.0,1.0,1.0,0.0,-1684.8606987252736,9.993114225925241,25.560274483009,19.5,16.999444603087177,2600.2114756489113,8556.698102092025,10572.742137722807,10572.742137722807,0.0,10572.742137722807,76.65238049849036,0.029,-0.7697121636143792,default_mpc,0.029,0.0,0.3023881393173435,-0.7697121636143792,0.0,10297.768525580605,optimal_relaxed_modes,0.00113339998642914,False,,3463.7047362647063,-0.7697121636143792
1767,27975,2024-10-19 09:45:00,0.3526387695305969,10.120435358401918,-0.7698873621413794,0.45,0.0,0.0,1.0,1.0,0.0,-1563.1951106452582,9.753943330939336,25.580082555420535,20.0,17.434283374636617,2570.652439348198,8433.170903361764,10515.480649887742,10515.48064988774,0.0,10515.480649887742,76.23723471168614,0.029,-0.7698873621413794,default_mpc,0.029,0.0,0.3526387695305969,-0.7698873621413794,0.0,10297.768525580605,optimal_relaxed_modes,0.0011700000031851232,False,,3464.4931296362074,-0.7698873621413794
1768,27976,2024-10-19 10:00:00,0.3992441451636639,9.872028706277671,1.0,0.45,0.0,1.0,1.0,0.0,6663.058724704506,-44.70972173610057,10.650062495108836,28.79770379852568,20.5,17.463107775784035,0.0,0.0,6905.1701271801185,6905.170127180117,4014.66,2890.5101271801186,108.39412976925445,0.15,1.0,default_mpc,0.15,4014.66,0.3992441451636639,1.0,0.0,2340.639455660875,optimal_relaxed_modes,0.0010698999976739287,False,,-4500.0,1.0
1769,27977,2024-10-19 10:15:00,0.2600530370288438,10.613917312636262,-0.7674380526061836,0.45,0.0,1.0,1.0,0.0,6776.973830293533,-44.5757477129852,11.719798679853305,29.694653557952062,21.0,17.472502417318704,0.0,0.0,6939.381906761598,6939.381906761598,0.0,6939.381906761598,50.310518824021585,0.029,-0.7674380526061836,default_mpc,0.029,0.0,0.2600530370288438,-0.7674380526061836,0.0,10297.768525580605,optimal_relaxed_modes,0.0019216000218875706,False,,3453.471236727826,-0.7674380526061836
1770,27978,2024-10-19 10:30:00,0.08425333509782819,11.550929723928576,-0.7670655430108325,0.45,0.0,0.0,1.0,1.0,0.0,-2320.5622554013385,11.389741517027982,25.79124742968506,21.5,17.461551850815486,2655.1617016708565,9328.259148876617,10686.232408849884,10686.232408849886,0.0,10686.232408849884,77.47518496416167,0.029,-0.7670655430108325,default_mpc,0.029,0.0,0.08425333509782819,-0.7670655430108325,0.0,10297.768525580605,optimal_relaxed_modes,0.0013713999942410737,False,,3451.7949435487462,-0.7670655430108325
1771,27979,2024-10-19 10:45:00,0.10894630008944226,11.419316220523273,-0.7668787427819486,0.45,0.0,0.0,1.0,1.0,0.0,-2153.14319322566,11.0492654034677,25.566882490022838,22.0,17.429250024551482,2654.2598263801465,9047.258710353773,10651.226668226192,10651.226668226192,0.0,10651.226668226192,77.22139334463989,0.029,-0.7668787427819486,default_mpc,0.029,0.0,0.10894630008944226,-0.7668787427819486,0.0,10297.768525580605,optimal_relaxed_modes,0.001049099984811619,False,,3450.9543425187685,-0.7668787427819486
1772,27980,2024-10-19 11:00:00,0.17322725082890092,11.076698753081958,-0.7654838035184262,0.45,0.0,0.0,1.0,1.0,0.0,-2061.370164918112,10.733477562150682,25.540745868764457,21.95,17.10950432689567,2645.940053097572,8954.388831058912,10675.2745310477,10675.2745310477,4373.28,6301.994531047701,130.7663865192398,0.083,-0.7654838035184262,default_mpc,0.083,4373.28,0.17322725082890092,-0.7654838035184262,0.0,10297.768525580605,optimal_relaxed_modes,0.0014943999995011836,False,,3444.6771158329175,-0.7654838035184262
1773,27981,2024-10-19 11:15:00,0.2083694894368735,10.889390621301464,-0.7648506471536127,0.45,0.0,0.0,1.0,1.0,0.0,-1912.448180366962,10.440599082730543,25.521032562120524,21.9,16.78801595710741,2636.996304627977,8806.296020851321,10682.735505537821,10682.735505537823,0.0,10682.735505537821,77.4498324151492,0.029,-0.7648506471536127,default_mpc,0.029,0.0,0.2083694894368735,-0.7648506471536127,0.0,10297.768525580605,optimal_relaxed_modes,0.0012816000089515,False,,3441.8279121912574,-0.7648506471536127
1774,27982,2024-10-19 11:30:00,0.26544066874266115,10.585201235601616,-0.7646138603504169,0.45,0.0,0.0,1.0,1.0,0.0,-1774.3055593624483,10.16896665905999,25.498071180149804,21.85,16.464760648144505,2626.261985333536,8668.401552118532,10687.734656365701,10687.734656365705,0.0,10687.734656365701,77.48607625865134,0.029,-0.7646138603504169,default_mpc,0.029,0.0,0.26544066874266115,-0.7646138603504169,0.0,10297.768525580605,optimal_relaxed_modes,0.0012389000039547682,False,,3440.762371576876,-0.7646138603504169
1775,27983,2024-10-19 11:45:00,0.3183716490822684,10.30307911039151,-0.7645437887472156,0.45,0.0,0.0,1.0,1.0,0.0,-1646.1630114079228,9.917037572772003,25.47505046272499,21.8,16.139740059347563,2582.711665690096,8539.532354793606,10651.078778044088,10651.07877804409,0.0,10651.078778044088,77.22032114081964,0.029,-0.7645437887472156,default_mpc,0.029,0.0,0.3183716490822684,-0.7645437887472156,0.0,10297.768525580605,optimal_relaxed_modes,0.0012178999895695597,False,,3440.4470493624704,-0.7645437887472156
1776,27984,2024-10-19 12:00:00,0.36746304084938375,10.041421992272785,-0.7671098040269915,0.45,0.0,0.0,1.0,1.0,0.0,-1527.3030335586934,9.68337993230246,25.476326656266142,22.35,16.384833237098068,2545.7355985750282,8408.148802838157,10548.473789174923,10548.473789174923,4249.68,6298.7937891749225,45.66625497151819,0.029,-0.7671098040269915,default_mpc,0.029,4249.68,0.36746304084938375,-0.7671098040269915,0.0,10297.768525580605,optimal_relaxed_modes,0.001806799991754815,False,,3451.9941181214617,-0.7671098040269915
1777,27985,2024-10-19 12:15:00,0.41299375913340447,9.798743263818954,-0.7682779287294332,0.45,0.0,0.0,1.0,1.0,0.0,-1417.0573186753995,9.466666157972766,25.48817829233558,22.9,16.620667610436072,2513.999564891363,8292.138507408403,10495.161958491026,10495.161958491026,0.0,10495.161958491026,76.08992419905994,0.029,-0.7682779287294332,default_mpc,0.029,0.0,0.41299375913340447,-0.7682779287294332,0.0,10297.768525580605,optimal_relaxed_modes,0.001288700004806742,False,,3457.2506792824497,-0.7682779287294332
1778,27986,2024-10-19 12:30:00,0.4552225440444166,9.57366384024326,0.21444919796143122,0.45,0.0,1.0,1.0,0.0,6574.639003110926,-42.48489500222264,10.344019377109475,33.149303849662374,23.45,16.84698440311111,0.0,0.0,6904.191516013175,6904.191516013174,0.0,6904.191516013175,50.05538849109552,0.029,0.21444919796143122,default_mpc,0.029,0.0,0.4552225440444166,0.21444919796143122,0.0,5873.5263174045795,optimal_relaxed_modes,0.0012095000129193068,False,,-965.0213908264404,0.21444919796143122
1779,27987,2024-10-19 12:45:00,0.31789668191854165,10.305610685374173,-0.7688532571501455,0.45,0.0,1.0,1.0,0.0,6839.566210509639,-45.46679019592174,11.446079621689352,29.57707410611679,24.0,17.06351863929409,0.0,0.0,6985.755506778007,6985.755506778006,0.0,6985.755506778007,50.64672742414055,0.029,-0.7688532571501455,default_mpc,0.029,0.0,0.31789668191854165,-0.7688532571501455,0.0,10297.768525580605,optimal_relaxed_modes,0.001207799999974668,False,,3459.839657175655,-0.7688532571501455
1780,27988,2024-10-19 13:00:00,0.1358945965672185,11.275681800296725,-0.7675704554303765,0.45,0.0,0.0,1.0,1.0,0.0,-2194.586322158584,11.133938602326452,25.751342437381762,24.0,17.06351863929409,2644.0617749134526,9198.85226156336,10663.388999121104,10663.388999121104,3666.78,6996.608999121103,145.17963673176288,0.083,-0.7675704554303765,default_mpc,0.083,3666.78,0.1358945965672185,-0.7675704554303765,0.0,10297.768525580605,optimal_relaxed_modes,0.0012915999977849424,False,,3454.067049436694,-0.7675704554303765
1781,27989,2024-10-19 13:15:00,0.15724179151940723,11.16190125120156,-0.7669516520520135,0.45,0.0,0.0,1.0,1.0,0.0,-2038.82557380627,10.812034182039651,25.549897734751184,24.0,17.06351863929409,2644.0617931633574,8943.529182879278,10654.827817038591,10654.827817038591,0.0,10654.827817038591,77.24750167352978,0.029,-0.7669516520520135,default_mpc,0.029,0.0,0.15724179151940723,-0.7669516520520135,0.0,10297.768525580605,optimal_relaxed_modes,0.0017751000123098493,False,,3451.282434234061,-0.7669516520520135
1782,27990,2024-10-19 13:30:00,0.21703826061041018,10.843186070946514,-0.7666865505523197,0.45,0.0,0.0,1.0,1.0,0.0,-1949.4971849330336,10.51345694705694,25.53093007301273,24.0,17.06351863929409,2644.061793163365,8841.05746687442,10653.593115415306,10653.593115415304,0.0,10653.593115415306,77.23855008676097,0.029,-0.7666865505523197,default_mpc,0.029,0.0,0.21703826061041018,-0.7666865505523197,0.0,10297.768525580605,optimal_relaxed_modes,0.0012903000169899315,False,,3450.0894774854387,-0.7666865505523197
1783,27991,2024-10-19 13:45:00,0.2512433931605345,10.660872714454351,-0.7665696400589811,0.45,0.0,0.0,1.0,1.0,0.0,-1808.6728532219431,10.236539594747121,25.524878003531605,24.0,17.06351863929409,2644.061793163366,8696.538680744805,10653.465099803407,10653.46509980341,0.0,10653.465099803407,77.2376219735747,0.029,-0.7665696400589811,default_mpc,0.029,0.0,0.2512433931605345,-0.7665696400589811,0.0,10297.768525580605,optimal_relaxed_modes,0.0015279000217560679,False,,3449.5633802654147,-0.7665696400589811
1784,27992,2024-10-19 14:00:00,0.3052042501834131,10.373261346522408,-0.7658820557024887,0.45,0.0,0.0,1.0,1.0,0.0,-1678.0426440902845,9.979709981351089,25.51433414031257,23.975,16.885859021982363,2602.0805032492785,8566.961536508687,10622.112255330681,10622.112255330681,2877.24,7744.872255330682,160.70609929811164,0.083,-0.7658820557024887,default_mpc,0.083,2877.24,0.3052042501834131,-0.7658820557024887,0.0,10297.768525580605,optimal_relaxed_modes,0.0016342999879270792,False,,3446.469250661199,-0.7658820557024887
1785,27993,2024-10-19 14:15:00,0.355250672656067,10.106513914743163,-0.7655820355258709,0.45,0.0,0.0,1.0,1.0,0.0,-1556.8709610691624,9.741509201755807,25.50233118992376,23.95,16.707607265225842,2562.3466250261554,8445.725505694618,10581.320169521156,10581.320169521156,0.0,10581.320169521156,76.71457122902838,0.029,-0.7655820355258709,default_mpc,0.029,0.0,0.355250672656067,-0.7655820355258709,0.0,10297.768525580605,optimal_relaxed_modes,0.0012549999810289592,False,,3445.119159866419,-0.7655820355258709
1786,27994,2024-10-19 14:30:00,0.401666865903133,9.859115604736301,-0.7654826447660348,0.45,0.0,0.0,1.0,1.0,0.0,-1444.486100731821,9.52058126374187,25.490364270170694,23.924999999999997,16.52875328010586,2525.362808412848,8332.760524592151,10543.539675400569,10543.53967540057,0.0,10543.539675400569,76.44066264665413,0.029,-0.7654826447660348,default_mpc,0.029,0.0,0.401666865903133,-0.7654826447660348,0.0,10297.768525580605,optimal_relaxed_modes,0.00126379998982884,False,,3444.6719014471564,-0.7654826447660348
1787,27995,2024-10-19 14:45:00,0.4447167741375321,9.629659593846954,-0.14683347673420777,0.45,0.0,0.0,1.0,1.0,0.0,-1340.23459897099,9.315673328675008,25.47855022985192,23.9,16.349302299814706,2491.064711660522,8227.896452868468,10509.145170045493,10509.14517004549,0.0,10509.145170045493,76.19130248282983,0.029,-0.14683347673420777,default_mpc,0.029,0.0,0.4447167741375321,-0.14683347673420777,0.0,7513.911141724637,optimal_relaxed_modes,0.0018569999956525862,False,,660.750645303935,-0.14683347673420777
1788,27996,2024-10-19 15:00:00,0.4846450010045283,9.416842144645864,1.0,0.45,0.0,1.0,1.0,0.0,6570.875438238952,-42.44480766536294,10.197802952624766,32.75861385236083,23.924999999999997,16.52875328010586,0.0,0.0,6904.079313948538,6904.079313948538,1865.64,5038.439313948537,104.54761576443215,0.083,1.0,default_mpc,0.083,1865.64,0.4846450010045283,1.0,0.0,2347.349402366476,optimal_relaxed_modes,0.0011953999928664416,False,,-4500.0,1.0
1789,27997,2024-10-19 15:15:00,0.3459218234803388,10.156236680849794,-0.7673588079927799,0.45,0.0,1.0,1.0,0.0,6828.111790435642,-45.309308352279594,11.294071387458201,29.419555425308026,23.95,16.707607265225842,0.0,0.0,6981.592758225246,6981.592758225245,0.0,6981.592758225246,50.616547497133034,0.029,-0.7673588079927799,default_mpc,0.029,0.0,0.3459218234803388,-0.7673588079927799,0.0,10297.768525580605,optimal_relaxed_modes,0.0012420999992173165,False,,3453.1146359675095,-0.7673588079927799
1790,27998,2024-10-19 15:30:00,0.16435887712324204,11.12396718493312,-0.7675977581954833,0.45,0.0,0.0,1.0,1.0,0.0,-2124.621298581186,10.991886172792725,25.70949410088787,23.975,16.885859021982363,2639.1173306396267,9124.251514471274,10659.3740104033,10659.3740104033,0.0,10659.3740104033,77.28046157542393,0.029,-0.7675977581954833,default_mpc,0.029,0.0,0.16435887712324204,-0.7675977581954833,0.0,10297.768525580605,optimal_relaxed_modes,0.0012692000018432736,False,,3454.1899118796746,-0.7675977581954833
1791,27999,2024-10-19 15:45:00,0.18406121333838277,11.01895373290642,-0.7676908825625474,0.45,0.0,0.0,1.0,1.0,0.0,-1973.8342251118822,10.680285788359434,25.5236335851447,24.0,17.06351863929409,2644.061782776925,8877.048191869904,10642.0790640401,10642.079064040101,0.0,10642.0790640401,77.15507321429072,0.029,-0.7676908825625474,default_mpc,0.029,0.0,0.18406121333838277,-0.7676908825625474,0.0,10297.768525580605,optimal_relaxed_modes,0.0011032999900635332,False,,3454.608971531463,-0.7676908825625474
1792,28000,2024-10-19 16:00:00,0.2419436150605883,10.710440531727064,-0.7670984754620359,0.45,0.0,0.0,1.0,1.0,0.0,-1887.360726648833,10.391265501337097,25.505320028002306,23.75,16.975709737838244,2641.7810763926955,8777.89530568112,10661.080158605528,10661.080158605524,732.72,9928.360158605528,206.0134732910647,0.083,-0.7670984754620359,default_mpc,0.083,732.72,0.2419436150605883,-0.7670984754620359,0.0,10297.768525580605,optimal_relaxed_modes,0.0012069999938830733,False,,3451.9431395791617,-0.7670984754620359
1793,28001,2024-10-19 16:15:00,0.2750538892687592,10.533962770197514,-0.766841539855927,0.45,0.0,0.0,1.0,1.0,0.0,-1751.0338513326503,10.123211186971957,25.49896663853264,23.5,16.88565289139529,2623.5470473617615,8637.9808183139,10643.231166525205,10643.231166525204,0.0,10643.231166525205,77.16342595730774,0.029,-0.766841539855927,default_mpc,0.029,0.0,0.2750538892687592,-0.766841539855927,0.0,10297.768525580605,optimal_relaxed_modes,0.0012775000068359077,False,,3450.7869293516715,-0.766841539855927
1794,28002,2024-10-19 16:30:00,0.3272876103939184,10.255557036600415,-0.7667629003208183,0.45,0.0,0.0,1.0,1.0,0.0,-1624.5759289881316,9.87460113127177,25.49354043744852,23.25,16.793370842810024,2583.0105664415933,8509.567360098283,10596.91478535721,10596.91478535721,0.0,10596.91478535721,76.82763219383978,0.029,-0.7667629003208183,default_mpc,0.029,0.0,0.3272876103939184,-0.7667629003208183,0.0,10297.768525580605,optimal_relaxed_modes,0.001073999999789521,False,,3450.4330514436824,-0.7667629003208183
1795,28003,2024-10-19 16:45:00,0.37573229618488263,9.997346861334576,-0.7667590701193494,0.45,0.0,0.0,1.0,1.0,0.0,-1507.281904889446,9.644021586226744,25.48915416862492,23.0,16.698905980915637,2545.4356369824573,8390.72684252021,10554.045302969935,10554.045302969935,0.0,10554.045302969935,76.51682844653203,0.029,-0.7667590701193494,default_mpc,0.029,0.0,0.37573229618488263,-0.7667590701193494,0.0,10297.768525580605,optimal_relaxed_modes,0.0012452999944798648,False,,3450.4158155370724,-0.7667590701193494
1796,28004,2024-10-19 17:00:00,0.4206631935920746,9.757865178154242,1.0,0.45,0.0,1.0,1.0,0.0,7636.188272492585,-47.62744351008836,10.538902048473222,28.971006463887058,22.8,16.495268757168045,0.0,0.0,6904.207020874191,6904.207020874188,0.0,6904.207020874191,258.9077632827821,0.15,1.0,default_mpc,0.15,0.0,0.4206631935920746,1.0,0.0,2349.246783367458,optimal_relaxed_modes,0.0011322000063955784,False,,-4500.0,1.0
1797,28005,2024-10-19 17:15:00,0.2819020857760445,10.497461882813683,-0.7661825972086408,0.45,0.0,1.0,1.0,0.0,6683.094345326262,-43.32130183981683,11.592304985313357,29.701440308448138,22.6,16.29207307641116,0.0,0.0,6942.3700196539885,6942.370019653988,0.0,6942.3700196539885,50.33218264249142,0.029,-0.7661825972086408,default_mpc,0.029,0.0,0.2819020857760445,-0.7661825972086408,0.0,10297.768525580605,optimal_relaxed_modes,0.0012089999800082296,False,,3447.8216874388836,-0.7661825972086408
1798,28006,2024-10-19 17:30:00,0.09227747976207011,11.508161032868166,-0.7661686763900623,0.45,0.0,0.0,1.0,1.0,0.0,-2262.0811234175794,11.270993312417527,25.684334180469815,22.4,16.08930422715675,2617.030919316869,9268.50587394647,10768.541543838175,10768.541543838175,0.0,10768.541543838175,78.07192619282678,0.029,-0.7661686763900623,default_mpc,0.029,0.0,0.09227747976207011,-0.7661686763900623,0.0,10297.768525580605,optimal_relaxed_modes,0.0011434000043664128,False,,3447.75904375528,-0.7661686763900623
1799,28007,2024-10-19 17:45:00,0.13136586559915786,11.299819936356489,-0.7662159927962164,0.45,0.0,0.0,1.0,1.0,0.0,-2098.888535026904,10.93912816108332,25.454795773759777,22.2,15.886972700485492,2611.4427300396155,8990.934447812859,10695.786826765247,10695.786826765247,0.0,10695.786826765247,77.54445449404804,0.029,-0.7662159927962164,default_mpc,0.029,0.0,0.13136586559915786,-0.7662159927962164,0.0,10297.768525580605,optimal_relaxed_modes,0.001353300001937896,False,,3447.971967582974,-0.7662159927962164
1800,28008,2024-10-19 18:00:00,0.1940210635144135,10.965867731468176,-0.7671802628058835,0.45,0.0,0.0,1.0,1.0,0.0,-2009.4327380923125,10.631326308564203,25.444647882431195,21.65,16.00536293599699,2614.492153952654,8892.474756143238,10665.456940488288,10665.456940488288,0.0,10665.456940488288,399.95463526831077,0.15,-0.7671802628058835,default_mpc,0.15,0.0,0.1940210635144135,-0.7671802628058835,0.0,10297.768525580605,optimal_relaxed_modes,0.001413200021488592,False,,3452.311182626476,-0.7671802628058835
1801,28009,2024-10-19 18:15:00,0.2282745791613427,10.783296493070043,-0.7676539333371796,0.45,0.0,0.0,1.0,1.0,0.0,-1864.268040265246,10.345854551866898,25.447366696580378,21.1,16.093081112095554,2616.9726918737533,8744.2841252888,10665.509080255224,10665.509080255224,0.0,10665.509080255224,77.32494083185038,0.029,-0.7676539333371796,default_mpc,0.029,0.0,0.2282745791613427,-0.7676539333371796,0.0,10297.768525580605,optimal_relaxed_modes,0.0011580999998841435,False,,3454.442700017308,-0.7676539333371796
1802,28010,2024-10-19 18:30:00,0.2839024720084125,10.486799824195161,-0.767871997927439,0.45,0.0,0.0,1.0,1.0,0.0,-1729.61146696052,10.081091993677614,25.449284532883574,20.55,16.151848822021403,2603.3292645305746,8608.291050956412,10646.872889993263,10646.872889993261,0.0,10646.872889993263,77.18982845245117,0.029,-0.767871997927439,default_mpc,0.029,0.0,0.2839024720084125,-0.767871997927439,0.0,10297.768525580605,optimal_relaxed_modes,0.0012448999914340675,False,,3455.4239906734756,-0.767871997927439
1803,28011,2024-10-19 18:45:00,0.3354948178148736,10.211812621046723,-0.7679855201066756,0.45,0.0,0.0,1.0,1.0,0.0,-1604.7033787562725,9.83553506229616,25.451867050190682,20.0,16.18326418069899,2565.578659194995,8482.043162804788,10598.723319431252,10598.723319431252,0.0,10598.723319431252,76.84074406587658,0.029,-0.7679855201066756,default_mpc,0.029,0.0,0.3354948178148736,-0.7679855201066756,0.0,10297.768525580605,optimal_relaxed_modes,0.0018539000011514872,False,,3455.9348404800403,-0.7679855201066756
1804,28012,2024-10-19 19:00:00,0.3833445802285384,9.95677338738189,1.0,0.45,0.0,1.0,1.0,0.0,6712.050289952617,-46.991695444668814,10.745788550030559,28.89499599957496,20.0,16.18326418069899,0.0,0.0,6903.8598639392785,6903.859863939277,0.0,6903.8598639392785,310.6736938772675,0.18,1.0,default_mpc,0.18,0.0,0.3833445802285384,1.0,0.0,2343.5945197026895,optimal_relaxed_modes,0.0015471999940928072,False,,-4500.0,1.0
1805,28013,2024-10-19 19:15:00,0.24214126742522202,10.709387044623567,-0.7674311649225118,0.45,0.0,1.0,1.0,0.0,6690.669424262913,-43.58647316909463,11.801303117503739,29.82575879009501,20.0,16.18326418069899,0.0,0.0,6940.359393054949,6940.359393054949,0.0,6940.359393054949,50.31760559964838,0.029,-0.7674311649225118,default_mpc,0.029,0.0,0.24214126742522202,-0.7674311649225118,0.0,10297.768525580605,optimal_relaxed_modes,0.0010975000041071326,False,,3453.440242151303,-0.7674311649225118
