step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1806,28014,2024-10-19 19:30:00,0.060864052483810875,11.675594600261288,-0.7673865538331158,0.45,0.0,0.0,1.0,1.0,0.0,-2358.1800267351837,11.466137702041367,25.67309423935986,20.0,16.18326418069899,2619.6289823293682,9367.966870048678,10715.247536111507,10715.247536111507,0.0,10715.247536111507,77.68554463680843,0.029,-0.7673865538331158,default_mpc,0.029,0.0,0.060864052483810875,-0.7673865538331158,0.0,10297.768525580605,optimal_relaxed_modes,0.001301399985095486,False,,3453.239492249021,-0.7673865538331158
1807,28015,2024-10-19 19:45:00,0.0945226432613049,11.496194311417245,-0.7673879104040031,0.45,0.0,0.0,1.0,1.0,0.0,-2188.04219732444,11.120113560766793,25.441290538754362,20.0,16.18326418069899,2619.6289823293687,9080.02592012626,10671.819670729847,10671.819670729847,0.0,10671.819670729847,77.37069261279139,0.029,-0.7673879104040031,default_mpc,0.029,0.0,0.0945226432613049,-0.7673879104040031,0.0,10297.768525580605,optimal_relaxed_modes,0.0017747999809216708,False,,3453.245596818014,-0.7673879104040031
1808,28016,2024-10-19 20:00:00,0.15985104522535082,11.14799392894888,-0.7666845307514953,0.45,0.0,0.0,1.0,1.0,0.0,-2094.7762494179833,10.799180208676788,25.56229847183127,19.85,16.049680845590107,2616.183392563663,8982.824762954777,10683.72982730866,10683.72982730866,0.0,10683.72982730866,480.76784222888966,0.18,-0.7666845307514953,default_mpc,0.18,0.0,0.15985104522535082,-0.7666845307514953,0.0,10297.768525580605,optimal_relaxed_modes,0.0012278000067453831,False,,3450.080388381729,-0.7666845307514953
1809,28017,2024-10-19 20:15:00,0.1955659044063362,10.957633729514228,-0.7663875401288522,0.45,0.0,0.0,1.0,1.0,0.0,-1943.4352310871964,10.50153602970136,25.540300160360573,19.7,15.916106805419304,2612.494104187114,8836.227481782224,10688.801313193304,10688.801313193306,0.0,10688.801313193304,77.49380952065145,0.029,-0.7663875401288522,default_mpc,0.029,0.0,0.1955659044063362,-0.7663875401288522,0.0,10297.768525580605,optimal_relaxed_modes,0.0011295000149402767,False,,3448.7439305798353,-0.7663875401288522
1810,28018,2024-10-19 20:30:00,0.25356639312392226,10.648491124649494,-0.7663011470913375,0.45,0.0,0.0,1.0,1.0,0.0,-1803.0499195579337,10.225483855390785,25.519989097986045,19.549999999999997,15.782538896973943,2608.8088110157887,8692.682199910452,10691.87197002681,10691.871970026808,0.0,10691.87197002681,77.51607178269438,0.029,-0.7663011470913375,default_mpc,0.029,0.0,0.25356639312392226,-0.7663011470913375,0.0,10297.768525580605,optimal_relaxed_modes,0.0012389000039547682,False,,3448.3551619110185,-0.7663011470913375
1811,28019,2024-10-19 20:45:00,0.30735864027164744,10.361778447352119,-0.766301683462773,0.45,0.0,0.0,1.0,1.0,0.0,-1672.8268317520965,9.969456011036993,25.50288514123852,19.4,15.648974366082843,2583.018093221507,8559.931456567201,10666.476102637855,10666.476102637853,0.0,10666.476102637855,77.33195174412445,0.029,-0.766301683462773,default_mpc,0.029,0.0,0.30735864027164744,-0.766301683462773,0.0,10297.768525580605,optimal_relaxed_modes,0.0015386000159196556,False,,3448.3575755824786,-0.766301683462773
1812,28020,2024-10-19 21:00:00,0.35724876344172857,10.095864090855587,0.3643339873465332,0.45,0.0,1.0,1.0,0.0,6638.872891762008,-43.484990619908785,10.856568854803298,28.977732967760847,18.799999999999997,15.538596683421245,0.0,0.0,6904.395702962331,6904.3957029623325,0.0,6904.395702962331,258.9148388610874,0.15,0.3643339873465332,default_mpc,0.15,0.0,0.35724876344172857,0.3643339873465332,0.0,5203.17130809295,optimal_relaxed_modes,0.0012950999953318387,False,,-1639.5029430593995,0.3643339873465332
1813,28021,2024-10-19 21:15:00,0.2208372213448056,10.822937610232186,-0.7685198933004109,0.45,0.0,1.0,1.0,0.0,6819.825727362688,-45.572670410781036,11.926559322981621,29.826646758324543,18.2,15.406715895553532,0.0,0.0,6941.444825212687,6941.444825212685,0.0,6941.444825212687,50.32547498279198,0.029,-0.7685198933004109,default_mpc,0.029,0.0,0.2208372213448056,-0.7685198933004109,0.0,10297.768525580605,optimal_relaxed_modes,0.0011986000172328204,False,,3458.339519851849,-0.7685198933004109
1814,28022,2024-10-19 21:30:00,0.06110045968487879,11.674334549879596,-0.7688346642875115,0.45,0.0,0.0,1.0,1.0,0.0,-2415.4510630128357,11.58243584064919,25.744460810140367,17.6,15.25427129923101,2594.022991413239,9423.849665479209,10775.853586993559,10775.853586993559,0.0,10775.853586993559,78.1249385057033,0.029,-0.7688346642875115,default_mpc,0.029,0.0,0.06110045968487879,-0.7688346642875115,0.0,10297.768525580605,optimal_relaxed_modes,0.0017074999923352152,False,,3459.7559892938016,-0.7688346642875115
1815,28023,2024-10-19 21:45:00,0.0725656105204496,11.613225295926004,-0.7689814423766265,0.45,0.0,0.0,1.0,1.0,0.0,-2241.171145719645,11.227976766343513,25.5269560830103,17.0,15.082147439243766,2589.29721482443,9132.469834514994,10716.316331235357,10716.31633123536,0.0,10716.316331235357,77.69329340145634,0.029,-0.7689814423766265,default_mpc,0.029,0.0,0.0725656105204496,-0.7689814423766265,0.0,10297.768525580605,optimal_relaxed_modes,0.001195199991343543,False,,3460.416490694819,-0.7689814423766265
1816,28024,2024-10-19 22:00:00,0.13948654551964298,11.256536712380303,-0.7682970565316082,0.45,0.0,0.0,1.0,1.0,0.0,-2145.6357219606266,10.899220983771224,25.511095593145455,17.25,15.179267650552731,2591.7842361654984,9029.772101709774,10688.472158465524,10688.472158465522,0.0,10688.472158465524,221.7857972881596,0.083,-0.7682970565316082,default_mpc,0.083,0.0,0.13948654551964298,-0.7682970565316082,0.0,10297.768525580605,optimal_relaxed_modes,0.001116100000217557,False,,3457.336754392237,-0.7682970565316082
1817,28025,2024-10-19 22:15:00,0.17607192786816958,11.061536624462656,-0.7679721815363579,0.45,0.0,0.0,1.0,1.0,0.0,-1990.6138915309182,10.594316768593435,25.507114064092328,17.5,15.27361686188706,2594.3806145286417,8872.568873905626,10685.822268174683,10685.822268174683,0.0,10685.822268174683,77.47221144426645,0.029,-0.7679721815363579,default_mpc,0.029,0.0,0.17607192786816958,-0.7679721815363579,0.0,10297.768525580605,optimal_relaxed_modes,0.0012682999949902296,False,,3455.8748169136106,-0.7679721815363579
1818,28026,2024-10-19 22:30:00,0.23548661922199907,10.744856319546745,-0.7678384375457917,0.45,0.0,0.0,1.0,1.0,0.0,-1846.8126076501512,10.311532490349935,25.5020477061197,17.75,15.36516168920403,2596.9015898182997,8727.725797623048,10683.564177077276,10683.564177077275,0.0,10683.564177077276,77.45584028381026,0.029,-0.7678384375457917,default_mpc,0.029,0.0,0.23548661922199907,-0.7678384375457917,0.0,10297.768525580605,optimal_relaxed_modes,0.0013515000173356384,False,,3455.272968956063,-0.7678384375457917
1819,28027,2024-10-19 22:45:00,0.2905908276917436,10.451150888403006,-0.7677830276224625,0.45,0.0,0.0,1.0,1.0,0.0,-1713.420852460469,10.049261957666797,25.49775295117146,18.0,15.453855585614487,2590.9905621656685,8593.124604807124,10670.61178961342,10670.611789613422,0.0,10670.61178961342,77.3619354746973,0.029,-0.7677830276224625,default_mpc,0.029,0.0,0.2905908276917436,-0.7677830276224625,0.0,10297.768525580605,optimal_relaxed_modes,0.0016388999938499182,False,,3455.0236243010813,-0.7677830276224625
1820,28028,2024-10-19 23:00:00,0.34169752164612693,10.178752209626143,-0.17881448963856422,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6859879176354,9.806015878513318,25.48792595470316,18.05,15.384555464454422,2553.8228561651313,8471.582856529712,10638.775303392,10638.775303392,0.0,10638.775303392,220.754587545384,0.083,-0.17881448963856422,default_mpc,0.083,0.0,0.34169752164612693,-0.17881448963856422,0.0,7650.628180873988,optimal_relaxed_modes,0.0010774999973364174,False,,804.665203373539,-0.17881448963856422
1821,28029,2024-10-19 23:15:00,0.38909694614312457,9.926113277057146,1.0,0.45,0.0,1.0,1.0,0.0,6711.874229058114,-46.083399157687516,10.697854815947244,28.84678979323971,18.1,15.314489724001563,0.0,0.0,6904.261081868884,6904.261081868883,0.0,6904.261081868884,50.05589284354941,0.029,1.0,default_mpc,0.029,0.0,0.38909694614312457,1.0,0.0,2347.380896437654,optimal_relaxed_modes,0.0011510000040289015,False,,-4500.0,1.0
1822,28030,2024-10-19 23:30:00,0.25113508071583307,10.66145001978461,-0.7666448880503186,0.45,0.0,1.0,1.0,0.0,6674.298990409481,-43.46494171089755,11.75110985893782,29.77303151677472,18.15,15.243639912859134,0.0,0.0,6939.882267455408,6939.882267455406,0.0,6939.882267455408,50.314146439051704,0.029,-0.7666448880503186,default_mpc,0.029,0.0,0.25113508071583307,-0.7666448880503186,0.0,10297.768525580605,optimal_relaxed_modes,0.0013800000015180558,False,,3449.9019962264338,-0.7666448880503186
1823,28031,2024-10-19 23:45:00,0.07022308993877528,11.625710930626328,-0.7666229383474007,0.45,0.0,0.0,1.0,1.0,0.0,-2335.083739213545,11.419234217871212,25.66860496863086,18.2,15.171999820780442,2591.763522553256,9341.44354487837,10759.832040606043,10759.832040606043,0.0,10759.832040606043,78.00878229439381,0.029,-0.7666229383474007,default_mpc,0.029,0.0,0.07022308993877528,-0.7666229383474007,0.0,10297.768525580605,optimal_relaxed_modes,0.0014596999972127378,False,,3449.8032225633033,-0.7666229383474007
1824,28032,2024-10-20 00:00:00,0.10337800674289122,11.44899522406039,-0.7680427669063222,0.45,0.0,0.0,1.0,1.0,0.0,-2166.614794235503,11.076613431437263,25.45151792174269,17.9,15.159900313700748,2591.4313208628923,9056.656625036238,10698.791946472671,10698.791946472671,0.0,10698.791946472671,77.56624161192687,0.029,-0.7680427669063222,default_mpc,0.029,0.0,0.10337800674289122,-0.7680427669063222,0.0,10297.768525580605,optimal_relaxed_modes,0.001305699988733977,False,,3456.19245107845,-0.7680427669063222
1825,28033,2024-10-20 00:15:00,0.16806386906564763,11.104219577880098,-0.7687138203180787,0.45,0.0,0.0,1.0,1.0,0.0,-2074.2646826722116,10.758836597550971,25.442380402800342,17.6,15.140764786881089,2590.9412309234162,8954.016697881152,10698.550330828813,10698.550330828813,0.0,10698.550330828813,77.5644898985089,0.029,-0.7687138203180787,default_mpc,0.029,0.0,0.16806386906564763,-0.7687138203180787,0.0,10297.768525580605,optimal_relaxed_modes,0.001363799994578585,False,,3459.212191431354,-0.7687138203180787
1826,28034,2024-10-20 00:30:00,0.20342745404125823,10.915731669960094,-0.7689926299264035,0.45,0.0,0.0,1.0,1.0,0.0,-1924.4071922075502,10.464114277246356,25.44772636184763,17.3,15.114788674490653,2590.240810381266,8800.455742023041,10699.932715064666,10699.932715064668,0.0,10699.932715064666,77.57451218421883,0.029,-0.7689926299264035,default_mpc,0.029,0.0,0.20342745404125823,-0.7689926299264035,0.0,10297.768525580605,optimal_relaxed_modes,0.0012625999806914479,False,,3460.466834668816,-0.7689926299264035
1827,28035,2024-10-20 00:45:00,0.2608580151234791,10.609626779391856,-0.7691096285004094,0.45,0.0,0.0,1.0,1.0,0.0,-1785.3971163050749,10.190772940285289,25.453084907088314,17.0,15.082147439243766,2589.3572759107587,8659.805334600642,10701.478428955854,10701.478428955854,0.0,10701.478428955854,77.58571860992994,0.029,-0.7691096285004094,default_mpc,0.029,0.0,0.2608580151234791,-0.7691096285004094,0.0,10297.768525580605,optimal_relaxed_modes,0.0011456000211182982,False,,3460.9933282518423,-0.7691096285004094
1828,28036,2024-10-20 01:00:00,0.3141221154602291,10.325729124596979,-0.7684358731694091,0.45,0.0,0.0,1.0,1.0,0.0,-1656.4503732932467,9.937260190591275,25.45316565988804,17.0,15.247107978391478,2570.9696977256503,8532.707290291595,10651.044260048437,10651.044260048438,0.0,10651.044260048437,77.22007088535116,0.029,-0.7684358731694091,default_mpc,0.029,0.0,0.3141221154602291,-0.7684358731694091,0.0,10297.768525580605,optimal_relaxed_modes,0.0010500999924261123,False,,3457.961429262341,-0.7684358731694091
1829,28037,2024-10-20 01:15:00,0.3635222317565369,10.062426504737658,0.5770275475991948,0.45,0.0,1.0,1.0,0.0,6640.609149021746,-43.935105930548374,10.824804146676465,28.944707449192535,17.0,15.411093605129615,0.0,0.0,6903.908797425903,6903.908797425905,0.0,6903.908797425903,50.0533387813378,0.029,0.5770275475991948,default_mpc,0.029,0.0,0.3635222317565369,0.5770275475991948,0.0,4244.649086203128,optimal_relaxed_modes,0.0010064000089187175,False,,-2596.6239641963766,0.5770275475991948
1830,28038,2024-10-20 01:30:00,0.22679797855039519,10.791166774326394,-0.7679694309637295,0.45,0.0,1.0,1.0,0.0,6706.225113204862,-43.97582719219877,11.88023443205378,29.84093595622121,17.0,15.574127756632745,0.0,0.0,6941.130289201459,6941.130289201457,0.0,6941.130289201459,50.32319459671058,0.029,-0.7679694309637295,default_mpc,0.029,0.0,0.22679797855039519,-0.7679694309637295,0.0,10297.768525580605,optimal_relaxed_modes,0.0016348999924957752,False,,3455.8624393367827,-0.7679694309637295
1831,28039,2024-10-20 01:45:00,0.053824997084195136,11.71311276554124,-0.7679051744337769,0.45,0.0,0.0,1.0,1.0,0.0,-2394.3937297213843,11.539678679432491,25.669450666718486,17.0,15.736219474858718,2607.2847465718246,9403.68396131663,10689.640628746503,10689.640628746502,0.0,10689.640628746503,77.49989455841215,0.029,-0.7679051744337769,default_mpc,0.029,0.0,0.053824997084195136,-0.7679051744337769,0.0,10297.768525580605,optimal_relaxed_modes,0.0017282000044360757,False,,3455.5732849519964,-0.7679051744337769
1832,28040,2024-10-20 02:00:00,0.08063811550272275,11.570198844370488,-0.7674648459728719,0.45,0.0,0.0,1.0,1.0,0.0,-2221.637459189385,11.188318190575497,25.428454621552174,17.0,15.574336152002024,2602.825095888302,9112.217575720502,10700.454866143511,10700.454866143511,0.0,10700.454866143511,77.57829777954046,0.029,-0.7674648459728719,default_mpc,0.029,0.0,0.08063811550272275,-0.7674648459728719,0.0,10297.768525580605,optimal_relaxed_modes,0.0012267999991308898,False,,3453.591806877924,-0.7674648459728719
1833,28041,2024-10-20 02:15:00,0.1469740128765381,11.216628511368052,-0.767280303436969,0.45,0.0,0.0,1.0,1.0,0.0,-2126.935658725681,10.862435746637708,25.55661199098434,17.0,15.411552341144741,2598.646132240411,9012.124169882369,10702.732667189735,10702.732667189737,0.0,10702.732667189735,77.59481183712559,0.029,-0.767280303436969,default_mpc,0.029,0.0,0.1469740128765381,-0.767280303436969,0.0,10297.768525580605,optimal_relaxed_modes,0.0011941999837290496,False,,3452.76136546636,-0.767280303436969
1834,28042,2024-10-20 02:30:00,0.1832396337882566,11.023332751908592,-0.7672263661085564,0.45,0.0,0.0,1.0,1.0,0.0,-1973.2667748073998,10.560202196846637,25.53798724266404,17.0,15.247860230474892,2594.1484227104866,8862.7918937182,10709.449515558763,10709.44951555876,0.0,10709.449515558763,77.64350898780104,0.029,-0.7672263661085564,default_mpc,0.029,0.0,0.1832396337882566,-0.7672263661085564,0.0,10297.768525580605,optimal_relaxed_modes,0.0014762000064365566,False,,3452.518647488504,-0.7672263661085564
1835,28043,2024-10-20 02:45:00,0.2421344886246354,10.709423175630693,-0.767225761834369,0.45,0.0,0.0,1.0,1.0,0.0,-1830.721968872532,10.279894042691172,25.52178615358555,17.0,15.083258309789615,2589.630610283441,8716.768600740686,10714.093239130512,10714.093239130514,0.0,10714.093239130512,77.67717598369622,0.029,-0.767225761834369,default_mpc,0.029,0.0,0.2421344886246354,-0.767225761834369,0.0,10297.768525580605,optimal_relaxed_modes,0.0013146999990567565,False,,3452.51592825466,-0.767225761834369
1836,28044,2024-10-20 03:00:00,0.29675611309695404,10.418289917193235,-0.7680961542504978,0.45,0.0,0.0,1.0,1.0,0.0,-1698.4955847318981,10.019919390131893,25.51677115523643,16.5,15.094798036494895,2583.550401265743,8578.039152720792,10690.55800913843,10690.55800913843,0.0,10690.55800913843,77.50654556625362,0.029,-0.7680961542504978,default_mpc,0.029,0.0,0.29675611309695404,-0.7680961542504978,0.0,10297.768525580605,optimal_relaxed_modes,0.0016546999977435917,False,,3456.43269412724,-0.7680961542504978
1837,28045,2024-10-20 03:15:00,0.3474153642666286,10.14827610845887,0.02248138598529719,0.45,0.0,1.0,1.0,0.0,6634.1684525713645,-43.212822854447076,10.904781637681513,29.020223196043133,16.0,15.084095664717623,0.0,0.0,6904.563499843126,6904.563499843122,0.0,6904.563499843126,50.05808537386267,0.029,0.02248138598529719,default_mpc,0.029,0.0,0.3474153642666286,0.02248138598529719,0.0,6738.317566788724,optimal_relaxed_modes,0.0011110999912489206,False,,-101.16623693383735,0.02248138598529719
1838,28046,2024-10-20 03:30:00,0.21178755544639188,10.871172329470731,-0.76868184390312,0.45,0.0,1.0,1.0,0.0,6888.201025706736,-25.84686543917787,11.958860606419297,29.591732568357614,15.5,15.05217484301575,0.0,0.0,6941.920121942656,6941.920121942655,0.0,6941.920121942656,50.328920884084255,0.029,-0.76868184390312,default_mpc,0.029,0.0,0.21178755544639188,-0.76868184390312,0.0,10297.768525580605,optimal_relaxed_modes,0.001156799989985302,False,,3459.06829756404,-0.76868184390312
1839,28047,2024-10-20 03:45:00,0.1005524910166058,11.464055222881491,-0.7687608405440751,0.45,0.0,0.0,1.0,1.0,0.0,-2429.4966679714043,11.61093399492372,25.71908864724119,15.0,14.99999835023321,2587.0435368989342,9431.247497292437,10752.408303523462,10752.408303523462,0.0,10752.408303523462,77.9549602005451,0.029,-0.7687608405440751,default_mpc,0.029,0.0,0.1005524910166058,-0.7687608405440751,0.0,10297.768525580605,optimal_relaxed_modes,0.001285300008021295,False,,3459.423782448338,-0.7687608405440751
1840,28048,2024-10-20 04:00:00,0.06718511135808729,11.641903356461395,-0.768364660112729,0.45,0.0,0.0,1.0,1.0,0.0,-2254.188545478676,11.254405751093255,25.49974921971508,15.0,14.99999835023321,2587.043533051386,9144.240013756698,10702.90175153873,10702.901751538733,0.0,10702.90175153873,77.59603769865579,0.029,-0.768364660112729,default_mpc,0.029,0.0,0.06718511135808729,-0.768364660112729,0.0,10297.768525580605,optimal_relaxed_modes,0.0015583000204060227,False,,3457.64097050728,-0.768364660112729
1841,28049,2024-10-20 04:15:00,0.1344967381347898,11.28313238574157,-0.7681845991483838,0.45,0.0,0.0,1.0,1.0,0.0,-2158.0964936923006,10.923731252138886,25.48355474771698,15.0,14.99999835023321,2587.043533051384,9041.08175515808,10701.471667245247,10701.471667245243,0.0,10701.471667245247,77.58566958752805,0.029,-0.7681845991483838,default_mpc,0.029,0.0,0.1344967381347898,-0.7681845991483838,0.0,10297.768525580605,optimal_relaxed_modes,0.0012095999845769256,False,,3456.830696167727,-0.7681845991483838
1842,28050,2024-10-20 04:30:00,0.1712956456800878,11.086994208525132,-0.7681188391280581,0.45,0.0,0.0,1.0,1.0,0.0,-2002.1722097376894,10.617047656950696,25.47871224063246,15.0,14.99999835023321,2587.043533051384,8883.028713114374,10701.400583064918,10701.400583064918,0.0,10701.400583064918,77.58515422722066,0.029,-0.7681188391280581,default_mpc,0.029,0.0,0.1712956456800878,-0.7681188391280581,0.0,10297.768525580605,optimal_relaxed_modes,0.0011762999929487705,False,,3456.5347760762616,-0.7681188391280581
1843,28051,2024-10-20 04:45:00,0.23105708615034393,10.768465730818667,-0.7680994240694728,0.45,0.0,0.0,1.0,1.0,0.0,-1857.5336979156277,10.332613174545635,25.472925427086718,15.0,14.99999835023321,2587.043533051384,8737.235990842506,10701.316424317589,10701.316424317589,0.0,10701.316424317589,77.58454407630252,0.029,-0.7680994240694728,default_mpc,0.029,0.0,0.23105708615034393,-0.7680994240694728,0.0,10297.768525580605,optimal_relaxed_modes,0.001227599976118654,False,,3456.447408312628,-0.7680994240694728
1844,28052,2024-10-20 05:00:00,0.28648286697262865,10.47304631903589,-0.7674951461566941,0.45,0.0,0.0,1.0,1.0,0.0,-1723.3652481277275,10.068812222815328,25.462622663511716,15.45,15.077861040017114,2589.0363074303255,8604.529286079935,10692.428204069114,10692.428204069116,0.0,10692.428204069114,77.52010447950109,0.029,-0.7674951461566941,default_mpc,0.029,0.0,0.28648286697262865,-0.7674951461566941,0.0,10297.768525580605,optimal_relaxed_modes,0.0011736999731510878,False,,3453.7281577051235,-0.7674951461566941
1845,28053,2024-10-20 05:15:00,0.3378877896800744,10.199058081005203,-0.31057833038058236,0.45,0.0,0.0,1.0,1.0,0.0,-1598.9097812755583,9.82414657814033,25.45095968160821,15.9,15.141094845591399,2554.422858163772,8480.299280006071,10643.94386296375,10643.94386296375,0.0,10643.94386296375,77.16859300648719,0.029,-0.31057833038058236,default_mpc,0.029,0.0,0.3378877896800744,-0.31057833038058236,0.0,8242.878572623049,optimal_relaxed_modes,0.0011576000251807272,False,,1397.6024867126207,-0.31057833038058236
1846,28054,2024-10-20 05:30:00,0.38556381757691566,9.94494485231504,1.0,0.45,0.0,1.0,1.0,0.0,6709.144879517693,-46.053685849601855,10.714699026797486,28.858510298497503,16.35,15.189119857829567,0.0,0.0,6903.895590901652,6903.89559090165,0.0,6903.895590901652,50.05324303403698,0.029,1.0,default_mpc,0.029,0.0,0.38556381757691566,1.0,0.0,2345.7401386929114,optimal_relaxed_modes,0.0011005999986082315,False,,-4500.0,1.0
1847,28055,2024-10-20 05:45:00,0.24797209718571864,10.67830872200012,-0.7670850680875749,0.45,0.0,1.0,1.0,0.0,6668.261938677285,-43.41778453034275,11.766731082440748,29.78548793097827,16.8,15.2213257123169,0.0,0.0,6940.041849104941,6940.04184910494,0.0,6940.041849104941,50.31530340601083,0.029,-0.7670850680875749,default_mpc,0.029,0.0,0.24797209718571864,-0.7670850680875749,0.0,10297.768525580605,optimal_relaxed_modes,0.001217999990331009,False,,3451.8828063940873,-0.7670850680875749
1848,28056,2024-10-20 06:00:00,0.06727118941092478,11.641444560439771,-0.7671551326442712,0.45,0.0,0.0,1.0,1.0,0.0,-2342.2724218774665,11.433832686370389,25.648824074016705,16.6,15.271189088012008,2594.4877423750368,9348.636195570645,10726.968175982707,10726.968175982709,147.18,10579.788175982707,76.70346427587462,0.029,-0.7671551326442712,default_mpc,0.029,147.18,0.06727118941092478,-0.7671551326442712,0.0,10297.768525580605,optimal_relaxed_modes,0.001137099985498935,False,,3452.19809689922,-0.7671551326442712
1849,28057,2024-10-20 06:15:00,0.10062180649567755,11.463685771378039,-0.768177749630351,0.45,0.0,0.0,1.0,1.0,0.0,-2173.2836366064967,11.090151769293882,25.557221751993705,16.4,15.316277430381673,2595.7266871077886,9062.73934921249,10689.362803148872,10689.362803148873,0.0,10689.362803148872,77.49788032282932,0.029,-0.768177749630351,default_mpc,0.029,0.0,0.10062180649567755,-0.768177749630351,0.0,10297.768525580605,optimal_relaxed_modes,0.000994999980321154,False,,3456.7998733365794,-0.768177749630351
1850,28058,2024-10-20 06:30:00,0.16550781649883692,11.1178433380612,-0.7686640428130134,0.45,0.0,0.0,1.0,1.0,0.0,-2080.6495741787694,10.77139709116457,25.53676670080812,16.2,15.356703191963204,2596.7633069487138,8965.605205275566,10688.860305548236,10688.860305548236,0.0,10688.860305548236,77.49423721522471,0.029,-0.7686640428130134,default_mpc,0.029,0.0,0.16550781649883692,-0.7686640428130134,0.0,10297.768525580605,optimal_relaxed_modes,0.0010029000113718212,False,,3458.9881926585604,-0.7686640428130134
1851,28059,2024-10-20 06:45:00,0.2009803098238902,10.928774948638665,-0.7688517385859724,0.45,0.0,0.0,1.0,1.0,0.0,-1930.3319801598866,10.475767467210389,25.536845698843923,16.0,15.392562826057274,2597.7576045148453,8809.479943337074,10687.929551945457,10687.929551945459,0.0,10687.929551945457,77.48748925160457,0.029,-0.7688517385859724,default_mpc,0.029,0.0,0.2009803098238902,-0.7688517385859724,0.0,10297.768525580605,optimal_relaxed_modes,0.0011968000035267323,False,,3459.832823636876,-0.7688517385859724
1852,28060,2024-10-20 07:00:00,0.2585876309040492,10.621727927281418,-0.7683069763745378,0.45,0.0,0.0,1.0,1.0,0.0,-1790.894903361395,10.201584487403553,25.532747929347302,16.25,15.638246878221466,2604.1312973646213,8670.131373704919,10664.904457299055,10664.904457299057,1288.8,9376.104457299056,67.97675731541815,0.029,-0.7683069763745378,default_mpc,0.029,1288.8,0.2585876309040492,-0.7683069763745378,0.0,10297.768525580605,optimal_relaxed_modes,0.0011112000211142004,False,,3457.3813936854203,-0.7683069763745378
1853,28061,2024-10-20 07:15:00,0.31201572013568457,10.336956211676801,-0.7680226461140404,0.45,0.0,0.0,1.0,1.0,0.0,-1661.5518630422455,9.947290805329818,25.5286963644831,16.5,15.883926820933617,2579.344664041482,8540.24924892898,10618.309058766146,10618.309058766148,0.0,10618.309058766146,76.98274067605456,0.029,-0.7680226461140404,default_mpc,0.029,0.0,0.31201572013568457,-0.7680226461140404,0.0,10297.768525580605,optimal_relaxed_modes,0.0014700999890919775,False,,3456.1019075131817,-0.7680226461140404
1854,28062,2024-10-20 07:30:00,0.3615679764545451,10.072842685497275,-0.7678751638787737,0.45,0.0,0.0,1.0,1.0,0.0,-1541.5765946414465,9.71144154851125,25.52508493466675,16.75,16.129618798474223,2545.868217809221,8419.740442604763,10561.479767011895,10561.479767011895,0.0,10561.479767011895,76.57072831083624,0.029,-0.7678751638787737,default_mpc,0.029,0.0,0.3615679764545451,-0.7678751638787737,0.0,10297.768525580605,optimal_relaxed_modes,0.0012793999921996146,False,,3455.438237454482,-0.7678751638787737
1855,28063,2024-10-20 07:45:00,0.4075259023080204,9.827886940698251,-0.7677783688134389,0.45,0.0,0.0,1.0,1.0,0.0,-1430.298934445427,9.492694918821796,25.52173519506209,17.0,16.375307106932095,2515.3192124884536,8308.121478965495,10509.23560928788,10509.23560928788,0.0,10509.23560928788,76.19195816733713,0.029,-0.7677783688134389,default_mpc,0.029,0.0,0.4075259023080204,-0.7677783688134389,0.0,10297.768525580605,optimal_relaxed_modes,0.0013534000026993454,False,,3455.002659660475,-0.7677783688134389
1856,28064,2024-10-20 08:00:00,0.4501507922363956,9.600696277380012,1.0,0.45,0.0,1.0,1.0,0.0,7664.9442003023605,-44.63973396845114,10.380853859410326,33.160871268053015,17.55,16.430793788299138,0.0,0.0,6904.622151063621,6904.622151063624,2368.38,4536.24215106362,170.10908066488577,0.15,1.0,default_mpc,0.15,2368.38,0.4501507922363956,1.0,0.0,2347.1350026921345,optimal_relaxed_modes,0.0013114000030327588,False,,-4500.0,1.0
1857,28065,2024-10-20 08:15:00,0.31218522415136846,10.336052755273206,-0.7663360313146843,0.45,0.0,1.0,1.0,0.0,6824.66681736832,-45.359927432608764,11.488210916537016,29.603529940417644,18.1,16.462776035574105,0.0,0.0,6986.080573465902,6986.080573465901,0.0,6986.080573465902,50.64908415762779,0.029,-0.7663360313146843,default_mpc,0.029,0.0,0.31218522415136846,-0.7663360313146843,0.0,10297.768525580605,optimal_relaxed_modes,0.001275499991606921,False,,3448.5121409160793,-0.7663360313146843
1858,28066,2024-10-20 08:30:00,0.12792101398656724,11.318180995451597,-0.7661227720274085,0.45,0.0,0.0,1.0,1.0,0.0,-2213.9775108598747,11.173310994994562,25.677715566231765,18.65,16.470046680025913,2627.570745901415,9216.395494652475,10697.1807544491,10697.180754449098,0.0,10697.1807544491,77.55456046975598,0.029,-0.7661227720274085,default_mpc,0.029,0.0,0.12792101398656724,-0.7661227720274085,0.0,10297.768525580605,optimal_relaxed_modes,0.0015417000104207546,False,,3447.5524741233385,-0.7661227720274085
1859,28067,2024-10-20 08:45:00,0.14980824697570327,11.201522043619502,-0.7660156653585916,0.45,0.0,0.0,1.0,1.0,0.0,-2054.257704029722,10.848533298200994,25.53969090682354,19.2,16.451284654011197,2627.050630423656,8949.204359887897,10667.494622954953,10667.494622954955,0.0,10667.494622954953,77.33933601642342,0.029,-0.7660156653585916,default_mpc,0.029,0.0,0.14980824697570327,-0.7660156653585916,0.0,10297.768525580605,optimal_relaxed_modes,0.0018672999867703766,False,,3447.070494113662,-0.7660156653585916
1860,28068,2024-10-20 09:00:00,0.21112541469619614,10.874701539669275,-0.767724111920007,0.45,0.0,0.0,1.0,1.0,0.0,-1966.7102475766922,10.547307659139213,25.52988095138286,19.4,16.696120815248978,2633.387990502911,8849.514219517969,10643.03553390452,10643.03553390452,2351.34,8291.69553390452,310.9385825214195,0.15,-0.767724111920007,default_mpc,0.15,2351.34,0.21112541469619614,-0.767724111920007,0.0,10297.768525580605,optimal_relaxed_modes,0.001259100012248382,False,,3454.7585036400314,-0.767724111920007
1861,28069,2024-10-20 09:15:00,0.2446470904396809,10.6960310079565,-0.7684714031163941,0.45,0.0,0.0,1.0,1.0,0.0,-1824.6397626918165,10.26793459443629,25.536754584678548,19.6,16.941570238203077,2640.209187539496,8703.001496481946,10638.175770088588,10638.175770088588,0.0,10638.175770088588,77.12677433314227,0.029,-0.7684714031163941,default_mpc,0.029,0.0,0.2446470904396809,-0.7684714031163941,0.0,10297.768525580605,optimal_relaxed_modes,0.001140199980000034,False,,3458.1213140237733,-0.7684714031163941
1862,28070,2024-10-20 09:30:00,0.2990865305487466,10.40586879217518,-0.7687149969841305,0.45,0.0,0.0,1.0,1.0,0.0,-1692.8537810104986,10.008828101469852,25.544110800310307,19.8,17.18762205218809,2607.7101267699636,8569.473022062983,10585.273091816658,10585.273091816658,0.0,10585.273091816658,76.74322991567078,0.029,-0.7687149969841305,default_mpc,0.029,0.0,0.2990865305487466,-0.7687149969841305,0.0,10297.768525580605,optimal_relaxed_modes,0.0011929000029340386,False,,3459.217486428587,-0.7687149969841305
1863,28071,2024-10-20 09:45:00,0.3495767002645469,10.136756187589965,-0.7687502780013314,0.45,0.0,0.0,1.0,1.0,0.0,-1570.6087872052353,9.76851685096868,25.553141042951772,20.0,17.434283374636617,2574.812215324373,8446.006715184474,10532.200316421991,10532.200316421991,0.0,10532.200316421991,76.35845229405945,0.029,-0.7687502780013314,default_mpc,0.029,0.0,0.3495767002645469,-0.7687502780013314,0.0,10297.768525580605,optimal_relaxed_modes,0.0013292999938130379,False,,3459.3762510059914,-0.7687502780013314
1864,28072,2024-10-20 10:00:00,0.3964042683348381,9.887165249775313,1.0,0.45,0.0,1.0,1.0,0.0,6662.799784436996,-44.70297338886423,10.66390507568607,28.8100605087917,20.75,17.597923154257177,0.0,0.0,6904.890116102604,6904.890116102604,2542.92,4361.970116102604,163.57387935384764,0.15,1.0,default_mpc,0.15,2542.92,0.3964042683348381,1.0,0.0,2342.6730894120255,optimal_relaxed_modes,0.001159599982202053,False,,-4500.0,1.0
1865,28073,2024-10-20 10:15:00,0.2574557094463166,10.627761068651132,-0.7673039589087736,0.45,0.0,1.0,1.0,0.0,6776.551034109863,-44.56636713085304,11.733255222992796,29.707520940307763,21.5,17.72826204110661,0.0,0.0,6939.5222987526095,6939.5222987526095,0.0,6939.5222987526095,50.311536665956424,0.029,-0.7673039589087736,default_mpc,0.029,0.0,0.2574557094463166,-0.7673039589087736,0.0,10297.768525580605,optimal_relaxed_modes,0.0012579999747686088,False,,3452.867815089481,-0.7673039589087736
1866,28074,2024-10-20 10:30:00,0.08172688231906965,11.564395717239359,-0.7670537187378763,0.45,0.0,0.0,1.0,1.0,0.0,-2326.7543312059993,11.402315792883307,25.758081492080194,22.25,17.823282807589507,2665.2729404781,9335.453776904442,10659.54491159171,10659.54491159171,0.0,10659.54491159171,77.2817006090399,0.029,-0.7670537187378763,default_mpc,0.029,0.0,0.08172688231906965,-0.7670537187378763,0.0,10297.768525580605,optimal_relaxed_modes,0.001656300009926781,False,,3451.7417343204434,-0.7670537187378763
1867,28075,2024-10-20 10:45:00,0.10657225762503787,11.431969866858548,-0.7669091315198322,0.45,0.0,0.0,1.0,1.0,0.0,-2158.8871505486036,11.060925913676638,25.531006774464434,23.0,17.88076342754536,2666.881469280738,9053.11135943815,10638.087746531039,10638.087746531039,0.0,10638.087746531039,77.12613616235004,0.029,-0.7669091315198322,default_mpc,0.029,0.0,0.10657225762503787,-0.7669091315198322,0.0,10297.768525580605,optimal_relaxed_modes,0.0012284000113140792,False,,3451.0910918392447,-0.7669091315198322
1868,28076,2024-10-20 11:00:00,0.17102572431152133,11.088432889419591,-0.7659808910727856,0.45,0.0,0.0,1.0,1.0,0.0,-2066.868221631335,10.744290572705637,25.508761954469396,22.875,17.520187810255628,2657.4747948346367,8957.910758525226,10669.837599108494,10669.837599108494,2445.3,8224.537599108495,170.65915518150126,0.083,-0.7659808910727856,default_mpc,0.083,2445.3,0.17102572431152133,-0.7659808910727856,0.0,10297.768525580605,optimal_relaxed_modes,0.0016471999988425523,False,,3446.9140098275348,-0.7659808910727856
1869,28077,2024-10-20 11:15:00,0.2062622771599679,10.900622062737371,-0.7655597847265371,0.45,0.0,0.0,1.0,1.0,0.0,-1917.5476042713528,10.450626302043627,25.494890927804022,22.75,17.159260718009588,2647.4035900075173,8808.489530132709,10677.515885387375,10677.515885387375,0.0,10677.515885387375,77.41199016905847,0.029,-0.7655597847265371,default_mpc,0.029,0.0,0.2062622771599679,-0.7655597847265371,0.0,10297.768525580605,optimal_relaxed_modes,0.0013895999873057008,False,,3445.0190312694167,-0.7655597847265371
1870,28078,2024-10-20 11:30:00,0.26348660051622047,10.595616419248545,-0.7654035713722244,0.45,0.0,0.0,1.0,1.0,0.0,-1779.0352243002242,10.178265387481547,25.47841368028333,22.625,16.79800888441847,2632.0612672409375,8669.908565099295,10678.29676185669,10678.29676185669,0.0,10678.29676185669,77.41765152346102,0.029,-0.7654035713722244,default_mpc,0.029,0.0,0.26348660051622047,-0.7654035713722244,0.0,10297.768525580605,optimal_relaxed_modes,0.0011452000180725008,False,,3444.3160711750097,-0.7654035713722244
1871,28079,2024-10-20 11:45:00,0.3165595660627667,10.312737512885453,-0.7653603851721881,0.45,0.0,0.0,1.0,1.0,0.0,-1650.5498047381727,9.925660969829817,25.46213092707123,22.5,16.436460934492963,2587.161816856949,8540.592635191762,10641.765175989023,10641.765175989023,0.0,10641.765175989023,77.15279752592042,0.029,-0.7653603851721881,default_mpc,0.029,0.0,0.3165595660627667,-0.7653603851721881,0.0,10297.768525580605,optimal_relaxed_modes,0.001117600011639297,False,,3444.1217332748465,-0.7653603851721881
1872,28080,2024-10-20 12:00:00,0.3657825858352443,10.050378817498148,-0.7670583249156359,0.45,0.0,0.0,1.0,1.0,0.0,-1531.371298935355,9.691377454617506,25.462225081257714,22.875,16.59975758154635,2550.353569047512,8412.84875978494,10548.551210896272,10548.551210896272,2514.96,8033.591210896272,58.24353627899797,0.029,-0.7670583249156359,default_mpc,0.029,2514.96,0.3657825858352443,-0.7670583249156359,0.0,10297.768525580605,optimal_relaxed_modes,0.001330800005234778,False,,3451.7624621203613,-0.7670583249156359
1873,28081,2024-10-20 12:15:00,0.41143531002968126,9.807049797541799,-0.7678279012820328,0.45,0.0,0.0,1.0,1.0,0.0,-1420.8308833940762,9.4740831529143,25.469453470826156,23.25,16.758750703785296,2518.0694750536018,8298.31254608,10498.436150859185,10498.436150859185,0.0,10498.436150859185,76.11366209372909,0.029,-0.7678279012820328,default_mpc,0.029,0.0,0.41143531002968126,-0.7678279012820328,0.0,10297.768525580605,optimal_relaxed_modes,0.0015041000151541084,False,,3455.225555769148,-0.7678279012820328
1874,28082,2024-10-20 12:30:00,0.4537772124897261,9.58136745742976,0.16425466699034,0.45,0.0,1.0,1.0,0.0,6575.177838411468,-42.48865582445253,10.351206624492491,33.14009030303283,23.625,16.91336748103196,0.0,0.0,6903.997067816393,6903.997067816392,0.0,6903.997067816393,50.05397874166885,0.029,0.16425466699034,default_mpc,0.029,0.0,0.4537772124897261,0.16425466699034,0.0,6102.120067143248,optimal_relaxed_modes,0.001184099994134158,False,,-739.14600145653,0.16425466699034
1875,28083,2024-10-20 12:45:00,0.31654883589182786,10.312794704696557,-0.7681960953718127,0.45,0.0,1.0,1.0,0.0,6842.6664268358645,-45.48270615215494,11.453341498850516,29.58337242386567,24.0,17.06351863929409,0.0,0.0,6985.65591031884,6985.655910318838,0.0,6985.65591031884,50.646005349811595,0.029,-0.7681960953718127,default_mpc,0.029,0.0,0.31654883589182786,-0.7681960953718127,0.0,10297.768525580605,optimal_relaxed_modes,0.0014049999881535769,False,,3456.882429173157,-0.7681960953718127
1876,28084,2024-10-20 13:00:00,0.13454673464978503,11.282865904316646,-0.7673355063860519,0.45,0.0,0.0,1.0,1.0,0.0,-2197.9278989769305,11.140723255042818,25.7171071975138,24.25,17.149035538826535,2646.444049920397,9202.824229310281,10665.535258390586,10665.535258390588,1865.52,8800.015258390586,182.60031661160465,0.083,-0.7673355063860519,default_mpc,0.083,1865.52,0.13454673464978503,-0.7673355063860519,0.0,10297.768525580605,optimal_relaxed_modes,0.0012273000029381365,False,,3453.0097787372333,-0.7673355063860519
1877,28085,2024-10-20 13:15:00,0.15596082819124812,11.168728785740647,-0.7669125647155431,0.45,0.0,0.0,1.0,1.0,0.0,-2041.9288938964903,10.818325208999065,25.51401119778528,24.5,17.232232562959595,2648.763070437148,8946.640287440825,10645.73700734295,10645.737007342948,0.0,10645.73700734295,77.1815933032364,0.029,-0.7669125647155431,default_mpc,0.029,0.0,0.15596082819124812,-0.7669125647155431,0.0,10297.768525580605,optimal_relaxed_modes,0.00128749999566935,False,,3451.106541219944,-0.7669125647155431
1878,28086,2024-10-20 13:30:00,0.2158489917746183,10.849524873841284,-0.7667230888294236,0.45,0.0,0.0,1.0,1.0,0.0,-1952.463727141474,10.519290070919013,25.495018606954307,24.75,17.313086450494602,2650.8667658553272,8843.989749458331,10643.465116607998,10643.465116608,0.0,10643.465116607998,77.165122095408,0.029,-0.7667230888294236,default_mpc,0.029,0.0,0.2158489917746183,-0.7667230888294236,0.0,10297.768525580605,optimal_relaxed_modes,0.0014310999831650406,False,,3450.2538997324064,-0.7667230888294236
1879,28087,2024-10-20 13:45:00,0.2501065823241549,10.666931916212254,-0.7666318936802654,0.45,0.0,0.0,1.0,1.0,0.0,-1811.4238999269958,10.241948064275768,25.48896606832986,25.0,17.391548809867526,2651.3888876073343,8699.272078261989,10639.983002228068,10639.983002228068,0.0,10639.983002228068,77.13987676615349,0.029,-0.7666318936802654,default_mpc,0.029,0.0,0.2501065823241549,-0.7666318936802654,0.0,10297.768525580605,optimal_relaxed_modes,0.0015820999979041517,False,,3449.8435215611944,-0.7666318936802654
1880,28088,2024-10-20 14:00:00,0.30415019166701546,10.378879478414808,-0.7662910126585202,0.45,0.0,0.0,1.0,1.0,0.0,-1680.593799356549,9.98472462791737,25.481354564264787,24.675,17.17107932378397,2607.522712816521,8567.956533936122,10615.990857029796,10615.990857029796,931.14,9684.850857029796,200.96065528336828,0.083,-0.7662910126585202,default_mpc,0.083,931.14,0.30415019166701546,-0.7662910126585202,0.0,10297.768525580605,optimal_relaxed_modes,0.0015807999880053103,False,,3448.3095569633406,-0.7662910126585202
1881,28089,2024-10-20 14:15:00,0.3542733580438824,10.111723001626107,-0.7661524832846005,0.45,0.0,0.0,1.0,1.0,0.0,-1559.2363740770322,9.746158828731648,25.473601455163895,24.35,16.94976903586988,2566.4232021251237,8445.82626581511,10576.137992396105,10576.137992396103,0.0,10576.137992396105,76.67700044487177,0.029,-0.7661524832846005,default_mpc,0.029,0.0,0.3542733580438824,-0.7661524832846005,0.0,10297.768525580605,optimal_relaxed_modes,0.0018038999987766147,False,,3447.6861747807025,-0.7661524832846005
1882,28090,2024-10-20 14:30:00,0.40076070322403984,9.863945451815868,-0.7661194070561383,0.45,0.0,0.0,1.0,1.0,0.0,-1446.6796975150237,9.524892524563372,25.466292939067877,24.025,16.727618320243014,2528.3310733402423,8332.419369230152,10539.364747399088,10539.364747399088,0.0,10539.364747399088,76.41039441864339,0.029,-0.7661194070561383,default_mpc,0.029,0.0,0.40076070322403984,-0.7661194070561383,0.0,10297.768525580605,optimal_relaxed_modes,0.00203719999990426,False,,3447.537331752623,-0.7661194070561383
1883,28091,2024-10-20 14:45:00,0.443876563736194,9.634137915286086,-0.17700938925595722,0.45,0.0,0.0,1.0,1.0,0.0,-1342.2688955200638,9.319670959620808,25.45927749134651,23.7,16.504623446437623,2493.09020597241,8227.282022165955,10506.198376327742,10506.198376327742,0.0,10506.198376327742,76.16993822837614,0.029,-0.17700938925595722,default_mpc,0.029,0.0,0.443876563736194,-0.17700938925595722,0.0,7646.712396795133,optimal_relaxed_modes,0.0017608999914955348,False,,796.5422516518074,-0.17700938925595722
1884,28092,2024-10-20 15:00:00,0.4838659243400859,9.420994623267342,1.0,0.45,0.0,1.0,1.0,0.0,6571.135798569333,-42.44666352015955,10.201623737252978,32.74871606950678,23.775,16.64411053719432,0.0,0.0,6903.883348963327,6903.883348963327,492.72,6411.163348963327,133.03163949098905,0.083,1.0,default_mpc,0.083,492.72,0.4838659243400859,1.0,0.0,2347.2848049456197,optimal_relaxed_modes,0.0016047000244725496,False,,-4500.0,1.0
1885,28093,2024-10-20 15:15:00,0.34520529428561303,10.160055781457682,-0.7670736424842004,0.45,0.0,1.0,1.0,0.0,6831.724717795354,-45.33063537076792,11.29812742293979,29.42250092016313,23.85,16.783751695258157,0.0,0.0,6981.493525818638,6981.493525818636,0.0,6981.493525818638,50.61582806218513,0.029,-0.7670736424842004,default_mpc,0.029,0.0,0.34520529428561303,-0.7670736424842004,0.0,10297.768525580605,optimal_relaxed_modes,0.0013158000074326992,False,,3451.831391178902,-0.7670736424842004
1886,28094,2024-10-20 15:30:00,0.16361482912898484,11.12793296074251,-0.7671964330787228,0.45,0.0,0.0,1.0,1.0,0.0,-2126.4875216643254,10.99567494832789,25.678136022997332,23.925,16.923558073732455,2640.165998719134,9126.560062992212,10666.010546355294,10666.010546355294,0.0,10666.010546355294,77.32857646107588,0.029,-0.7671964330787228,default_mpc,0.029,0.0,0.16361482912898484,-0.7671964330787228,0.0,10297.768525580605,optimal_relaxed_modes,0.001185000000987202,False,,3452.3839488542526,-0.7671964330787228
1887,28095,2024-10-20 15:45:00,0.1833458728124177,11.022766497909814,-0.7672482141777093,0.45,0.0,0.0,1.0,1.0,0.0,-1975.5670676077755,10.683798274058685,25.48586532295969,24.0,17.06351863929409,2644.0617849809105,8878.706258831524,10644.311421510323,10644.311421510323,0.0,10644.311421510323,77.17125780594985,0.029,-0.7672482141777093,default_mpc,0.029,0.0,0.1833458728124177,-0.7672482141777093,0.0,10297.768525580605,optimal_relaxed_modes,0.0011758999899029732,False,,3452.616963799692,-0.7672482141777093
1888,28096,2024-10-20 16:00:00,0.24127959325068546,10.713979767973846,-0.7669754887180619,0.45,0.0,0.0,1.0,1.0,0.0,-1889.0169744698096,10.394521593424026,25.467330378151985,23.75,16.975709737838244,2641.7810764162123,8779.382505671381,10660.689469109122,10660.689469109122,248.52,10412.169469109122,216.0525164840143,0.083,-0.7669754887180619,default_mpc,0.083,248.52,0.24127959325068546,-0.7669754887180619,0.0,10297.768525580605,optimal_relaxed_modes,0.0013584000116679817,False,,3451.3896992312784,-0.7669754887180619
1889,28097,2024-10-20 16:15:00,0.27441924013129704,10.537345450100187,-0.7668699965607151,0.45,0.0,0.0,1.0,1.0,0.0,-1752.5694257109824,10.126229492701922,25.460940834412142,23.5,16.88565289139529,2623.941028659411,8639.277994552951,10643.335997752329,10643.335997752329,0.0,10643.335997752329,77.16418598370439,0.029,-0.7668699965607151,default_mpc,0.029,0.0,0.27441924013129704,-0.7668699965607151,0.0,10297.768525580605,optimal_relaxed_modes,0.0010861000046133995,False,,3450.9149845232178,-0.7668699965607151
1890,28098,2024-10-20 16:30:00,0.32669929767515815,10.258692743391407,-0.7668538706661293,0.45,0.0,0.0,1.0,1.0,0.0,-1625.9995548103414,9.87739891234287,25.455488356620936,23.25,16.793370842810024,2583.3649382757158,8510.73481602439,10596.975887838387,10596.975887838387,0.0,10596.975887838387,76.82807518682831,0.029,-0.7668538706661293,default_mpc,0.029,0.0,0.32669929767515815,-0.7668538706661293,0.0,10297.768525580605,optimal_relaxed_modes,0.001038299989886582,False,,3450.842417997582,-0.7668538706661293
1891,28099,2024-10-20 16:45:00,0.3751869566558053,10.000253521024558,-0.7668765753145894,0.45,0.0,0.0,1.0,1.0,0.0,-1508.6015046868283,9.646614897508563,25.451092801731033,23.0,16.698905980915637,2545.7545423695547,8391.778076325874,10554.060717878205,10554.060717878205,0.0,10554.060717878205,76.51694020461699,0.029,-0.7668765753145894,default_mpc,0.029,0.0,0.3751869566558053,-0.7668765753145894,0.0,10297.768525580605,optimal_relaxed_modes,0.0010477000032551587,False,,3450.9445889156523,-0.7668765753145894
1892,28100,2024-10-20 17:00:00,0.4201577032371305,9.760559441746095,1.0,0.45,0.0,1.0,1.0,0.0,7629.56871222826,-47.59447386144404,10.541171903903066,28.970238606894455,22.9,16.65340668508283,0.0,0.0,6903.814456197637,6903.814456197636,0.0,6903.814456197637,258.89304210741136,0.15,1.0,default_mpc,0.15,0.0,0.4201577032371305,1.0,0.0,2347.604669000336,optimal_relaxed_modes,0.0014489000022877008,False,,-4500.0,1.0
1893,28101,2024-10-20 17:15:00,0.2814694824493373,10.499767658545032,-0.7666507081744144,0.45,0.0,1.0,1.0,0.0,6683.685894815079,-43.32521541568548,11.594282367122625,29.703059517204593,22.8,16.607635760658404,0.0,0.0,6942.366599614536,6942.3665996145355,0.0,6942.366599614536,50.332157847205394,0.029,-0.7666507081744144,default_mpc,0.029,0.0,0.2814694824493373,-0.7666507081744144,0.0,10297.768525580605,optimal_relaxed_modes,0.001076499989721924,False,,3449.928186784865,-0.7666507081744144
1894,28102,2024-10-20 17:30:00,0.09190789715405215,11.510130908168902,-0.7666631234633872,0.45,0.0,0.0,1.0,1.0,0.0,-2262.990709475638,11.272840192127767,25.65615565645111,22.700000000000003,16.56158440615348,2630.109459536375,9270.062177140113,10715.904462420378,10715.904462420382,0.0,10715.904462420378,77.69030735254775,0.029,-0.7666631234633872,default_mpc,0.029,0.0,0.09190789715405215,-0.7666631234633872,0.0,10297.768525580605,optimal_relaxed_modes,0.001123800000641495,False,,3449.9840555852425,-0.7666631234633872
1895,28103,2024-10-20 17:45:00,0.13101715654154739,11.301678555633552,-0.7667062236526518,0.45,0.0,0.0,1.0,1.0,0.0,-2099.7318474846566,10.9408399459391,25.56509181836629,22.6,16.51524692188673,2628.8241059689344,8991.904809750602,10667.982132430981,10667.982132430981,0.0,10667.982132430981,77.34287046012462,0.029,-0.7667062236526518,default_mpc,0.029,0.0,0.13101715654154739,-0.7667062236526518,0.0,10297.768525580605,optimal_relaxed_modes,0.0016212000045925379,False,,3450.178006436933,-0.7667062236526518
1896,28104,2024-10-20 18:00:00,0.1936978603405134,10.967590404385064,-0.7671934987249883,0.45,0.0,0.0,1.0,1.0,0.0,-2010.2411131615374,10.632918500734311,25.542501664531,21.950000000000003,16.33030124172927,2624.0420746162204,8900.040683178568,10682.406071160853,10682.406071160853,0.0,10682.406071160853,400.59022766853195,0.15,-0.7671934987249883,default_mpc,0.15,0.0,0.1936978603405134,-0.7671934987249883,0.0,10297.768525580605,optimal_relaxed_modes,0.0011641999881248921,False,,3452.3707442624473,-0.7671934987249883
1897,28105,2024-10-20 18:15:00,0.2279647784204035,10.78494773101925,-0.7674628773218101,0.45,0.0,0.0,1.0,1.0,0.0,-1865.0200133998887,10.347335316848449,25.538621766015346,21.3,16.12671314337513,2618.4425712552897,8749.7535365904,10688.904607372078,10688.904607372076,0.0,10688.904607372078,77.49455840344757,0.029,-0.7674628773218101,default_mpc,0.029,0.0,0.2279647784204035,-0.7674628773218101,0.0,10297.768525580605,optimal_relaxed_modes,0.0010785999766085297,False,,3453.5829479481454,-0.7674628773218101
1898,28106,2024-10-20 18:30:00,0.2836143333007058,10.488335603507238,-0.7676180304696605,0.45,0.0,0.0,1.0,1.0,0.0,-1730.3109377876794,10.082469146596898,25.535086311946067,20.65,15.9052444962036,2601.7882603746375,8612.533777316445,10682.18307760775,10682.183077607748,0.0,10682.18307760775,77.44582731265619,0.029,-0.7676180304696605,default_mpc,0.029,0.0,0.2836143333007058,-0.7676180304696605,0.0,10297.768525580605,optimal_relaxed_modes,0.0015153000131249428,False,,3454.281137113472,-0.7676180304696605
1899,28107,2024-10-20 18:45:00,0.33522684243475087,10.213240929822778,-0.7677254540799666,0.45,0.0,0.0,1.0,1.0,0.0,-1605.354021297064,9.836815897687437,25.53353907615636,20.0,15.666575392145624,2560.8469230054206,8485.620973901847,10644.971465141272,10644.971465141272,0.0,10644.971465141272,77.17604312227422,0.029,-0.7677254540799666,default_mpc,0.029,0.0,0.33522684243475087,-0.7677254540799666,0.0,10297.768525580605,optimal_relaxed_modes,0.0009860999998636544,False,,3454.76454335985,-0.7677254540799666
1900,28108,2024-10-20 19:00:00,0.38309535137416795,9.958101777175685,1.0,0.45,0.0,1.0,1.0,0.0,6653.582742225582,-45.08182094546973,10.74762248733865,28.88481912627964,19.75,15.73592972707133,0.0,0.0,6904.6982027919685,6904.698202791967,0.0,6904.6982027919685,310.71141912563854,0.18,1.0,default_mpc,0.18,0.0,0.38309535137416795,1.0,0.0,2343.6730738874285,optimal_relaxed_modes,0.0010725000174716115,False,,-4500.0,1.0
