step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1901,28109,2024-10-20 19:15:00,0.24173928064097386,10.71152963418361,-0.767523562803169,0.45,0.0,1.0,1.0,0.0,6725.914371718286,-44.18949111947599,11.809536321693031,29.779780492721155,19.5,15.797968625627211,0.0,0.0,6940.348390233558,6940.348390233558,0.0,6940.348390233558,50.3175258291933,0.029,-0.767523562803169,default_mpc,0.029,0.0,0.24173928064097386,-0.767523562803169,0.0,10297.768525580605,optimal_relaxed_modes,0.0012101999891456217,False,,3453.8560326142606,-0.767523562803169
1902,28110,2024-10-20 19:30:00,0.06717988260897298,11.641931225694174,-0.767521167462018,0.45,0.0,0.0,1.0,1.0,0.0,-2361.8611430355354,11.473609954265921,25.749544920175527,19.25,15.852908274653899,2610.5027564395386,9370.049534240165,10708.801841367545,10708.801841367544,0.0,10708.801841367545,77.63881334991471,0.029,-0.767521167462018,default_mpc,0.029,0.0,0.06717988260897298,-0.767521167462018,0.0,10297.768525580605,optimal_relaxed_modes,0.0010349999938625842,False,,3453.845253579081,-0.767521167462018
1903,28111,2024-10-20 19:45:00,0.09311193034507118,11.50371341126077,-0.7675387427230572,0.45,0.0,0.0,1.0,1.0,0.0,-2191.4572475550103,11.127046913345467,25.522162694286273,19.0,15.900938124610201,2611.8281465879318,9083.809217857955,10675.368819805699,10675.368819805699,0.0,10675.368819805699,77.39642394359132,0.029,-0.7675387427230572,default_mpc,0.029,0.0,0.09311193034507118,-0.7675387427230572,0.0,10297.768525580605,optimal_relaxed_modes,0.0013612000038847327,False,,3453.9243422537575,-0.7675387427230572
1904,28112,2024-10-20 20:00:00,0.15854208426490463,11.154970690868058,-0.7670898756050628,0.45,0.0,0.0,1.0,1.0,0.0,-2098.046305106232,10.805613890843318,25.501299846563995,18.975,15.817798733686619,2609.688015235243,8985.418677006142,10686.355483219922,10686.355483219922,0.0,10686.355483219922,480.8859967448965,0.18,-0.7670898756050628,default_mpc,0.18,0.0,0.15854208426490463,-0.7670898756050628,0.0,10297.768525580605,optimal_relaxed_modes,0.001152799988631159,False,,3451.904440222783,-0.7670898756050628
1905,28113,2024-10-20 20:15:00,0.19431254955590746,10.964314110867013,-0.766907873008728,0.45,0.0,0.0,1.0,1.0,0.0,-1946.468814964212,10.507500413661758,25.490897456869007,18.95,15.734644680510527,2607.3950766367666,8832.346737197862,10688.5855317977,10688.5855317977,0.0,10688.5855317977,77.49224510553333,0.029,-0.766907873008728,default_mpc,0.029,0.0,0.19431254955590746,-0.766907873008728,0.0,10297.768525580605,optimal_relaxed_modes,0.001663100003497675,False,,3451.085428539276,-0.766907873008728
1906,28114,2024-10-20 20:30:00,0.2524039000825091,10.654687212560226,-0.7668636466628515,0.45,0.0,0.0,1.0,1.0,0.0,-1805.86278795885,10.23101350165418,25.47872637837151,18.924999999999997,15.651460066669918,2605.1027652824027,8690.945266130751,10690.599613459466,10690.599613459468,0.0,10690.599613459466,77.50684719758114,0.029,-0.7668636466628515,default_mpc,0.029,0.0,0.2524039000825091,-0.7668636466628515,0.0,10297.768525580605,optimal_relaxed_modes,0.0012359000102151185,False,,3450.8864099828315,-0.7668636466628515
1907,28115,2024-10-20 20:45:00,0.30628091287149567,10.367522734394928,-0.766875490794133,0.45,0.0,0.0,1.0,1.0,0.0,-1675.4351265530463,9.974582822254233,25.467037909911635,18.9,15.568270651757237,2581.9876398203414,8559.313283119216,10665.606776247607,10665.606776247607,0.0,10665.606776247607,77.32564912779516,0.029,-0.766875490794133,default_mpc,0.029,0.0,0.30628091287149567,-0.766875490794133,0.0,10297.768525580605,optimal_relaxed_modes,0.001067299977876246,False,,3450.939708573598,-0.766875490794133
1908,28116,2024-10-20 21:00:00,0.35624957000198104,10.10118979188944,0.3290042962807408,0.45,0.0,1.0,1.0,0.0,6638.273343863015,-43.477693286179566,10.861212578870685,28.980845252273603,18.424999999999997,15.643676541940925,0.0,0.0,6904.028869934485,6904.028869934484,0.0,6904.028869934485,258.9010826225432,0.15,0.3290042962807408,default_mpc,0.15,0.0,0.35624957000198104,0.3290042962807408,0.0,5361.847781054241,optimal_relaxed_modes,0.001037000009091571,False,,-1480.5193332633335,0.3290042962807408
1909,28117,2024-10-20 21:15:00,0.21996542391880802,10.827584290512753,-0.7683414903498126,0.45,0.0,1.0,1.0,0.0,6814.353604310549,-45.5173521806067,11.930063602691124,29.82904167461784,17.95,15.696074928474932,0.0,0.0,6941.491080228382,6941.49108022838,0.0,6941.491080228382,50.325810331655774,0.029,-0.7683414903498126,default_mpc,0.029,0.0,0.21996542391880802,-0.7683414903498126,0.0,10297.768525580605,optimal_relaxed_modes,0.0016782000020612031,False,,3457.5367065741566,-0.7683414903498126
1910,28118,2024-10-20 21:30:00,0.06040525024513743,11.678040016193417,-0.768546318308671,0.45,0.0,0.0,1.0,1.0,0.0,-2417.06361129347,11.585710665523308,25.698291339831826,17.475,15.726579117164496,2607.019029630931,9426.201634919182,10714.27443764444,10714.274437644439,0.0,10714.27443764444,77.6784896729222,0.029,-0.768546318308671,default_mpc,0.029,0.0,0.06040525024513743,-0.768546318308671,0.0,10297.768525580605,optimal_relaxed_modes,0.0011224999907426536,False,,3458.4584323890194,-0.768546318308671
1911,28119,2024-10-20 21:45:00,0.07194729348217607,11.616520925740002,-0.7686407105286407,0.45,0.0,0.0,1.0,1.0,0.0,-2242.666146593823,11.23101184983203,25.47241689257667,17.0,15.736219474858718,2607.2847661296896,9133.982822594497,10681.941699876303,10681.9416998763,0.0,10681.941699876303,77.4440773241032,0.029,-0.7686407105286407,default_mpc,0.029,0.0,0.07194729348217607,-0.7686407105286407,0.0,10297.768525580605,optimal_relaxed_modes,0.0010437000019010156,False,,3458.883197378883,-0.7686407105286407
1912,28120,2024-10-20 22:00:00,0.1389134855527864,11.259591122003648,-0.7682000437296806,0.45,0.0,0.0,1.0,1.0,0.0,-2147.066197307121,10.902033579939019,25.455628957160243,17.0,15.736219474858718,2607.284766516971,9031.128737621491,10681.301278956302,10681.301278956304,0.0,10681.301278956302,221.63700153834327,0.083,-0.7682000437296806,default_mpc,0.083,0.0,0.1389134855527864,-0.7682000437296806,0.0,10297.768525580605,optimal_relaxed_modes,0.0009983000054489821,False,,3456.900196783563,-0.7682000437296806
1913,28121,2024-10-20 22:15:00,0.17552362703596028,11.064459067898332,-0.7680023277121375,0.45,0.0,0.0,1.0,1.0,0.0,-1991.9396993964892,10.59692299735785,25.450782932000756,17.0,15.736219474858718,2607.284766522928,8873.683042200979,10681.228336498398,10681.228336498398,0.0,10681.228336498398,77.4389054396134,0.029,-0.7680023277121375,default_mpc,0.029,0.0,0.17552362703596028,-0.7680023277121375,0.0,10297.768525580605,optimal_relaxed_modes,0.0021954000112600625,False,,3456.010474704619,-0.7680023277121375
1914,28122,2024-10-20 22:30:00,0.23497852966305557,10.747564436895914,-0.7679331610560001,0.45,0.0,0.0,1.0,1.0,0.0,-1848.041308436396,10.313947301317521,25.44489879107164,17.0,15.736219474858718,2607.284766522928,8728.622845781858,10681.141706306376,10681.14170630638,0.0,10681.141706306376,77.43827737072124,0.029,-0.7679331610560001,default_mpc,0.029,0.0,0.23497852966305557,-0.7679331610560001,0.0,10297.768525580605,optimal_relaxed_modes,0.001135800004703924,False,,3455.699224752,-0.7679331610560001
1915,28123,2024-10-20 22:45:00,0.29012003619874355,10.453660207060697,-0.7679165373248039,0.45,0.0,0.0,1.0,1.0,0.0,-1714.559444715066,10.05149921492277,25.43979940694725,17.0,15.736219474858718,2594.0692729862158,8593.824311874445,10664.011451908069,10664.01145190807,0.0,10664.011451908069,77.3140830263335,0.029,-0.7679165373248039,default_mpc,0.029,0.0,0.29012003619874355,-0.7679165373248039,0.0,10297.768525580605,optimal_relaxed_modes,0.0010007000237237662,False,,3455.624417961618,-0.7679165373248039
1916,28124,2024-10-20 23:00:00,0.3412613265277622,10.181077129607027,-0.19653644299981818,0.45,0.0,0.0,1.0,1.0,0.0,-1590.7409848164623,9.808088438442322,25.429453010158873,17.425,15.872512907422847,2558.713142730076,8472.090327022765,10599.981701997995,10599.981701997995,0.0,10599.981701997995,219.9496203164584,0.083,-0.19653644299981818,default_mpc,0.083,0.0,0.3412613265277622,-0.19653644299981818,0.0,7729.642277064405,optimal_relaxed_modes,0.0010214000067207962,False,,884.4139934991817,-0.19653644299981818
1917,28125,2024-10-20 23:15:00,0.3886928419781551,9.928267152256433,1.0,0.45,0.0,1.0,1.0,0.0,6711.342520129467,-46.04520147515332,10.699532126243643,28.84507555035889,17.85,15.99947959251588,0.0,0.0,6903.66338912958,6903.663389129579,0.0,6903.66338912958,50.05155957118946,0.029,1.0,default_mpc,0.029,0.0,0.3886928419781551,1.0,0.0,2346.629955963019,optimal_relaxed_modes,0.0011261999898124486,False,,-4500.0,1.0
1918,28126,2024-10-20 23:30:00,0.250819886728827,10.663130003735352,-0.7655638454372479,0.45,0.0,1.0,1.0,0.0,6684.732999708658,-43.53756699060804,11.753558495523093,29.773267722904812,18.275,16.116831193363133,0.0,0.0,6939.894034819159,6939.894034819159,0.0,6939.894034819159,50.31423175243891,0.029,-0.7655638454372479,default_mpc,0.029,0.0,0.250819886728827,-0.7655638454372479,0.0,10297.768525580605,optimal_relaxed_modes,0.0010714000090956688,False,,3445.0373044676153,-0.7655638454372479
1919,28127,2024-10-20 23:45:00,0.06980043550936486,11.627963678735085,-0.7660464101483012,0.45,0.0,0.0,1.0,1.0,0.0,-2336.208888005311,11.421518880383749,25.71590585862408,18.7,16.22428619729385,2620.7638729090745,9343.520653682624,10687.940137888883,10687.940137888883,0.0,10687.940137888883,77.48756599969441,0.029,-0.7660464101483012,default_mpc,0.029,0.0,0.06980043550936486,-0.7660464101483012,0.0,10297.768525580605,optimal_relaxed_modes,0.0010723999876063317,False,,3447.2088456673555,-0.7660464101483012
1920,28128,2024-10-21 00:00:00,0.10294661923086133,11.451294519499509,-0.7676957015146821,0.45,0.0,0.0,1.0,1.0,0.0,-2170.379277044877,11.07874622220562,25.542282274447487,18.275,16.288972433191084,2622.5542252579517,9077.02329435691,10665.08094697263,10665.08094697263,0.0,10665.08094697263,77.32183686555157,0.029,-0.7676957015146821,default_mpc,0.029,0.0,0.10294661923086133,-0.7676957015146821,0.0,10297.768525580605,optimal_relaxed_modes,0.0011696000001393259,False,,3454.63065681607,-0.7676957015146821
1921,28129,2024-10-21 00:15:00,0.16661968675249159,11.11191706960922,-0.7684466463938882,0.45,0.0,0.0,1.0,1.0,0.0,-2075.2713184093427,10.760818432126399,25.520096831273086,17.85,16.33517616502995,2623.7477744074945,8962.799355895553,10664.544265700932,10664.544265700932,0.0,10664.544265700932,77.31794592633176,0.029,-0.7684466463938882,default_mpc,0.029,0.0,0.16661968675249159,-0.7684466463938882,0.0,10297.768525580605,optimal_relaxed_modes,0.0013019000180065632,False,,3458.0099087724966,-0.7684466463938882
1922,28130,2024-10-21 00:30:00,0.20304164442671735,10.917788035205596,-0.7687531828330686,0.45,0.0,0.0,1.0,1.0,0.0,-1925.342681414674,10.46595557407896,25.518359629440823,17.425,16.363701823940954,2624.570688127923,8805.582809383322,10665.046462632425,10665.046462632425,0.0,10665.046462632425,77.32158685408508,0.029,-0.7687531828330686,default_mpc,0.029,0.0,0.20304164442671735,-0.7687531828330686,0.0,10297.768525580605,optimal_relaxed_modes,0.0010619000240694731,False,,3459.389322748809,-0.7687531828330686
1923,28131,2024-10-21 00:45:00,0.2604995378749556,10.611537463126487,-0.7688777251618534,0.45,0.0,0.0,1.0,1.0,0.0,-1786.266396468264,10.19248360854457,25.51990264264571,17.0,16.375307106932095,2622.9988273796484,8663.046305303746,10663.596753678636,10663.596753678637,0.0,10663.596753678636,77.31107646417011,0.029,-0.7688777251618534,default_mpc,0.029,0.0,0.2604995378749556,-0.7688777251618534,0.0,10297.768525580605,optimal_relaxed_modes,0.0010359000007156283,False,,3459.94976322834,-0.7688777251618534
1924,28132,2024-10-21 01:00:00,0.31378906427407116,10.3275042874192,-0.7682608393257657,0.45,0.0,0.0,1.0,1.0,0.0,-1657.2581284770527,9.938849554945698,25.517759903301762,16.75,16.129618798474223,2581.1438122739632,8535.00890748337,10643.164261359989,10643.16426135999,0.0,10643.164261359989,77.16294089485993,0.029,-0.7682608393257657,default_mpc,0.029,0.0,0.31378906427407116,-0.7682608393257657,0.0,10297.768525580605,optimal_relaxed_modes,0.001003599987598136,False,,3457.1737769659458,-0.7682608393257657
1925,28133,2024-10-21 01:15:00,0.3632128030233358,10.06407575988562,0.5648760461301978,0.45,0.0,1.0,1.0,0.0,6638.525885272301,-43.47906049040682,10.82713271296809,28.94604948124184,16.5,15.883926820933617,0.0,0.0,6904.576808791846,6904.576808791845,0.0,6904.576808791846,50.058181863740884,0.029,0.5648760461301978,default_mpc,0.029,0.0,0.3632128030233358,0.5648760461301978,0.0,4299.881208790675,optimal_relaxed_modes,0.0015606999804731458,False,,-2541.94220758589,0.5648760461301978
1926,28134,2024-10-21 01:30:00,0.22635954761399765,10.793503611217393,-0.7678968787950035,0.45,0.0,1.0,1.0,0.0,6838.98738702029,-45.71127650495223,11.89994996588608,29.795558764907433,16.25,15.638246878221466,0.0,0.0,6941.136378649209,6941.136378649208,0.0,6941.136378649209,50.32323874520677,0.029,-0.7678968787950035,default_mpc,0.029,0.0,0.22635954761399765,-0.7678968787950035,0.0,10297.768525580605,optimal_relaxed_modes,0.0012987999944016337,False,,3455.5359545775154,-0.7678968787950035
1927,28135,2024-10-21 01:45:00,0.06622507579241495,11.647020346026428,-0.7678811893970244,0.45,0.0,0.0,1.0,1.0,0.0,-2403.2044119861216,11.557563624202768,25.72167318290445,16.0,15.392562826057274,2597.8238179558557,9410.20820694879,10795.343090522812,10795.343090522812,0.0,10795.343090522812,78.2662374062904,0.029,-0.7678811893970244,default_mpc,0.029,0.0,0.06622507579241495,-0.7678811893970244,0.0,10297.768525580605,optimal_relaxed_modes,0.001370299985865131,False,,3455.46535228661,-0.7678811893970244
1928,28136,2024-10-21 02:00:00,0.07726146514704411,11.588196390766255,-0.7672914401580955,0.45,0.0,0.0,1.0,1.0,0.0,-2229.808542013215,11.204907593491939,25.482630151844102,16.475,15.677350891309239,2605.6623794530697,9120.596921669596,10662.06188922743,10662.06188922743,0.0,10662.06188922743,77.29994869689888,0.029,-0.7672914401580955,default_mpc,0.029,0.0,0.07726146514704411,-0.7672914401580955,0.0,10297.768525580605,optimal_relaxed_modes,0.001286899991100654,False,,3452.81148071143,-0.7672914401580955
1929,28137,2024-10-21 02:15:00,0.1438419727670735,11.233322285151498,-0.7670083730413282,0.45,0.0,0.0,1.0,1.0,0.0,-2134.7581872548108,10.877823760147407,25.460322994590495,16.95,15.95604929953102,2612.8335159007083,9020.998540315,10654.675943743086,10654.675943743086,0.0,10654.675943743086,77.24640059213738,0.029,-0.7670083730413282,default_mpc,0.029,0.0,0.1438419727670735,-0.7670083730413282,0.0,10297.768525580605,optimal_relaxed_modes,0.0015869000053498894,False,,3451.537678685977,-0.7670083730413282
1930,28138,2024-10-21 02:30:00,0.18024129082992224,11.039313919876514,-0.7668851613966116,0.45,0.0,0.0,1.0,1.0,0.0,-1980.5226746594726,10.57446979852871,25.447935327690548,17.424999999999997,16.228528404003487,2620.375671792018,8865.648609722886,10648.624617162759,10648.624617162757,0.0,10648.624617162759,77.20252847443001,0.029,-0.7668851613966116,default_mpc,0.029,0.0,0.18024129082992224,-0.7668851613966116,0.0,10297.768525580605,optimal_relaxed_modes,0.001200700004119426,False,,3450.983226284752,-0.7668851613966116
1931,28139,2024-10-21 02:45:00,0.23935385519886576,10.724243951790045,-0.7668273598152017,0.45,0.0,0.0,1.0,1.0,0.0,-1837.4507265675304,10.293122851245254,25.433591016218937,17.9,16.49467356507311,2627.758684581528,8722.01195680394,10643.756385195795,10643.756385195798,0.0,10643.756385195795,77.16723379266952,0.029,-0.7668273598152017,default_mpc,0.029,0.0,0.23935385519886576,-0.7668273598152017,0.0,10297.768525580605,optimal_relaxed_modes,0.0010759999859146774,False,,3450.7231191684077,-0.7668273598152017
1932,28140,2024-10-21 03:00:00,0.2941779355407704,10.432031603567694,-0.7679701708117672,0.45,0.0,0.0,1.0,1.0,0.0,-1704.7354068988134,10.032184904695276,25.42992609400019,17.424999999999997,16.228528404003487,2596.975597821742,8582.96832460587,10657.6420434314,10657.6420434314,0.0,10657.6420434314,77.26790481487765,0.029,-0.7679701708117672,default_mpc,0.029,0.0,0.2941779355407704,-0.7679701708117672,0.0,10297.768525580605,optimal_relaxed_modes,0.0010872000129893422,False,,3455.8657686529523,-0.7679701708117672
1933,28141,2024-10-21 03:15:00,0.34502491079517156,10.161017225461736,-0.060875754698105286,0.45,0.0,0.0,1.0,1.0,0.0,-1581.6279706477853,9.790174697088261,25.431485891975125,16.95,15.95604929953102,2555.278298108768,8456.473992364445,10621.56840821635,10621.568408216352,0.0,10621.56840821635,77.00637095956854,0.029,-0.060875754698105286,default_mpc,0.029,0.0,0.34502491079517156,-0.060875754698105286,0.0,7113.3460181197,optimal_relaxed_modes,0.0010476000024937093,False,,273.9408961414738,-0.060875754698105286
1934,28142,2024-10-21 03:30:00,0.3921835057469783,9.909661914368606,1.0,0.45,0.0,1.0,1.0,0.0,6711.00780561267,-46.04624167492685,10.68223385109563,28.827495954599538,16.475,15.677350891309239,0.0,0.0,6903.693424806586,6903.6934248065845,0.0,6903.693424806586,50.05177732984775,0.029,1.0,default_mpc,0.029,0.0,0.3921835057469783,1.0,0.0,2338.297861107445,optimal_relaxed_modes,0.0017985999875236303,False,,-4500.0,1.0
1935,28143,2024-10-21 03:45:00,0.254064949931494,10.645833816865137,-0.76889043213672,0.45,0.0,1.0,1.0,0.0,6682.585482362964,-43.52331039322679,11.736151129531644,29.755309464129585,16.0,15.392562826057274,0.0,0.0,6939.713502423472,6939.713502423471,0.0,6939.713502423472,50.31292289257018,0.029,-0.76889043213672,default_mpc,0.029,0.0,0.254064949931494,-0.76889043213672,0.0,10297.768525580605,optimal_relaxed_modes,0.0011738000030163676,False,,3460.00694461524,-0.76889043213672
1936,28144,2024-10-21 04:00:00,0.07305862891125804,11.610597507902995,-0.7683568448010455,0.45,0.0,0.0,1.0,1.0,0.0,-2328.1993023968507,11.405253681018467,25.657355644184054,16.0,15.545666815053494,2602.035857252978,9333.965711144785,10767.453395814304,10767.453395814302,0.0,10767.453395814304,78.0640371196537,0.029,-0.7683568448010455,default_mpc,0.029,0.0,0.07305862891125804,-0.7683568448010455,0.0,10297.768525580605,optimal_relaxed_modes,0.001262800011318177,False,,3457.6058016047045,-0.7683568448010455
1937,28145,2024-10-21 04:15:00,0.10601752204820968,11.434926607483042,-0.7680961663393351,0.45,0.0,0.0,1.0,1.0,0.0,-2160.2274095168177,11.063646398171553,25.425627885465175,16.0,15.697932098933265,2606.2295065169933,9050.054210371405,10671.056894582907,10671.056894582907,0.0,10671.056894582907,77.36516248572609,0.029,-0.7680961663393351,default_mpc,0.029,0.0,0.10601752204820968,-0.7680961663393351,0.0,10297.768525580605,optimal_relaxed_modes,0.001087599986931309,False,,3456.432748527008,-0.7680961663393351
1938,28146,2024-10-21 04:30:00,0.17051202595260595,11.09117090167261,-0.7679813924737738,0.45,0.0,0.0,1.0,1.0,0.0,-2068.1499561264777,10.746809283728345,25.408536081944636,16.0,15.84937285471014,2610.125040088748,8950.93515238123,10666.227467162476,10666.227467162476,0.0,10666.227467162476,77.33014913692796,0.029,-0.7679813924737738,default_mpc,0.029,0.0,0.17051202595260595,-0.7679813924737738,0.0,10297.768525580605,optimal_relaxed_modes,0.0012610999983735383,False,,3455.9162661319824,-0.7679813924737738
1939,28147,2024-10-21 04:45:00,0.2057710329891419,10.903240394167874,-0.7679265909291787,0.45,0.0,0.0,1.0,1.0,0.0,-1918.7344481481966,10.452958107674373,25.55999767797839,16.0,15.999996802540622,2614.284235608337,8799.228005485606,10662.391039352517,10662.391039352517,0.0,10662.391039352517,77.30233503530575,0.029,-0.7679265909291787,default_mpc,0.029,0.0,0.2057710329891419,-0.7679265909291787,0.0,10297.768525580605,optimal_relaxed_modes,0.0011061000113841146,False,,3455.6696591813043,-0.7679265909291787
1940,28148,2024-10-21 05:00:00,0.263031800253752,10.598040504647502,-0.7673028705730366,0.45,0.0,0.0,1.0,1.0,0.0,-1780.135836596075,10.180430751681126,25.539312378463116,16.325,16.122181313621066,2617.713221227965,8668.590769963219,10663.446519081188,10663.44651908119,0.0,10663.446519081188,77.30998726333861,0.029,-0.7673028705730366,default_mpc,0.029,0.0,0.263031800253752,-0.7673028705730366,0.0,10297.768525580605,optimal_relaxed_modes,0.0011624000035226345,False,,3452.8629175786646,-0.7673028705730366
1941,28149,2024-10-21 05:15:00,0.3161378886774023,10.314985053349446,-0.7670135302947656,0.45,0.0,0.0,1.0,1.0,0.0,-1651.5720178993922,9.927671800921823,25.521234923027198,16.65,16.239252211808953,2582.9712484998404,8537.34758014425,10612.716999184397,10612.716999184397,0.0,10612.716999184397,76.94219824408688,0.029,-0.7670135302947656,default_mpc,0.029,0.0,0.3161378886774023,-0.7670135302947656,0.0,10297.768525580605,optimal_relaxed_modes,0.0012602999922819436,False,,3451.560886326445,-0.7670135302947656
1942,28150,2024-10-21 05:30:00,0.36539100459968604,10.052465945483673,0.6465567090446709,0.45,0.0,1.0,1.0,0.0,6638.824289065613,-43.4769290455336,10.816496281717196,28.935583225844287,16.975,16.351094084394497,0.0,0.0,6904.615848827259,6904.615848827256,0.0,6904.615848827259,50.058464903997624,0.029,0.6465567090446709,default_mpc,0.029,0.0,0.36539100459968604,0.6465567090446709,0.0,3937.2231137776375,optimal_relaxed_modes,0.0011830999865196645,False,,-2909.505190701019,0.6465567090446709
1943,28151,2024-10-21 05:45:00,0.22835538582128934,10.782865793572528,-0.7668542363024459,0.45,0.0,1.0,1.0,0.0,6842.065264752178,-45.72055615315411,11.889492464709893,29.784029298435406,17.3,16.45760423287299,0.0,0.0,6941.027747887566,6941.027747887565,0.0,6941.027747887566,50.322451172184856,0.029,-0.7668542363024459,default_mpc,0.029,0.0,0.22835538582128934,-0.7668542363024459,0.0,10297.768525580605,optimal_relaxed_modes,0.0010942999797407538,False,,3450.844063361006,-0.7668542363024459
1944,28152,2024-10-21 06:00:00,0.06820829117194215,11.636449808053548,-0.7680424964938072,0.45,0.0,0.0,1.0,1.0,0.0,-2398.3918303270434,11.547789563779949,25.69944274809697,16.975,16.351094084394497,2624.274447900386,9405.562655633346,10702.674878029879,10702.674878029879,0.0,10702.674878029879,77.59439286571663,0.029,-0.7680424964938072,default_mpc,0.029,0.0,0.06820829117194215,-0.7680424964938072,0.0,10297.768525580605,optimal_relaxed_modes,0.001205300010042265,False,,3456.191234222132,-0.7680424964938072
1945,28153,2024-10-21 06:15:00,0.07910679102679401,11.578360803827188,-0.7686084327957603,0.45,0.0,0.0,1.0,1.0,0.0,-2225.3434590455836,11.195842376210317,25.476414716045685,16.65,16.239252211808953,2621.178029618339,9116.06388249915,10679.765238693419,10679.765238693419,0.0,10679.765238693419,77.42829798052729,0.029,-0.7686084327957603,default_mpc,0.029,0.0,0.07910679102679401,-0.7686084327957603,0.0,10297.768525580605,optimal_relaxed_modes,0.0012172000133432448,False,,3458.737947580921,-0.7686084327957603
1946,28154,2024-10-21 06:30:00,0.14555348056460865,11.224199948590636,-0.7688478194176395,0.45,0.0,0.0,1.0,1.0,0.0,-2130.483840997594,10.869416013510172,25.464704542570697,16.325,16.122181313621066,2618.156831854641,9011.303156319545,10681.092267720514,10681.092267720514,0.0,10681.092267720514,77.43791894097373,0.029,-0.7688478194176395,default_mpc,0.029,0.0,0.14555348056460865,-0.7688478194176395,0.0,10297.768525580605,optimal_relaxed_modes,0.001199199992697686,False,,3459.8151873793777,-0.7688478194176395
1947,28155,2024-10-21 06:45:00,0.1818796314481729,11.030581564381238,-0.7689517895799761,0.45,0.0,0.0,1.0,1.0,0.0,-1976.5576786068991,10.566672215276375,25.467147757984126,16.0,15.999996802540622,2614.789569674491,8853.877391557107,10684.732905602385,10684.732905602385,0.0,10684.732905602385,77.46431356561729,0.029,-0.7689517895799761,default_mpc,0.029,0.0,0.1818796314481729,-0.7689517895799761,0.0,10297.768525580605,optimal_relaxed_modes,0.0010511000000406057,False,,3460.2830531098925,-0.7689517895799761
1948,28156,2024-10-21 07:00:00,0.2408733365676953,10.716145116094184,-0.7683918670523601,0.45,0.0,0.0,1.0,1.0,0.0,-1833.772999916032,10.285891742711232,25.464253437645024,16.0,15.999996802540622,2614.563233537823,8712.226812370425,10675.2340697454,10675.2340697454,98.34,10576.8940697454,76.68248200565415,0.029,-0.7683918670523601,default_mpc,0.029,98.34,0.2408733365676953,-0.7683918670523601,0.0,10297.768525580605,optimal_relaxed_modes,0.0010028000106103718,False,,3457.7634017356204,-0.7683918670523601
1949,28157,2024-10-21 07:15:00,0.2955870895905236,10.424520812482509,-0.7681206418068303,0.45,0.0,0.0,1.0,1.0,0.0,-1701.3244272981021,10.025479619193554,25.460320991751125,16.0,15.999996802540622,2592.7960629494496,8579.608313783849,10646.93929590831,10646.939295908312,0.0,10646.93929590831,77.19030989533526,0.029,-0.7681206418068303,default_mpc,0.029,0.0,0.2955870895905236,-0.7681206418068303,0.0,10297.768525580605,optimal_relaxed_modes,0.0011070000182371587,False,,3456.542888130736,-0.7681206418068303
1950,28158,2024-10-21 07:30:00,0.34633164579257775,10.15405232792556,-0.7679993888508195,0.45,0.0,0.0,1.0,1.0,0.0,-1578.4645721197955,9.783957050764215,25.45658447183228,16.0,15.999996802540622,2555.5191161108287,8456.258233313078,10598.6874270901,10598.687427090099,0.0,10598.6874270901,76.84048384640323,0.029,-0.7679993888508195,default_mpc,0.029,0.0,0.34633164579257775,-0.7679993888508195,0.0,10297.768525580605,optimal_relaxed_modes,0.0014654000115115196,False,,3455.997249828688,-0.7679993888508195
1951,28159,2024-10-21 07:45:00,0.39339521423145846,9.903203508146326,-0.767935103966244,0.45,0.0,0.0,1.0,1.0,0.0,-1464.5141266342628,9.559949085867679,25.453091636588212,16.0,15.999996802540622,2520.9534149761594,8341.879713126102,10553.740918199499,10553.740918199499,0.0,10553.740918199499,76.51462165694637,0.029,-0.767935103966244,default_mpc,0.029,0.0,0.39339521423145846,-0.767935103966244,0.0,10297.768525580605,optimal_relaxed_modes,0.0012177999888081104,False,,3455.7079678480977,-0.767935103966244
1952,28160,2024-10-21 08:00:00,0.4370453828550134,9.670548109382779,1.0,0.45,0.0,1.0,1.0,0.0,7666.454063572611,-44.63354008991137,10.44467704245006,33.23423246412728,16.75,16.364036940032637,0.0,0.0,6903.911963656687,6903.9119636566875,299.46,6604.4519636566865,247.66694863712573,0.15,1.0,default_mpc,0.15,299.46,0.4370453828550134,1.0,0.0,2347.6799983774563,optimal_relaxed_modes,0.0015547999937552959,False,,-4500.0,1.0
1953,28161,2024-10-21 08:15:00,0.3002127848254693,10.399865856880249,-0.7660713907882051,0.45,0.0,1.0,1.0,0.0,6813.2588899698585,-45.26857577698086,11.550082549634661,29.664294094271867,17.5,16.706678547293155,0.0,0.0,6986.878859769574,6986.878859769573,0.0,6986.878859769574,50.654871733329415,0.029,-0.7660713907882051,default_mpc,0.029,0.0,0.3002127848254693,-0.7660713907882051,0.0,10297.768525580605,optimal_relaxed_modes,0.0016586999990977347,False,,3447.3212585469228,-0.7660713907882051
1954,28162,2024-10-21 08:30:00,0.11626041850103619,11.380331969389477,-0.7646389513012041,0.45,0.0,0.0,1.0,1.0,0.0,-2240.478089510968,11.231110589255525,25.656303194933415,18.25,17.027033755080353,2643.045828798828,9216.133590224754,10634.750081955432,10634.750081955433,0.0,10634.750081955432,77.10193809417689,0.029,-0.7646389513012041,default_mpc,0.029,0.0,0.11626041850103619,-0.7646389513012041,0.0,10297.768525580605,optimal_relaxed_modes,0.0014026999997440726,False,,3440.875280855418,-0.7646389513012041
1955,28163,2024-10-21 08:45:00,0.13966422861519495,11.255589661481011,-0.7649694069188784,0.45,0.0,0.0,1.0,1.0,0.0,-2083.2777846133145,10.902151812124979,25.493698031371643,19.0,17.324136597227195,2651.3262821963417,8988.18400654999,10629.573466272457,10629.573466272457,0.0,10629.573466272457,77.06440763047532,0.029,-0.7649694069188784,default_mpc,0.029,0.0,0.13966422861519495,-0.7649694069188784,0.0,10297.768525580605,optimal_relaxed_modes,0.0011033999908249825,False,,3442.362331134953,-0.7649694069188784
1956,28164,2024-10-21 09:00:00,0.20000261336391406,10.933986070770338,-0.7674818274715653,0.45,0.0,0.0,1.0,1.0,0.0,-1991.9958449647913,10.597034239149488,25.482235926637784,19.25,17.649300058347283,2659.797633009424,8876.46918497156,10622.55689409249,10622.55689409249,542.16,10080.39689409249,378.0148835284684,0.15,-0.7674818274715653,default_mpc,0.15,542.16,0.20000261336391406,-0.7674818274715653,0.0,10297.768525580605,optimal_relaxed_modes,0.0010142000101041049,False,,3453.668223622044,-0.7674818274715653
1957,28165,2024-10-21 09:15:00,0.2349570112553053,10.747679130009223,-0.7685856322284574,0.45,0.0,0.0,1.0,1.0,0.0,-1848.0940891283788,10.314051784350426,25.48789897183928,19.5,17.975451113124198,2668.9197318220054,8726.356374579102,10617.792449467966,10617.792449467966,0.0,10617.792449467966,76.97899525864275,0.029,-0.7685856322284574,default_mpc,0.029,0.0,0.2349570112553053,-0.7685856322284574,0.0,10297.768525580605,optimal_relaxed_modes,0.0015710000006947666,False,,3458.6353450280585,-0.7685856322284574
1958,28166,2024-10-21 09:30:00,0.2900998073066685,10.453768027055457,-0.7689759170599593,0.45,0.0,0.0,1.0,1.0,0.0,-1714.6091852304294,10.05159791120708,25.497091286644476,19.75,18.30258556443721,2637.9244429413084,8589.87547009236,10565.59443338521,10565.59443338521,0.0,10565.59443338521,76.60055964204277,0.029,-0.7689759170599593,default_mpc,0.029,0.0,0.2900998073066685,-0.7689759170599593,0.0,10297.768525580605,optimal_relaxed_modes,0.0015189000114332885,False,,3460.391626769817,-0.7689759170599593
1959,28167,2024-10-21 09:45:00,0.3412422733678645,10.181178682949282,-0.7690727416673427,0.45,0.0,0.0,1.0,1.0,0.0,-1590.788139878075,9.808182363700137,25.508419044789754,20.0,18.630682539811264,2607.669778781956,8464.437367141334,10514.9484099427,10514.948409942703,0.0,10514.9484099427,76.23337597208459,0.029,-0.7690727416673427,default_mpc,0.029,0.0,0.3412422733678645,-0.7690727416673427,0.0,10297.768525580605,optimal_relaxed_modes,0.0010842999909073114,False,,3460.827337503042,-0.7690727416673427
1960,28168,2024-10-21 10:00:00,0.388674778032745,9.928363433085469,1.0,0.45,0.0,1.0,1.0,0.0,6703.27170657385,-46.04183954117364,10.698769729901288,28.85737133082147,20.75,18.90318845412413,0.0,0.0,6904.434914554367,6904.434914554369,1300.14,5604.294914554367,210.16105929578876,0.15,1.0,default_mpc,0.15,1300.14,0.388674778032745,1.0,0.0,2342.357134300908,optimal_relaxed_modes,0.0010017000022344291,False,,-4500.0,1.0
1961,28169,2024-10-21 10:15:00,0.2509546674679571,10.662411622395789,-0.7672552199587908,0.45,0.0,1.0,1.0,0.0,6600.576642438557,-42.90637196235796,11.740992316157541,29.775842104823482,21.5,19.150190035668338,0.0,0.0,6939.9233618624685,6939.9233618624685,0.0,6939.9233618624685,50.3144443735029,0.029,-0.7672552199587908,default_mpc,0.029,0.0,0.2509546674679571,-0.7672552199587908,0.0,10297.768525580605,optimal_relaxed_modes,0.0010843999916687608,False,,3452.648489814558,-0.7672552199587908
1962,28170,2024-10-21 10:30:00,0.07186186480274268,11.616976260601382,-0.7669561799980479,0.45,0.0,0.0,1.0,1.0,0.0,-2330.4340689823466,11.409792235692876,25.696440981841537,22.25,19.370442156881325,2708.64663003762,9341.510248085457,10631.322269793905,10631.322269793905,0.0,10631.322269793905,77.07708645600582,0.029,-0.7669561799980479,default_mpc,0.029,0.0,0.07186186480274268,-0.7669561799980479,0.0,10297.768525580605,optimal_relaxed_modes,0.0013120999792590737,False,,3451.3028099912153,-0.7669561799980479
1963,28171,2024-10-21 10:45:00,0.10516067195023764,11.439493618505233,-0.7667888650108016,0.45,0.0,0.0,1.0,1.0,0.0,-2162.3015573001067,11.06785718732651,25.457470254059746,23.0,19.56256628191337,2714.0288765133078,9056.82501344626,10613.613952735865,10613.613952735865,0.0,10613.613952735865,76.94870115733502,0.029,-0.7667888650108016,default_mpc,0.029,0.0,0.10516067195023764,-0.7667888650108016,0.0,10297.768525580605,optimal_relaxed_modes,0.0015592000272590667,False,,3450.549892548607,-0.7667888650108016
1964,28172,2024-10-21 11:00:00,0.16971705241122603,11.095408110648165,-0.7654332344163506,0.45,0.0,0.0,1.0,1.0,0.0,-2070.1358440613494,10.750715894981884,25.56694436370693,23.075,19.324585213791554,2707.808713101917,8963.31432636463,10637.00233319323,10637.002333193232,2161.8,8475.202333193229,175.8604484137595,0.083,-0.7654332344163506,default_mpc,0.083,2161.8,0.16971705241122603,-0.7654332344163506,0.0,10297.768525580605,optimal_relaxed_modes,0.001082399976439774,False,,3444.4495548735777,-0.7654332344163506
1965,28173,2024-10-21 11:15:00,0.20500990894430338,10.907297185326863,-0.7648128778764697,0.45,0.0,0.0,1.0,1.0,0.0,-1920.5785533332744,10.456587907628938,25.53745865345709,23.15,19.082069652674004,2701.017322190863,8820.04242426118,10641.319775911157,10641.319775911157,0.0,10641.319775911157,77.1495683753559,0.029,-0.7648128778764697,default_mpc,0.029,0.0,0.20500990894430338,-0.7648128778764697,0.0,10297.768525580605,optimal_relaxed_modes,0.0010277999972458929,False,,3441.6579504441133,-0.7648128778764697
1966,28174,2024-10-21 11:30:00,0.2623251457640838,10.601806973077434,-0.7645748056027205,0.45,0.0,0.0,1.0,1.0,0.0,-1781.847820436081,10.183796296142042,25.508485144477042,23.225,18.834893469040175,2680.4600688017913,8679.102541394168,10627.34691881104,10627.346918811038,0.0,10627.34691881104,77.04826516138004,0.029,-0.7645748056027205,default_mpc,0.029,0.0,0.2623251457640838,-0.7645748056027205,0.0,10297.768525580605,optimal_relaxed_modes,0.0010294999810867012,False,,3440.5866252122423,-0.7645748056027205
1967,28175,2024-10-21 11:45:00,0.3154819761129202,10.318481067318135,-0.7644981213440611,0.45,0.0,0.0,1.0,1.0,0.0,-1653.1595002097288,9.93079192975761,25.482238785504467,23.3,18.582949586496454,2633.293172162779,8548.365119019998,10581.317129183888,10581.317129183888,0.0,10581.317129183888,76.7145491865832,0.029,-0.7644981213440611,default_mpc,0.029,0.0,0.3154819761129202,-0.7644981213440611,0.0,10297.768525580605,optimal_relaxed_modes,0.001474100019549951,False,,3440.2415460482753,-0.7644981213440611
1968,28176,2024-10-21 12:00:00,0.3647828813850895,10.055707242217473,-0.7661684621802605,0.45,0.0,0.0,1.0,1.0,0.0,-1533.7922260078976,9.696137174544134,25.48072913622649,23.725,18.701120382115302,2595.0097184294646,8416.16490085328,10508.737768436991,10508.737768436993,2341.02,8167.717768436991,59.215953821168185,0.029,-0.7661684621802605,default_mpc,0.029,2341.02,0.3647828813850895,-0.7661684621802605,0.0,10297.768525580605,optimal_relaxed_modes,0.0013913000002503395,False,,3447.758079811172,-0.7661684621802605
1969,28177,2024-10-21 12:15:00,0.41050791580366736,9.811992808766453,-0.7676692221208883,0.45,0.0,0.0,1.0,1.0,0.0,-1423.0769915247918,9.478498493137156,25.4899991505448,24.15,18.81066506333036,2561.9407934835735,8299.51574730846,10463.864667094043,10463.864667094043,0.0,10463.864667094043,75.86301883643182,0.029,-0.7676692221208883,default_mpc,0.029,0.0,0.41050791580366736,-0.7676692221208883,0.0,10297.768525580605,optimal_relaxed_modes,0.0010366000060457736,False,,3454.511499543997,-0.7676692221208883
1970,28178,2024-10-21 12:30:00,0.45291691794913125,9.58595282733113,0.13307187348697436,0.45,0.0,1.0,1.0,0.0,6561.063961600455,-42.381467840664044,10.352973790379774,33.14907744032516,24.575,18.911330917611423,0.0,0.0,6904.215630869688,6904.2156308696885,0.0,6904.215630869688,50.05556332380524,0.029,0.13307187348697436,default_mpc,0.029,0.0,0.45291691794913125,0.13307187348697436,0.0,6241.548459171239,optimal_relaxed_modes,0.0010386999929323792,False,,-598.8234306913846,0.13307187348697436
1971,28179,2024-10-21 12:45:00,0.316201856746064,10.314644103543479,-0.7685408735198602,0.45,0.0,1.0,1.0,0.0,6685.846066227811,-44.3370185741809,11.43310391027677,29.571569209025554,25.0,19.002848475690087,0.0,0.0,6985.768451270041,6985.76845127004,0.0,6985.768451270041,50.6468212717078,0.029,-0.7685408735198602,default_mpc,0.029,0.0,0.316201856746064,-0.7685408735198602,0.0,10297.768525580605,optimal_relaxed_modes,0.001900699979159981,False,,3458.433930839371,-0.7685408735198602
1972,28180,2024-10-21 13:00:00,0.13761153849331625,11.266530499830624,-0.7673190842685086,0.45,0.0,0.0,1.0,1.0,0.0,-2188.6280098459765,11.121841169359637,25.725800487317198,25.0,19.15882735068083,2702.713899213044,9193.768002645065,10646.974790758524,10646.974790758528,3015.42,7631.554790758524,158.3547619082394,0.083,-0.7673190842685086,default_mpc,0.083,3015.42,0.13761153849331625,-0.7673190842685086,0.0,10297.768525580605,optimal_relaxed_modes,0.0010412999836262316,False,,3452.9358792082885,-0.7673190842685086
1973,28181,2024-10-21 13:15:00,0.159525767598985,11.14972765869741,-0.7667219856760761,0.45,0.0,0.0,1.0,1.0,0.0,-2033.2906038445403,10.800813374339418,25.51814485080807,25.0,19.313907494286152,2707.062054458699,8938.739283646166,10617.437855092228,10617.437855092228,0.0,10617.437855092228,76.97642444941866,0.029,-0.7667219856760761,default_mpc,0.029,0.0,0.159525767598985,-0.7667219856760761,0.0,10297.768525580605,optimal_relaxed_modes,0.0010664000001270324,False,,3450.248935542342,-0.7667219856760761
1974,28182,2024-10-21 13:30:00,0.2191593891626557,10.831880455763045,-0.7664609130080814,0.45,0.0,0.0,1.0,1.0,0.0,-1944.2049971750118,10.503048870601202,25.49692566809433,25.0,19.468102363342883,2711.093437059546,8836.557612321958,10615.310011937763,10615.310011937763,0.0,10615.310011937763,76.96099758654879,0.029,-0.7664609130080814,default_mpc,0.029,0.0,0.2191593891626557,-0.7664609130080814,0.0,10297.768525580605,optimal_relaxed_modes,0.0010084999958053231,False,,3449.074108536366,-0.7664609130080814
1975,28183,2024-10-21 13:45:00,0.25327141222919863,10.650063372818371,-0.7663393387423583,0.45,0.0,0.0,1.0,1.0,0.0,-1803.7630752067328,10.22688514111569,25.488477084109356,25.0,19.621415997704563,2707.5596269970138,8692.458567857717,10604.73121627991,10604.731216279912,0.0,10604.73121627991,76.88430131802934,0.029,-0.7663393387423583,default_mpc,0.029,0.0,0.25327141222919863,-0.7663393387423583,0.0,10297.768525580605,optimal_relaxed_modes,0.0013053000147920102,False,,3448.527024340612,-0.7663393387423583
1976,28184,2024-10-21 14:00:00,0.30708540138148027,10.36323481063671,-0.7655585131922404,0.45,0.0,0.0,1.0,1.0,0.0,-1673.4875972898965,9.970754335378224,25.474434101577415,24.925,19.211883555433108,2655.9757114350587,8563.679660683505,10588.69880137821,10588.698801378212,1574.28,9014.41880137821,187.04919012859787,0.083,-0.7655585131922404,default_mpc,0.083,1574.28,0.30708540138148027,-0.7655585131922404,0.0,10297.768525580605,optimal_relaxed_modes,0.0014713999989908189,False,,3445.013309365082,-0.7655585131922404
1977,28185,2024-10-21 14:15:00,0.3569956379305909,10.09721324982995,-0.7652367617020562,0.45,0.0,0.0,1.0,1.0,0.0,-1552.6455469057187,9.733201325152663,25.458749292852556,24.85,18.799504879807678,2606.8236572302885,8442.82004468919,10547.965088553136,10547.96508855314,0.0,10547.965088553136,76.47274689201024,0.029,-0.7652367617020562,default_mpc,0.029,0.0,0.3569956379305909,-0.7652367617020562,0.0,10297.768525580605,optimal_relaxed_modes,0.0015116000140551478,False,,3443.565427659253,-0.7652367617020562
1978,28186,2024-10-21 14:30:00,0.4032855709622708,9.850487906771097,-0.7651503262674616,0.45,0.0,0.0,1.0,1.0,0.0,-1440.565605259868,9.512874018132443,25.44324309861154,24.775,18.38423821447236,2561.3285771657947,8330.06458365224,10510.831587043078,10510.831587043078,0.0,10510.831587043078,76.20352900606233,0.029,-0.7651503262674616,default_mpc,0.029,0.0,0.4032855709622708,-0.7651503262674616,0.0,10297.768525580605,optimal_relaxed_modes,0.0010529000137466937,False,,3443.1764682035773,-0.7651503262674616
1979,28187,2024-10-21 14:45:00,0.4462184239582951,9.621655800302287,-0.09460633308310813,0.45,0.0,0.0,1.0,1.0,0.0,-1336.5969448808182,9.30852300228972,25.55328614185674,24.7,17.966057083720752,2519.4241039172352,8225.349090308115,10478.379958998246,10478.379958998243,0.0,10478.379958998246,75.96825470273728,0.029,-0.09460633308310813,default_mpc,0.029,0.0,0.4462184239582951,-0.09460633308310813,0.0,7280.2706681016525,optimal_relaxed_modes,0.0013834999990649521,False,,425.7284988739866,-0.09460633308310813
1980,28188,2024-10-21 15:00:00,0.4860381140790496,9.409416851958666,1.0,0.45,0.0,1.0,1.0,0.0,6555.59478424871,-42.3285805583552,10.188502147972642,32.78087944456423,24.525,18.016770398151714,0.0,0.0,6904.910687558756,6904.910687558756,1242.24,5662.670687558756,117.5004167668442,0.083,1.0,default_mpc,0.083,1242.24,0.4860381140790496,1.0,0.0,2347.6342348838753,optimal_relaxed_modes,0.0010819000017363578,False,,-4500.0,1.0
1981,28189,2024-10-21 15:15:00,0.347648700264473,10.147032427590359,-0.7674129234131405,0.45,0.0,1.0,1.0,0.0,6678.448345000282,-44.224571116072546,11.264275983063992,29.39986716502822,24.35,18.06416906380984,0.0,0.0,6981.82698047913,6981.82698047913,0.0,6981.82698047913,50.61824560847369,0.029,-0.7674129234131405,default_mpc,0.029,0.0,0.347648700264473,-0.7674129234131405,0.0,10297.768525580605,optimal_relaxed_modes,0.00106380000943318,False,,3453.358155359132,-0.7674129234131405
1982,28190,2024-10-21 15:30:00,0.1692501804323361,11.097896538295648,-0.767704050640761,0.45,0.0,0.0,1.0,1.0,0.0,-2110.9209177228945,10.964071816320086,25.752431393889836,24.175,18.10833181594782,2673.253743191217,9109.963669800156,10666.627082655343,10666.627082655341,0.0,10666.627082655343,77.33304634925123,0.029,-0.767704050640761,default_mpc,0.029,0.0,0.1692501804323361,-0.767704050640761,0.0,10297.768525580605,optimal_relaxed_modes,0.001025000005029142,False,,3454.668227883424,-0.767704050640761
1983,28191,2024-10-21 15:45:00,0.18931258399167925,10.99096392732435,-0.7678229483444625,0.45,0.0,0.0,1.0,1.0,0.0,-1961.109049559655,10.654491110778178,25.568411688037756,24.0,18.149312762984508,2674.401903082941,8864.836489976838,10635.62276039687,10635.622760396871,0.0,10635.62276039687,77.10826501287731,0.029,-0.7678229483444625,default_mpc,0.029,0.0,0.18931258399167925,-0.7678229483444625,0.0,10297.768525580605,optimal_relaxed_modes,0.0016201999969780445,False,,3455.2032675500814,-0.7678229483444625
1984,28192,2024-10-21 16:00:00,0.2468198109066068,10.684450407867786,-0.7671055088163448,0.45,0.0,0.0,1.0,1.0,0.0,-1875.1951316537277,10.367344001054875,25.549265085551408,24.25,18.247538380308132,2676.9699223328307,8766.472167165148,10629.929368013774,10629.929368013774,490.08,10139.849368013774,210.40187438628584,0.083,-0.7671055088163448,default_mpc,0.083,490.08,0.2468198109066068,-0.7671055088163448,0.0,10297.768525580605,optimal_relaxed_modes,0.0012317000073380768,False,,3451.9747896735516,-0.7671055088163448
1985,28193,2024-10-21 16:15:00,0.2797154903712643,10.509116436321161,-0.7667717429158384,0.45,0.0,0.0,1.0,1.0,0.0,-1739.7498371621832,10.10102682110334,25.54189236483415,24.5,18.3436515242431,2650.92321085838,8627.610030375477,10593.651031297732,10593.651031297735,0.0,10593.651031297732,76.80396997690856,0.029,-0.7667717429158384,default_mpc,0.029,0.0,0.2797154903712643,-0.7667717429158384,0.0,10297.768525580605,optimal_relaxed_modes,0.0012872999941464514,False,,3450.4728431212725,-0.7667717429158384
1986,28194,2024-10-21 16:30:00,0.33161069341579097,10.232515004093834,-0.7666432733970596,0.45,0.0,0.0,1.0,1.0,0.0,-1614.109747886665,9.854027743197708,25.535485614444394,24.75,18.43762641926162,2614.113110589737,8500.157148138112,10544.476422064183,10544.476422064183,0.0,10544.476422064183,76.44745405996532,0.029,-0.7666432733970596,default_mpc,0.029,0.0,0.33161069341579097,-0.7666432733970596,0.0,10297.768525580605,optimal_relaxed_modes,0.0013107999984640628,False,,3449.894730286768,-0.7666432733970596
1987,28195,2024-10-21 16:45:00,0.3797414460324893,9.975978092646832,-0.7666009725026508,0.45,0.0,0.0,1.0,1.0,0.0,-1497.5756923202537,9.624941844366987,25.530064898914926,25.0,18.529425478936144,2580.1562812233833,8382.228114631429,10499.07100238492,10499.07100238492,0.0,10499.07100238492,76.11826476729068,0.029,-0.7666009725026508,default_mpc,0.029,0.0,0.3797414460324893,-0.7666009725026508,0.0,10297.768525580605,optimal_relaxed_modes,0.0011486999865155667,False,,3449.7043762619287,-0.7666009725026508
1988,28196,2024-10-21 17:00:00,0.4243812415700021,9.738047982431889,1.0,0.45,0.0,1.0,1.0,0.0,7594.5410313798675,-47.72930954115477,10.517697429738739,28.938745464975963,24.6,18.352008856750093,0.0,0.0,6904.629229327882,6904.629229327882,0.0,6904.629229327882,258.9235960997956,0.15,1.0,default_mpc,0.15,0.0,0.4243812415700021,1.0,0.0,2352.265886623266,optimal_relaxed_modes,0.0010495000169612467,False,,-4500.0,1.0
1989,28197,2024-10-21 17:15:00,0.286429553020336,10.47333048240161,-0.7652798045335629,0.45,0.0,1.0,1.0,0.0,6624.89834321136,-42.87628236360038,11.560995072604356,29.673149339629234,24.2,18.170080877730637,0.0,0.0,6941.996629164486,6941.996629164485,0.0,6941.996629164486,50.32947556144253,0.029,-0.7652798045335629,default_mpc,0.029,0.0,0.286429553020336,-0.7652798045335629,0.0,10297.768525580605,optimal_relaxed_modes,0.0010819000017363578,False,,3443.759120401033,-0.7652798045335629
1990,28198,2024-10-21 17:30:00,0.09801436823934824,11.477583417284274,-0.7651782144933186,0.45,0.0,0.0,1.0,1.0,0.0,-2247.675359624605,11.241741625141964,25.678346063220122,23.799999999999997,17.983712165136716,2669.7634524944965,9254.154687012451,10718.674764679481,10718.674764679481,0.0,10718.674764679481,77.71039204392625,0.029,-0.7651782144933186,default_mpc,0.029,0.0,0.09801436823934824,-0.7651782144933186,0.0,10297.768525580605,optimal_relaxed_modes,0.0012821000127587467,False,,3443.3019652199337,-0.7651782144933186
1991,28199,2024-10-21 17:45:00,0.13688857273315852,11.270383907332265,-0.7651971585052639,0.45,0.0,0.0,1.0,1.0,0.0,-2085.5240025880566,10.91199954019552,25.5224646684988,23.4,17.792996219941145,2664.425619694378,8980.732190577062,10655.250507682456,10655.250507682456,0.0,10655.250507682456,77.25056618069782,0.029,-0.7651971585052639,default_mpc,0.029,0.0,0.13688857273315852,-0.7651971585052639,0.0,10297.768525580605,optimal_relaxed_modes,0.0012999000027775764,False,,3443.387213273688,-0.7651971585052639
1992,28200,2024-10-21 18:00:00,0.19914299158916393,10.938567854829756,-0.7671512913036236,0.45,0.0,0.0,1.0,1.0,0.0,-1996.640152764334,10.606168710029998,25.51528344859893,22.799999999999997,17.81876935804586,2665.0983143742546,8878.99396910064,10639.526710488959,10639.526710488959,0.0,10639.526710488959,398.9822516433359,0.15,-0.7671512913036236,default_mpc,0.15,0.0,0.19914299158916393,-0.7671512913036236,0.0,10297.768525580605,optimal_relaxed_modes,0.0014489000022877008,False,,3452.1808108663063,-0.7671512913036236
1993,28201,2024-10-21 18:15:00,0.23317715699780542,10.757165753201697,-0.7680916641400328,0.45,0.0,0.0,1.0,1.0,0.0,-1852.402878500944,10.322524970311376,25.523270520650907,22.2,17.816049825093298,2665.0756863882357,8730.667733040911,10641.321987867484,10641.321987867484,0.0,10641.321987867484,77.14958441203926,0.029,-0.7680916641400328,default_mpc,0.029,0.0,0.23317715699780542,-0.7680916641400328,0.0,10297.768525580605,optimal_relaxed_modes,0.0011279999744147062,False,,3456.412488630148,-0.7680916641400328
1994,28202,2024-10-21 18:30:00,0.2884488357098497,10.462567705666501,-0.7685023898917422,0.45,0.0,0.0,1.0,1.0,0.0,-1718.606734899136,10.059457922383219,25.53107861756796,21.6,17.786354104661697,2628.0455211518242,8595.12529929459,10598.8784522298,10598.878452229801,0.0,10598.8784522298,76.84186877866605,0.029,-0.7685023898917422,default_mpc,0.029,0.0,0.2884488357098497,-0.7685023898917422,0.0,10297.768525580605,optimal_relaxed_modes,0.0010636999795679003,False,,3458.2607545128403,-0.7685023898917422
1995,28203,2024-10-21 18:45:00,0.33971080039796636,10.18934143387884,-0.7686954119252533,0.45,0.0,0.0,1.0,1.0,0.0,-1594.4969829107376,9.815473656932147,25.54002856074152,21.0,17.731094022378738,2588.488273898019,8469.52144622935,10553.947358935715,10553.947358935717,0.0,10553.947358935715,76.51611835228394,0.029,-0.7686954119252533,default_mpc,0.029,0.0,0.33971080039796636,-0.7686954119252533,0.0,10297.768525580605,optimal_relaxed_modes,0.0012233000015839934,False,,3459.1293536636394,-0.7686954119252533
