step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1996,28204,2024-10-21 19:00:00,0.38725412442020785,9.935935516840292,1.0,0.45,0.0,1.0,1.0,0.0,6662.093051083287,-44.7142495178073,10.708754983227527,28.849115343007533,20.75,17.661517747935907,0.0,0.0,6904.766846297548,6904.766846297547,0.0,6904.766846297548,310.71450808338966,0.18,1.0,default_mpc,0.18,0.0,0.38725412442020785,1.0,0.0,2342.4893681181866,optimal_relaxed_modes,0.0010617999942041934,False,,-4500.0,1.0
1997,28205,2024-10-21 19:15:00,0.24904047931056628,10.672614245274682,-0.767460307278047,0.45,0.0,1.0,1.0,0.0,6782.234398028501,-44.614746760021944,11.779294954882618,29.747295668132214,20.5,17.58882559172665,0.0,0.0,6939.967977597208,6939.967977597208,0.0,6939.967977597208,50.31476783757976,0.029,-0.767460307278047,default_mpc,0.029,0.0,0.24904047931056628,-0.767460307278047,0.0,10297.768525580605,optimal_relaxed_modes,0.0010260000126436353,False,,3453.571382751212,-0.767460307278047
1998,28206,2024-10-21 19:30:00,0.07311611137067249,11.610291126394316,-0.7673324490952572,0.45,0.0,0.0,1.0,1.0,0.0,-2347.9398927456305,11.445338457081796,25.74088030098688,20.25,17.513066412002903,2656.600386455864,9356.083770527392,10704.368264774439,10704.368264774439,0.0,10704.368264774439,77.60666991961469,0.029,-0.7673324490952572,default_mpc,0.029,0.0,0.07311611137067249,-0.7673324490952572,0.0,10297.768525580605,optimal_relaxed_modes,0.0011647999926935881,False,,3452.9960209286573,-0.7673324490952572
1999,28207,2024-10-21 19:45:00,0.09844957736314378,11.475263752654444,-0.7673071808175699,0.45,0.0,0.0,1.0,1.0,0.0,-2178.5415910963266,11.100826320271675,25.510847438966888,20.0,17.434283374636617,2654.400349176343,9071.517325397184,10653.886195748888,10653.886195748888,0.0,10653.886195748888,77.24067491917944,0.029,-0.7673071808175699,default_mpc,0.029,0.0,0.09844957736314378,-0.7673071808175699,0.0,10297.768525580605,optimal_relaxed_modes,0.0016112000157590955,False,,3452.8823136790643,-0.7673071808175699
2000,28208,2024-10-21 20:00:00,0.163492521090355,11.128584862588408,-0.765966990694344,0.45,0.0,0.0,1.0,1.0,0.0,-2085.6824986000365,10.781295231623858,25.480980100313747,20.1,17.127309590964142,2646.4123102917606,8977.698122410988,10673.455787105147,10673.45578710515,0.0,10673.455787105147,480.3055104197316,0.18,-0.765966990694344,default_mpc,0.18,0.0,0.163492521090355,-0.765966990694344,0.0,10297.768525580605,optimal_relaxed_modes,0.001675199979217723,False,,3446.851458124548,-0.765966990694344
2001,28209,2024-10-21 20:15:00,0.19905132804420092,10.939056421524409,-0.7653969270535969,0.45,0.0,0.0,1.0,1.0,0.0,-1934.9995580821042,10.484945189373958,25.458219947065835,20.2,16.812480905217637,2637.6640002207782,8827.221889898461,10681.109635007988,10681.10963500799,0.0,10681.109635007988,77.43804485380791,0.029,-0.7653969270535969,default_mpc,0.029,0.0,0.19905132804420092,-0.7653969270535969,0.0,10297.768525580605,optimal_relaxed_modes,0.0011671999818645418,False,,3444.286171741186,-0.7653969270535969
2002,28210,2024-10-21 20:30:00,0.2567989985889473,10.631261337520911,-0.7652255409127049,0.45,0.0,0.0,1.0,1.0,0.0,-1795.2232212970666,10.210093150090303,25.544453249458883,20.299999999999997,16.489532154028957,2628.7115868294454,8687.203794839008,10688.767988317475,10688.767988317475,0.0,10688.767988317475,77.4935679153017,0.029,-0.7652255409127049,default_mpc,0.029,0.0,0.2567989985889473,-0.7652255409127049,0.0,10297.768525580605,optimal_relaxed_modes,0.0010148999863304198,False,,3443.514934107172,-0.7652255409127049
2003,28211,2024-10-21 20:45:00,0.31035737230022925,10.345795205639778,-0.7643121507336998,0.45,0.0,0.0,1.0,1.0,0.0,-1665.5661617382889,9.955182749233114,25.512571323696786,20.4,16.158221005206375,2589.4293876100064,8560.92705359974,10659.704818061617,10659.704818061617,0.0,10659.704818061617,77.28285993094673,0.029,-0.7643121507336998,default_mpc,0.029,0.0,0.31035737230022925,-0.7643121507336998,0.0,10297.768525580605,optimal_relaxed_modes,0.0010236999951303005,False,,3439.4046783016493,-0.7643121507336998
2004,28212,2024-10-21 21:00:00,0.36003018404836395,10.08103911902222,0.4629762544173136,0.45,0.0,1.0,1.0,0.0,6640.471828285518,-43.49456169530838,10.843157489645606,28.965596924751416,19.799999999999997,16.198924632702173,0.0,0.0,6904.478090743472,6904.478090743472,0.0,6904.478090743472,258.9179284028802,0.15,0.4629762544173136,default_mpc,0.15,0.0,0.36003018404836395,0.4629762544173136,0.0,4760.8572414282,optimal_relaxed_modes,0.0011559000122360885,False,,-2083.3931448779113,0.4629762544173136
2005,28213,2024-10-21 21:15:00,0.22335491028028553,10.809518328206078,-0.768962330406383,0.45,0.0,1.0,1.0,0.0,6841.053125043161,-45.72486133561611,11.916256280486238,29.81527242006048,19.2,16.208490778640925,0.0,0.0,6941.309456642263,6941.309456642262,0.0,6941.309456642263,50.324493560656414,0.029,-0.768962330406383,default_mpc,0.029,0.0,0.22335491028028553,-0.768962330406383,0.0,10297.768525580605,optimal_relaxed_modes,0.001277300005313009,False,,3460.330486828723,-0.768962330406383
2006,28214,2024-10-21 21:30:00,0.06318036827473994,11.663248637095636,-0.7695850906929839,0.45,0.0,0.0,1.0,1.0,0.0,-2410.7078596733063,11.572802650308288,25.764948391928407,18.6,16.188648478379744,2619.777920753228,9419.011773536988,10713.874043838807,10713.874043838807,0.0,10713.874043838807,77.67558681783136,0.029,-0.7695850906929839,default_mpc,0.029,0.0,0.06318036827473994,-0.7695850906929839,0.0,10297.768525580605,optimal_relaxed_modes,0.0011356000031810254,False,,3463.1329081184276,-0.7695850906929839
2007,28215,2024-10-21 21:45:00,0.07438436895947732,11.603531313445986,-0.7698454487547549,0.45,0.0,0.0,1.0,1.0,0.0,-2236.7711503623245,11.2190437308527,25.556170971468514,18.0,16.14098511270206,2618.4596868923736,9128.670640584365,10677.545402527723,10677.545402527723,0.0,10677.545402527723,77.412204168326,0.029,-0.7698454487547549,default_mpc,0.029,0.0,0.07438436895947732,-0.7698454487547549,0.0,10297.768525580605,optimal_relaxed_modes,0.0010288999765180051,False,,3464.304519396397,-0.7698454487547549
2008,28216,2024-10-21 22:00:00,0.14117312168735333,11.247547261406407,-0.7685734862935582,0.45,0.0,0.0,1.0,1.0,0.0,-2141.424144456326,10.890937309368384,25.53989751139178,18.0,16.14098511270206,2618.459684971588,9026.18569742393,10672.492983675715,10672.492983675715,0.0,10672.492983675715,221.4542294112711,0.083,-0.7685734862935582,default_mpc,0.083,0.0,0.14117312168735333,-0.7685734862935582,0.0,10297.768525580605,optimal_relaxed_modes,0.0011357000039424747,False,,3458.5806883210116,-0.7685734862935582
2009,28217,2024-10-21 22:15:00,0.17768623919327836,11.052932345099826,-0.7679757660080706,0.45,0.0,0.0,1.0,1.0,0.0,-1986.70770779706,10.586635277354766,25.53526245778157,18.0,16.14098511270206,2618.45968494205,8869.319521035311,10672.42039171153,10672.42039171153,0.0,10672.42039171153,77.3750478399086,0.029,-0.7679757660080706,default_mpc,0.029,0.0,0.17768623919327836,-0.7679757660080706,0.0,10297.768525580605,optimal_relaxed_modes,0.0010877999884542078,False,,3455.890947036318,-0.7679757660080706
2010,28218,2024-10-21 22:30:00,0.2369835805048646,10.736877515909072,-0.7677358318347708,0.45,0.0,0.0,1.0,1.0,0.0,-1843.189765726136,10.304409427076198,25.529523700192303,18.0,16.14098511270206,2618.45968494205,8724.731726265356,10672.335530281314,10672.335530281314,0.0,10672.335530281314,77.37443259453953,0.029,-0.7677358318347708,default_mpc,0.029,0.0,0.2369835805048646,-0.7677358318347708,0.0,10297.768525580605,optimal_relaxed_modes,0.0010446000087540597,False,,3454.8112432564685,-0.7677358318347708
2011,28219,2024-10-21 22:45:00,0.29197896520178684,10.443752115474476,-0.7676422102605617,0.45,0.0,0.0,1.0,1.0,0.0,-1710.060862943151,10.042656749193684,25.52453272215873,18.0,16.14098511270206,2597.815268404496,8590.355104264047,10645.865327166453,10645.865327166455,0.0,10645.865327166453,77.18252362195679,0.029,-0.7676422102605617,default_mpc,0.029,0.0,0.29197896520178684,-0.7676422102605617,0.0,10297.768525580605,optimal_relaxed_modes,0.0010584999981801957,False,,3454.3899461725277,-0.7676422102605617
2012,28220,2024-10-21 23:00:00,0.342984742354721,10.171891323249337,-0.1366167754672535,0.45,0.0,0.0,1.0,1.0,0.0,-1586.5698135882187,9.79989090127746,25.50522435907079,18.125,16.11841158069581,2562.1967318227926,8473.458771477915,10602.816837036058,10602.816837036058,0.0,10602.816837036058,220.00844936849822,0.083,-0.1366167754672535,default_mpc,0.083,0.0,0.342984742354721,-0.1366167754672535,0.0,7465.811033482369,optimal_relaxed_modes,0.001272000023163855,False,,614.7754896026408,-0.1366167754672535
2013,28221,2024-10-21 23:15:00,0.39029058209664813,9.919751197424866,1.0,0.45,0.0,1.0,1.0,0.0,6713.7368197505375,-46.08216797374121,10.692353128745252,28.842107575419426,18.25,16.0942386399029,0.0,0.0,6904.434502325987,6904.434502325984,0.0,6904.434502325987,50.0571501418634,0.029,1.0,default_mpc,0.029,0.0,0.39029058209664813,1.0,0.0,2354.480070464967,optimal_relaxed_modes,0.001123499998357147,False,,-4500.0,1.0
2014,28222,2024-10-21 23:30:00,0.25216918547355965,10.655938241425927,-0.7648958104125422,0.45,0.0,1.0,1.0,0.0,6688.254148038993,-43.56778836496395,11.747488895105707,29.769136493710377,18.375,16.068449933144077,0.0,0.0,6939.82665447895,6939.826654478949,0.0,6939.82665447895,50.31374324497239,0.029,-0.7648958104125422,default_mpc,0.029,0.0,0.25216918547355965,-0.7648958104125422,0.0,10297.768525580605,optimal_relaxed_modes,0.0020420000073499978,False,,3442.0311468564396,-0.7648958104125422
2015,28223,2024-10-21 23:45:00,0.07095151714328495,11.621828413626291,-0.764817479697068,0.45,0.0,0.0,1.0,1.0,0.0,-2333.4157805542577,11.415846838555254,25.69388347139945,18.5,16.041023463805548,2615.696633041685,9340.291762627166,10724.23918852551,10724.23918852551,0.0,10724.23918852551,77.75073411680995,0.029,-0.764817479697068,default_mpc,0.029,0.0,0.07095151714328495,-0.764817479697068,0.0,10297.768525580605,optimal_relaxed_modes,0.001367799995932728,False,,3441.678658636806,-0.764817479697068
2016,28224,2024-10-22 00:00:00,0.10401751332622133,11.44558665397124,-0.7675468650265204,0.45,0.0,0.0,1.0,1.0,0.0,-2165.0675486276596,11.073472612220698,25.511518708112053,18.125,15.97783418408893,2613.951126161254,9057.859149281147,10681.983420562843,10681.983420562843,0.0,10681.983420562843,77.44437979908062,0.029,-0.7675468650265204,default_mpc,0.029,0.0,0.10401751332622133,-0.7675468650265204,0.0,10297.768525580605,optimal_relaxed_modes,0.0016382000176236033,False,,3453.9608926193414,-0.7675468650265204
2017,28225,2024-10-22 00:15:00,0.1686568994012425,11.101058726191377,-0.7693578973061954,0.45,0.0,0.0,1.0,1.0,0.0,-2072.7842882397244,10.755926156847082,25.509776720614212,17.75,15.905804833018397,2612.095801458907,8949.490307049338,10683.19489309791,10683.194893097914,0.0,10683.19489309791,77.45316297495985,0.029,-0.7693578973061954,default_mpc,0.029,0.0,0.1686568994012425,-0.7693578973061954,0.0,10297.768525580605,optimal_relaxed_modes,0.0010543000244069844,False,,3462.1105378778793,-0.7693578973061954
2018,28226,2024-10-22 00:30:00,0.20399484317714683,10.912707485865807,-0.7701403850312064,0.45,0.0,0.0,1.0,1.0,0.0,-1923.0352538216573,10.461417792848227,25.526734212817672,17.375,15.825185519122675,2609.887113674652,8793.884067145385,10686.152230362157,10686.152230362159,0.0,10686.152230362157,77.47460367012565,0.029,-0.7701403850312064,default_mpc,0.029,0.0,0.20399484317714683,-0.7701403850312064,0.0,10297.768525580605,optimal_relaxed_modes,0.001048100006300956,False,,3465.6317326404287,-0.7701403850312064
2019,28227,2024-10-22 00:45:00,0.2613837411750731,10.60682465953686,-0.7704588650328899,0.45,0.0,0.0,1.0,1.0,0.0,-1784.1259978121063,10.188275360502178,25.545333114636225,17.0,15.736219474858718,2607.4492324946473,8652.428409345091,10689.24631539288,10689.246315392878,0.0,10689.24631539288,77.49703578659839,0.029,-0.7704588650328899,default_mpc,0.029,0.0,0.2613837411750731,-0.7704588650328899,0.0,10297.768525580605,optimal_relaxed_modes,0.0010181000106967986,False,,3467.0648926480044,-0.7704588650328899
2020,28228,2024-10-22 01:00:00,0.31460912933304735,10.323133340654858,-0.7689073126931179,0.45,0.0,0.0,1.0,1.0,0.0,-1655.2730243586166,9.934947626385185,25.55074323712799,16.75,15.655067601860873,2573.8418052749794,8529.434441379215,10650.284031972735,10650.284031972737,0.0,10650.284031972735,77.21455923180233,0.029,-0.7689073126931179,default_mpc,0.029,0.0,0.31460912933304735,-0.7689073126931179,0.0,10297.768525580605,optimal_relaxed_modes,0.0011409999860916287,False,,3460.08290711903,-0.7689073126931179
2021,28229,2024-10-22 01:15:00,0.36397324696835714,10.060022593658656,0.5849806409506714,0.45,0.0,1.0,1.0,0.0,6637.187088813842,-43.593329834848156,10.841173076107726,28.961048678898024,16.5,15.570703705130303,0.0,0.0,6904.912753597411,6904.912753597412,0.0,6904.912753597411,50.06061746358123,0.029,0.5849806409506714,default_mpc,0.029,0.0,0.36397324696835714,0.5849806409506714,0.0,4208.550029976953,optimal_relaxed_modes,0.0013233000063337386,False,,-2632.412884278021,0.5849806409506714
2022,28230,2024-10-22 01:30:00,0.22372398029033277,10.807551185052526,-0.7678891218542014,0.45,0.0,1.0,1.0,0.0,6820.23811220619,-45.58136893368242,11.911338196763108,29.809576173554518,16.25,15.48318493671297,0.0,0.0,6941.2779178976325,6941.277917897632,0.0,6941.2779178976325,50.32426490475784,0.029,-0.7678891218542014,default_mpc,0.029,0.0,0.22372398029033277,-0.7678891218542014,0.0,10297.768525580605,optimal_relaxed_modes,0.0010677000100258738,False,,3455.5010483439064,-0.7678891218542014
2023,28231,2024-10-22 01:45:00,0.06395873288620865,11.659099953716508,-0.7677802151474941,0.45,0.0,0.0,1.0,1.0,0.0,-2408.4475127060637,11.568212124033252,25.761173425787327,16.0,15.392562826057274,2597.8237392506953,9415.651642652603,10758.485024073238,10758.485024073236,0.0,10758.485024073238,77.99901642453098,0.029,-0.7677802151474941,default_mpc,0.029,0.0,0.06395873288620865,-0.7677802151474941,0.0,10297.768525580605,optimal_relaxed_modes,0.001734199991915375,False,,3455.010968163723,-0.7677802151474941
2024,28232,2024-10-22 02:00:00,0.07525105719271256,11.598911865162842,-0.7661595502890456,0.45,0.0,0.0,1.0,1.0,0.0,-2234.673411638627,11.214784614375809,25.508264563194523,16.625,15.666568744638464,2605.365309251842,9126.029406701207,10663.527616879495,10663.527616879495,0.0,10663.527616879495,77.31057522237634,0.029,-0.7661595502890456,default_mpc,0.029,0.0,0.07525105719271256,-0.7661595502890456,0.0,10297.768525580605,optimal_relaxed_modes,0.0016487000102642924,False,,3447.7179763007052,-0.7661595502890456
2025,28233,2024-10-22 02:15:00,0.1419772099675386,11.24326147087302,-0.7654122108434261,0.45,0.0,0.0,1.0,1.0,0.0,-2139.415467851212,10.886985217931684,25.476641520005618,17.25,15.924419524846762,2611.99897950631,9030.678750065015,10657.202116060516,10657.202116060518,0.0,10657.202116060516,77.26471534143874,0.029,-0.7654122108434261,default_mpc,0.029,0.0,0.1419772099675386,-0.7654122108434261,0.0,10297.768525580605,optimal_relaxed_modes,0.0012329999881330878,False,,3444.354948795418,-0.7654122108434261
2026,28234,2024-10-22 02:30:00,0.17845615982560467,11.048828668129527,-0.7651191935728289,0.45,0.0,0.0,1.0,1.0,0.0,-1984.843298422766,10.582967273052171,25.54249054851404,17.875,16.165518271148954,2618.6909890185,8876.845651749001,10652.442340066016,10652.442340066016,0.0,10652.442340066016,77.23020696547862,0.029,-0.7651191935728289,default_mpc,0.029,0.0,0.17845615982560467,-0.7651191935728289,0.0,10297.768525580605,optimal_relaxed_modes,0.0010946000111289322,False,,3443.03637107773,-0.7651191935728289
2027,28235,2024-10-22 02:45:00,0.23769807675011045,10.733069250921911,-0.7650148735086926,0.45,0.0,0.0,1.0,1.0,0.0,-1841.4597433421618,10.301007819454156,25.508662100737066,18.5,16.389216835383923,2624.914917303421,8737.253909847057,10649.9278187756,10649.9278187756,0.0,10649.9278187756,77.21197668612311,0.029,-0.7650148735086926,default_mpc,0.029,0.0,0.23769807675011045,-0.7650148735086926,0.0,10297.768525580605,optimal_relaxed_modes,0.0010514000023249537,False,,3442.5669307891167,-0.7650148735086926
2028,28236,2024-10-22 03:00:00,0.292641842168576,10.44021898124149,-0.7681083758093644,0.45,0.0,0.0,1.0,1.0,0.0,-1708.4559305863875,10.039501025426867,25.505018757877117,17.875,16.332955146356692,2599.6420395097207,8587.668427574336,10640.524788633544,10640.524788633544,0.0,10640.524788633544,77.1438047175932,0.029,-0.7681083758093644,default_mpc,0.029,0.0,0.292641842168576,-0.7681083758093644,0.0,10297.768525580605,optimal_relaxed_modes,0.001201999984914437,False,,3456.4876911421397,-0.7681083758093644
2029,28237,2024-10-22 03:15:00,0.34359958715611316,10.168614200457917,-0.10753812065019176,0.45,0.0,0.0,1.0,1.0,0.0,-1585.0806577739584,9.796963267291583,25.51569866515032,17.25,16.248385470268435,2558.708063627669,8456.156095127144,10595.391499480902,10595.391499480902,0.0,10595.391499480902,76.81658837123655,0.029,-0.10753812065019176,default_mpc,0.029,0.0,0.34359958715611316,-0.10753812065019176,0.0,7318.642919483438,optimal_relaxed_modes,0.0015019999991636723,False,,483.9215429258629,-0.10753812065019176
2030,28238,2024-10-22 03:30:00,0.3908609850459814,9.91671094970492,1.0,0.45,0.0,1.0,1.0,0.0,6654.089165175781,-44.644743622728576,10.68975815467148,28.82202998675523,16.625,16.13695686173611,0.0,0.0,6904.556971264062,6904.556971264062,0.0,6904.556971264062,50.05803804166445,0.029,1.0,default_mpc,0.029,0.0,0.3908609850459814,1.0,0.0,2332.012949115242,optimal_relaxed_modes,0.001010999985737726,False,,-4500.0,1.0
2031,28239,2024-10-22 03:45:00,0.2525964340824889,10.653661006340334,-0.7704181787499024,0.45,0.0,1.0,1.0,0.0,6739.471651794236,-44.28992249389846,11.753620121058962,29.71746818511675,16.0,15.999996802540622,0.0,0.0,6939.74630185246,6939.7463018524595,0.0,6939.74630185246,50.313160688430344,0.029,-0.7704181787499024,default_mpc,0.029,0.0,0.2525964340824889,-0.7704181787499024,0.0,10297.768525580605,optimal_relaxed_modes,0.0010491999855730683,False,,3466.8818043745605,-0.7704181787499024
2032,28240,2024-10-22 04:00:00,0.07773328071476922,11.58568161379028,-0.7689627369742911,0.45,0.0,0.0,1.0,1.0,0.0,-2336.1292616706096,11.421354039124767,25.76774094616459,15.75,15.74999859017158,2607.664633146297,9340.456671915417,10768.751587383138,10768.751587383138,0.0,10768.751587383138,78.07344900852776,0.029,-0.7689627369742911,default_mpc,0.029,0.0,0.07773328071476922,-0.7689627369742911,0.0,10297.768525580605,optimal_relaxed_modes,0.001041999988956377,False,,3460.3323163843097,-0.7689627369742911
2033,28241,2024-10-22 04:15:00,0.10297784790875071,11.451128070646359,-0.7682900177233013,0.45,0.0,0.0,1.0,1.0,0.0,-2167.5849836705065,11.078583315964803,25.542630978970703,15.5,15.499998741400422,2600.7789755551403,9058.082282710466,10711.519128619564,10711.519128619564,0.0,10711.519128619564,77.65851368249184,0.029,-0.7682900177233013,default_mpc,0.029,0.0,0.10297784790875071,-0.7682900177233013,0.0,10297.768525580605,optimal_relaxed_modes,0.0011826999834738672,False,,3457.305079754856,-0.7682900177233013
2034,28242,2024-10-22 04:30:00,0.16769201784665855,11.10620154487731,-0.7680312663495515,0.45,0.0,0.0,1.0,1.0,0.0,-2075.1944845228563,10.760667359814732,25.525893297405727,15.25,15.249994994880128,2594.3660870881417,8958.596450390114,10715.967360201928,10715.967360201928,0.0,10715.967360201928,77.69076336146398,0.029,-0.7680312663495515,default_mpc,0.029,0.0,0.16769201784665855,-0.7680312663495515,0.0,10297.768525580605,optimal_relaxed_modes,0.0010543999960646033,False,,3456.140698572982,-0.7680312663495515
2035,28243,2024-10-22 04:45:00,0.20307108439023336,10.917631120200056,-0.7679429646186858,0.45,0.0,0.0,1.0,1.0,0.0,-1925.271487618985,10.46581570342863,25.521205232439183,15.0,14.99999835023321,2587.503382811801,8806.274096379451,10724.283174578692,10724.283174578692,0.0,10724.283174578692,77.75105301569552,0.029,-0.7679429646186858,default_mpc,0.029,0.0,0.20307108439023336,-0.7679429646186858,0.0,10297.768525580605,optimal_relaxed_modes,0.001121300010709092,False,,3455.7433407840863,-0.7679429646186858
2036,28244,2024-10-22 05:00:00,0.26052681764690927,10.611392061941974,-0.7663247131553251,0.45,0.0,0.0,1.0,1.0,0.0,-1786.2004617631935,10.192354003153854,25.501325067868194,15.55,15.251924539118813,2593.494428689904,8673.318713155604,10674.478490179476,10674.478490179476,0.0,10674.478490179476,77.3899690538012,0.029,-0.7663247131553251,default_mpc,0.029,0.0,0.26052681764690927,-0.7663247131553251,0.0,10297.768525580605,optimal_relaxed_modes,0.0015819999971427023,False,,3448.461209198963,-0.7663247131553251
2037,28245,2024-10-22 05:15:00,0.3138143313668824,10.327369613814517,-0.7655769547563179,0.45,0.0,0.0,1.0,1.0,0.0,-1657.1967898853998,9.938728576539159,25.476079619487763,16.1,15.49146489603983,2577.139913356995,8546.35125825258,10638.249893913255,10638.249893913257,0.0,10638.249893913255,77.1273117308711,0.029,-0.7655769547563179,default_mpc,0.029,0.0,0.3138143313668824,-0.7655769547563179,0.0,10297.768525580605,optimal_relaxed_modes,0.00136009999550879,False,,3445.0962964034306,-0.7655769547563179
2038,28246,2024-10-22 05:30:00,0.3632362997896429,10.063950522121203,0.5745860786158984,0.45,0.0,1.0,1.0,0.0,6640.933833737718,-43.93014240039015,10.826436404932878,28.946149570025806,16.65,15.718209102791786,0.0,0.0,6904.140334700563,6904.140334700559,0.0,6904.140334700563,50.055017426579084,0.029,0.5745860786158984,default_mpc,0.029,0.0,0.3632362997896429,0.5745860786158984,0.0,4268.355398625296,optimal_relaxed_modes,0.0013575000048149377,False,,-2585.6373537715426,0.5745860786158984
2039,28247,2024-10-22 05:45:00,0.22649205799990052,10.79279733086053,-0.7651796616482287,0.45,0.0,1.0,1.0,0.0,6711.98350299493,-44.012629228943744,11.882378572188884,29.841943832168038,17.2,15.931739831546603,0.0,0.0,6941.143184466544,6941.143184466544,0.0,6941.143184466544,50.323288087382444,0.029,-0.7651796616482287,default_mpc,0.029,0.0,0.22649205799990052,-0.7651796616482287,0.0,10297.768525580605,optimal_relaxed_modes,0.0010532000160310417,False,,3443.3084774170293,-0.7651796616482287
2040,28248,2024-10-22 06:00:00,0.05344964759080409,11.715113378341014,-0.7676928425666285,0.45,0.0,0.0,1.0,1.0,0.0,-2395.379459776747,11.541680455686942,25.6464240268256,16.4,15.474770597397002,2600.084814474789,9404.155826485743,10734.282735202707,10734.282735202705,78.42,10655.862735202707,77.25500483021963,0.029,-0.7676928425666285,default_mpc,0.029,78.42,0.05344964759080409,-0.7676928425666285,0.0,10297.768525580605,optimal_relaxed_modes,0.0010992999887093902,False,,3454.6177915498283,-0.7676928425666285
2041,28249,2024-10-22 06:15:00,0.0802601645727991,11.57221332282698,-0.7694491928690607,0.45,0.0,0.0,1.0,1.0,0.0,-2222.552115947859,11.190175526241827,25.53651652889989,15.6,15.000117166457292,2587.0468256697072,9115.692710344458,10745.137470000756,10745.137470000756,0.0,10745.137470000756,77.90224665750549,0.029,-0.7694491928690607,default_mpc,0.029,0.0,0.0802601645727991,-0.7694491928690607,0.0,10297.768525580605,optimal_relaxed_modes,0.0016463000210933387,False,,3462.521367910773,-0.7694491928690607
2042,28250,2024-10-22 06:30:00,0.14662342426422406,11.218497148671686,-0.7702385351734542,0.45,0.0,0.0,1.0,1.0,0.0,-2127.8125232610396,10.864162829286965,25.531552196271885,14.8,14.508341002844416,2574.4786167197763,9005.0746944234,10762.226836906437,10762.226836906439,0.0,10762.226836906437,78.02614456757168,0.029,-0.7702385351734542,default_mpc,0.029,0.0,0.14662342426422406,-0.7702385351734542,0.0,10297.768525580605,optimal_relaxed_modes,0.0011155999964103103,False,,3466.073408280544,-0.7702385351734542
2043,28251,2024-10-22 06:45:00,0.18290353779545848,11.025124143550206,-0.7705860698085019,0.45,0.0,0.0,1.0,1.0,0.0,-1974.081012762032,10.561802935350169,25.547080242668713,14.0,13.99999599634643,2560.6103145901807,8844.915756070726,10785.128634688226,10785.12863468823,0.0,10785.128634688226,78.19218260148965,0.029,-0.7705860698085019,default_mpc,0.029,0.0,0.18290353779545848,-0.7705860698085019,0.0,10297.768525580605,optimal_relaxed_modes,0.001143200002843514,False,,3467.6373141382583,-0.7705860698085019
2044,28252,2024-10-22 07:00:00,0.24182245904228425,10.711086293304625,-0.7691111916180106,0.45,0.0,0.0,1.0,1.0,0.0,-1831.4770826906395,10.281379035366786,25.54999516620793,14.5,14.499997497796596,2572.430609573975,8706.896284330049,10674.58818325083,10674.58818325083,947.76,9726.82818325083,70.51950432856852,0.029,-0.7691111916180106,default_mpc,0.029,947.76,0.24182245904228425,-0.7691111916180106,0.0,10297.768525580605,optimal_relaxed_modes,0.001209399983054027,False,,3461.0003622810473,-0.7691111916180106
2045,28253,2024-10-22 07:15:00,0.2964667811554936,10.41983205644122,-0.7683718097630067,0.45,0.0,0.0,1.0,1.0,0.0,-1699.196426719793,10.021297837514627,25.548915008561966,15.0,14.999999593188988,2582.1265414908707,8576.213614337412,10653.518216012599,10653.518216012597,0.0,10653.518216012599,77.23800706609134,0.029,-0.7683718097630067,default_mpc,0.029,0.0,0.2964667811554936,-0.7683718097630067,0.0,10297.768525580605,optimal_relaxed_modes,0.001348099991446361,False,,3457.67314393353,-0.7683718097630067
2046,28254,2024-10-22 07:30:00,0.3471468743103935,10.149707159925603,-0.7680228082089361,0.45,0.0,0.0,1.0,1.0,0.0,-1576.492412555358,9.780082289666671,25.546582123560697,15.5,15.499996703621546,2549.181422187644,8453.905443540527,10581.91257566336,10581.91257566336,0.0,10581.91257566336,76.71886617355936,0.029,-0.7680228082089361,default_mpc,0.029,0.0,0.3471468743103935,-0.7680228082089361,0.0,10297.768525580605,optimal_relaxed_modes,0.0010473000002093613,False,,3456.1026369402125,-0.7680228082089361
2047,28255,2024-10-22 07:45:00,0.3941506260510239,9.899177163148043,-0.7678290889753565,0.45,0.0,0.0,1.0,1.0,0.0,-1462.6868177159101,9.556359055668999,25.543711964225903,16.0,15.999996802540622,2520.051246306366,8340.1964238975,10517.122232596475,10517.122232596475,0.0,10517.122232596475,76.24913618632445,0.029,-0.7678290889753565,default_mpc,0.029,0.0,0.3941506260510239,-0.7678290889753565,0.0,10297.768525580605,optimal_relaxed_modes,0.0017043999978341162,False,,3455.230900389104,-0.7678290889753565
2048,28256,2024-10-22 08:00:00,0.43774530961327807,9.666817499761228,1.0,0.45,0.0,1.0,1.0,0.0,7682.84132183413,-44.66871648228983,10.441591474547767,30.145323150693628,16.6,16.344410142224845,0.0,0.0,6904.850187762375,6904.850187762374,2403.24,4501.610187762375,168.81038204108907,0.15,1.0,default_mpc,0.15,2403.24,0.43774530961327807,1.0,0.0,2351.732823535983,optimal_relaxed_modes,0.0015303000109270215,False,,-4500.0,1.0
2049,28257,2024-10-22 08:15:00,0.3008097237752125,10.396684172278118,-0.7648132124528397,0.45,0.0,1.0,1.0,0.0,6687.096925741516,-43.42600341524323,11.508884219191781,29.604737110299613,17.2,16.678194137522325,0.0,0.0,6949.206336133764,6949.206336133764,0.0,6949.206336133764,50.38174593696979,0.029,-0.7648132124528397,default_mpc,0.029,0.0,0.3008097237752125,-0.7648132124528397,0.0,10297.768525580605,optimal_relaxed_modes,0.0013917000032961369,False,,3441.659456037779,-0.7648132124528397
2050,28258,2024-10-22 08:30:00,0.11105709435081468,11.408065687110158,-0.7643926903522141,0.45,0.0,0.0,1.0,1.0,0.0,-2223.6624954554945,11.192981857099838,25.640908874312583,17.799999999999997,17.001049813551983,2642.3224539690273,9225.933071394626,10635.009025777592,10635.009025777592,0.0,10635.009025777592,77.10381543688754,0.029,-0.7643926903522141,default_mpc,0.029,0.0,0.11105709435081468,-0.7643926903522141,0.0,10297.768525580605,optimal_relaxed_modes,0.001187400019261986,False,,3439.7671065849636,-0.7643926903522141
2051,28259,2024-10-22 08:45:00,0.14609437630267474,11.221316974306744,-0.7641978095500676,0.45,0.0,0.0,1.0,1.0,0.0,-2065.8353004829373,10.866790237521961,25.519575989137,18.4,17.312685945378693,2651.00683481448,8971.114765560433,10628.730246071353,10628.730246071353,0.0,10628.730246071353,77.05829428401731,0.029,-0.7641978095500676,default_mpc,0.029,0.0,0.14609437630267474,-0.7641978095500676,0.0,10297.768525580605,optimal_relaxed_modes,0.0010711000068113208,False,,3438.890142975304,-0.7641978095500676
2052,28260,2024-10-22 09:00:00,0.2066872979576269,10.898356701885849,-0.767427246027153,0.45,0.0,0.0,1.0,1.0,0.0,-1975.319954332104,10.564239226617486,25.51256498830452,18.549999999999997,17.56889110072468,2657.6798744757207,8856.503149084469,10628.270136859255,10628.270136859255,3485.94,7142.330136859255,267.83738013222205,0.15,-0.767427246027153,default_mpc,0.15,3485.94,0.2066872979576269,-0.767427246027153,0.0,10297.768525580605,optimal_relaxed_modes,0.001073099992936477,False,,3453.4226071221883,-0.767427246027153
2053,28261,2024-10-22 09:15:00,0.2413476653560637,10.71361694365218,-0.769302463071194,0.45,0.0,0.0,1.0,1.0,0.0,-1832.6258848897583,10.283637147850722,25.52824239144237,18.7,17.825692569136933,2662.231663579664,8705.462633068224,10621.102967867459,10621.102967867459,0.0,10621.102967867459,77.00299651703908,0.029,-0.769302463071194,default_mpc,0.029,0.0,0.2413476653560637,-0.769302463071194,0.0,10297.768525580605,optimal_relaxed_modes,0.0015433999942615628,False,,3461.861083820373,-0.769302463071194
2054,28262,2024-10-22 09:30:00,0.2960266153481918,10.422178140194138,-0.7700340805517885,0.45,0.0,0.0,1.0,1.0,0.0,-1700.2614694636998,10.023391239943415,25.548611440565345,18.85,18.08307424632191,2626.538749756099,8569.611324839381,10565.812618636655,10565.812618636655,0.0,10565.812618636655,76.60214148511575,0.029,-0.7700340805517885,default_mpc,0.029,0.0,0.2960266153481918,-0.7700340805517885,0.0,10297.768525580605,optimal_relaxed_modes,0.0014127000176813453,False,,3465.153362483048,-0.7700340805517885
2055,28263,2024-10-22 09:45:00,0.3467388585651797,10.151881883847592,-0.7702615546234997,0.45,0.0,0.0,1.0,1.0,0.0,-1577.4801322623207,9.782023833353852,25.571703934972028,19.0,18.341028348549802,2594.521337674101,8445.122147336313,10515.40762458852,10515.407624588519,0.0,10515.40762458852,76.23670527826678,0.029,-0.7702615546234997,default_mpc,0.029,0.0,0.3467388585651797,-0.7702615546234997,0.0,10297.768525580605,optimal_relaxed_modes,0.00104310002643615,False,,3466.1769958057484,-0.7702615546234997
2056,28264,2024-10-22 10:00:00,0.39377229205078235,9.90119368336933,1.0,0.45,0.0,1.0,1.0,0.0,6643.204619638781,-44.57400051478403,10.674299078359988,28.819336928479625,19.5,18.003410059042782,0.0,0.0,6905.091899492039,6905.0918994920385,4168.8,2736.291899492039,102.61094623095147,0.15,1.0,default_mpc,0.15,4168.8,0.39377229205078235,1.0,0.0,2339.983580617959,optimal_relaxed_modes,0.001111499994294718,False,,-4500.0,1.0
2057,28265,2024-10-22 10:15:00,0.2554857133263096,10.63826114797077,-0.7675040463860076,0.45,0.0,1.0,1.0,0.0,6606.032478410495,-43.290427111404775,11.71799393276502,29.701566777272916,20.0,17.617124075197406,0.0,0.0,6939.627147189214,6939.627147189213,0.0,6939.627147189214,50.312296817121805,0.029,-0.7675040463860076,default_mpc,0.029,0.0,0.2554857133263096,-0.7675040463860076,0.0,10297.768525580605,optimal_relaxed_modes,0.001437300001271069,False,,3453.768208737034,-0.7675040463860076
2058,28266,2024-10-22 10:30:00,0.0837942342350966,11.553376731526935,-0.7671298312632304,0.45,0.0,0.0,1.0,1.0,0.0,-2319.7473013471244,11.388087049267952,25.778762378264485,20.5,17.178118628799,2647.2546910718083,9327.318803847831,10776.633192516416,10776.633192516418,0.0,10776.633192516416,78.13059064574402,0.029,-0.7671298312632304,default_mpc,0.029,0.0,0.0837942342350966,-0.7671298312632304,0.0,10297.768525580605,optimal_relaxed_modes,0.0012349000026006252,False,,3452.084240684537,-0.7671298312632304
2059,28267,2024-10-22 10:45:00,0.10925865557851466,11.417651365766517,-0.7669735962379988,0.45,0.0,0.0,1.0,1.0,0.0,-2152.3871101925524,11.047730494426823,25.556051146356644,21.0,16.681802442277597,2633.446351506053,9045.865157150873,10702.397043768084,10702.397043768084,0.0,10702.397043768084,77.5923785673186,0.029,-0.7669735962379988,default_mpc,0.029,0.0,0.10925865557851466,-0.7669735962379988,0.0,10297.768525580605,optimal_relaxed_modes,0.0010929999989457428,False,,3451.3811830709947,-0.7669735962379988
2060,28268,2024-10-22 11:00:00,0.1735170337721586,11.075154209994395,-0.7648999912825147,0.45,0.0,0.0,1.0,1.0,0.0,-2060.646272677004,10.732053563377685,25.524396707919905,21.45,17.15048018000531,2645.608574926733,8956.1489950156,10620.699417416477,10620.699417416477,4437.9,6182.799417416478,128.29308791139192,0.083,-0.7648999912825147,default_mpc,0.083,4437.9,0.1735170337721586,-0.7648999912825147,0.0,10297.768525580605,optimal_relaxed_modes,0.0010523000091779977,False,,3442.0499607713164,-0.7648999912825147
2061,28269,2024-10-22 11:15:00,0.208646929929946,10.887911863473388,-0.7639007818661562,0.45,0.0,0.0,1.0,1.0,0.0,-1911.776423722189,10.43927770982535,25.495990599851314,21.9,17.62071451944845,2658.7268428022244,8809.781257756555,10613.175559957903,10613.175559957903,0.0,10613.175559957903,76.9455228096948,0.029,-0.7639007818661562,default_mpc,0.029,0.0,0.208646929929946,-0.7639007818661562,0.0,10297.768525580605,optimal_relaxed_modes,0.001384799979859963,False,,3437.5535183977026,-0.7639007818661562
2062,28270,2024-10-22 11:30:00,0.2656980874671877,10.58382919379989,-0.7634638572208403,0.45,0.0,0.0,1.0,1.0,0.0,-1773.681993780972,10.167740097977438,25.545787133691647,22.35,18.092491898656558,2658.045733829637,8672.792950949835,10590.714673274499,10590.714673274499,0.0,10590.714673274499,76.78268138124012,0.029,-0.7634638572208403,default_mpc,0.029,0.0,0.2656980874671877,-0.7634638572208403,0.0,10297.768525580605,optimal_relaxed_modes,0.0012214999878779054,False,,3435.5873574937814,-0.7634638572208403
2063,28271,2024-10-22 11:45:00,0.31861055565544766,10.301805738356464,-0.7632625455163953,0.45,0.0,0.0,1.0,1.0,0.0,-1645.5848250655492,9.915901972940901,25.50684468275988,22.8,18.565806310098445,2631.4339198400116,8547.90660299523,10538.992697153399,10538.992697153399,0.0,10538.992697153399,76.40769705436215,0.029,-0.7632625455163953,default_mpc,0.029,0.0,0.31861055565544766,-0.7632625455163953,0.0,10297.768525580605,optimal_relaxed_modes,0.0010071999859064817,False,,3434.681454823779,-0.7632625455163953
2064,28272,2024-10-22 12:00:00,0.3676845248467954,10.04024148256658,-0.7666284163438513,0.45,0.0,0.0,1.0,1.0,0.0,-1526.767588207725,9.682328007027106,25.505148263853787,22.85,18.677573891473994,2592.3770309282772,8409.599088619281,10505.76242638862,10505.762426388621,4313.28,6192.482426388619,44.89549759131749,0.029,-0.7666284163438513,default_mpc,0.029,4313.28,0.3676845248467954,-0.7666284163438513,0.0,10297.768525580605,optimal_relaxed_modes,0.0010041000205092132,False,,3449.8278735473305,-0.7666284163438513
2065,28273,2024-10-22 12:15:00,0.4131988693930387,9.797650026135104,-0.7685446598522702,0.45,0.0,0.0,1.0,1.0,0.0,-1416.5612550293067,9.465691714105398,25.52031942754589,22.9,18.789445537340526,2558.5278409297553,8290.296034550443,10460.728429647648,10460.728429647652,0.0,10460.728429647648,75.84028111494545,0.029,-0.7685446598522702,default_mpc,0.029,0.0,0.4131988693930387,-0.7685446598522702,0.0,10297.768525580605,optimal_relaxed_modes,0.0011490000179037452,False,,3458.4509693352156,-0.7685446598522702
2066,28274,2024-10-22 12:30:00,0.45541254377407214,9.572651141684196,0.22008702284016687,0.45,0.0,1.0,1.0,0.0,6561.978185980052,-42.38816440534861,10.340807225041777,33.15702590253629,22.95,18.901424217324326,0.0,0.0,6904.520335150765,6904.520335150767,0.0,6904.520335150765,50.05777242984305,0.029,0.22008702284016687,default_mpc,0.029,0.0,0.45541254377407214,0.22008702284016687,0.0,5845.421587248247,optimal_relaxed_modes,0.0011614999966695905,False,,-990.3916027807509,0.22008702284016687
2067,28275,2024-10-22 12:45:00,0.3184854854969232,10.3024723623014,-0.7696047320358926,0.45,0.0,1.0,1.0,0.0,6686.757867672866,-44.354201391632145,11.421620027715683,29.562721549214825,23.0,19.013500321467536,0.0,0.0,6985.827283154012,6985.827283154011,0.0,6985.827283154012,50.64724780286659,0.029,-0.7696047320358926,default_mpc,0.029,0.0,0.3184854854969232,-0.7696047320358926,0.0,10297.768525580605,optimal_relaxed_modes,0.0010274999949615449,False,,3463.221294161517,-0.7696047320358926
2068,28276,2024-10-22 13:00:00,0.13977017855379753,11.25502494830826,-0.7677308645080492,0.45,0.0,0.0,1.0,1.0,0.0,-2183.342989419908,11.11111064443667,25.77097831401925,23.5,19.03928159633329,2699.3609903163706,9187.941202629127,10652.653542678867,10652.653542678867,3946.14,6706.513542678867,139.16015601058652,0.083,-0.7677308645080492,default_mpc,0.083,3946.14,0.13977017855379753,-0.7677308645080492,0.0,10297.768525580605,optimal_relaxed_modes,0.001062600000295788,False,,3454.7888902862214,-0.7677308645080492
2069,28277,2024-10-22 13:15:00,0.16155171792330786,11.138929343468769,-0.7668312196204062,0.45,0.0,0.0,1.0,1.0,0.0,-2028.382240902952,10.790863231083337,25.566487901210387,24.0,19.046677643416164,2699.5684580230754,8934.196909339535,10628.216706520085,10628.216706520085,0.0,10628.216706520085,77.05457112227062,0.029,-0.7668312196204062,default_mpc,0.029,0.0,0.16155171792330786,-0.7668312196204062,0.0,10297.768525580605,optimal_relaxed_modes,0.0012641999928746372,False,,3450.740488291828,-0.7668312196204062
2070,28278,2024-10-22 13:30:00,0.22104037808436408,10.82185478481034,-0.7664517099940893,0.45,0.0,0.0,1.0,1.0,0.0,-1939.5128624012382,10.49382261127179,25.545608782478773,24.5,19.034839285147438,2699.2586627828255,8832.298473356714,10628.137941588167,10628.137941588167,0.0,10628.137941588167,77.05400007651421,0.029,-0.7664517099940893,default_mpc,0.029,0.0,0.22104037808436408,-0.7664517099940893,0.0,10297.768525580605,optimal_relaxed_modes,0.0015222000074572861,False,,3449.0326949734017,-0.7664517099940893
2071,28279,2024-10-22 13:45:00,0.2550694719758403,10.640479714368771,-0.766289707264579,0.45,0.0,0.0,1.0,1.0,0.0,-1799.4115850687515,10.21833021685509,25.537764503324535,25.0,19.002848475690087,2687.7478618343744,8688.50792140754,10616.621116011062,10616.621116011062,0.0,10616.621116011062,76.9705030910802,0.029,-0.766289707264579,default_mpc,0.029,0.0,0.2550694719758403,-0.766289707264579,0.0,10297.768525580605,optimal_relaxed_modes,0.0015340999816544354,False,,3448.3036826906055,-0.766289707264579
2072,28280,2024-10-22 14:00:00,0.3087526394736462,10.354348431605466,-0.7650586211979197,0.45,0.0,0.0,1.0,1.0,0.0,-1669.45212837518,9.962822030508375,25.52066540864211,25.05,18.85115331076845,2644.5675487641706,8562.000236539488,10577.405644071367,10577.405644071368,3169.68,7407.725644071366,153.71030711448086,0.083,-0.7650586211979197,default_mpc,0.083,3169.68,0.3087526394736462,-0.7650586211979197,0.0,10297.768525580605,optimal_relaxed_modes,0.0020613000087905675,False,,3442.7637953906387,-0.7650586211979197
2073,28281,2024-10-22 14:15:00,0.35854154933044285,10.08897354206874,-0.7645131747670249,0.45,0.0,0.0,1.0,1.0,0.0,-1548.9037833010855,9.725846170092309,25.500038528725995,25.1,18.697644958186757,2603.5036539278194,8442.444655692267,10534.060460954552,10534.060460954552,0.0,10534.060460954552,76.3719383419205,0.029,-0.7645131747670249,default_mpc,0.029,0.0,0.35854154933044285,-0.7645131747670249,0.0,10297.768525580605,optimal_relaxed_modes,0.0011433000036049634,False,,3440.309286451612,-0.7645131747670249
2074,28282,2024-10-22 14:30:00,0.40471898740306195,9.84284779714168,-0.7643231575281744,0.45,0.0,0.0,1.0,1.0,0.0,-1437.0955205547048,9.50605394407165,25.478632133521113,25.15,18.542273063038,2564.9613059698654,8330.445482696914,10493.532477524732,10493.532477524732,0.0,10493.532477524732,76.07811046205431,0.029,-0.7643231575281744,default_mpc,0.029,0.0,0.40471898740306195,-0.7643231575281744,0.0,10297.768525580605,optimal_relaxed_modes,0.0014176999975461513,False,,3439.454208876785,-0.7643231575281744
2075,28283,2024-10-22 14:45:00,0.4475475530722302,9.614571542125013,-0.047455856006946205,0.45,0.0,0.0,1.0,1.0,0.0,-1333.3787905106444,9.30219895330776,25.5487753488597,25.2,18.38501623385798,2529.000088919007,8226.229229938319,10456.154073793428,10456.154073793428,0.0,10456.154073793428,75.80711703500236,0.029,-0.047455856006946205,default_mpc,0.029,0.0,0.4475475530722302,-0.047455856006946205,0.0,7072.049565311951,optimal_relaxed_modes,0.0011520999833010137,False,,213.55135203125792,-0.047455856006946205
2076,28284,2024-10-22 15:00:00,0.48727056251762507,9.402847901781058,1.0,0.45,0.0,1.0,1.0,0.0,6556.581599020463,-42.3358402833422,10.182619182996302,32.76080651666724,25.15,18.542273063038,0.0,0.0,6904.836675095235,6904.836675095236,2053.62,4851.216675095235,100.66274600822612,0.083,1.0,default_mpc,0.083,2053.62,0.48727056251762507,1.0,0.0,2347.9780684882935,optimal_relaxed_modes,0.0010126999986823648,False,,-4500.0,1.0
2077,28285,2024-10-22 15:15:00,0.3487535917998268,10.141143355706923,-0.7677082070924407,0.45,0.0,1.0,1.0,0.0,6678.598215243519,-44.221488962039075,11.258191401413065,29.394896608767606,25.1,18.697644958186757,0.0,0.0,6981.599005959803,6981.5990059598025,0.0,6981.599005959803,50.616592793208575,0.029,-0.7677082070924407,default_mpc,0.029,0.0,0.3487535917998268,-0.7677082070924407,0.0,10297.768525580605,optimal_relaxed_modes,0.0010193999914918095,False,,3454.686931915983,-0.7677082070924407
2078,28286,2024-10-22 15:30:00,0.17039239596508346,11.091808529506105,-0.7681443104115496,0.45,0.0,0.0,1.0,1.0,0.0,-2108.120265924504,10.958385943541881,25.759871308604094,25.05,18.85115331076845,2694.083484070228,9107.542910883429,10641.456073053014,10641.456073053017,0.0,10641.456073053014,77.15055652963436,0.029,-0.7681443104115496,default_mpc,0.029,0.0,0.17039239596508346,-0.7681443104115496,0.0,10297.768525580605,optimal_relaxed_modes,0.001288700004806742,False,,3456.6493968519735,-0.7681443104115496
2079,28287,2024-10-22 15:45:00,0.1903860799748185,10.985242193734218,-0.7683138496220038,0.45,0.0,0.0,1.0,1.0,0.0,-1958.507744649241,10.649218211957677,25.58145666469346,25.0,19.002848475690087,2698.339018732435,8862.922874618484,10620.35612895008,10620.356128950081,0.0,10620.35612895008,76.99758193488807,0.029,-0.7683138496220038,default_mpc,0.029,0.0,0.1903860799748185,-0.7683138496220038,0.0,10297.768525580605,optimal_relaxed_modes,0.0013127000129316002,False,,3457.412323299017,-0.7683138496220038
2080,28288,2024-10-22 16:00:00,0.24781659688267146,10.679137538615361,-0.7672065491246011,0.45,0.0,0.0,1.0,1.0,0.0,-1872.7082961498268,10.362454174425299,25.561856460478175,25.0,19.002848475690087,2698.339027570013,8764.721438325952,10627.928577557912,10627.928577557912,745.08,9882.848577557912,205.06910798432668,0.083,-0.7672065491246011,default_mpc,0.083,745.08,0.24781659688267146,-0.7672065491246011,0.0,10297.768525580605,optimal_relaxed_modes,0.0010819000017363578,False,,3452.4294710607046,-0.7672065491246011
2081,28289,2024-10-22 16:15:00,0.2806683907050375,10.50403747754215,-0.7666968356370081,0.45,0.0,0.0,1.0,1.0,0.0,-1737.4432890018993,10.096492233732034,25.553975677859047,25.0,19.002848475690087,2668.360337655648,8626.03459300581,10591.750246353648,10591.75024635365,0.0,10591.750246353648,76.79018928606395,0.029,-0.7666968356370081,default_mpc,0.029,0.0,0.2806683907050375,-0.7666968356370081,0.0,10297.768525580605,optimal_relaxed_modes,0.0010135000047739595,False,,3450.1357603665365,-0.7666968356370081
2082,28290,2024-10-22 16:30:00,0.33249436656249076,10.227805026221924,-0.7665051591519672,0.45,0.0,0.0,1.0,1.0,0.0,-1611.9704263329936,9.84982258407696,25.546943572630166,25.0,19.002848475690087,2628.9800435177704,8498.729530521436,10543.972229267092,10543.972229267092,0.0,10543.972229267092,76.44379866218642,0.029,-0.7665051591519672,default_mpc,0.029,0.0,0.33249436656249076,-0.7665051591519672,0.0,10297.768525580605,optimal_relaxed_modes,0.0011517999810166657,False,,3449.273216183852,-0.7665051591519672
2083,28291,2024-10-22 16:45:00,0.3805609218699869,9.97161028643297,-0.7664467724934433,0.45,0.0,0.0,1.0,1.0,0.0,-1495.59178215261,9.621042103446674,25.540874904333872,25.0,19.002848475690087,2592.5295816224943,8380.895765417607,10499.731875327521,10499.731875327521,0.0,10499.731875327521,76.12305609612453,0.029,-0.7664467724934433,default_mpc,0.029,0.0,0.3805609218699869,-0.7664467724934433,0.0,10297.768525580605,optimal_relaxed_modes,0.0013134999899193645,False,,3449.0104762204946,-0.7664467724934433
2084,28292,2024-10-22 17:00:00,0.4251411917042559,9.733997448216316,1.0,0.45,0.0,1.0,1.0,0.0,7594.081023312237,-47.72806460337753,10.514069332596815,28.935949463903004,24.6,18.62485534928121,0.0,0.0,6904.7357481268755,6904.735748126876,0.0,6904.7357481268755,258.92759055475784,0.15,1.0,default_mpc,0.15,0.0,0.4251411917042559,1.0,0.0,2354.1560055762384,optimal_relaxed_modes,0.0014165999891702086,False,,-4500.0,1.0
2085,28293,2024-10-22 17:15:00,0.28710972870977564,10.469705145976896,-0.7647559494080309,0.45,0.0,1.0,1.0,0.0,6625.141977722973,-42.87807344188086,11.557401266001325,29.67041476741854,24.2,18.247810953059364,0.0,0.0,6941.958805679196,6941.958805679195,0.0,6941.958805679196,50.329201341174176,0.029,-0.7647559494080309,default_mpc,0.029,0.0,0.28710972870977564,-0.7647559494080309,0.0,10297.768525580605,optimal_relaxed_modes,0.0011379000206943601,False,,3441.4017723361394,-0.7647559494080309
2086,28294,2024-10-22 17:30:00,0.09868918058721483,11.473986667470145,-0.7646332698185417,0.45,0.0,0.0,1.0,1.0,0.0,-2246.0213034558665,11.238382980369213,25.673562780133192,23.799999999999997,17.87170298238089,2666.6279834638353,9252.482084865149,10762.75008707748,10762.75008707748,0.0,10762.75008707748,78.02993813131174,0.029,-0.7646332698185417,default_mpc,0.029,0.0,0.09868918058721483,-0.7646332698185417,0.0,10297.768525580605,optimal_relaxed_modes,0.0011865999840665609,False,,3440.8497141834378,-0.7646332698185417
2087,28295,2024-10-22 17:45:00,0.13752268054393033,11.267004112700851,-0.7646665705766175,0.45,0.0,0.0,1.0,1.0,0.0,-2083.9893229270842,10.908884245727425,25.51505085599421,23.4,17.496539032638875,2656.138774854251,8979.091412919077,10673.898611946508,10673.89861194651,0.0,10673.898611946508,77.38576493661219,0.029,-0.7646665705766175,default_mpc,0.029,0.0,0.13752268054393033,-0.7646665705766175,0.0,10297.768525580605,optimal_relaxed_modes,0.001036100002238527,False,,3440.9995675947785,-0.7646665705766175
2088,28296,2024-10-22 18:00:00,0.19973115327627908,10.935432953037433,-0.7671775985300143,0.45,0.0,0.0,1.0,1.0,0.0,-1995.1709688799713,10.603279122478948,25.51056014997624,22.799999999999997,17.604687297819805,2658.9575323045406,8876.188180711717,10637.24535528609,10637.245355286088,0.0,10637.24535528609,398.89670082322834,0.15,-0.7671775985300143,default_mpc,0.15,0.0,0.19973115327627908,-0.7671775985300143,0.0,10297.768525580605,optimal_relaxed_modes,0.0015961999888531864,False,,3452.2991933850644,-0.7671775985300143
2089,28297,2024-10-22 18:15:00,0.2337402009958767,10.754164728691977,-0.7683755135322159,0.45,0.0,0.0,1.0,1.0,0.0,-1851.0398857677822,10.319844811919944,25.522250070791223,22.2,17.678495971196522,2661.084987987856,8727.423792435828,10638.1710811067,10638.1710811067,0.0,10638.1710811067,77.12674033802358,0.029,-0.7683755135322159,default_mpc,0.029,0.0,0.2337402009958767,-0.7683755135322159,0.0,10297.768525580605,optimal_relaxed_modes,0.0010631999757606536,False,,3457.6898108949717,-0.7683755135322159
2090,28298,2024-10-22 18:30:00,0.2889710793730443,10.459784146941674,-0.7688875010047274,0.45,0.0,0.0,1.0,1.0,0.0,-1717.3423828881307,10.056972141652288,25.53415607701106,21.6,17.72000406210763,2625.4718114011926,8591.77622733372,10594.377459970861,10594.377459970865,0.0,10594.377459970861,76.80923658478875,0.029,-0.7688875010047274,default_mpc,0.029,0.0,0.2889710793730443,-0.7688875010047274,0.0,10297.768525580605,optimal_relaxed_modes,0.0016422999906353652,False,,3459.9937545212733,-0.7688875010047274
