step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2091,28299,2024-10-22 18:45:00,0.3401951812332501,10.186759684026777,-0.769117828742947,0.45,0.0,0.0,1.0,1.0,0.0,-1593.3241891986684,9.813168313432378,25.547367681600676,21.0,17.731094022378738,2587.37991569566,8466.205894623377,10548.437115116465,10548.437115116465,0.0,10548.437115116465,76.47616908459437,0.029,-0.769117828742947,default_mpc,0.029,0.0,0.3401951812332501,-0.769117828742947,0.0,10297.768525580605,optimal_relaxed_modes,0.0011329999833833426,False,,3461.0302293432615,-0.769117828742947
2092,28300,2024-10-22 19:00:00,0.38770336080925677,9.933541086886661,1.0,0.45,0.0,1.0,1.0,0.0,6662.267243315958,-44.71749064862248,10.706590438757315,28.84742103215651,20.75,17.819862015100536,0.0,0.0,6904.842820785205,6904.842820785201,0.0,6904.842820785205,310.7179269353342,0.18,1.0,default_mpc,0.18,0.0,0.38770336080925677,1.0,0.0,2341.821395062272,optimal_relaxed_modes,0.0010347999923396856,False,,-4500.0,1.0
2093,28301,2024-10-22 19:15:00,0.2494467544179286,10.67044879895244,-0.7674691859058158,0.45,0.0,1.0,1.0,0.0,6782.398182673737,-44.617996951569026,11.777262252876792,29.745510549815503,20.5,17.900616021568048,0.0,0.0,6939.946538211524,6939.946538211524,0.0,6939.946538211524,50.31461240203355,0.029,-0.7674691859058158,default_mpc,0.029,0.0,0.2494467544179286,-0.7674691859058158,0.0,10297.768525580605,optimal_relaxed_modes,0.0012627000105567276,False,,3453.611336576171,-0.7674691859058158
2094,28302,2024-10-22 19:30:00,0.07349821053684487,11.608254537838617,-0.7672728954742052,0.45,0.0,0.0,1.0,1.0,0.0,-2347.0045731570726,11.443439067041796,25.746452164470615,20.25,17.97360163076255,2669.480325606368,9355.294004184547,10667.212288469565,10667.212288469565,0.0,10667.212288469565,77.33728909140436,0.029,-0.7672728954742052,default_mpc,0.029,0.0,0.07349821053684487,-0.7672728954742052,0.0,10297.768525580605,optimal_relaxed_modes,0.0014251999964471906,False,,3452.728029633923,-0.7672728954742052
2095,28303,2024-10-22 19:45:00,0.09880818582243153,11.47335236956644,-0.7672081196820574,0.45,0.0,0.0,1.0,1.0,0.0,-2177.673958872557,11.099064951339859,25.51422582712102,20.0,18.039043653191065,2671.3129207329785,9071.01244824031,10635.387208041368,10635.38720804137,0.0,10635.387208041368,77.10655725829992,0.029,-0.7672081196820574,default_mpc,0.029,0.0,0.09880818582243153,-0.7672081196820574,0.0,10297.768525580605,optimal_relaxed_modes,0.001436699996702373,False,,3452.436538569258,-0.7672081196820574
2096,28304,2024-10-22 20:00:00,0.1638250699630324,11.126812377097037,-0.7656498186951038,0.45,0.0,0.0,1.0,1.0,0.0,-2084.851973887993,10.77966179730543,25.482002412249397,20.225,17.829248538151806,2665.833558650062,8978.150457044541,10654.416423586927,10654.416423586927,0.0,10654.416423586927,479.4487390614117,0.18,-0.7656498186951038,default_mpc,0.18,0.0,0.1638250699630324,-0.7656498186951038,0.0,10297.768525580605,optimal_relaxed_modes,0.0012533999979496002,False,,3445.4241841279672,-0.7656498186951038
2097,28305,2024-10-22 20:15:00,0.1993696392436014,10.937359822831604,-0.764974218593247,0.45,0.0,0.0,1.0,1.0,0.0,-1934.2292246678858,10.483430300521695,25.456074716697007,20.45,17.607916721484443,2659.665312856292,8828.177949585588,10659.014205191936,10659.014205191936,0.0,10659.014205191936,77.27785298764154,0.029,-0.764974218593247,default_mpc,0.029,0.0,0.1993696392436014,-0.764974218593247,0.0,10297.768525580605,optimal_relaxed_modes,0.001103100017644465,False,,3442.3839836696116,-0.764974218593247
2098,28306,2024-10-22 20:30:00,0.25709419889611057,10.62968791988373,-0.7647560821993066,0.45,0.0,0.0,1.0,1.0,0.0,-1794.5086115144102,10.208688066851662,25.541646766262083,20.674999999999997,17.37458648364188,2648.15891883156,8688.41528969899,10657.367679877098,10657.367679877098,0.0,10657.367679877098,77.26591567910896,0.029,-0.7647560821993066,default_mpc,0.029,0.0,0.25709419889611057,-0.7647560821993066,0.0,10297.768525580605,optimal_relaxed_modes,0.0011697000009007752,False,,3441.4023698968795,-0.7647560821993066
2099,28307,2024-10-22 20:45:00,0.3106311616049393,10.344335908645673,-0.7639580345548489,0.45,0.0,0.0,1.0,1.0,0.0,-1664.9032558532526,9.953879471899203,25.505930238200087,20.9,17.128787156343492,2605.08016316168,8562.399069345842,10618.195279943498,10618.195279943498,0.0,10618.195279943498,76.98191577959037,0.029,-0.7639580345548489,default_mpc,0.029,0.0,0.3106311616049393,-0.7639580345548489,0.0,10297.768525580605,optimal_relaxed_modes,0.0012011000071652234,False,,3437.81115549682,-0.7639580345548489
2100,28308,2024-10-22 21:00:00,0.3602841317925923,10.079685577545483,0.4715657119367978,0.45,0.0,1.0,1.0,0.0,6642.962779979386,-43.51138672419507,10.842194662668321,28.96479538330617,20.424999999999997,17.304154596774488,0.0,0.0,6904.405612363774,6904.405612363773,0.0,6904.405612363774,258.91521046364153,0.15,0.4715657119367978,default_mpc,0.15,0.0,0.3602841317925923,0.4715657119367978,0.0,4722.423749550259,optimal_relaxed_modes,0.0016423999913968146,False,,-2122.04570371559,0.4715657119367978
2101,28309,2024-10-22 21:15:00,0.22353791587765573,10.808542908372095,-0.7690412659929463,0.45,0.0,1.0,1.0,0.0,6880.077533997972,-46.00544278430572,11.921031739345048,29.817123171456405,19.95,17.451070737138462,0.0,0.0,6941.300869479922,6941.300869479921,0.0,6941.300869479922,50.32443130372943,0.029,-0.7690412659929463,default_mpc,0.029,0.0,0.22353791587765573,-0.7690412659929463,0.0,10297.768525580605,optimal_relaxed_modes,0.0011085000005550683,False,,3460.6856969682585,-0.7690412659929463
2102,28310,2024-10-22 21:30:00,0.06255487799494577,11.666582500286939,-0.769705032896904,0.45,0.0,0.0,1.0,1.0,0.0,-2412.9000436390797,11.577254635731249,25.751306997237798,19.475,17.57110682245784,2658.2218185377737,9422.217854077897,10661.914474223902,10661.914474223902,0.0,10661.914474223902,77.29887993812329,0.029,-0.769705032896904,default_mpc,0.029,0.0,0.06255487799494577,-0.769705032896904,0.0,10297.768525580605,optimal_relaxed_modes,0.001266200008103624,False,,3463.6726480360676,-0.769705032896904
2103,28311,2024-10-22 21:45:00,0.07354382622143583,11.608011406239747,-0.7699694677318496,0.45,0.0,0.0,1.0,1.0,0.0,-2238.8046236120117,11.22317216497518,25.540495960782433,19.0,17.66570329535076,2660.86571894703,9131.558216687878,10638.655800760383,10638.655800760383,0.0,10638.655800760383,77.13025455551278,0.029,-0.7699694677318496,default_mpc,0.029,0.0,0.07354382622143583,-0.7699694677318496,0.0,10297.768525580605,optimal_relaxed_modes,0.0011446999851614237,False,,3464.862604793323,-0.7699694677318496
2104,28312,2024-10-22 22:00:00,0.14039366399924139,11.251701770884043,-0.7685126686250873,0.45,0.0,0.0,1.0,1.0,0.0,-2143.370520187431,10.89476554849552,25.52300182351425,18.75,17.593737317723246,2658.9890795569045,9028.946899062135,10649.419974556104,10649.419974556104,0.0,10649.419974556104,220.97546447203916,0.083,-0.7685126686250873,default_mpc,0.083,0.0,0.14039366399924139,-0.7685126686250873,0.0,10297.768525580605,optimal_relaxed_modes,0.0010817000002134591,False,,3458.3070088128925,-0.7685126686250873
2105,28313,2024-10-22 22:15:00,0.17694018806516992,11.056908797612644,-0.7678327988765332,0.45,0.0,0.0,1.0,1.0,0.0,-1988.5128822358602,10.590185072629996,25.517090835997898,18.5,17.518447904425134,2656.891732192482,8871.895780235094,10650.926073372879,10650.926073372879,0.0,10650.926073372879,77.21921403195337,0.029,-0.7678327988765332,default_mpc,0.029,0.0,0.17694018806516992,-0.7678327988765332,0.0,10297.768525580605,optimal_relaxed_modes,0.0010701999999582767,False,,3455.2475949443997,-0.7678327988765332
2106,28314,2024-10-22 22:30:00,0.2362917850557564,10.740564785652818,-0.7675656209459311,0.45,0.0,0.0,1.0,1.0,0.0,-1844.863909539371,10.307700944688587,25.510066303205242,18.25,17.439895547441584,2654.704110388158,8727.126109524941,10652.356509282095,10652.356509282094,0.0,10652.356509282095,77.22958469229519,0.029,-0.7675656209459311,default_mpc,0.029,0.0,0.2362917850557564,-0.7675656209459311,0.0,10297.768525580605,optimal_relaxed_modes,0.001260999997612089,False,,3454.04529425669,-0.7675656209459311
2107,28315,2024-10-22 22:45:00,0.29133749509596724,10.447171151138495,-0.7674691581441739,0.45,0.0,0.0,1.0,1.0,0.0,-1711.61342147307,10.045708688004883,25.50374264327567,18.0,17.358125371556312,2618.420384014355,8592.568835985188,10611.532388662456,10611.532388662457,0.0,10611.532388662456,76.9336098178028,0.029,-0.7674691581441739,default_mpc,0.029,0.0,0.29133749509596724,-0.7674691581441739,0.0,10297.768525580605,optimal_relaxed_modes,0.0012196999741718173,False,,3453.611211648783,-0.7674691581441739
2108,28316,2024-10-22 23:00:00,0.34238995344743733,10.175061548125159,-0.15874214328141514,0.45,0.0,0.0,1.0,1.0,0.0,-1588.0095682487133,9.802720598360043,25.48280239339046,18.225,17.415856897385545,2583.7494841678194,8475.694472827603,10556.167988357589,10556.167988357589,0.0,10556.167988357589,219.04048575841998,0.083,-0.15874214328141514,default_mpc,0.083,0.0,0.34238995344743733,-0.15874214328141514,0.0,7566.3167247669,optimal_relaxed_modes,0.0011033999908249825,False,,714.3396447663681,-0.15874214328141514
2109,28317,2024-10-22 23:15:00,0.38973909551364233,9.922690620912286,1.0,0.45,0.0,1.0,1.0,0.0,6716.657006362771,-46.086204156882985,10.69534319361763,28.84416305678903,18.45,17.470777648669962,0.0,0.0,6904.200976877094,6904.200976877094,0.0,6904.200976877094,50.055457082358934,0.029,1.0,default_mpc,0.029,0.0,0.38973909551364233,1.0,0.0,2355.500173549599,optimal_relaxed_modes,0.001052199979312718,False,,-4500.0,1.0
2110,28318,2024-10-22 23:30:00,0.25161119126418613,10.658912350561888,-0.7646611793298922,0.45,0.0,1.0,1.0,0.0,6714.412406985384,-43.76086530825218,11.75402716001913,29.774103797847122,18.674999999999997,17.5228420852764,0.0,0.0,6939.856830260277,6939.856830260276,0.0,6939.856830260277,50.31396201938701,0.029,-0.7646611793298922,default_mpc,0.029,0.0,0.25161119126418613,-0.7646611793298922,0.0,10297.768525580605,optimal_relaxed_modes,0.0015805999864824116,False,,3440.9753069845146,-0.7646611793298922
2111,28319,2024-10-22 23:45:00,0.06981693405253407,11.627875741499993,-0.7645784528007332,0.45,0.0,0.0,1.0,1.0,0.0,-2336.422119075824,11.421951988879698,25.70035258611333,18.9,17.57200589574042,2658.2469519054175,9346.739590269715,10678.030176978593,10678.030176978593,0.0,10678.030176978593,77.4157187830948,0.029,-0.7645784528007332,default_mpc,0.029,0.0,0.06981693405253407,-0.7645784528007332,0.0,10297.768525580605,optimal_relaxed_modes,0.001298299990594387,False,,3440.6030376032995,-0.7645784528007332
2112,28320,2024-10-23 00:00:00,0.10286487600526256,11.45173021089195,-0.7672931651043611,0.45,0.0,0.0,1.0,1.0,0.0,-2170.5776150458337,11.0791481772285,25.493711773958246,18.674999999999997,17.5228420852764,2656.8734414818664,9075.018811672477,10649.959085798764,10649.959085798766,0.0,10649.959085798764,77.21220337204105,0.029,-0.7672931651043611,default_mpc,0.029,0.0,0.10286487600526256,-0.7672931651043611,0.0,10297.768525580605,optimal_relaxed_modes,0.0011489999887999147,False,,3452.8192429696246,-0.7672931651043611
2113,28321,2024-10-23 00:15:00,0.1665436614930219,11.112322284242193,-0.76916204283595,0.45,0.0,0.0,1.0,1.0,0.0,-2075.4603421473425,10.761189198667427,25.484240430407144,18.45,17.470777648669962,2655.5168250856545,8956.94740431524,10649.618836520918,10649.61883652092,0.0,10649.618836520918,77.20973656477666,0.029,-0.76916204283595,default_mpc,0.029,0.0,0.1665436614930219,-0.76916204283595,0.0,10297.768525580605,optimal_relaxed_modes,0.001107799995224923,False,,3461.2291927617753,-0.76916204283595
2114,28322,2024-10-23 00:30:00,0.20296919319838436,10.918174200252611,-0.769972386698945,0.45,0.0,0.0,1.0,1.0,0.0,-1925.517167015186,10.466297947295882,25.496051323075765,18.225,17.415856897385545,2653.98875364377,8798.862850250456,10650.817842173587,10650.817842173587,0.0,10650.817842173587,77.2184293557585,0.029,-0.769972386698945,default_mpc,0.029,0.0,0.20296919319838436,-0.769972386698945,0.0,10297.768525580605,optimal_relaxed_modes,0.0011930999753531069,False,,3464.875740145252,-0.769972386698945
2115,28323,2024-10-23 00:45:00,0.2604326726407722,10.611893854824684,-0.7703000718753362,0.45,0.0,0.0,1.0,1.0,0.0,-1786.427677866053,10.192800214979407,25.51256438403118,18.0,17.358125371556312,2637.6973734853295,8655.932645847362,10633.779388163548,10633.779388163548,0.0,10633.779388163548,77.09490056418572,0.029,-0.7703000718753362,default_mpc,0.029,0.0,0.2604326726407722,-0.7703000718753362,0.0,10297.768525580605,optimal_relaxed_modes,0.0011640999873634428,False,,3466.3503234390128,-0.7703000718753362
2116,28324,2024-10-23 01:00:00,0.31372727663096167,10.327833615556974,-0.7687182097688361,0.45,0.0,0.0,1.0,1.0,0.0,-1657.4074230565252,9.939142889366963,25.51631932573668,18.0,17.358125371556312,2600.0127681696144,8532.513669792532,10583.156813290303,10583.156813290301,0.0,10583.156813290303,76.7278868963547,0.029,-0.7687182097688361,default_mpc,0.029,0.0,0.31372727663096167,-0.7687182097688361,0.0,10297.768525580605,optimal_relaxed_modes,0.001065999997081235,False,,3459.2319439597622,-0.7687182097688361
2117,28325,2024-10-23 01:15:00,0.36315561270386476,10.0643805842884,0.5553656721278794,0.45,0.0,1.0,1.0,0.0,6642.155633659715,-43.50573152934481,10.827857415094755,28.94787867953751,18.0,17.358125371556312,0.0,0.0,6904.556110122634,6904.556110122633,0.0,6904.556110122634,50.0580317983891,0.029,0.5553656721278794,default_mpc,0.029,0.0,0.36315561270386476,0.5553656721278794,0.0,4342.762636861204,optimal_relaxed_modes,0.0010067999828606844,False,,-2499.145524575457,0.5553656721278794
2118,28326,2024-10-23 01:30:00,0.22622702744273185,10.79420994373024,-0.7676627780806314,0.45,0.0,1.0,1.0,0.0,6889.385946310951,-46.08060778913023,11.908232644001165,29.801229420234247,18.0,17.358125371556312,0.0,0.0,6941.148456174096,6941.148456174095,0.0,6941.148456174096,50.3233263072622,0.029,-0.7676627780806314,default_mpc,0.029,0.0,0.22622702744273185,-0.7676627780806314,0.0,10297.768525580605,optimal_relaxed_modes,0.001006999984383583,False,,3454.4825013628415,-0.7676627780806314
2119,28327,2024-10-23 01:45:00,0.06502039758616802,11.653441280865724,-0.7675390641322922,0.45,0.0,0.0,1.0,1.0,0.0,-2407.0090298393975,11.565290190293183,25.709901709348447,18.0,17.358125371556312,2652.2746479686834,9415.649630014766,10692.185509257712,10692.185509257713,0.0,10692.185509257712,77.51834494211842,0.029,-0.7675390641322922,default_mpc,0.029,0.0,0.06502039758616802,-0.7675390641322922,0.0,10297.768525580605,optimal_relaxed_modes,0.0016324999742209911,False,,3453.9257885953148,-0.7675390641322922
2120,28328,2024-10-23 02:00:00,0.07580268356520063,11.59597169659748,-0.7659592890176484,0.45,0.0,0.0,1.0,1.0,0.0,-2233.337657357804,11.212072490478851,25.4514598979939,18.1,17.375234502165185,2652.7521019781643,9125.382914439317,10647.876658138903,10647.876658138903,0.0,10647.876658138903,77.19710577150705,0.029,-0.7659592890176484,default_mpc,0.029,0.0,0.07580268356520063,-0.7659592890176484,0.0,10297.768525580605,optimal_relaxed_modes,0.0011391000007279217,False,,3446.8168005794178,-0.7659592890176484
2121,28329,2024-10-23 02:15:00,0.14248922081538068,11.240532453054021,-0.7652466037241012,0.45,0.0,0.0,1.0,1.0,0.0,-2138.136118730077,10.884467504865238,25.54825216106784,18.2,17.391739953874666,2653.181866276656,9029.849762073085,10645.896232988182,10645.896232988182,0.0,10645.896232988182,77.18274768916432,0.029,-0.7652466037241012,default_mpc,0.029,0.0,0.14248922081538068,-0.7652466037241012,0.0,10297.768525580605,optimal_relaxed_modes,0.0010343000176362693,False,,3443.6097167584558,-0.7652466037241012
2122,28330,2024-10-23 02:30:00,0.17894653474022862,11.046214969834582,-0.764983335867357,0.45,0.0,0.0,1.0,1.0,0.0,-1983.6567039812753,10.580635206020991,25.514707355599658,18.299999999999997,17.40763063023529,2653.626559573514,8881.135974212415,10646.798256752914,10646.798256752914,0.0,10646.798256752914,77.18928736145864,0.029,-0.764983335867357,default_mpc,0.029,0.0,0.17894653474022862,-0.764983335867357,0.0,10297.768525580605,optimal_relaxed_modes,0.0010080999927595258,False,,3442.4250114031065,-0.764983335867357
2123,28331,2024-10-23 02:45:00,0.23815280939207942,10.730645525940217,-0.7649059105828494,0.45,0.0,0.0,1.0,1.0,0.0,-1840.3594818132653,10.298843773796508,25.48126177225961,18.4,17.42291019597764,2654.054230909684,8735.572342272553,10646.135630569488,10646.13563056949,0.0,10646.135630569488,77.18448332162879,0.029,-0.7649059105828494,default_mpc,0.029,0.0,0.23815280939207942,-0.7649059105828494,0.0,10297.768525580605,optimal_relaxed_modes,0.0017288999806623906,False,,3442.076597622822,-0.7649059105828494
2124,28332,2024-10-23 03:00:00,0.29306341851946494,10.437971979291252,-0.7679549466013701,0.45,0.0,0.0,1.0,1.0,0.0,-1707.4347584176057,10.037492817891005,25.477871197108676,18.049999999999997,17.326892043976002,2616.018879590808,8586.631597581725,10610.543690840504,10610.543690840506,0.0,10610.543690840504,76.92644175859367,0.029,-0.7679549466013701,default_mpc,0.029,0.0,0.29306341851946494,-0.7679549466013701,0.0,10297.768525580605,optimal_relaxed_modes,0.0012734000047203153,False,,3455.7972597061653,-0.7679549466013701
2125,28333,2024-10-23 03:15:00,0.3439907970478782,10.166529051734809,-0.09519334149366114,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1328630766839,9.795099595187569,25.487827275211014,17.7,17.224300462404933,2574.1831419450573,8455.651615776784,10563.678883723187,10563.678883723189,0.0,10563.678883723187,76.5866719069931,0.029,-0.09519334149366114,default_mpc,0.029,0.0,0.3439907970478782,-0.09519334149366114,0.0,7263.873804626641,optimal_relaxed_modes,0.0011720999900717288,False,,428.3700367214751,-0.09519334149366114
2126,28334,2024-10-23 03:30:00,0.3912240306232599,9.914775916778025,1.0,0.45,0.0,1.0,1.0,0.0,6656.731104098183,-44.65212514964321,10.688154597976506,28.820193064315152,17.35,17.11528084332676,0.0,0.0,6904.265516238166,6904.265516238167,0.0,6904.265516238166,50.05592499272671,0.029,1.0,default_mpc,0.029,0.0,0.3912240306232599,1.0,0.0,2332.8340319176286,optimal_relaxed_modes,0.0010609999881125987,False,,-4500.0,1.0
2127,28335,2024-10-23 03:45:00,0.2528999818443278,10.652043096769733,-0.7702303186380485,0.45,0.0,1.0,1.0,0.0,6765.510885241252,-44.476349128920766,11.75546071016965,29.718018150370263,17.0,16.999999233248854,0.0,0.0,6939.73175237604,6939.7317523760385,0.0,6939.73175237604,50.3130552047263,0.029,-0.7702303186380485,default_mpc,0.029,0.0,0.2528999818443278,-0.7702303186380485,0.0,10297.768525580605,optimal_relaxed_modes,0.0011513000063132495,False,,3466.036433871218,-0.7702303186380485
2128,28336,2024-10-23 04:00:00,0.07750953188131837,11.586874195072573,-0.7687807876420021,0.45,0.0,0.0,1.0,1.0,0.0,-2336.9733964889297,11.42306804965436,25.729890224787766,17.0,16.999999233248854,2642.293260204092,9342.567761108392,10714.236169584981,10714.236169584981,0.0,10714.236169584981,77.67821222949112,0.029,-0.7687807876420021,default_mpc,0.029,0.0,0.07750953188131837,-0.7687807876420021,0.0,10297.768525580605,optimal_relaxed_modes,0.0013878000027034432,False,,3459.5135443890094,-0.7687807876420021
2129,28337,2024-10-23 04:15:00,0.10265421803714504,11.452853017862017,-0.7680938082541836,0.45,0.0,0.0,1.0,1.0,0.0,-2168.3672874999443,11.080171312720282,25.49947003943211,17.0,16.999999233248854,2642.2932509648567,9059.635300541535,10655.803243821294,10655.803243821294,0.0,10655.803243821294,77.25457351770439,0.029,-0.7680938082541836,default_mpc,0.029,0.0,0.10265421803714504,-0.7680938082541836,0.0,10297.768525580605,optimal_relaxed_modes,0.001282299985177815,False,,3456.422137143826,-0.7680938082541836
2130,28338,2024-10-23 04:30:00,0.1673921756659407,11.107799703700536,-0.7678118488445573,0.45,0.0,0.0,1.0,1.0,0.0,-2075.9428348593265,10.762138342415959,25.48164185645179,17.0,16.999999233248854,2642.293250964853,8960.178615840046,10654.292476117666,10654.292476117666,0.0,10654.292476117666,77.24362045185308,0.029,-0.7678118488445573,default_mpc,0.029,0.0,0.1673921756659407,-0.7678118488445573,0.0,10297.768525580605,optimal_relaxed_modes,0.0011451000173110515,False,,3455.153319800508,-0.7678118488445573
2131,28339,2024-10-23 04:45:00,0.20278426350970385,10.919159875493278,-0.7676974001935032,0.45,0.0,0.0,1.0,1.0,0.0,-1925.9647884154574,10.46717812425365,25.475733342251285,17.0,16.999999233248854,2642.293250964853,8807.894893282277,10654.207812161256,10654.207812161256,0.0,10654.207812161256,77.2430066381691,0.029,-0.7676974001935032,default_mpc,0.029,0.0,0.20278426350970385,-0.7676974001935032,0.0,10297.768525580605,optimal_relaxed_modes,0.0010593999759294093,False,,3454.6383008707644,-0.7676974001935032
2132,28340,2024-10-23 05:00:00,0.2602611477730591,10.612808082369595,-0.7663058438271376,0.45,0.0,0.0,1.0,1.0,0.0,-1786.8426393045183,10.193615694231962,25.456636929681952,17.3,17.091725672757686,2637.8831028385134,8673.83994600985,10637.65809238074,10637.65809238074,0.0,10637.65809238074,77.12302116976036,0.029,-0.7663058438271376,default_mpc,0.029,0.0,0.2602611477730591,-0.7663058438271376,0.0,10297.768525580605,optimal_relaxed_modes,0.0012375999940559268,False,,3448.3762972221193,-0.7663058438271376
2133,28341,2024-10-23 05:15:00,0.31356828561428846,10.328681037675842,-0.765672388720759,0.45,0.0,0.0,1.0,1.0,0.0,-1657.7915749488914,9.939896883774013,25.54911739437367,17.6,17.178645884135022,2600.6936364529606,8546.312273513231,10586.630754458129,10586.630754458127,0.0,10586.630754458129,76.75307296982143,0.029,-0.765672388720759,default_mpc,0.029,0.0,0.31356828561428846,-0.765672388720759,0.0,10297.768525580605,optimal_relaxed_modes,0.0011177999840583652,False,,3445.5257492434157,-0.765672388720759
2134,28342,2024-10-23 05:30:00,0.3630084549114022,10.065164935322226,0.5628545639977749,0.45,0.0,1.0,1.0,0.0,6641.703967312921,-43.4988859955029,10.828762132094838,28.948992532708573,17.9,17.260640682731452,0.0,0.0,6904.941702686966,6904.941702686963,0.0,6904.941702686966,50.06082734448051,0.029,0.5628545639977749,default_mpc,0.029,0.0,0.3630084549114022,0.5628545639977749,0.0,4320.476230432312,optimal_relaxed_modes,0.0010300999856553972,False,,-2532.845537989987,0.5628545639977749
2135,28343,2024-10-23 05:45:00,0.22605686404933215,10.79511691461706,-0.7653561574827761,0.45,0.0,1.0,1.0,0.0,6880.4023962402625,-46.00331308790994,11.907549222089397,29.799957067264195,18.2,17.337616443170536,0.0,0.0,6941.155737845275,6941.155737845275,0.0,6941.155737845275,50.32337909937825,0.029,-0.7653561574827761,default_mpc,0.029,0.0,0.22605686404933215,-0.7653561574827761,0.0,10297.768525580605,optimal_relaxed_modes,0.0010194999922532588,False,,3444.1027086724926,-0.7653561574827761
2136,28344,2024-10-23 06:00:00,0.06508644558385156,11.653089245038071,-0.7672153669854845,0.45,0.0,0.0,1.0,1.0,0.0,-2406.695365089449,11.564653160130419,25.688898532449365,18.15,17.50635545769692,2656.4129179803886,9415.108250592877,10668.693495937961,10668.69349593796,151.44,10517.25349593796,76.25008784555023,0.029,-0.7672153669854845,default_mpc,0.029,151.44,0.06508644558385156,-0.7672153669854845,0.0,10297.768525580605,optimal_relaxed_modes,0.0012984999921172857,False,,3452.4691514346805,-0.7672153669854845
2137,28345,2024-10-23 06:15:00,0.07592294034744396,11.595330727948124,-0.7687766532046131,0.45,0.0,0.0,1.0,1.0,0.0,-2233.0469075244637,11.211482265764298,25.47252171080407,18.1,17.672978566643238,2661.069111493213,9124.624984120148,10633.29300889481,10633.293008894809,0.0,10633.29300889481,77.09137431448738,0.029,-0.7687766532046131,default_mpc,0.029,0.0,0.07592294034744396,-0.7687766532046131,0.0,10297.768525580605,optimal_relaxed_modes,0.001045600016368553,False,,3459.494939420759,-0.7687766532046131
2138,28346,2024-10-23 06:30:00,0.1426006694540265,11.239938431810039,-0.7694518034084377,0.45,0.0,0.0,1.0,1.0,0.0,-2137.858049328563,10.883920982508425,25.46675426343582,18.05,17.83751165307172,2665.362349227058,9016.271061875095,10630.000383546369,10630.000383546372,0.0,10630.000383546369,77.06750278071118,0.029,-0.7694518034084377,default_mpc,0.029,0.0,0.1426006694540265,-0.7694518034084377,0.0,10297.768525580605,optimal_relaxed_modes,0.0014841000083833933,False,,3462.5331153379693,-0.7694518034084377
2139,28347,2024-10-23 06:45:00,0.17905311996539158,11.045646870584463,-0.7697059691833098,0.45,0.0,0.0,1.0,1.0,0.0,-1983.3981181682732,10.580124935785799,25.477724800813384,18.0,17.999998603448258,2669.9143461378258,8856.99597961843,10627.75396964391,10627.753969643913,0.0,10627.75396964391,77.05121627991835,0.029,-0.7697059691833098,default_mpc,0.029,0.0,0.17905311996539158,-0.7697059691833098,0.0,10297.768525580605,optimal_relaxed_modes,0.0013756999978795648,False,,3463.676861324894,-0.7697059691833098
2140,28348,2024-10-23 07:00:00,0.23825190297077806,10.730117357165753,-0.768454515330238,0.45,0.0,0.0,1.0,1.0,0.0,-1840.1184198166852,10.298368979258225,25.47766661071008,18.0,17.999998603448258,2670.219474835334,8717.715552273348,10637.927285837459,10637.927285837457,1287.0,9350.927285837459,67.79422282232159,0.029,-0.768454515330238,default_mpc,0.029,1287.0,0.23825190297077806,-0.768454515330238,0.0,10297.768525580605,optimal_relaxed_modes,0.0013436999870464206,False,,3458.045318986071,-0.768454515330238
2141,28349,2024-10-23 07:15:00,0.29315578432815836,10.437479669530916,-0.7678550833265075,0.45,0.0,0.0,1.0,1.0,0.0,-1707.210744783792,10.037052315167262,25.474067942052127,18.0,17.999998603448258,2630.0183305653472,8585.969211559443,10588.966851030535,10588.966851030535,0.0,10588.966851030535,76.77000966997139,0.029,-0.7678550833265075,default_mpc,0.029,0.0,0.29315578432815836,-0.7678550833265075,0.0,10297.768525580605,optimal_relaxed_modes,0.001043500000378117,False,,3455.347874969284,-0.7678550833265075
2142,28350,2024-10-23 07:30:00,0.344076619459236,10.166071618282272,-0.7675997899704643,0.45,0.0,0.0,1.0,1.0,0.0,-1583.9249802265047,9.794690886157943,25.4696353578426,18.0,17.999998603448258,2592.269058358655,8462.732774322989,10542.09832569479,10542.098325694791,0.0,10542.09832569479,76.43021286128723,0.029,-0.7675997899704643,default_mpc,0.029,0.0,0.344076619459236,-0.7675997899704643,0.0,10297.768525580605,optimal_relaxed_modes,0.001127199997426942,False,,3454.199054867089,-0.7675997899704643
2143,28351,2024-10-23 07:45:00,0.3913036565869067,9.914351510391787,-0.7674819568892752,0.45,0.0,0.0,1.0,1.0,0.0,-1469.5787933142792,9.569905095837742,25.465009617003528,18.0,17.999998603448258,2557.1770327938893,8348.171195961077,10498.627377359293,10498.627377359293,0.0,10498.627377359293,76.11504848585487,0.029,-0.7674819568892752,default_mpc,0.029,0.0,0.3913036565869067,-0.7674819568892752,0.0,10297.768525580605,optimal_relaxed_modes,0.0017084999999497086,False,,3453.6688060017386,-0.7674819568892752
2144,28352,2024-10-23 08:00:00,0.43510541219486304,9.68088815300138,1.0,0.45,0.0,1.0,1.0,0.0,6551.483942770013,-42.31229781430833,10.439201580819207,33.23673086873887,18.175,17.88147926578891,0.0,0.0,6904.032008809043,6904.032008809044,2586.72,4317.312008809044,161.89920033033914,0.15,1.0,default_mpc,0.15,2586.72,0.43510541219486304,1.0,0.0,2352.614647001972,optimal_relaxed_modes,0.0017108000174630433,False,,-4500.0,1.0
2145,28353,2024-10-23 08:15:00,0.3000138053039333,10.400926417730036,-0.7647201352745083,0.45,0.0,1.0,1.0,0.0,6681.060795722207,-44.29960470364857,11.518546250810825,29.642724314316794,18.35,17.7573783979059,0.0,0.0,6986.894563009393,6986.894563009391,0.0,6986.894563009393,50.6549855818181,0.029,-0.7647201352745083,default_mpc,0.029,0.0,0.3000138053039333,-0.7647201352745083,0.0,10297.768525580605,optimal_relaxed_modes,0.0017772999999579042,False,,3441.2406087352874,-0.7647201352745083
2146,28354,2024-10-23 08:30:00,0.12155981905804183,11.352086164420637,-0.7643775739284628,0.45,0.0,0.0,1.0,1.0,0.0,-2225.98861687567,11.201663986576333,25.638702892263467,18.525,17.627532829280472,2659.798734088805,9202.136442292256,10710.858768239452,10710.85876823945,0.0,10710.858768239452,77.65372606973602,0.029,-0.7643775739284628,default_mpc,0.029,0.0,0.12155981905804183,-0.7643775739284628,0.0,10297.768525580605,optimal_relaxed_modes,0.001267100014956668,False,,3439.699082678083,-0.7643775739284628
2147,28355,2024-10-23 08:45:00,0.14521873789265868,11.22598412703213,-0.764250104418493,0.45,0.0,0.0,1.0,1.0,0.0,-2069.8065807534767,10.874841108474456,25.537366844471187,18.7,17.491787637385432,2656.006066978279,8974.52443423532,10655.822694338282,10655.822694338282,0.0,10655.822694338282,77.25471453395255,0.029,-0.764250104418493,default_mpc,0.029,0.0,0.14521873789265868,-0.764250104418493,0.0,10297.768525580605,optimal_relaxed_modes,0.0011464999988675117,False,,3439.125469883218,-0.764250104418493
2148,28356,2024-10-23 09:00:00,0.20516534949330104,10.906468687200706,-0.7671322379688028,0.45,0.0,0.0,1.0,1.0,0.0,-1979.116876278229,10.571706750332961,25.528139853376942,19.025,17.777324797309635,2663.451589384403,8862.800618740974,10623.906685877922,10623.906685877922,3594.72,7029.186685877923,263.5945007204221,0.15,-0.7671322379688028,default_mpc,0.15,3594.72,0.20516534949330104,-0.7671322379688028,0.0,10297.768525580605,optimal_relaxed_modes,0.001193300005979836,False,,3452.095070859613,-0.7671322379688028
2149,28357,2024-10-23 09:15:00,0.2398925928651068,10.72137248002898,-0.7690317207407863,0.45,0.0,0.0,1.0,1.0,0.0,-1836.1482980132319,10.290563591555392,25.540964912562263,19.35,18.062317460272535,2669.452180720325,8711.378310036767,10617.437973504946,10617.437973504946,0.0,10617.437973504946,76.97642530791086,0.029,-0.7690317207407863,default_mpc,0.029,0.0,0.2398925928651068,-0.7690317207407863,0.0,10297.768525580605,optimal_relaxed_modes,0.0010550000006332994,False,,3460.6427433335384,-0.7690317207407863
2150,28358,2024-10-23 09:30:00,0.29467697402363063,10.429371728454049,-0.7697886777091927,0.45,0.0,0.0,1.0,1.0,0.0,-1703.5291733123238,10.029815769823752,25.55909163539971,19.675,18.3467678812475,2634.4555887480333,8574.786541180578,10562.466720980148,10562.466720980148,0.0,10562.466720980148,76.57788372710608,0.029,-0.7697886777091927,default_mpc,0.029,0.0,0.29467697402363063,-0.7697886777091927,0.0,10297.768525580605,optimal_relaxed_modes,0.0010300999856553972,False,,3464.049049691367,-0.7697886777091927
2151,28359,2024-10-23 09:45:00,0.34548701291122913,10.158554221183149,-0.7700267406751393,0.45,0.0,0.0,1.0,1.0,0.0,-1580.511492147233,9.787982792818784,25.580413650704898,20.0,18.630682539811264,2603.2331583709324,8449.78565258174,10512.61217013529,10512.612170135293,0.0,10512.61217013529,76.21643823348086,0.029,-0.7700267406751393,default_mpc,0.029,0.0,0.34548701291122913,-0.7700267406751393,0.0,10297.768525580605,optimal_relaxed_modes,0.001559099997393787,False,,3465.120333038127,-0.7700267406751393
2152,28360,2024-10-23 10:00:00,0.3926111619476176,9.907382506819198,1.0,0.45,0.0,1.0,1.0,0.0,6644.086597530071,-44.584756138399385,10.680205952473496,28.826894375064878,20.5,18.815126878327465,0.0,0.0,6905.172819211481,6905.17281921148,4242.96,2662.2128192114806,99.83298072043051,0.15,1.0,default_mpc,0.15,4242.96,0.3926111619476176,1.0,0.0,2340.801443142076,optimal_relaxed_modes,0.001220100006321445,False,,-4500.0,1.0
2153,28361,2024-10-23 10:15:00,0.2543783904472944,10.644163178915921,-0.7673088079093151,0.45,0.0,1.0,1.0,0.0,6599.157651900112,-42.85717132115071,11.716928986846296,29.753489331585953,21.0,18.988418538632516,0.0,0.0,6939.6931798802725,6939.693179880272,0.0,6939.6931798802725,50.31277555413198,0.029,-0.7673088079093151,default_mpc,0.029,0.0,0.2543783904472944,-0.7673088079093151,0.0,10297.768525580605,optimal_relaxed_modes,0.0011975000088568777,False,,3452.889635591918,-0.7673088079093151
2154,28362,2024-10-23 10:30:00,0.07637147780663996,11.592940023290609,-0.7668864050552743,0.45,0.0,0.0,1.0,1.0,0.0,-2319.361557866878,11.387307272246739,25.770560887119455,21.5,19.150191136821302,2702.4716975731635,9329.166090207442,10641.896153120231,10641.896153120231,0.0,10641.896153120231,77.15374711012169,0.029,-0.7668864050552743,default_mpc,0.029,0.0,0.07637147780663996,-0.7668864050552743,0.0,10297.768525580605,optimal_relaxed_modes,0.0012434000091161579,False,,3450.9888227487345,-0.7668864050552743
2155,28363,2024-10-23 10:45:00,0.10940587737023431,11.416866673616651,-0.7666656273999664,0.45,0.0,0.0,1.0,1.0,0.0,-2152.030638542451,11.047006780836604,25.535515983510802,22.0,19.30007464657191,2706.6742920859833,9047.105489717074,10618.272243274545,10618.272243274543,0.0,10618.272243274545,76.98247376374046,0.029,-0.7666656273999664,default_mpc,0.029,0.0,0.10940587737023431,-0.7666656273999664,0.0,10297.768525580605,optimal_relaxed_modes,0.0010237999958917499,False,,3449.9953232998487,-0.7666656273999664
2156,28364,2024-10-23 11:00:00,0.1736536584503396,11.07442600045969,-0.7649513336749203,0.45,0.0,0.0,1.0,1.0,0.0,-2060.304795767182,10.731381500927634,25.50433176298308,22.0,19.041992860209326,2699.9225190086377,8955.633133928246,10641.706042247484,10641.706042247484,4521.96,6119.746042247484,126.9847303766353,0.083,-0.7649513336749203,default_mpc,0.083,4521.96,0.1736536584503396,-0.7649513336749203,0.0,10297.768525580605,optimal_relaxed_modes,0.0012202000070828944,False,,3442.2810015371415,-0.7649513336749203
2157,28365,2024-10-23 11:15:00,0.20877780494922235,10.887214299620645,-0.7641702049122863,0.45,0.0,0.0,1.0,1.0,0.0,-1911.4592473690416,10.438653567233917,25.478690207444004,22.0,18.781665199262417,2692.6238378605594,8808.149955387029,10644.993699096602,10644.993699096602,0.0,10644.993699096602,77.17620431845036,0.029,-0.7641702049122863,default_mpc,0.029,0.0,0.20877780494922235,-0.7641702049122863,0.0,10297.768525580605,optimal_relaxed_modes,0.0010634000063873827,False,,3438.765922105288,-0.7641702049122863
2158,28366,2024-10-23 11:30:00,0.265819626265328,10.583181392005802,-0.7638742600276122,0.45,0.0,0.0,1.0,1.0,0.0,-1773.3874127259912,10.167160511053808,25.55008853782257,22.0,18.51906506659338,2669.268486632901,8670.584589768821,10628.545164798508,10628.54516479851,0.0,10628.545164798508,77.05695244478919,0.029,-0.7638742600276122,default_mpc,0.029,0.0,0.265819626265328,-0.7638742600276122,0.0,10297.768525580605,optimal_relaxed_modes,0.0010360000014770776,False,,3437.4341701242547,-0.7638742600276122
2159,28367,2024-10-23 11:45:00,0.31872342341590515,10.301204153193225,-0.7637827720155426,0.45,0.0,0.0,1.0,1.0,0.0,-1645.311426722086,9.915364607381136,25.514601190623004,22.0,18.254161105785982,2624.224190670049,8545.959837257207,10586.626440130201,10586.626440130203,0.0,10586.626440130201,76.75304169094396,0.029,-0.7637827720155426,default_mpc,0.029,0.0,0.31872342341590515,-0.7637827720155426,0.0,10297.768525580605,optimal_relaxed_modes,0.001064499985659495,False,,3437.0224740699414,-0.7637827720155426
2160,28368,2024-10-23 12:00:00,0.36778925492470305,10.039683271251333,-0.7669384113180925,0.45,0.0,0.0,1.0,1.0,0.0,-1526.5141545859194,9.681829932457493,25.511392623685737,22.75,18.48266029867345,2587.353463351835,8410.209248996183,10502.929562421787,10502.929562421788,4453.92,6049.0095624217865,43.85531932755796,0.029,-0.7669384113180925,default_mpc,0.029,4453.92,0.36778925492470305,-0.7669384113180925,0.0,10297.768525580605,optimal_relaxed_modes,0.001125000009778887,False,,3451.2228509314164,-0.7669384113180925
2161,28369,2024-10-23 12:15:00,0.4132959563727728,9.797132552533121,-0.7683853718629057,0.45,0.0,0.0,1.0,1.0,0.0,-1416.3262897440177,9.465230017598927,25.52314311982254,23.5,18.684548469257837,2556.173994776543,8292.07928156919,10457.219043052053,10457.219043052053,0.0,10457.219043052053,75.8148380621274,0.029,-0.7683853718629057,default_mpc,0.029,0.0,0.4132959563727728,-0.7683853718629057,0.0,10297.768525580605,optimal_relaxed_modes,0.0014214999973773956,False,,3457.7341733830754,-0.7683853718629057
2162,28370,2024-10-23 12:30:00,0.4555025357725063,9.572171484332541,0.2234311893279446,0.45,0.0,1.0,1.0,0.0,6562.379599583913,-42.3910966539022,10.340466556265792,33.15974035480818,24.25,18.858447207983396,0.0,0.0,6904.547480468737,6904.547480468736,0.0,6904.547480468737,50.057969233398346,0.029,0.2234311893279446,default_mpc,0.029,0.0,0.4555025357725063,0.2234311893279446,0.0,5832.09666637162,optimal_relaxed_modes,0.001196400000480935,False,,-1005.4403519757507,0.2234311893279446
2163,28371,2024-10-23 12:45:00,0.3185498398308679,10.302129353701474,-0.7691296905993337,0.45,0.0,1.0,1.0,0.0,6687.323138731255,-44.358209099386464,11.421353276461973,29.563190904031792,25.0,19.002848475690087,0.0,0.0,6985.847751028819,6985.8477510288185,0.0,6985.847751028819,50.647396194958944,0.029,-0.7691296905993337,default_mpc,0.029,0.0,0.3185498398308679,-0.7691296905993337,0.0,10297.768525580605,optimal_relaxed_modes,0.001256900024600327,False,,3461.0836076970018,-0.7691296905993337
2164,28372,2024-10-23 13:00:00,0.13982286222121473,11.254744144360926,-0.7675655123413017,0.45,0.0,0.0,1.0,1.0,0.0,-2183.2201288007927,11.110861162648483,25.76890590888151,25.0,19.002848475690087,2698.3390144528867,9187.972570439206,10649.22994122879,10649.229941228792,4040.58,6608.64994122879,137.12948628049742,0.083,-0.7675655123413017,default_mpc,0.083,4040.58,0.13982286222121473,-0.7675655123413017,0.0,10297.768525580605,optimal_relaxed_modes,0.0013626000145450234,False,,3454.0448055358574,-0.7675655123413017
2165,28373,2024-10-23 13:15:00,0.1615988182582572,11.13867829868349,-0.7668142603590148,0.45,0.0,0.0,1.0,1.0,0.0,-2028.2680741953072,10.790631745933037,25.56493316154397,25.0,19.002848475690087,2698.339027665377,8934.176547151328,10629.015584982317,10629.015584982317,0.0,10629.015584982317,77.0603629911218,0.029,-0.7668142603590148,default_mpc,0.029,0.0,0.1615988182582572,-0.7668142603590148,0.0,10297.768525580605,optimal_relaxed_modes,0.00125940001453273,False,,3450.6641716155664,-0.7668142603590148
2166,28374,2024-10-23 13:30:00,0.22108413586259326,10.821621555852378,-0.7664956365932281,0.45,0.0,0.0,1.0,1.0,0.0,-1939.4036901250913,10.493607855181908,25.544293337573635,25.0,19.002848475690087,2698.339027665383,8832.260681685368,10627.746359569313,10627.746359569313,0.0,10627.746359569313,77.05116110687753,0.029,-0.7664956365932281,default_mpc,0.029,0.0,0.22108413586259326,-0.7664956365932281,0.0,10297.768525580605,optimal_relaxed_modes,0.0010439999750815332,False,,3449.2303646695264,-0.7664956365932281
2167,28375,2024-10-23 13:45:00,0.2551113135582271,10.64025669873465,-0.766357601272221,0.45,0.0,0.0,1.0,1.0,0.0,-1799.3102831735912,10.218130985071772,25.536483389723305,25.0,19.002848475690087,2687.6759187034227,8688.476261003505,10614.775628202602,10614.775628202604,0.0,10614.775628202602,76.95712330446887,0.029,-0.766357601272221,default_mpc,0.029,0.0,0.2551113135582271,-0.766357601272221,0.0,10297.768525580605,optimal_relaxed_modes,0.0010151999886147678,False,,3448.6092057249944,-0.766357601272221
2168,28376,2024-10-23 14:00:00,0.3087914568316652,10.354141535087225,-0.7654922565210345,0.45,0.0,0.0,1.0,1.0,0.0,-1669.35812654133,9.962637197362954,25.52259621039405,24.925,18.862105764019077,2644.3420147360907,8560.350691003807,10575.98617105799,10575.986171057988,3262.62,7313.36617105799,151.7523480494533,0.083,-0.7654922565210345,default_mpc,0.083,3262.62,0.3087914568316652,-0.7654922565210345,0.0,10297.768525580605,optimal_relaxed_modes,0.0013113000022713095,False,,3444.7151543446553,-0.7654922565210345
2169,28377,2024-10-23 14:15:00,0.3585775609844407,10.088781599952931,-0.7651116866051286,0.45,0.0,0.0,1.0,1.0,0.0,-1548.816593439135,9.725674820873293,25.506619907990526,24.85,18.72152022063684,2603.38676013058,8440.080297165905,10532.177982285968,10532.177982285968,0.0,10532.177982285968,76.35829037157328,0.029,-0.7651116866051286,default_mpc,0.029,0.0,0.3585775609844407,-0.7651116866051286,0.0,10297.768525580605,optimal_relaxed_modes,0.0015029000060167164,False,,3443.002589723079,-0.7651116866051286
2170,28378,2024-10-23 14:30:00,0.4047523845138566,9.842669790541144,-0.7649827797586335,0.45,0.0,0.0,1.0,1.0,0.0,-1437.0147477451435,9.50589529454738,25.490305235851007,24.775,18.5810910571868,2565.124142971241,8327.84622942733,10491.282588659271,10491.282588659271,0.0,10491.282588659271,76.06179876777972,0.029,-0.7649827797586335,default_mpc,0.029,0.0,0.4047523845138566,-0.7649827797586335,0.0,10297.768525580605,optimal_relaxed_modes,0.0011014000046998262,False,,3442.422508913851,-0.7649827797586335
2171,28379,2024-10-23 14:45:00,0.44757849485664336,9.61440662241409,-0.047693072231375276,0.45,0.0,0.0,1.0,1.0,0.0,-1333.3040398309824,9.30205229453253,25.47399150320827,24.7,18.44081789477819,2529.5131442227116,8223.564911004536,10453.543842054723,10453.543842054727,0.0,10453.543842054723,75.78819285489675,0.029,-0.047693072231375276,default_mpc,0.029,0.0,0.44757849485664336,-0.047693072231375276,0.0,7070.063748168625,optimal_relaxed_modes,0.0015847999893594533,False,,214.61882504118876,-0.047693072231375276
2172,28380,2024-10-23 15:00:00,0.4872991889599289,9.402695322843579,1.0,0.45,0.0,1.0,1.0,0.0,6556.712531890653,-42.33631035814418,10.182372765793822,32.69999465015996,25.025,18.555166705918452,0.0,0.0,6904.027460806134,6904.027460806134,2112.3,4791.727460806133,99.42834481172727,0.083,1.0,default_mpc,0.083,2112.3,0.4872991889599289,1.0,0.0,2348.119649889514,optimal_relaxed_modes,0.0012750999885611236,False,,-4500.0,1.0
2173,28381,2024-10-23 15:15:00,0.3487999583580521,10.140896221951582,-0.7673487531602106,0.45,0.0,1.0,1.0,0.0,6676.530460601073,-44.18151245483166,11.256349369821239,29.39039914293283,25.35,18.665581968593813,0.0,0.0,6980.959799655215,6980.959799655213,0.0,6980.959799655215,50.61195854750031,0.029,-0.7673487531602106,default_mpc,0.029,0.0,0.3487999583580521,-0.7673487531602106,0.0,10297.768525580605,optimal_relaxed_modes,0.0011966000020038337,False,,3453.0693892209474,-0.7673487531602106
2174,28382,2024-10-23 15:30:00,0.17072843099628338,11.09001746278981,-0.767656082634167,0.45,0.0,0.0,1.0,1.0,0.0,-2107.2715925703633,10.956662696777734,25.687711354007245,25.675,18.771990726779816,2691.8626383229384,9107.312127248613,10648.847102515107,10648.847102515105,0.0,10648.847102515107,77.20414149323453,0.029,-0.767656082634167,default_mpc,0.029,0.0,0.17072843099628338,-0.767656082634167,0.0,10297.768525580605,optimal_relaxed_modes,0.0010509999992791563,False,,3454.452371853751,-0.767656082634167
2175,28383,2024-10-23 15:45:00,0.19071137955466924,10.983508346973613,-0.7677783271518586,0.45,0.0,0.0,1.0,1.0,0.0,-1957.7179289488136,10.647616859315693,25.502596221104486,26.0,18.874331486715224,2694.7337419891824,8861.778398984286,10623.477030463191,10623.477030463191,0.0,10623.477030463191,77.02020847085814,0.029,-0.7677783271518586,default_mpc,0.029,0.0,0.19071137955466924,-0.7677783271518586,0.0,10297.768525580605,optimal_relaxed_modes,0.0010241999989375472,False,,3455.0024721833634,-0.7677783271518586
2176,28384,2024-10-23 16:00:00,0.24811924790948145,10.677524408642464,-0.7670280099655358,0.45,0.0,0.0,1.0,1.0,0.0,-1871.9521806620814,10.360965705804187,25.48323396784983,25.75,18.79151321885298,2692.566153630931,8763.429514742676,10633.909279905642,10633.909279905642,759.0,9874.909279905642,204.90436755804208,0.083,-0.7670280099655358,default_mpc,0.083,759.0,0.24811924790948145,-0.7670280099655358,0.0,10297.768525580605,optimal_relaxed_modes,0.0010658999963197857,False,,3451.626044844911,-0.7670280099655358
2177,28385,2024-10-23 16:15:00,0.28095810969661744,10.502493275317029,-0.7666937618299756,0.45,0.0,0.0,1.0,1.0,0.0,-1736.7403027477772,10.095108462973347,25.47583094965086,25.5,18.706407964403695,2659.8098230096375,8624.662557588472,10598.198079321393,10598.198079321393,0.0,10598.198079321393,76.8369360750801,0.029,-0.7666937618299756,default_mpc,0.029,0.0,0.28095810969661744,-0.7666937618299756,0.0,10297.768525580605,optimal_relaxed_modes,0.0013983999961055815,False,,3450.12192823489,-0.7666937618299756
2178,28386,2024-10-23 16:30:00,0.33276368414245305,10.226369563520725,-0.7665820953907916,0.45,0.0,0.0,1.0,1.0,0.0,-1611.316740355328,9.848535930351524,25.46922744565067,25.25,18.61903043305553,2618.231219482099,8497.339218586158,10551.306912469905,10551.306912469907,0.0,10551.306912469905,76.49697511540681,0.029,-0.7665820953907916,default_mpc,0.029,0.0,0.33276368414245305,-0.7665820953907916,0.0,10297.768525580605,optimal_relaxed_modes,0.0016506999963894486,False,,3449.6194292585624,-0.7665820953907916
2179,28387,2024-10-23 16:45:00,0.38081131640333415,9.970275683570229,-0.7665653523755656,0.45,0.0,0.0,1.0,1.0,0.0,-1494.9839194455035,9.619845513408887,25.463626730817587,25.0,18.529425478936144,2579.6165196917937,8379.470657678303,10507.986681026954,10507.986681026954,0.0,10507.986681026954,76.18290343744542,0.029,-0.7665653523755656,default_mpc,0.029,0.0,0.38081131640333415,-0.7665653523755656,0.0,10297.768525580605,optimal_relaxed_modes,0.00133200001437217,False,,3449.544085690045,-0.7665653523755656
2180,28388,2024-10-23 17:00:00,0.4253740354067211,9.732756391282177,1.0,0.45,0.0,1.0,1.0,0.0,7679.69528484797,-44.63487328195934,10.500765234285174,30.225185567317215,24.625,18.4512309453855,0.0,0.0,6903.939389824091,6903.9393898240905,0.0,6903.939389824091,258.8977271184034,0.15,1.0,default_mpc,0.15,0.0,0.4253740354067211,1.0,0.0,2352.2767810765754,optimal_relaxed_modes,0.001129600015701726,False,,-4500.0,1.0
2181,28389,2024-10-23 17:15:00,0.2897044891313313,10.455875072930004,-0.7652894742006705,0.45,0.0,1.0,1.0,0.0,6633.192836409667,-42.94306980620718,11.553254226974623,29.687172133274682,24.25,18.36591667985794,0.0,0.0,6949.922527166888,6949.9225271668865,0.0,6949.922527166888,50.386938321959946,0.029,-0.7652894742006705,default_mpc,0.029,0.0,0.2897044891313313,-0.7652894742006705,0.0,10297.768525580605,optimal_relaxed_modes,0.0011513000063132495,False,,3443.8026339030175,-0.7652894742006705
2182,28390,2024-10-23 17:30:00,0.09948619585313777,11.469738576102776,-0.7651900331292527,0.45,0.0,0.0,1.0,1.0,0.0,-2244.1114573918376,11.234504766573153,25.614861662692338,23.875,18.273669175333104,2677.8869883301345,9252.023953178685,10693.740648526162,10693.740648526162,0.0,10693.740648526162,77.52961970181468,0.029,-0.7651900331292527,default_mpc,0.029,0.0,0.09948619585313777,-0.7651900331292527,0.0,10297.768525580605,optimal_relaxed_modes,0.0010757999843917787,False,,3443.355149081637,-0.7651900331292527
2183,28391,2024-10-23 17:45:00,0.13825484719518133,11.263101664449684,-0.7652070385015163,0.45,0.0,0.0,1.0,1.0,0.0,-2084.8308006251814,10.905300303967675,25.499190140016005,23.5,18.174660815689556,2675.112168816178,8991.361073639286,10642.763176234488,10642.763176234492,0.0,10642.763176234488,77.16003302770004,0.029,-0.7652070385015163,default_mpc,0.029,0.0,0.13825484719518133,-0.7652070385015163,0.0,10297.768525580605,optimal_relaxed_modes,0.0010291000071447343,False,,3443.431673256823,-0.7652070385015163
2184,28392,2024-10-23 18:00:00,0.19940743547217102,10.937158368933328,-0.7670701980757688,0.45,0.0,0.0,1.0,1.0,0.0,-1993.4806752714503,10.599954535815886,25.48538518436732,23.125,18.744412728385793,2690.0170823198796,8880.21196202752,10597.51115560576,10597.511155605762,0.0,10597.51115560576,397.406668335216,0.15,-0.7670701980757688,default_mpc,0.15,0.0,0.19940743547217102,-0.7670701980757688,0.0,10297.768525580605,optimal_relaxed_modes,0.0010851999977603555,False,,3451.8158913409598,-0.7670701980757688
2185,28393,2024-10-23 18:15:00,0.23438797520626972,10.750712092150582,-0.7679336477180391,0.45,0.0,0.0,1.0,1.0,0.0,-1849.4715264340834,10.31676035874496,25.48794211987874,22.75,19.267843627650056,2704.7865514371856,8730.4183302978,10595.835737498544,10595.835737498544,0.0,10595.835737498544,76.81980909686445,0.029,-0.7679336477180391,default_mpc,0.029,0.0,0.23438797520626972,-0.7679336477180391,0.0,10297.768525580605,optimal_relaxed_modes,0.0011317000025883317,False,,3455.7014147311756,-0.7679336477180391
