step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2281,28489,2024-10-24 18:15:00,0.23420226303222186,10.751701938038257,-0.7681793023087314,0.45,0.0,0.0,1.0,1.0,0.0,-1849.9220152926594,10.317647148189021,25.539590563754057,23.05,19.814609330512482,2720.889919243495,8728.931661699491,10616.011661065942,10616.011661065942,0.0,10616.011661065942,76.96608454272808,0.029,-0.7681793023087314,default_mpc,0.029,0.0,0.23420226303222186,-0.7681793023087314,0.0,10297.768525580605,optimal_relaxed_modes,0.0010842999909073114,False,,3456.8068603892916,-0.7681793023087314
2282,28490,2024-10-24 18:30:00,0.2893994102472249,10.457501143382292,-0.7689565209950938,0.45,0.0,0.0,1.0,1.0,0.0,-1716.3058156376862,10.054934620456416,25.55226308585789,22.525,19.889262447742023,2684.903024606207,8591.030096334294,10572.112347053848,10572.112347053848,0.0,10572.112347053848,76.6478145161404,0.029,-0.7689565209950938,default_mpc,0.029,0.0,0.2893994102472249,-0.7689565209950938,0.0,10297.768525580605,optimal_relaxed_modes,0.0015150000108405948,False,,3460.3043444779223,-0.7689565209950938
2283,28491,2024-10-24 18:45:00,0.3405922895973165,10.184643096446303,-0.76928366659304,0.45,0.0,0.0,1.0,1.0,0.0,-1592.3630178889725,9.811279340835675,25.56782814514957,22.0,19.938061235148073,2647.0970538457927,8464.706093531542,10526.741171091784,10526.741171091784,0.0,10526.741171091784,76.31887349041544,0.029,-0.76928366659304,default_mpc,0.029,0.0,0.3405922895973165,-0.76928366659304,0.0,10297.768525580605,optimal_relaxed_modes,0.0010957999911624938,False,,3461.77649966868,-0.76928366659304
2284,28492,2024-10-24 19:00:00,0.38807152494123043,9.931578772063242,1.0,0.45,0.0,1.0,1.0,0.0,6643.523026375256,-44.5837296490661,10.70243013942962,28.84574730475175,22.25,20.016424229206535,0.0,0.0,6905.048002956483,6905.0480029564815,0.0,6905.048002956483,310.72716013304176,0.18,1.0,default_mpc,0.18,0.0,0.38807152494123043,1.0,0.0,2342.5781679374977,optimal_relaxed_modes,0.001222599996253848,False,,-4500.0,1.0
2285,28493,2024-10-24 19:15:00,0.2502082334506441,10.666390115708067,-0.7671381158164802,0.45,0.0,1.0,1.0,0.0,6598.2899011961445,-42.85091064384047,11.73903305261781,29.771552446084577,22.5,20.091810831247738,0.0,0.0,6939.915775947658,6939.915775947658,0.0,6939.915775947658,50.31438937562053,0.029,-0.7671381158164802,default_mpc,0.029,0.0,0.2502082334506441,-0.7671381158164802,0.0,10297.768525580605,optimal_relaxed_modes,0.001396300009218976,False,,3452.121521174161,-0.7671381158164802
2286,28494,2024-10-24 19:30:00,0.07222152346413574,11.615059279936156,-0.766870268852689,0.45,0.0,0.0,1.0,1.0,0.0,-2329.5331637737427,11.40796287956466,25.741696419047425,22.75,20.16418600583388,2730.839619568064,9339.411225034091,10651.996361303376,10651.996361303378,0.0,10651.996361303376,77.22697361944948,0.029,-0.766870268852689,default_mpc,0.029,0.0,0.07222152346413574,-0.766870268852689,0.0,10297.768525580605,optimal_relaxed_modes,0.0010637000086717308,False,,3450.9162098371007,-0.766870268852689
2287,28495,2024-10-24 19:45:00,0.1055060847005736,11.437652568545943,-0.766770626228518,0.45,0.0,0.0,1.0,1.0,0.0,-2161.466700832671,11.06616252161976,25.50403878073022,23.0,20.233490173574136,2732.7703170389377,9056.277478563057,10617.049987943208,10617.049987943208,0.0,10617.049987943208,76.97361241258827,0.029,-0.766770626228518,default_mpc,0.029,0.0,0.1055060847005736,-0.766770626228518,0.0,10297.768525580605,optimal_relaxed_modes,0.0010390999959781766,False,,3450.467818028331,-0.766770626228518
2288,28496,2024-10-24 20:00:00,0.17003703711146545,11.09370259219589,-0.7646498825188032,0.45,0.0,0.0,1.0,1.0,0.0,-2069.337214799029,10.749146124347815,25.465316680101513,22.725,19.747312467813913,2720.1110947569887,8966.63668887619,10647.234257398248,10647.234257398248,0.0,10647.234257398248,479.12554158292113,0.18,-0.7646498825188032,default_mpc,0.18,0.0,0.17003703711146545,-0.7646498825188032,0.0,10297.768525580605,optimal_relaxed_modes,0.0013086000108160079,False,,3440.9244713346143,-0.7646498825188032
2289,28497,2024-10-24 20:15:00,0.20531599418384044,10.90566575100013,-0.7637408193358256,0.45,0.0,0.0,1.0,1.0,0.0,-1919.837143812712,10.455127783169166,25.550752936188577,22.45,19.262825815656285,2706.5409149800544,8818.797635759756,10652.570104607772,10652.570104607776,0.0,10652.570104607772,77.23113325840635,0.029,-0.7637408193358256,default_mpc,0.029,0.0,0.20531599418384044,-0.7637408193358256,0.0,10297.768525580605,optimal_relaxed_modes,0.0011510000040289015,False,,3436.8336870112153,-0.7637408193358256
2290,28498,2024-10-24 20:30:00,0.26260924697223764,10.600292713637973,-0.7634575810560699,0.45,0.0,0.0,1.0,1.0,0.0,-1781.159202603882,10.182442647452376,25.505241270727865,22.174999999999997,18.78009400747513,2681.257658573289,8685.221766356039,10644.90675809479,10644.906758094792,0.0,10644.90675809479,77.17557399618724,0.029,-0.7634575810560699,default_mpc,0.029,0.0,0.26260924697223764,-0.7634575810560699,0.0,10297.768525580605,optimal_relaxed_modes,0.0017057999793905765,False,,3435.5591147523146,-0.7634575810560699
2291,28499,2024-10-24 20:45:00,0.3157458069619167,10.317074848892984,-0.762881509540412,0.45,0.0,0.0,1.0,1.0,0.0,-1652.5208376914554,9.929536337154003,25.524197044225907,21.9,18.299214950780367,2627.998850690498,8553.465820486741,10601.981734136205,10601.981734136205,0.0,10601.981734136205,76.8643675724875,0.029,-0.762881509540412,default_mpc,0.029,0.0,0.3157458069619167,-0.762881509540412,0.0,10297.768525580605,optimal_relaxed_modes,0.001222599996253848,False,,3432.966792931854,-0.762881509540412
2292,28500,2024-10-24 21:00:00,0.36502753530070187,10.054403236847259,0.6367924059186173,0.45,0.0,1.0,1.0,0.0,6630.08059793681,-43.73438694119655,10.815697741739388,28.940979447720753,21.674999999999997,18.485959037827037,0.0,0.0,6904.620161480884,6904.620161480887,0.0,6904.620161480884,258.92325605553316,0.15,0.6367924059186173,default_mpc,0.15,0.0,0.36502753530070187,0.6367924059186173,0.0,3980.256905064026,optimal_relaxed_modes,0.0018524000188335776,False,,-2865.5658266337778,0.6367924059186173
2293,28501,2024-10-24 21:15:00,0.2289446856604438,10.779724825429835,-0.7693277682894966,0.45,0.0,1.0,1.0,0.0,6654.313670663827,-44.43741433611159,11.862476812754807,29.787560973535147,21.45,18.662857567858723,0.0,0.0,6941.019220880699,6941.019220880698,0.0,6941.019220880699,50.32238935138507,0.029,-0.7693277682894966,default_mpc,0.029,0.0,0.2289446856604438,-0.7693277682894966,0.0,10297.768525580605,optimal_relaxed_modes,0.001289699983317405,False,,3461.9749573027348,-0.7693277682894966
2294,28502,2024-10-24 21:30:00,0.07197519382834355,11.616372216894929,-0.7702411792522792,0.45,0.0,0.0,1.0,1.0,0.0,-2385.9860149641927,11.522595813475071,25.773318544484695,21.225,18.83023409371154,2693.496607259342,9395.154949908396,10645.03816745908,10645.038167459083,0.0,10645.03816745908,77.17652671407834,0.029,-0.7702411792522792,default_mpc,0.029,0.0,0.07197519382834355,-0.7702411792522792,0.0,10297.768525580605,optimal_relaxed_modes,0.0010210000036749989,False,,3466.0853066352565,-0.7702411792522792
2295,28503,2024-10-24 21:45:00,0.08386341766638143,11.553007983838187,-0.7705955779754486,0.45,0.0,0.0,1.0,1.0,0.0,-2213.8362595398344,11.172480557986052,25.572168831021976,21.0,18.988420758789893,2697.934301403107,9107.942047297303,10620.23826192684,10620.23826192684,0.0,10620.23826192684,76.99672739896958,0.029,-0.7705955779754486,default_mpc,0.029,0.0,0.08386341766638143,-0.7705955779754486,0.0,10297.768525580605,optimal_relaxed_modes,0.001066999975591898,False,,3467.680100889519,-0.7705955779754486
2296,28504,2024-10-24 22:00:00,0.14996425441716943,11.200690523956487,-0.7685795172449519,0.45,0.0,0.0,1.0,1.0,0.0,-2119.469575273292,10.847753206320778,25.554013851330446,21.0,18.988420758789893,2697.9343078700285,9006.536999396307,10628.001555889714,10628.001555889718,0.0,10628.001555889714,220.53103228471159,0.083,-0.7685795172449519,default_mpc,0.083,0.0,0.14996425441716943,-0.7685795172449519,0.0,10297.768525580605,optimal_relaxed_modes,0.0010251000057905912,False,,3458.6078276022836,-0.7685795172449519
2297,28505,2024-10-24 22:15:00,0.18610132925491507,11.008079915071303,-0.7676245917153899,0.45,0.0,0.0,1.0,1.0,0.0,-1966.3424816039544,10.546584759597549,25.54749257926675,21.0,18.988420758789893,2697.934307969482,8851.254093916808,10627.910016165923,10627.910016165924,0.0,10627.910016165923,77.05234761720294,0.029,-0.7676245917153899,default_mpc,0.029,0.0,0.18610132925491507,-0.7676245917153899,0.0,10297.768525580605,optimal_relaxed_modes,0.0011544000008143485,False,,3454.3106627192547,-0.7676245917153899
2298,28506,2024-10-24 22:30:00,0.24478801666644331,10.695279871167857,-0.76723275669208,0.45,0.0,0.0,1.0,1.0,0.0,-1824.2989722527836,10.267264871397916,25.53997528847579,21.0,18.988420758789893,2693.349888030577,8708.170599813675,10622.288431738945,10622.288431738942,0.0,10622.288431738945,77.01159113010736,0.029,-0.76723275669208,default_mpc,0.029,0.0,0.24478801666644331,-0.76723275669208,0.0,10297.768525580605,optimal_relaxed_modes,0.001066299999365583,False,,3452.54740511436,-0.76723275669208
2299,28507,2024-10-24 22:45:00,0.29921710795858686,10.405172814580732,-0.7670726851459122,0.45,0.0,0.0,1.0,1.0,0.0,-1692.5378614683061,10.008207094172972,25.533164416693705,21.0,18.988420758789893,2652.2274226409327,8575.21296007686,10572.74464912365,10572.74464912365,0.0,10572.74464912365,76.65239870614647,0.029,-0.7670726851459122,default_mpc,0.029,0.0,0.29921710795858686,-0.7670726851459122,0.0,10297.768525580605,optimal_relaxed_modes,0.0021609000104945153,False,,3451.827083156605,-0.7670726851459122
2300,28508,2024-10-24 23:00:00,0.34969772455786075,10.136111128106602,0.09259711521837158,0.45,0.0,1.0,1.0,0.0,6625.630577508041,-43.29856329086451,10.89124667698237,29.009651048357917,20.8,18.67763584187367,0.0,0.0,6904.707426034986,6904.707426034988,0.0,6904.707426034986,143.27267909022598,0.083,0.09259711521837158,default_mpc,0.083,0.0,0.34969772455786075,0.09259711521837158,0.0,6440.908300300569,optimal_relaxed_modes,0.0011257999867666513,False,,-416.6870184826721,0.09259711521837158
2301,28509,2024-10-24 23:15:00,0.21476649428602887,10.855294585455466,-0.7633398964387798,0.45,0.0,1.0,1.0,0.0,6598.605450400568,-24.724110023955276,11.901042867400449,29.569915045169168,20.6,18.367826819678665,0.0,0.0,6941.770473567071,6941.770473567071,0.0,6941.770473567071,50.32783593336127,0.029,-0.7633398964387798,default_mpc,0.029,0.0,0.21476649428602887,-0.7633398964387798,0.0,10297.768525580605,optimal_relaxed_modes,0.0013861999905202538,False,,3435.029533974509,-0.7633398964387798
2302,28510,2024-10-24 23:30:00,0.10750006748165995,11.427024640322752,-0.7629469437685095,0.45,0.0,0.0,1.0,1.0,0.0,-2400.8442771833143,11.557026016271276,25.669949509876613,20.4,18.059009151960645,2671.872155511739,9375.795334346682,10747.35736830049,10747.35736830049,0.0,10747.35736830049,77.91834092017857,0.029,-0.7629469437685095,default_mpc,0.029,0.0,0.10750006748165995,-0.7629469437685095,0.0,10297.768525580605,optimal_relaxed_modes,0.0012085000053048134,False,,3433.2612469582928,-0.7629469437685095
2303,28511,2024-10-24 23:45:00,0.07818667580362283,11.58326501796669,-0.7624941585557687,0.45,0.0,0.0,1.0,1.0,0.0,-2232.3597950145013,11.204419708761609,25.52484962701631,20.2,17.75120058459679,2663.256504438729,9139.159516043454,10664.246000691692,10664.246000691694,0.0,10664.246000691692,77.31578350501476,0.029,-0.7624941585557687,default_mpc,0.029,0.0,0.07818667580362283,-0.7624941585557687,0.0,10297.768525580605,optimal_relaxed_modes,0.0010756000119727105,False,,3431.223713500959,-0.7624941585557687
2304,28512,2024-10-25 00:00:00,0.14286264582627534,11.238542097745952,-0.7674269519603744,0.45,0.0,0.0,1.0,1.0,0.0,-2134.528578393463,10.877373034673605,25.520610534871405,20.15,17.975506758778547,2669.1125099168657,9014.918219184034,10625.066418143344,10625.066418143342,0.0,10625.066418143344,77.03173153153925,0.029,-0.7674269519603744,default_mpc,0.029,0.0,0.14286264582627534,-0.7674269519603744,0.0,10297.768525580605,optimal_relaxed_modes,0.0010174000053666532,False,,3453.4212838216845,-0.7674269519603744
2305,28513,2024-10-25 00:15:00,0.18032929681233956,11.03884484799023,-0.769971021570789,0.45,0.0,0.0,1.0,1.0,0.0,-1980.3107373237085,10.574054286854803,25.542308259707063,20.1,18.196813869596543,2675.317050117577,8850.334112304514,10622.258065824264,10622.258065824268,0.0,10622.258065824264,77.01137097722592,0.029,-0.769971021570789,default_mpc,0.029,0.0,0.18032929681233956,-0.769971021570789,0.0,10297.768525580605,optimal_relaxed_modes,0.0012839999981224537,False,,3464.8695970685503,-0.769971021570789
2306,28514,2024-10-25 00:30:00,0.23943507425845448,10.723811054202438,-0.7710064787465791,0.45,0.0,0.0,1.0,1.0,0.0,-1837.2557218081263,10.292741417214817,25.57043638738983,20.05,18.4151855784161,2675.549567239649,8702.504016577484,10613.169751574615,10613.169751574615,0.0,10613.169751574615,76.94548069891596,0.029,-0.7710064787465791,default_mpc,0.029,0.0,0.23943507425845448,-0.7710064787465791,0.0,10297.768525580605,optimal_relaxed_modes,0.0010452000133227557,False,,3469.529154359606,-0.7710064787465791
2307,28515,2024-10-25 00:45:00,0.2942526558063145,10.431633344552344,-0.7714036380002287,0.45,0.0,0.0,1.0,1.0,0.0,-1704.5568925192915,10.03183684438738,25.602106553696732,20.0,18.630682539811264,2639.5837360354612,8567.381639057456,10560.831237711369,10560.831237711369,0.0,10560.831237711369,76.56602647340743,0.029,-0.7714036380002287,default_mpc,0.029,0.0,0.2942526558063145,-0.7714036380002287,0.0,10297.768525580605,optimal_relaxed_modes,0.0010750000074040145,False,,3471.3163710010294,-0.7714036380002287
2308,28516,2024-10-25 01:00:00,0.3450933043726195,10.160652687693938,-0.07884170347245688,0.45,0.0,0.0,1.0,1.0,0.0,-1581.4655276483911,9.789859060258514,25.612510329992553,20.0,18.630682539811264,2605.214849819349,8454.603455756276,10530.846728316135,10530.846728316135,0.0,10530.846728316135,76.34863878029199,0.029,-0.07884170347245688,default_mpc,0.029,0.0,0.3450933043726195,-0.07884170347245688,0.0,7192.122684932464,optimal_relaxed_modes,0.001039199996739626,False,,354.78766562605597,-0.07884170347245688
2309,28517,2024-10-25 01:15:00,0.3922457281007278,9.90933026922312,1.0,0.45,0.0,1.0,1.0,0.0,6630.175887848495,-43.72090528829018,10.681997952409457,28.81367794109465,20.0,18.630682539811264,0.0,0.0,6905.535305034923,6905.535305034926,0.0,6905.535305034923,50.06513096150319,0.029,1.0,default_mpc,0.029,0.0,0.3922457281007278,1.0,0.0,2342.492599630433,optimal_relaxed_modes,0.0018687999981921166,False,,-4500.0,1.0
2310,28518,2024-10-25 01:30:00,0.2540288208591296,10.64602638482084,-0.767367384182152,0.45,0.0,1.0,1.0,0.0,6654.424756723535,-44.44563352757135,11.728910170452226,29.65536069775344,20.0,18.630682539811264,0.0,0.0,6939.663183099671,6939.663183099671,0.0,6939.663183099671,50.312558077472616,0.029,-0.767367384182152,default_mpc,0.029,0.0,0.2540288208591296,-0.767367384182152,0.0,10297.768525580605,optimal_relaxed_modes,0.001282200013520196,False,,3453.153228819684,-0.767367384182152
2311,28519,2024-10-25 01:45:00,0.09703284751350767,11.482814922753004,-0.7671733206476413,0.45,0.0,0.0,1.0,1.0,0.0,-2324.52358723514,11.397777967677506,25.79052226903435,20.0,18.630682539811264,2687.898525812736,9329.181985487172,10673.071105582718,10673.071105582716,0.0,10673.071105582718,77.3797655154747,0.029,-0.7671733206476413,default_mpc,0.029,0.0,0.09703284751350767,-0.7671733206476413,0.0,10297.768525580605,optimal_relaxed_modes,0.001254200004041195,False,,3452.279942914386,-0.7671733206476413
2312,28520,2024-10-25 02:00:00,0.10742901061539216,11.42740337341996,-0.7647005397269759,0.45,0.0,0.0,1.0,1.0,0.0,-2156.814113149974,11.056717519342678,25.52850018648411,19.85,18.3993910714547,2681.411651424143,9050.182031731209,10650.439263152379,10650.439263152377,0.0,10650.439263152379,77.21568465785475,0.029,-0.7647005397269759,default_mpc,0.029,0.0,0.10742901061539216,-0.7647005397269759,0.0,10297.768525580605,optimal_relaxed_modes,0.0010737999982666224,False,,3441.152428771392,-0.7647005397269759
2313,28521,2024-10-25 02:15:00,0.1718202678409424,11.084197972407777,-0.7636040359794612,0.45,0.0,0.0,1.0,1.0,0.0,-2064.883776574944,10.740387405276106,25.487806279857974,19.7,18.16866513202476,2675.377735454264,8962.080621448133,10650.814184533887,10650.814184533887,0.0,10650.814184533887,77.21840283787068,0.029,-0.7636040359794612,default_mpc,0.029,0.0,0.1718202678409424,-0.7636040359794612,0.0,10297.768525580605,optimal_relaxed_modes,0.0016582999960519373,False,,3436.2181619075754,-0.7636040359794612
2314,28522,2024-10-25 02:30:00,0.2070228522556696,10.896568197477281,-0.7632202034069323,0.45,0.0,0.0,1.0,1.0,0.0,-1915.7065196066849,10.447005426489028,25.532543246769873,19.549999999999997,17.938496454040525,2668.929625588996,8815.122530989542,10654.357394283137,10654.357394283137,0.0,10654.357394283137,77.24409110855275,0.029,-0.7632202034069323,default_mpc,0.029,0.0,0.2070228522556696,-0.7632202034069323,0.0,10297.768525580605,optimal_relaxed_modes,0.0015591999981552362,False,,3434.4909153311955,-0.7632202034069323
2315,28523,2024-10-25 02:45:00,0.26419208831065916,10.591856169304187,-0.7631312982112995,0.45,0.0,0.0,1.0,1.0,0.0,-1777.3276199882564,10.174908749695096,25.521905775855696,19.4,17.708904658420483,2652.7803601782393,8680.63660746982,10646.363921230555,10646.363921230557,0.0,10646.363921230555,77.18613842892152,0.029,-0.7631312982112995,default_mpc,0.029,0.0,0.26419208831065916,-0.7631312982112995,0.0,10297.768525580605,optimal_relaxed_modes,0.0013376999995671213,False,,3434.090841950848,-0.7631312982112995
2316,28524,2024-10-25 03:00:00,0.31721380594022125,10.30925041433862,-0.76746382698543,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9666398933896,9.922549629201647,25.517855801923872,19.299999999999997,17.87203730163553,2609.719933979055,8529.950651258237,10561.108823606894,10561.108823606897,0.0,10561.108823606894,76.56803897114999,0.029,-0.76746382698543,default_mpc,0.029,0.0,0.31721380594022125,-0.76746382698543,0.0,10297.768525580605,optimal_relaxed_modes,0.001944899995578453,False,,3453.5872214344354,-0.76746382698543
2317,28525,2024-10-25 03:15:00,0.3663890492572956,10.047146367458614,0.6819409212791607,0.45,0.0,1.0,1.0,0.0,6624.926195825577,-43.2868915218737,10.808811875015863,28.93005199790554,19.2,18.03172957566714,0.0,0.0,6904.545430884929,6904.54543088493,0.0,6904.545430884929,50.05795437391574,0.029,0.6819409212791607,default_mpc,0.029,0.0,0.3663890492572956,0.6819409212791607,0.0,3764.6284011304488,optimal_relaxed_modes,0.001279499992961064,False,,-3068.7341457562234,0.6819409212791607
2318,28526,2024-10-25 03:30:00,0.23023175188413633,10.772864762457553,-0.7708633571138698,0.45,0.0,1.0,1.0,0.0,6597.965448329563,-24.720297128875924,11.818476715605899,29.488536027867923,19.1,18.1880281116778,0.0,0.0,6940.924506176227,6940.924506176227,0.0,6940.924506176227,50.32170266977764,0.029,-0.7708633571138698,default_mpc,0.029,0.0,0.23023175188413633,-0.7708633571138698,0.0,10297.768525580605,optimal_relaxed_modes,0.0010814999986905605,False,,3468.8851070124138,-0.7708633571138698
2319,28527,2024-10-25 03:45:00,0.12297939165829988,11.344519842461262,-0.7712482634147863,0.45,0.0,0.0,1.0,1.0,0.0,-2364.972337135164,11.479894114169866,25.77143394060186,19.0,18.341028348549802,2679.7752515489397,9365.591782741925,10647.525407863479,10647.525407863479,0.0,10647.525407863479,77.19455920701023,0.029,-0.7712482634147863,default_mpc,0.029,0.0,0.12297939165829988,-0.7712482634147863,0.0,10297.768525580605,optimal_relaxed_modes,0.001067899982444942,False,,3470.6171853665383,-0.7712482634147863
2320,28528,2024-10-25 04:00:00,0.09192545422868022,11.510037328961134,-0.768976490693363,0.45,0.0,0.0,1.0,1.0,0.0,-2197.0828357858595,11.132890155081878,25.569271851026738,18.75,18.26045514987392,2677.5165946308534,9099.970625182412,10642.198847148573,10642.198847148573,0.0,10642.198847148573,77.15594164182716,0.029,-0.768976490693363,default_mpc,0.029,0.0,0.09192545422868022,-0.768976490693363,0.0,10297.768525580605,optimal_relaxed_modes,0.0010234999936074018,False,,3460.394208120134,-0.768976490693363
2321,28529,2024-10-25 04:15:00,0.15638446746953627,11.166470788387372,-0.7679062581246581,0.45,0.0,0.0,1.0,1.0,0.0,-2100.802032412357,10.811035145583265,25.545797330144495,18.5,18.176722798469942,2675.3272938635,8990.358046505402,10641.987626040655,10641.987626040655,0.0,10641.987626040655,77.15441028879475,0.029,-0.7679062581246581,default_mpc,0.029,0.0,0.15638446746953627,-0.7679062581246581,0.0,10297.768525580605,optimal_relaxed_modes,0.0013327999913599342,False,,3455.5781615609612,-0.7679062581246581
2322,28530,2024-10-25 04:30:00,0.19325633946732979,10.969943710639132,-0.7674738567990985,0.45,0.0,0.0,1.0,1.0,0.0,-1949.0260063728742,10.51253021845713,25.535598729710227,18.25,18.089885388646056,2672.9001303961672,8834.554105699322,10643.36319003112,10643.36319003112,0.0,10643.36319003112,77.16438312772561,0.029,-0.7674738567990985,default_mpc,0.029,0.0,0.19325633946732979,-0.7674738567990985,0.0,10297.768525580605,optimal_relaxed_modes,0.0011445999843999743,False,,3453.6323555959434,-0.7674738567990985
2323,28531,2024-10-25 04:45:00,0.2514239614056246,10.65991028570802,-0.767304537075566,0.45,0.0,0.0,1.0,1.0,0.0,-1808.2357584037013,10.23568028918455,25.526991392579017,18.0,17.999998603448258,2662.4991675354927,8691.545233423722,10634.977847406688,10634.977847406688,0.0,10634.977847406688,77.10358939369848,0.029,-0.767304537075566,default_mpc,0.029,0.0,0.2514239614056246,-0.767304537075566,0.0,10297.768525580605,optimal_relaxed_modes,0.001163299981271848,False,,3452.8704168400473,-0.767304537075566
2324,28532,2024-10-25 05:00:00,0.30537171622214726,10.372368752535955,-0.764800019296957,0.45,0.0,0.0,1.0,1.0,0.0,-1677.6372708890965,9.978913097167931,25.497482592471023,18.175,17.908343542475542,2623.3210735347443,8570.484571112704,10591.123735748246,10591.123735748246,0.0,10591.123735748246,76.78564708417478,0.029,-0.764800019296957,default_mpc,0.029,0.0,0.30537171622214726,-0.764800019296957,0.0,10297.768525580605,optimal_relaxed_modes,0.0010473000002093613,False,,3441.600086836306,-0.764800019296957
2325,28533,2024-10-25 05:15:00,0.35540596406140024,10.105686211552737,0.2975035279101578,0.45,0.0,1.0,1.0,0.0,6628.158965806005,-43.71854280406762,10.862644298793422,28.981458702550558,18.35,17.811983353694718,0.0,0.0,6904.338805873191,6904.338805873188,0.0,6904.338805873191,50.05645634258064,0.029,0.2975035279101578,default_mpc,0.029,0.0,0.35540596406140024,0.2975035279101578,0.0,5522.441640907502,optimal_relaxed_modes,0.001269000000320375,False,,-1338.76587559571,0.2975035279101578
2326,28534,2024-10-25 05:30:00,0.22013487664271872,10.82668110749431,-0.763278521567766,0.45,0.0,1.0,1.0,0.0,6650.532953012863,-44.390634520537496,11.908469212313754,29.828425315116903,18.525,17.710803957975664,0.0,0.0,6941.486817723014,6941.486817723013,0.0,6941.486817723014,50.32577942849185,0.029,-0.763278521567766,default_mpc,0.029,0.0,0.22013487664271872,-0.763278521567766,0.0,10297.768525580605,optimal_relaxed_modes,0.0010418999881949276,False,,3434.753347054947,-0.763278521567766
2327,28535,2024-10-25 05:45:00,0.06332100267575014,11.662499055738252,-0.7631741164452295,0.45,0.0,0.0,1.0,1.0,0.0,-2405.026434439249,11.5655495740295,25.66368592596413,18.7,17.60467941465806,2659.16000716194,9384.587069058047,10710.393097340928,10710.393097340928,0.0,10710.393097340928,77.65034995572174,0.029,-0.7631741164452295,default_mpc,0.029,0.0,0.06332100267575014,-0.7631741164452295,0.0,10297.768525580605,optimal_relaxed_modes,0.001018200011458248,False,,3434.283524003533,-0.7631741164452295
2328,28536,2024-10-25 06:00:00,0.07657889443719865,11.591834492649731,-0.7674881595845042,0.45,0.0,0.0,1.0,1.0,0.0,-2236.258871012899,11.212325826202441,25.536882397433093,18.525,17.710803957975664,2662.1267309912782,9140.818348731984,10636.336148066492,10636.336148066492,94.32,10542.016148066492,76.42961707348206,0.029,-0.7674881595845042,default_mpc,0.029,94.32,0.07657889443719865,-0.7674881595845042,0.0,10297.768525580605,optimal_relaxed_modes,0.0012276000052224845,False,,3453.696718130269,-0.7674881595845042
2329,28537,2024-10-25 06:15:00,0.14136807245546776,11.246508173812357,-0.7699562631781756,0.45,0.0,0.0,1.0,1.0,0.0,-2138.2564566443784,10.884706021875811,25.53038688755009,18.35,17.811983353694718,2664.766973343464,9019.124502710372,10635.034252104759,10635.034252104759,0.0,10635.034252104759,77.1039983277595,0.029,-0.7699562631781756,default_mpc,0.029,0.0,0.14136807245546776,-0.7699562631781756,0.0,10297.768525580605,optimal_relaxed_modes,0.001575100002810359,False,,3464.8031843017898,-0.7699562631781756
2330,28538,2024-10-25 06:30:00,0.17890041216078154,11.046460803183034,-0.7709868147854602,0.45,0.0,0.0,1.0,1.0,0.0,-1983.7690016951583,10.58085567371628,25.54983592956844,18.175,17.908343542475542,2667.4725402041136,8854.317132949374,10633.794820211851,10633.794820211851,0.0,10633.794820211851,77.09501244653593,0.029,-0.7709868147854602,default_mpc,0.029,0.0,0.17890041216078154,-0.7709868147854602,0.0,10297.768525580605,optimal_relaxed_modes,0.0012282000097911805,False,,3469.4406665345705,-0.7709868147854602
2331,28539,2024-10-25 06:45:00,0.23810977391712573,10.73087490502172,-0.7713895322774992,0.45,0.0,0.0,1.0,1.0,0.0,-1840.4638299460357,10.29904971220295,25.575881960902084,18.0,17.999998603448258,2666.6692719979774,8706.09027068292,10628.94155923408,10628.941559234081,0.0,10628.94155923408,77.05982630444709,0.029,-0.7713895322774992,default_mpc,0.029,0.0,0.23810977391712573,-0.7713895322774992,0.0,10297.768525580605,optimal_relaxed_modes,0.0010815999994520098,False,,3471.2528952487464,-0.7713895322774992
2332,28540,2024-10-25 07:00:00,0.29302343505409684,10.438185091161664,-0.769073293390396,0.45,0.0,0.0,1.0,1.0,0.0,-1707.5328846604104,10.037687761787446,25.583427387777665,18.25,18.089885388646056,2630.696218230101,8581.79087944631,10581.117203510954,10581.117203510956,1077.72,9503.397203510955,68.89962972545442,0.029,-0.769073293390396,default_mpc,0.029,1077.72,0.29302343505409684,-0.769073293390396,0.0,10297.768525580605,optimal_relaxed_modes,0.001065399992512539,False,,3460.829820256782,-0.769073293390396
2333,28541,2024-10-25 07:15:00,0.3439532037737399,10.166729423885966,-0.7679649797316417,0.45,0.0,0.0,1.0,1.0,0.0,-1584.2259435016592,9.795284798379502,25.583441672583053,18.5,18.176722798469942,2596.060995611996,8462.13712813866,10534.683713427821,10534.683713427823,0.0,10534.683713427821,76.37645692235171,0.029,-0.7679649797316417,default_mpc,0.029,0.0,0.3439532037737399,-0.7679649797316417,0.0,10297.768525580605,optimal_relaxed_modes,0.001066600001649931,False,,3455.8424087923877,-0.7679649797316417
2334,28542,2024-10-25 07:30:00,0.39118838101446046,9.914965929192926,-0.7674975731806868,0.45,0.0,0.0,1.0,1.0,0.0,-1469.8601998409044,9.570460683354604,25.580490782083995,18.75,18.26045514987392,2563.3467475742423,8349.037857074029,10490.979608669766,10490.979608669766,0.0,10490.979608669766,76.05960216285581,0.029,-0.7674975731806868,default_mpc,0.029,0.0,0.39118838101446046,-0.7674975731806868,0.0,10297.768525580605,optimal_relaxed_modes,0.0012826999882236123,False,,3453.7390793130908,-0.7674975731806868
2335,28543,2024-10-25 07:45:00,0.43499762430252664,9.681462662467533,-0.4909432719438943,0.45,0.0,0.0,1.0,1.0,0.0,-1363.7739730786877,9.361939541851353,25.57637063346808,19.0,18.341028348549802,2532.800879271339,8243.296222239785,10450.29660776313,10450.29660776313,0.0,10450.29660776313,75.7646504062827,0.029,-0.4909432719438943,default_mpc,0.029,0.0,0.43499762430252664,-0.4909432719438943,0.0,9054.193358988365,optimal_relaxed_modes,0.0011063000129070133,False,,2209.2447237475244,-0.4909432719438943
2336,28544,2024-10-25 08:00:00,0.4756299630517264,9.464892296934298,1.0,0.45,0.0,1.0,1.0,0.0,6547.682332327715,-42.271278571966384,10.238554950593226,32.847271491440345,19.1,18.216232921164536,0.0,0.0,6905.172501930537,6905.172501930533,2424.54,4480.632501930537,168.02371882239513,0.15,1.0,default_mpc,0.15,2424.54,0.4756299630517264,1.0,0.0,2358.010711189637,optimal_relaxed_modes,0.0015247999981511384,False,,-4500.0,1.0
2337,28545,2024-10-25 08:15:00,0.3382487207024221,10.19713431865609,-0.7630859473629645,0.45,0.0,1.0,1.0,0.0,6674.591966874295,-44.20667766731742,11.314321394521938,29.43769107499542,19.2,18.088787860062727,0.0,0.0,6982.702404548146,6982.702404548145,0.0,6982.702404548146,50.62459243297406,0.029,-0.7630859473629645,default_mpc,0.029,0.0,0.3382487207024221,-0.7630859473629645,0.0,10297.768525580605,optimal_relaxed_modes,0.0012778999807778746,False,,3433.8867631333405,-0.7630859473629645
2338,28546,2024-10-25 08:30:00,0.15984336873655652,11.148034844634154,-0.7626100021291903,0.45,0.0,0.0,1.0,1.0,0.0,-2133.9549736348163,11.01083613299351,25.67233197368174,19.299999999999997,17.9586470487511,2669.0616472209917,9132.247420529377,10702.933532048548,10702.933532048546,0.0,10702.933532048548,77.59626810735197,0.029,-0.7626100021291903,default_mpc,0.029,0.0,0.15984336873655652,-0.7626100021291903,0.0,10297.768525580605,optimal_relaxed_modes,0.001208700006827712,False,,3431.7450095813565,-0.7626100021291903
2339,28547,2024-10-25 08:45:00,0.18048340511257838,11.038023450749957,-0.7620843263704573,0.45,0.0,0.0,1.0,1.0,0.0,-1982.5029023806576,10.697857977786779,25.51689169795327,19.4,17.8257650106712,2665.342416055861,8887.899396213488,10650.76012558301,10650.760125583016,0.0,10650.76012558301,77.21801091047683,0.029,-0.7620843263704573,default_mpc,0.029,0.0,0.18048340511257838,-0.7620843263704573,0.0,10297.768525580605,optimal_relaxed_modes,0.001125699986005202,False,,3429.379468667058,-0.7620843263704573
2340,28548,2024-10-25 09:00:00,0.23862179886913146,10.72814581202753,-0.7675103150715143,0.45,0.0,0.0,1.0,1.0,0.0,-1895.648458787314,10.407562604589996,25.51582605391812,19.549999999999997,18.02630579605195,2670.5795544498924,8774.277217772904,10625.824215696846,10625.824215696846,3348.0,7277.824215696846,272.91840808863174,0.15,-0.7675103150715143,default_mpc,0.15,3348.0,0.23862179886913146,-0.7675103150715143,0.0,10297.768525580605,optimal_relaxed_modes,0.0010972000018227845,False,,3453.7964178218144,-0.7675103150715143
2341,28549,2024-10-25 09:15:00,0.27187815858602765,10.550889414736472,-0.770298700796974,0.45,0.0,0.0,1.0,1.0,0.0,-1758.7216570984842,10.138326505723048,25.541277654682087,19.7,18.22731681708939,2647.5474395255774,8626.562251573743,10588.238430876532,10588.23843087653,0.0,10588.238430876532,76.76472862385486,0.029,-0.770298700796974,default_mpc,0.029,0.0,0.27187815858602765,-0.770298700796974,0.0,10297.768525580605,optimal_relaxed_modes,0.001421299995854497,False,,3466.344153586383,-0.770298700796974
2342,28550,2024-10-25 09:30:00,0.32434224543530327,10.271255831829833,-0.7714238774121497,0.45,0.0,0.0,1.0,1.0,0.0,-1631.7077288340079,9.888621788237261,25.573428170212356,19.85,18.428769432387984,2612.047630061285,8494.756065768343,10536.247401338938,10536.247401338938,0.0,10536.247401338938,76.38779365970731,0.029,-0.7714238774121497,default_mpc,0.029,0.0,0.32434224543530327,-0.7714238774121497,0.0,10297.768525580605,optimal_relaxed_modes,0.0011723999923560768,False,,3471.4074483546738,-0.7714238774121497
2343,28551,2024-10-25 09:45:00,0.3730003788816508,10.011907980560801,-0.7718444397630165,0.45,0.0,0.0,1.0,1.0,0.0,-1513.897677270741,9.657028850729914,25.60939172048022,20.0,18.630682539811264,2580.1892305427496,8374.526545354322,10489.265288823657,10489.265288823657,0.0,10489.265288823657,76.04717334397152,0.029,-0.7718444397630165,default_mpc,0.029,0.0,0.3730003788816508,-0.7718444397630165,0.0,10297.768525580605,optimal_relaxed_modes,0.0010686999885365367,False,,3473.2999789335745,-0.7718444397630165
2344,28552,2024-10-25 10:00:00,0.4181289339333332,9.771372782135334,1.0,0.45,0.0,1.0,1.0,0.0,6689.988822251254,-45.80111338800266,10.553024719942384,28.712621067261118,20.5,18.815126878327465,0.0,0.0,6905.4969524431035,6905.4969524431035,3918.18,2987.3169524431037,112.02438571661638,0.15,1.0,default_mpc,0.15,3918.18,0.4181289339333332,1.0,0.0,2336.695942480782,optimal_relaxed_modes,0.0010642999841365963,False,,-4500.0,1.0
2345,28553,2024-10-25 10:15:00,0.2788063598648731,10.513962101920226,-0.7678114413494131,0.45,0.0,1.0,1.0,0.0,6597.575559152074,-42.86644992548939,11.59248799441203,29.627798321361507,21.0,18.988418538632516,0.0,0.0,6938.393761361486,6938.393761361486,0.0,6938.393761361486,50.30335476987078,0.029,-0.7678114413494131,default_mpc,0.029,0.0,0.2788063598648731,-0.7678114413494131,0.0,10297.768525580605,optimal_relaxed_modes,0.0011320999765302986,False,,3455.151486072359,-0.7678114413494131
2346,28554,2024-10-25 10:30:00,0.09971194364258755,11.468535340385008,-0.767240064103945,0.45,0.0,0.0,1.0,1.0,0.0,-2262.0942550012082,11.271017719854887,25.801637808555796,21.5,19.150191136821302,2702.4716975731644,9266.298710695208,10640.473451831433,10640.473451831433,0.0,10640.473451831433,77.1434325257779,0.029,-0.767240064103945,default_mpc,0.029,0.0,0.09971194364258755,-0.767240064103945,0.0,10297.768525580605,optimal_relaxed_modes,0.001191799994558096,False,,3452.5802884677523,-0.767240064103945
2347,28555,2024-10-25 10:45:00,0.1313613350686955,11.299844084083853,-0.7669758461871325,0.45,0.0,0.0,1.0,1.0,0.0,-2098.902044200119,10.939156070027462,25.57731460879134,22.0,19.30007464657191,2706.6742920859833,8993.049696436454,10618.662156195684,10618.662156195684,0.0,10618.662156195684,76.98530063241871,0.029,-0.7669758461871325,default_mpc,0.029,0.0,0.1313613350686955,-0.7669758461871325,0.0,10297.768525580605,optimal_relaxed_modes,0.0011113000218756497,False,,3451.3913078420965,-0.7669758461871325
2348,28556,2024-10-25 11:00:00,0.19401587979634966,10.965895360685456,-0.7642388258920381,0.45,0.0,0.0,1.0,1.0,0.0,-2009.4471634901163,10.6313573012749,25.53563556637644,22.075,19.04701269858203,2700.0538781000123,8908.71787390914,10641.815346754398,10641.815346754398,2991.42,7650.395346754398,158.74570344515377,0.083,-0.7642388258920381,default_mpc,0.083,2991.42,0.19401587979634966,-0.7642388258920381,0.0,10297.768525580605,optimal_relaxed_modes,0.0010679999832063913,False,,3439.074716514171,-0.7642388258920381
2349,28557,2024-10-25 11:15:00,0.22826905004982176,10.78332596323445,-0.76301233858004,0.45,0.0,0.0,1.0,1.0,0.0,-1864.2835858362578,10.345887089575397,25.49580148790848,22.15,18.789237028316574,2692.8314592042398,8766.564282868416,10645.09548854222,10645.09548854222,0.0,10645.09548854222,77.1769422919311,0.029,-0.76301233858004,default_mpc,0.029,0.0,0.22826905004982176,-0.76301233858004,0.0,10297.768525580605,optimal_relaxed_modes,0.0015970999957062304,False,,3433.55552361018,-0.76301233858004
2350,28558,2024-10-25 11:30:00,0.2838965104898688,10.486831599089,-0.7625678230547851,0.45,0.0,0.0,1.0,1.0,0.0,-1729.627316508403,10.081124190140766,25.531173621576322,22.225,18.526634609956336,2657.8576543871104,8632.873802616441,10614.488995344544,10614.488995344545,0.0,10614.488995344544,76.95504521624794,0.029,-0.7625678230547851,default_mpc,0.029,0.0,0.2838965104898688,-0.7625678230547851,0.0,10297.768525580605,optimal_relaxed_modes,0.0012017000117339194,False,,3431.555203746533,-0.7625678230547851
2351,28559,2024-10-25 11:45:00,0.33548874559367975,10.211844985985687,-0.7624467194820863,0.45,0.0,0.0,1.0,1.0,0.0,-1604.7194166442803,9.835568336636697,25.518788867758644,22.3,18.259079491099747,2613.4917274301038,8510.6036656539,10573.070873073271,10573.070873073271,0.0,10573.070873073271,76.65476382978122,0.029,-0.7624467194820863,default_mpc,0.029,0.0,0.33548874559367975,-0.7624467194820863,0.0,10297.768525580605,optimal_relaxed_modes,0.0011184000177308917,False,,3431.0102376693885,-0.7624467194820863
2352,28560,2024-10-25 12:00:00,0.38333843723484845,9.956806129538258,-0.49921550110546986,0.45,0.0,0.0,1.0,1.0,0.0,-1488.8661570540557,9.607820340590733,25.516407977862112,22.725,18.53358585079637,2576.3342749935055,8370.477118606235,10485.065618998864,10485.065618998864,3115.38,7369.685618998864,53.43022073774176,0.029,-0.49921550110546986,default_mpc,0.029,3115.38,0.38333843723484845,-0.49921550110546986,0.0,9091.881470290286,optimal_relaxed_modes,0.001039199996739626,False,,2246.4697549746143,-0.49921550110546986
2353,28561,2024-10-25 12:15:00,0.4277174634972942,9.720265919559422,-0.7338247273112558,0.45,0.0,0.0,1.0,1.0,0.0,-1381.403052050745,9.396587416607819,25.537308533078093,23.15,18.80514282192392,2546.3615778215876,8250.448209151935,10437.06248855849,10437.06248855849,0.0,10437.06248855849,75.66870304204905,0.029,-0.7338247273112558,default_mpc,0.029,0.0,0.4277174634972942,-0.7338247273112558,0.0,10136.11918436289,optimal_relaxed_modes,0.0010309999925084412,False,,3302.2112729006512,-0.7338247273112558
2354,28562,2024-10-25 12:30:00,0.46887822645072563,9.500879053017632,0.6897607673746273,0.45,0.0,1.0,1.0,0.0,6550.476732309771,-42.29195113528081,10.271121144530651,32.99851255067677,23.575,19.073731835949356,0.0,0.0,6904.733439774998,6904.733439774996,0.0,6904.733439774998,50.05931743836874,0.029,0.6897607673746273,default_mpc,0.029,0.0,0.46887822645072563,0.6897607673746273,0.0,3725.362354356608,optimal_relaxed_modes,0.0011634999827947468,False,,-3103.923453185823,0.6897607673746273
2355,28563,2024-10-25 12:45:00,0.3321421930072184,10.229682111271526,-0.7711416372370447,0.45,0.0,1.0,1.0,0.0,6681.3223868816685,-44.28932131732406,11.349684022114026,29.482997389750373,24.0,19.339302454257872,0.0,0.0,6984.242903642901,6984.2429036429,0.0,6984.242903642901,50.63576105141104,0.029,-0.7711416372370447,default_mpc,0.029,0.0,0.3321421930072184,-0.7711416372370447,0.0,10297.768525580605,optimal_relaxed_modes,0.001065699994796887,False,,3470.137367566701,-0.7711416372370447
2356,28564,2024-10-25 13:00:00,0.15324044517565993,11.183228427213733,-0.7686141224787306,0.45,0.0,0.0,1.0,1.0,0.0,-2150.233938798954,11.043887830026765,25.809960633833153,24.0,19.339302454257872,2707.773870672809,9150.847785635578,10635.833556527637,10635.833556527637,2184.42,8451.413556527637,175.3668312979485,0.083,-0.7686141224787306,default_mpc,0.083,2184.42,0.15324044517565993,-0.7686141224787306,0.0,10297.768525580605,optimal_relaxed_modes,0.0016908000106923282,False,,3458.7635511542876,-0.7686141224787306
2357,28565,2024-10-25 13:15:00,0.17424338879590998,11.0712827377178,-0.7674014358351798,0.45,0.0,0.0,1.0,1.0,0.0,-1997.6279429434112,10.728518856195304,25.610259215269082,24.0,19.339302454257872,2707.773892827971,8902.118362511126,10626.67638005894,10626.676380058942,0.0,10626.67638005894,77.04340375542732,0.029,-0.7674014358351798,default_mpc,0.029,0.0,0.17424338879590998,-0.7674014358351798,0.0,10297.768525580605,optimal_relaxed_modes,0.001139800006058067,False,,3453.3064612583094,-0.7674014358351798
2358,28566,2024-10-25 13:30:00,0.23282583379084268,10.759038305894808,-0.7668873440407634,0.45,0.0,0.0,1.0,1.0,0.0,-1910.1102087480688,10.43600301650206,25.589468373639463,24.0,19.339302454257872,2707.773892827981,8801.848564825375,10625.422802490042,10625.422802490042,0.0,10625.422802490042,77.0343153180528,0.029,-0.7668873440407634,default_mpc,0.029,0.0,0.23282583379084268,-0.7668873440407634,0.0,10297.768525580605,optimal_relaxed_modes,0.0012216000177431852,False,,3450.9930481834353,-0.7668873440407634
2359,28567,2024-10-25 13:45:00,0.2663365618632234,10.58042612526902,-0.7666625232821833,0.45,0.0,0.0,1.0,1.0,0.0,-1772.1382531457084,10.164706856050708,25.58067169411769,24.0,19.339302454257872,2688.9990857797197,8660.342916003441,10602.843570153638,10602.843570153638,0.0,10602.843570153638,76.87061588361388,0.029,-0.7666625232821833,default_mpc,0.029,0.0,0.2663365618632234,-0.7666625232821833,0.0,10297.768525580605,optimal_relaxed_modes,0.00120900000911206,False,,3449.981354769825,-0.7666625232821833
2360,28568,2024-10-25 14:00:00,0.3192020101581747,10.298653285856929,-0.7647212068359371,0.45,0.0,0.0,1.0,1.0,0.0,-1644.1541425594876,9.913090210306903,25.556297659182306,23.725,19.061945882084522,2643.6152682560073,8538.838367201135,10574.283137010456,10574.283137010458,2967.84,7606.443137010456,157.83369509296696,0.083,-0.7647212068359371,default_mpc,0.083,2967.84,0.3192020101581747,-0.7647212068359371,0.0,10297.768525580605,optimal_relaxed_modes,0.0014605999749619514,False,,3441.245430761717,-0.7647212068359371
2361,28569,2024-10-25 14:15:00,0.368232575984823,10.037320370000893,-0.7638586146976993,0.45,0.0,0.0,1.0,1.0,0.0,-1525.4415411059908,9.679722203879354,25.52588291931815,23.45,18.785180757178257,2599.8708795911475,8422.354907086223,10533.190946788774,10533.190946788774,0.0,10533.190946788774,76.36563436421862,0.029,-0.7638586146976993,default_mpc,0.029,0.0,0.368232575984823,-0.7638586146976993,0.0,10297.768525580605,optimal_relaxed_modes,0.0010427999950479716,False,,3437.363766139647,-0.7638586146976993
2362,28570,2024-10-25 14:30:00,0.41370684143022163,9.794942535176919,-0.763553727662175,0.45,0.0,0.0,1.0,1.0,0.0,-1415.3318813692224,9.463275734600234,25.493735471522033,23.174999999999997,18.50899509824929,2558.789808486334,8312.466816003078,10494.648032133005,10494.648032133005,0.0,10494.648032133005,76.08619823296429,0.029,-0.763553727662175,default_mpc,0.029,0.0,0.41370684143022163,-0.763553727662175,0.0,10297.768525580605,optimal_relaxed_modes,0.0012051000085193664,False,,3435.9917744797876,-0.763553727662175
2363,28571,2024-10-25 14:45:00,0.4558834069319269,9.57014144105283,0.24656541721383313,0.45,0.0,1.0,1.0,0.0,6552.120401475572,-42.30413636413343,10.335617222227508,32.99343547287896,22.9,18.23340114119912,0.0,0.0,6904.251062860491,6904.25106286049,0.0,6904.251062860491,50.05582020573856,0.029,0.24656541721383313,default_mpc,0.029,0.0,0.4558834069319269,0.24656541721383313,0.0,5752.560642207959,optimal_relaxed_modes,0.0012076999992132187,False,,-1109.544377462249,0.24656541721383313
2364,28572,2024-10-25 15:00:00,0.32004374240259637,10.294166852994161,-0.7671476645061746,0.45,0.0,1.0,1.0,0.0,6679.480569181043,-44.240438546886836,11.412082518767297,29.542896746543924,23.174999999999997,18.50899509824929,0.0,0.0,6984.14896583798,6984.148965837979,1819.02,5165.128965837979,107.17642604113807,0.083,-0.7671476645061746,default_mpc,0.083,1819.02,0.32004374240259637,-0.7671476645061746,0.0,10297.768525580605,optimal_relaxed_modes,0.0010776999988593161,False,,3452.1644902777853,-0.7671476645061746
2365,28573,2024-10-25 15:15:00,0.14152576057839442,11.245667696117158,-0.7688392744101757,0.45,0.0,0.0,1.0,1.0,0.0,-2178.9526604113107,11.102196344096637,25.688708516742352,23.45,18.785180757178257,2692.2326766200376,9182.429300107913,10653.832595223408,10653.83259522341,0.0,10653.832595223408,77.24028631536972,0.029,-0.7688392744101757,default_mpc,0.029,0.0,0.14152576057839442,-0.7688392744101757,0.0,10297.768525580605,optimal_relaxed_modes,0.0012251999869477004,False,,3459.776734845791,-0.7688392744101757
2366,28574,2024-10-25 15:30:00,0.1632346788710299,11.12995916161741,-0.7694999960279498,0.45,0.0,0.0,1.0,1.0,0.0,-2024.3027521676884,10.782592962352652,25.508952052714754,23.725,19.061945882084522,2699.9967061906495,8928.10237963198,10612.352394946944,10612.352394946945,0.0,10612.352394946944,76.93955486336534,0.029,-0.7694999960279498,default_mpc,0.029,0.0,0.1632346788710299,-0.7694999960279498,0.0,10297.768525580605,optimal_relaxed_modes,0.0011199999717064202,False,,3462.7499821257743,-0.7694999960279498
2367,28575,2024-10-25 15:45:00,0.22260372129297668,10.813522165508434,-0.769737911395327,0.45,0.0,0.0,1.0,1.0,0.0,-1935.611875354633,10.4861499382656,25.50568827952774,24.0,19.339302454257872,2707.252530429552,8818.157945476529,10609.52547017241,10609.525470172412,0.0,10609.52547017241,76.91905965874997,0.029,-0.769737911395327,default_mpc,0.029,0.0,0.22260372129297668,-0.769737911395327,0.0,10297.768525580605,optimal_relaxed_modes,0.001267199986614287,False,,3463.8206012789715,-0.769737911395327
2368,28576,2024-10-25 16:00:00,0.25656435388234794,10.632511993807086,-0.7679655396986846,0.45,0.0,0.0,1.0,1.0,0.0,-1795.7919854014892,10.21121248138838,25.504063920206068,23.75,19.26184397108786,2692.7782283792712,8679.635194370687,10613.214406743857,10613.214406743857,631.98,9981.234406743857,207.11061393993504,0.083,-0.7679655396986846,default_mpc,0.083,631.98,0.25656435388234794,-0.7679655396986846,0.0,10297.768525580605,optimal_relaxed_modes,0.0016309999919030815,False,,3455.844928644081,-0.7679655396986846
2369,28577,2024-10-25 16:15:00,0.3101394540868351,10.346956709717169,-0.7671394843298569,0.45,0.0,0.0,1.0,1.0,0.0,-1666.09381863141,9.956219202089867,25.49928796241364,23.5,19.181694793516503,2650.266937820845,8550.27059161175,10566.209165131719,10566.209165131719,0.0,10566.209165131719,76.60501644720496,0.029,-0.7671394843298569,default_mpc,0.029,0.0,0.3101394540868351,-0.7671394843298569,0.0,10297.768525580605,optimal_relaxed_modes,0.0011455000203568488,False,,3452.127679484356,-0.7671394843298569
2370,28578,2024-10-25 16:30:00,0.359828050457728,10.08211649106031,-0.7668160523890106,0.45,0.0,0.0,1.0,1.0,0.0,-1545.7884912564393,9.719721264324804,25.49380286744309,23.25,19.098900281396862,2610.4181242832765,8429.405074512031,10521.455510001451,10521.455510001453,0.0,10521.455510001451,76.28055244751053,0.029,-0.7668160523890106,default_mpc,0.029,0.0,0.359828050457728,-0.7668160523890106,0.0,10297.768525580605,optimal_relaxed_modes,0.0010301000147592276,False,,3450.6722357505478,-0.7668160523890106
2371,28579,2024-10-25 16:45:00,0.4059123962562514,9.83648692795418,-0.7667017256567932,0.45,0.0,0.0,1.0,1.0,0.0,-1434.205415422705,9.500372926688382,25.488558866447647,23.0,19.013500321467536,2573.231311944551,8317.03977651265,10479.996932694085,10479.996932694085,0.0,10479.996932694085,75.97997776203212,0.029,-0.7667017256567932,default_mpc,0.029,0.0,0.4059123962562514,-0.7667017256567932,0.0,10297.768525580605,optimal_relaxed_modes,0.0014038000081200153,False,,3450.1577654555695,-0.7667017256567932
2372,28580,2024-10-25 17:00:00,0.44865452815908535,9.608671364912075,1.0,0.45,0.0,1.0,1.0,0.0,6558.362810367416,-42.3618733684947,10.373870097757834,33.12806789763834,22.75,18.58297816429659,0.0,0.0,6904.218653946881,6904.2186539468785,0.0,6904.218653946881,258.908199523008,0.15,1.0,default_mpc,0.15,0.0,0.44865452815908535,1.0,0.0,2355.622424150899,optimal_relaxed_modes,0.001472900010412559,False,,-4500.0,1.0
2373,28581,2024-10-25 17:15:00,0.3122784415994686,10.335555906274832,-0.7641622404380704,0.45,0.0,1.0,1.0,0.0,6682.394133139198,-44.29710203910016,11.452724839571836,29.58385774735586,22.5,18.15401903407276,0.0,0.0,6985.606018483835,6985.606018483833,0.0,6985.606018483835,50.64564363400781,0.029,-0.7641622404380704,default_mpc,0.029,0.0,0.3122784415994686,-0.7641622404380704,0.0,10297.768525580605,optimal_relaxed_modes,0.0010826000070665032,False,,3438.7300819713164,-0.7641622404380704
2374,28582,2024-10-25 17:30:00,0.13391450891702236,11.28623566747227,-0.7639324345689893,0.45,0.0,0.0,1.0,1.0,0.0,-2195.7216098715744,11.14015420223815,25.64655937417118,22.25,17.726678580120065,2662.570759101794,9170.837281854834,10770.356931596803,10770.356931596803,0.0,10770.356931596803,78.08508775407682,0.029,-0.7639324345689893,default_mpc,0.029,0.0,0.13391450891702236,-0.7639324345689893,0.0,10297.768525580605,optimal_relaxed_modes,0.0011978000111412257,False,,3437.6959555604517,-0.7639324345689893
2375,28583,2024-10-25 17:45:00,0.15682134342878096,11.164142239524597,-0.7639219472052351,0.45,0.0,0.0,1.0,1.0,0.0,-2041.6668681307362,10.817794131755683,25.527463218908693,22.0,17.301024401912972,2650.6815728062647,8948.364689665474,10681.187819901112,10681.187819901112,0.0,10681.187819901112,77.43861169428307,0.029,-0.7639219472052351,default_mpc,0.029,0.0,0.15682134342878096,-0.7639219472052351,0.0,10297.768525580605,optimal_relaxed_modes,0.0015731999883428216,False,,3437.648762423558,-0.7639219472052351
