step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2376,28584,2024-10-25 18:00:00,0.2159494031838786,10.848989681029927,-0.7669157978127318,0.45,0.0,0.0,1.0,1.0,0.0,-1952.2134034897133,10.518798083623311,25.521447016666652,22.0,17.505766621240983,2656.0129999377987,8835.24126041717,10632.536481701258,10632.536481701258,0.0,10632.536481701258,398.72011806379714,0.15,-0.7669157978127318,default_mpc,0.15,0.0,0.2159494031838786,-0.7669157978127318,0.0,10297.768525580605,optimal_relaxed_modes,0.001306700025452301,False,,3451.121090157293,-0.7669157978127318
2377,28585,2024-10-25 18:15:00,0.25020250858208326,10.666420629257496,-0.7688175379097544,0.45,0.0,0.0,1.0,1.0,0.0,-1811.1921148218296,10.241492869430065,25.535489074387616,22.0,17.70922063236062,2653.9123311729063,8686.388990076766,10619.764724334142,10619.764724334145,0.0,10619.764724334142,76.99329425142253,0.029,-0.7688175379097544,default_mpc,0.029,0.0,0.25020250858208326,-0.7688175379097544,0.0,10297.768525580605,optimal_relaxed_modes,0.0010491999855730683,False,,3459.678920593895,-0.7688175379097544
2378,28586,2024-10-25 18:30:00,0.30423900220966454,10.378406118222488,-0.7696260791794454,0.45,0.0,0.0,1.0,1.0,0.0,-1680.379535554642,9.984304391850177,25.553845111752956,22.0,17.911388099694523,2617.232458562783,8551.818779975736,10565.448853864229,10565.44885386423,0.0,10565.448853864229,76.59950419051566,0.029,-0.7696260791794454,default_mpc,0.029,0.0,0.30423900220966454,-0.7696260791794454,0.0,10297.768525580605,optimal_relaxed_modes,0.0010329000069759786,False,,3463.3173563075043,-0.7696260791794454
2379,28587,2024-10-25 18:45:00,0.35435543986403745,10.11128550552468,-0.7699432729055772,0.45,0.0,0.0,1.0,1.0,0.0,-1559.038866516096,9.745772088183045,25.574779066318055,22.0,18.112282910895697,2584.0178352453454,8428.386419914146,10515.702322048463,10515.702322048463,0.0,10515.702322048463,76.23884183485136,0.029,-0.7699432729055772,default_mpc,0.029,0.0,0.35435543986403745,-0.7699432729055772,0.0,10297.768525580605,optimal_relaxed_modes,0.0013835999998264015,False,,3464.7447280750976,-0.7699432729055772
2380,28588,2024-10-25 19:00:00,0.4008363651752371,9.863542173615986,1.0,0.45,0.0,1.0,1.0,0.0,6643.130447002696,-44.55879125602439,10.639541219187267,28.785295578923073,21.5,17.959508572978876,0.0,0.0,6905.124268166194,6905.124268166194,0.0,6905.124268166194,310.7305920674787,0.18,1.0,default_mpc,0.18,0.0,0.4008363651752371,1.0,0.0,2340.4225211171197,optimal_relaxed_modes,0.0010477000032551587,False,,-4500.0,1.0
2381,28589,2024-10-25 19:15:00,0.26200673208832126,10.603504117969248,-0.7675414642564673,0.45,0.0,1.0,1.0,0.0,6604.5710923845145,-43.2745138539159,11.68273608547975,29.664320704648098,21.0,17.795351084376602,0.0,0.0,6939.273908948903,6939.273908948902,0.0,6939.273908948903,50.30973583987955,0.029,-0.7675414642564673,default_mpc,0.029,0.0,0.26200673208832126,-0.7675414642564673,0.0,10297.768525580605,optimal_relaxed_modes,0.0014792000001762062,False,,3453.936589154103,-0.7675414642564673
2382,28590,2024-10-25 19:30:00,0.09040197577995504,11.51815746909284,-0.767254278469202,0.45,0.0,0.0,1.0,1.0,0.0,-2303.5221028341452,11.355138633467698,25.776773857504065,20.5,17.6201650763567,2659.5928136722923,9308.948131421741,10721.244851002299,10721.244851002299,0.0,10721.244851002299,77.72902516976667,0.029,-0.767254278469202,default_mpc,0.029,0.0,0.09040197577995504,-0.767254278469202,0.0,10297.768525580605,optimal_relaxed_modes,0.0012947999930474907,False,,3452.644253111409,-0.767254278469202
2383,28591,2024-10-25 19:45:00,0.11547930707860901,11.384495293271014,-0.7671611892952381,0.45,0.0,0.0,1.0,1.0,0.0,-2137.3342871491895,11.017172610781104,25.553223922004438,20.0,17.434283374636617,2654.4003536009022,9030.559684386299,10661.96406721673,10661.96406721673,0.0,10661.96406721673,77.2992394873213,0.029,-0.7671611892952381,default_mpc,0.029,0.0,0.11547930707860901,-0.7671611892952381,0.0,10297.768525580605,optimal_relaxed_modes,0.0015090999950189143,False,,3452.2253518285715,-0.7671611892952381
2384,28592,2024-10-25 20:00:00,0.17928635536377124,11.0444037259111,-0.7651809467008447,0.45,0.0,0.0,1.0,1.0,0.0,-2046.2367116026846,10.703712612945635,25.517826360278473,19.85,17.11280034289885,2646.0351347347437,8941.406676878913,10675.203686450608,10675.20368645061,0.0,10675.203686450608,480.38416589027736,0.18,-0.7651809467008447,default_mpc,0.18,0.0,0.17928635536377124,-0.7651809467008447,0.0,10297.768525580605,optimal_relaxed_modes,0.000993699999526143,False,,3443.314260153801,-0.7651809467008447
2385,28593,2024-10-25 20:15:00,0.21416953847188447,10.858476359944856,-0.7643177071666254,0.45,0.0,0.0,1.0,1.0,0.0,-1898.4097502785855,10.412992542791997,25.487108047907633,19.7,16.79191536918795,2637.103572932759,8794.981418840724,10682.410536306003,10682.410536306003,0.0,10682.410536306003,77.44747638821852,0.029,-0.7643177071666254,default_mpc,0.029,0.0,0.21416953847188447,-0.7643177071666254,0.0,10297.768525580605,optimal_relaxed_modes,0.000994300004094839,False,,3439.4296822498145,-0.7643177071666254
2386,28594,2024-10-25 20:30:00,0.27082006825066346,10.556529036223964,-0.7640332553445828,0.45,0.0,0.0,1.0,1.0,0.0,-1761.282781694145,10.143361347833629,25.53842790782749,19.549999999999997,16.471642678242443,2623.237716333226,8658.08908249245,10682.930207852194,10682.930207852194,0.0,10682.930207852194,77.4512440069284,0.029,-0.7640332553445828,default_mpc,0.029,0.0,0.27082006825066346,-0.7640332553445828,0.0,10297.768525580605,optimal_relaxed_modes,0.0011559000122360885,False,,3438.1496490506224,-0.7640332553445828
2387,28595,2024-10-25 20:45:00,0.3233610238779659,10.276485742730442,-0.7639875373134573,0.45,0.0,0.0,1.0,1.0,0.0,-1634.0831054339735,9.893291296522301,25.498616012667675,19.4,16.15201867148799,2581.0126811773393,8533.402199815177,10648.178931129207,10648.178931129207,0.0,10648.178931129207,77.19929725068675,0.029,-0.7639875373134573,default_mpc,0.029,0.0,0.3233610238779659,-0.7639875373134573,0.0,10297.768525580605,optimal_relaxed_modes,0.0016753000090830028,False,,3437.9439179105575,-0.7639875373134573
2388,28596,2024-10-25 21:00:00,0.37209045714656047,10.016757863408833,0.8840175060862441,0.45,0.0,1.0,1.0,0.0,6645.276480324138,-43.96245553041253,10.783562432604242,28.911973045810523,19.049999999999997,16.164326855174895,0.0,0.0,6904.324695269643,6904.324695269643,0.0,6904.324695269643,258.9121760726116,0.15,0.8840175060862441,default_mpc,0.15,0.0,0.37209045714656047,0.8840175060862441,0.0,2866.0078821414327,optimal_relaxed_modes,0.0012286999844945967,False,,-3978.0787773880984,0.8840175060862441
2389,28597,2024-10-25 21:15:00,0.23453996794028312,10.749901970878291,-0.7695218513474685,0.45,0.0,1.0,1.0,0.0,6733.064762447729,-44.17693253816264,11.842995749140155,29.80802638560343,18.7,16.166372816420942,0.0,0.0,6940.723201972757,6940.723201972756,0.0,6940.723201972757,50.320243214302494,0.029,-0.7695218513474685,default_mpc,0.029,0.0,0.23453996794028312,-0.7695218513474685,0.0,10297.768525580605,optimal_relaxed_modes,0.0012278000067453831,False,,3462.8483310636084,-0.7695218513474685
2390,28598,2024-10-25 21:30:00,0.060936405856674564,11.675208956783925,-0.7703866043592099,0.45,0.0,0.0,1.0,1.0,0.0,-2377.2573033311473,11.504877007212357,25.77059648759247,18.35,16.158488078457083,2618.9437107261074,9385.530141218625,10716.38626239482,10716.38626239482,0.0,10716.38626239482,77.69380040236246,0.029,-0.7703866043592099,default_mpc,0.029,0.0,0.060936405856674564,-0.7703866043592099,0.0,10297.768525580605,optimal_relaxed_modes,0.001357600005576387,False,,3466.7397196164447,-0.7703866043592099
2391,28599,2024-10-25 21:45:00,0.0872087317827256,11.535177459598073,-0.7707374300250277,0.45,0.0,0.0,1.0,1.0,0.0,-2205.741796810378,11.156047209230953,25.571313042459153,18.0,16.14098511270206,2618.459685658248,9097.784367353835,10675.194056379172,10675.194056379174,0.0,10675.194056379172,77.395156908749,0.029,-0.7707374300250277,default_mpc,0.029,0.0,0.0872087317827256,-0.7707374300250277,0.0,10297.768525580605,optimal_relaxed_modes,0.0011569999915082008,False,,3468.3184351126247,-0.7707374300250277
2392,28600,2024-10-25 22:00:00,0.15306686645314888,11.184153601804717,-0.7688882506215147,0.45,0.0,0.0,1.0,1.0,0.0,-2111.7210271785384,10.832512138929758,25.555214449602932,18.0,16.14098511270206,2618.4596849528966,8996.707997308484,10672.64550941192,10672.645509411923,0.0,10672.64550941192,221.45739432029734,0.083,-0.7688882506215147,default_mpc,0.083,0.0,0.15306686645314888,-0.7688882506215147,0.0,10297.768525580605,optimal_relaxed_modes,0.0015702999953646213,False,,3459.997127796816,-0.7688882506215147
2393,28601,2024-10-25 22:15:00,0.18907125890935464,10.99225019001314,-0.7680152764058065,0.45,0.0,0.0,1.0,1.0,0.0,-1959.1547844881215,10.532449470702986,25.550724581675055,18.0,16.14098511270206,2618.45968494205,8842.021653078335,10672.573346617255,10672.573346617255,0.0,10672.573346617255,77.3761567629751,0.029,-0.7680152764058065,default_mpc,0.029,0.0,0.18907125890935464,-0.7680152764058065,0.0,10297.768525580605,optimal_relaxed_modes,0.0010649000178091228,False,,3456.0687438261293,-0.7680152764058065
2394,28602,2024-10-25 22:30:00,0.2475424704336582,10.680598632588602,-0.7676609231576692,0.45,0.0,0.0,1.0,1.0,0.0,-1817.631610826934,10.254155150893249,25.545058711815095,18.0,16.14098511270206,2618.45968494205,8699.482729304873,10672.489205553555,10672.489205553555,0.0,10672.489205553555,77.37554674026327,0.029,-0.7676609231576692,default_mpc,0.029,0.0,0.2475424704336582,-0.7676609231576692,0.0,10297.768525580605,optimal_relaxed_modes,0.0013675999944098294,False,,3454.4741542095117,-0.7676609231576692
2395,28603,2024-10-25 22:45:00,0.30177171752291676,10.391556745602854,-0.7675206024338137,0.45,0.0,0.0,1.0,1.0,0.0,-1686.3532509654447,9.996048558779956,25.540072259497656,18.0,16.14098511270206,2590.748893398133,8566.988288562086,10636.980959756751,10636.980959756751,0.0,10636.980959756751,77.11811195823645,0.029,-0.7675206024338137,default_mpc,0.029,0.0,0.30177171752291676,-0.7675206024338137,0.0,10297.768525580605,optimal_relaxed_modes,0.0010903000074904412,False,,3453.8427109521617,-0.7675206024338137
2396,28604,2024-10-25 23:00:00,0.35206698523375846,10.123482968704067,0.17945356718329095,0.45,0.0,1.0,1.0,0.0,6638.347646478852,-43.24084369883665,10.882550398572047,29.002638366509203,17.9,15.934278940263903,0.0,0.0,6904.7892752777525,6904.7892752777525,0.0,6904.7892752777525,143.27437746201338,0.083,0.17945356718329095,default_mpc,0.083,0.0,0.35206698523375846,0.17945356718329095,0.0,6044.933592653434,optimal_relaxed_modes,0.001149399991845712,False,,-807.5410523248092,0.17945356718329095
2397,28605,2024-10-25 23:15:00,0.21596243225132852,10.848920236100419,-0.7647825412416672,0.45,0.0,1.0,1.0,0.0,6958.968713552109,-26.131136573889012,11.947438372468309,29.57634935208328,17.8,15.72791528617493,0.0,0.0,6941.70586937693,6941.70586937693,0.0,6941.70586937693,50.32736755298275,0.029,-0.7647825412416672,default_mpc,0.029,0.0,0.21596243225132852,-0.7647825412416672,0.0,10297.768525580605,optimal_relaxed_modes,0.0010928999981842935,False,,3441.5214355875023,-0.7647825412416672
2398,28606,2024-10-25 23:30:00,0.10364747787275574,11.447558942938212,-0.7644935443763083,0.45,0.0,0.0,1.0,1.0,0.0,-2422.0856320199678,11.600201030588867,25.67143124592204,17.700000000000003,15.521918693076872,2601.3822331335136,9391.853292224876,10781.008776199313,10781.008776199315,0.0,10781.008776199313,78.16231362744502,0.029,-0.7644935443763083,default_mpc,0.029,0.0,0.10364747787275574,-0.7644935443763083,0.0,10297.768525580605,optimal_relaxed_modes,0.0012427000037860125,False,,3440.2209496933874,-0.7644935443763083
2399,28607,2024-10-25 23:45:00,0.07004253524653264,11.626673287135981,-0.7644315571481234,0.45,0.0,0.0,1.0,1.0,0.0,-2252.1074974240496,11.244462603116574,25.53432282540888,17.6,15.316277151452898,2595.7266931398935,9154.829335619814,10711.784871887488,10711.784871887488,0.0,10711.784871887488,77.6604403211843,0.029,-0.7644315571481234,default_mpc,0.029,0.0,0.07004253524653264,-0.7644315571481234,0.0,10297.768525580605,optimal_relaxed_modes,0.0010432999988552183,False,,3439.9420071665554,-0.7644315571481234
2400,28608,2024-10-26 00:00:00,0.13529301296623428,11.278888240889971,-0.7681401461979993,0.45,0.0,0.0,1.0,1.0,0.0,-2153.408760897682,10.914510982504165,25.525281676923665,17.200000000000003,15.357768786713237,2596.790634720818,9034.972122231882,10688.402637036796,10688.402637036796,0.0,10688.402637036796,77.49091911851677,0.029,-0.7681401461979993,default_mpc,0.029,0.0,0.13529301296623428,-0.7681401461979993,0.0,10297.768525580605,optimal_relaxed_modes,0.0017846999980974942,False,,3456.630657890997,-0.7681401461979993
2401,28609,2024-10-26 00:15:00,0.17309248841508623,11.07741703674759,-0.7698805489998641,0.45,0.0,0.0,1.0,1.0,0.0,-1997.8245358699,10.608498063311664,25.539544698573145,16.8,15.383912641310506,2597.5376792459415,8870.387754135765,10688.794080423288,10688.794080423288,0.0,10688.794080423288,77.49375708306884,0.029,-0.7698805489998641,default_mpc,0.029,0.0,0.17309248841508623,-0.7698805489998641,0.0,10297.768525580605,optimal_relaxed_modes,0.001274599984753877,False,,3464.4624704993885,-0.7698805489998641
2402,28610,2024-10-26 00:30:00,0.23272326299522997,10.759585008235424,-0.7705925501666012,0.45,0.0,0.0,1.0,1.0,0.0,-1853.5017946829744,10.324686351273163,25.559135786398823,16.4,15.395323773448574,2597.878603688144,8721.660247543836,10689.871479193354,10689.871479193354,0.0,10689.871479193354,77.50156822415182,0.029,-0.7705925501666012,default_mpc,0.029,0.0,0.23272326299522997,-0.7705925501666012,0.0,10297.768525580605,optimal_relaxed_modes,0.0010966999980155379,False,,3467.6664757497056,-0.7705925501666012
2403,28611,2024-10-26 00:45:00,0.28802776384693735,10.464812018695824,-0.7708811874567827,0.45,0.0,0.0,1.0,1.0,0.0,-1719.6267240760947,10.06146401054327,25.581899170489912,16.0,15.392562826057274,2588.1559428461837,8585.369228809584,10678.76183188668,10678.761831886684,0.0,10678.76183188668,77.42102328117844,0.029,-0.7708811874567827,default_mpc,0.029,0.0,0.28802776384693735,-0.7708811874567827,0.0,10297.768525580605,optimal_relaxed_modes,0.0014044000126887113,False,,3468.965343555522,-0.7708811874567827
2404,28612,2024-10-26 01:00:00,0.3393200386526408,10.191424193981424,-0.26973890113185817,0.45,0.0,0.0,1.0,1.0,0.0,-1595.4440023472848,9.817336349395092,25.58951883631505,16.25,15.638246878221466,2555.0287007605243,8468.382161723684,10602.056550272,10602.056550271998,0.0,10602.056550272,76.86490998947201,0.029,-0.26973890113185817,default_mpc,0.029,0.0,0.3393200386526408,-0.26973890113185817,0.0,8050.636889227857,optimal_relaxed_modes,0.0015245000249706209,False,,1213.8250550933617,-0.26973890113185817
2405,28613,2024-10-26 01:15:00,0.38689136821711717,9.937869007402766,1.0,0.45,0.0,1.0,1.0,0.0,6642.335343347709,-43.81487591510749,10.709931283398259,28.835887037408686,16.5,15.883926820933617,0.0,0.0,6905.314738102494,6905.314738102494,0.0,6905.314738102494,50.063531851243084,0.029,1.0,default_mpc,0.029,0.0,0.38689136821711717,1.0,0.0,2340.6638171714285,optimal_relaxed_modes,0.0012045000039506704,False,,-4500.0,1.0
2406,28614,2024-10-26 01:30:00,0.24880047392108115,10.673893474000637,-0.7678793343859365,0.45,0.0,1.0,1.0,0.0,6839.594341155086,-45.85074659436839,11.785632474305226,29.693845071044393,16.75,16.129618798474223,0.0,0.0,6939.928506546269,6939.928506546269,0.0,6939.928506546269,50.31448167246045,0.029,-0.7678793343859365,default_mpc,0.029,0.0,0.24880047392108115,-0.7678793343859365,0.0,10297.768525580605,optimal_relaxed_modes,0.0011079000250902027,False,,3455.457004736714,-0.7678793343859365
2407,28615,2024-10-26 01:45:00,0.08767417610182635,11.532696641377266,-0.7677142528344922,0.45,0.0,0.0,1.0,1.0,0.0,-2350.6018651022255,11.450735860300824,25.788833205774477,17.0,16.375307106932095,2624.9451389356777,9354.47784833575,10659.725088410622,10659.72508841062,0.0,10659.725088410622,77.283006890977,0.029,-0.7677142528344922,default_mpc,0.029,0.0,0.08767417610182635,-0.7677142528344922,0.0,10297.768525580605,optimal_relaxed_modes,0.0014358000189531595,False,,3454.7141377552152,-0.7677142528344922
2408,28616,2024-10-26 02:00:00,0.09743056989472793,11.4806950624611,-0.7662673545877107,0.45,0.0,0.0,1.0,1.0,0.0,-2181.007935240807,11.105833471878368,25.54490203453328,17.0,16.16428764107073,2619.104115163485,9072.392357957862,10690.700670944967,10690.700670944967,0.0,10690.700670944967,77.50757986435102,0.029,-0.7662673545877107,default_mpc,0.029,0.0,0.09743056989472793,-0.7662673545877107,0.0,10297.768525580605,optimal_relaxed_modes,0.0011608999921008945,False,,3448.203095644698,-0.7662673545877107
2409,28617,2024-10-26 02:15:00,0.16254719460431818,11.133623452758984,-0.7656304597850746,0.45,0.0,0.0,1.0,1.0,0.0,-2088.0438724365663,10.785940515903182,25.515000864591507,17.0,15.951846052054904,2613.6268825999146,8978.616332774553,10693.447877861887,10693.447877861887,0.0,10693.447877861887,77.52749711449869,0.029,-0.7656304597850746,default_mpc,0.029,0.0,0.16254719460431818,-0.7656304597850746,0.0,10297.768525580605,optimal_relaxed_modes,0.0011061000113841146,False,,3445.3370690328356,-0.7656304597850746
2410,28618,2024-10-26 02:30:00,0.19814627235673335,10.943880368338611,-0.7654111163145327,0.45,0.0,0.0,1.0,1.0,0.0,-1937.1907100253293,10.489254884487197,25.492012546326915,17.0,15.737964831000802,2607.7282848504765,8828.125598554898,10699.53941093701,10699.53941093701,0.0,10699.53941093701,77.57166072929333,0.029,-0.7654111163145327,default_mpc,0.029,0.0,0.19814627235673335,-0.7654111163145327,0.0,10297.768525580605,optimal_relaxed_modes,0.0011557999823708087,False,,3444.350023415397,-0.7654111163145327
2411,28619,2024-10-26 02:45:00,0.25595933936669674,10.635736721175507,-0.7653641806071831,0.45,0.0,0.0,1.0,1.0,0.0,-1797.256458920631,10.214091614245923,25.46602240810952,17.0,15.522632556716678,2601.7992963194524,8688.051390130153,10705.295625703575,10705.295625703575,0.0,10705.295625703575,77.61339328635093,0.029,-0.7653641806071831,default_mpc,0.029,0.0,0.25595933936669674,-0.7653641806071831,0.0,10297.768525580605,optimal_relaxed_modes,0.0015042000159155577,False,,3444.1388127323244,-0.7653641806071831
2412,28620,2024-10-26 03:00:00,0.3095783616819143,10.349947332235397,-0.7681490578497592,0.45,0.0,0.0,1.0,1.0,0.0,-1667.4517280285395,9.958887900541065,25.4651788599677,16.75,15.496819267283957,2576.850168399129,8544.675154393028,10659.062556047948,10659.062556047951,0.0,10659.062556047948,77.27820353134763,0.029,-0.7681490578497592,default_mpc,0.029,0.0,0.3095783616819143,-0.7681490578497592,0.0,10297.768525580605,optimal_relaxed_modes,0.0018324000120628625,False,,3456.6707603239165,-0.7681490578497592
2413,28621,2024-10-26 03:15:00,0.3593078637356234,10.084889086289127,0.4373367384380803,0.45,0.0,1.0,1.0,0.0,6636.628211351362,-43.464241300134375,10.845852711187607,28.96310840035462,16.5,15.466471309453848,0.0,0.0,6904.026909689312,6904.0269096893135,0.0,6904.026909689312,50.054195095247515,0.029,0.4373367384380803,default_mpc,0.029,0.0,0.3593078637356234,0.4373367384380803,0.0,4867.198599347565,optimal_relaxed_modes,0.001747100002830848,False,,-1968.0153229713615,0.4373367384380803
2414,28622,2024-10-26 03:30:00,0.22284560045959875,10.812232949550339,-0.7699911729152997,0.45,0.0,1.0,1.0,0.0,6810.908631134121,-45.49299988653681,11.914201614906823,29.811383837201625,16.25,15.431693784279723,0.0,0.0,6941.323148722037,6941.323148722037,0.0,6941.323148722037,50.32459282823477,0.029,-0.7699911729152997,default_mpc,0.029,0.0,0.22284560045959875,-0.7699911729152997,0.0,10297.768525580605,optimal_relaxed_modes,0.0014593999949283898,False,,3464.9602781188487,-0.7699911729152997
2415,28623,2024-10-26 03:45:00,0.06335705684623238,11.662306887009581,-0.7702065743028241,0.45,0.0,0.0,1.0,1.0,0.0,-2409.765954975236,11.570889792972544,25.74032897923291,16.0,15.392562826057274,2597.823732811769,9417.16980349759,10744.213524607861,10744.213524607861,0.0,10744.213524607861,77.895548053407,0.029,-0.7702065743028241,default_mpc,0.029,0.0,0.06335705684623238,-0.7702065743028241,0.0,10297.768525580605,optimal_relaxed_modes,0.0012236000038683414,False,,3465.9295843627087,-0.7702065743028241
2416,28624,2024-10-26 04:00:00,0.07474549981879902,11.601606485965801,-0.7688747271169935,0.45,0.0,0.0,1.0,1.0,0.0,-2235.89657585498,11.217267915606325,25.509673073248514,16.0,15.545666815053494,2602.035834300498,9126.85962573751,10675.550629511697,10675.550629511697,0.0,10675.550629511697,77.39774206395981,0.029,-0.7688747271169935,default_mpc,0.029,0.0,0.07474549981879902,-0.7688747271169935,0.0,10297.768525580605,optimal_relaxed_modes,0.0016047999961301684,False,,3459.9362720264708,-0.7688747271169935
2417,28625,2024-10-26 04:15:00,0.14150836396486582,11.245760420067265,-0.7682345509375803,0.45,0.0,0.0,1.0,1.0,0.0,-2140.586367292657,10.889288400503393,25.492639753630595,16.0,15.697932098933265,2605.948127570612,9024.379682596058,10670.586688209705,10670.586688209709,0.0,10670.586688209705,77.36175348952037,0.029,-0.7682345509375803,default_mpc,0.029,0.0,0.14150836396486582,-0.7682345509375803,0.0,10297.768525580605,optimal_relaxed_modes,0.0010379999876022339,False,,3457.0554792191115,-0.7682345509375803
2418,28626,2024-10-26 04:30:00,0.1780073584328589,11.051220779552862,-0.7679616302703921,0.45,0.0,0.0,1.0,1.0,0.0,-1985.9296132290967,10.58510402658666,25.48754253640632,16.0,15.84937285471014,2610.1250400887475,8867.46983100508,10666.612406005836,10666.612406005836,0.0,10666.612406005836,77.33293994354231,0.029,-0.7679616302703921,default_mpc,0.029,0.0,0.1780073584328589,-0.7679616302703921,0.0,10297.768525580605,optimal_relaxed_modes,0.0010374999837949872,False,,3455.8273362167647,-0.7679616302703921
2419,28627,2024-10-26 04:45:00,0.23728176838692533,10.735288174497688,-0.7678400391393134,0.45,0.0,0.0,1.0,1.0,0.0,-1842.4670281272479,10.302987271444485,25.481282910820727,16.0,15.999996802540622,2614.284235608337,8722.963278438596,10663.1611193303,10663.161119330302,0.0,10663.1611193303,77.30791811514467,0.029,-0.7678400391393134,default_mpc,0.029,0.0,0.23728176838692533,-0.7678400391393134,0.0,10297.768525580605,optimal_relaxed_modes,0.0010104000102728605,False,,3455.28017612691,-0.7678400391393134
2420,28628,2024-10-26 05:00:00,0.2922558917655068,10.442276096889849,-0.7666488494772584,0.45,0.0,0.0,1.0,1.0,0.0,-1709.3894471470937,10.041335746172482,25.46540858383043,16.175,15.922355920950425,2596.2330716168585,8593.854009624483,10661.539500262768,10661.539500262768,0.0,10661.539500262768,77.29616137690508,0.029,-0.7666488494772584,default_mpc,0.029,0.0,0.2922558917655068,-0.7666488494772584,0.0,10297.768525580605,optimal_relaxed_modes,0.0011550000053830445,False,,3449.919822647663,-0.7666488494772584
2421,28629,2024-10-26 05:15:00,0.3432419552246388,10.170520378652675,-0.12281275421761752,0.45,0.0,0.0,1.0,1.0,0.0,-1585.9459127705431,9.798663254002998,25.446009759479747,16.35,15.840085905830746,2558.397381993977,8471.705183601103,10618.144455263646,10618.14445526365,0.0,10618.144455263646,76.98154730066143,0.029,-0.12281275421761752,default_mpc,0.029,0.0,0.3432419552246388,-0.12281275421761752,0.0,7402.90345213008,optimal_relaxed_modes,0.0011800999927800149,False,,552.6573939792788,-0.12281275421761752
2422,28630,2024-10-26 05:30:00,0.39052955758985625,9.918477458046066,1.0,0.45,0.0,1.0,1.0,0.0,6982.052615432585,-49.54132947408329,10.708837263844108,28.8761478597558,16.525,15.753086398758612,0.0,0.0,6903.834053513377,6903.834053513376,0.0,6903.834053513377,50.05279688797199,0.029,1.0,default_mpc,0.029,0.0,0.39052955758985625,1.0,0.0,2351.111007132701,optimal_relaxed_modes,0.0010448000102769583,False,,-4500.0,1.0
2423,28631,2024-10-26 05:45:00,0.24934775915248042,10.67097644371728,-0.7658725856207018,0.45,0.0,1.0,1.0,0.0,6668.97438520541,-43.27131190761121,11.75919352031287,29.817069877869855,16.7,15.66123319996562,0.0,0.0,6940.516070392935,6940.516070392935,0.0,6940.516070392935,50.31874151034878,0.029,-0.7658725856207018,default_mpc,0.029,0.0,0.24934775915248042,-0.7658725856207018,0.0,10297.768525580605,optimal_relaxed_modes,0.0011211999808438122,False,,3446.426635293158,-0.7658725856207018
2424,28632,2024-10-26 06:00:00,0.06404551676455067,11.658637395644945,-0.7681501071963794,0.45,0.0,0.0,1.0,1.0,0.0,-2338.8570677628763,11.42689862743002,25.62349026648205,16.525,15.753086398758612,2607.7497428350994,9346.397685930342,10732.914808065452,10732.914808065452,23.28,10709.634808065452,77.64485235847452,0.029,-0.7681501071963794,default_mpc,0.029,23.28,0.06404551676455067,-0.7681501071963794,0.0,10297.768525580605,optimal_relaxed_modes,0.001177600002847612,False,,3456.6754823837073,-0.7681501071963794
2425,28633,2024-10-26 06:15:00,0.10193094072160393,11.456708085953851,-0.7692107616094965,0.45,0.0,0.0,1.0,1.0,0.0,-2170.116113374808,11.083721720210086,25.51801554828062,16.35,15.840085905830746,2610.149009932423,9062.884659302215,10672.420885206875,10672.420885206875,0.0,10672.420885206875,77.37505141774984,0.029,-0.7692107616094965,default_mpc,0.029,0.0,0.10193094072160393,-0.7692107616094965,0.0,10297.768525580605,optimal_relaxed_modes,0.0011115999950561672,False,,3461.4484272427344,-0.7692107616094965
2426,28634,2024-10-26 06:30:00,0.16672187578604922,11.111372402060358,-0.7696345143176724,0.45,0.0,0.0,1.0,1.0,0.0,-2077.6171770505252,10.765431929305528,25.511743235726343,16.175,15.922355920950425,2612.2670338483026,8955.96504019516,10670.864153123988,10670.864153123988,0.0,10670.864153123988,77.36376511014892,0.029,-0.7696345143176724,default_mpc,0.029,0.0,0.16672187578604922,-0.7696345143176724,0.0,10297.768525580605,optimal_relaxed_modes,0.0010031999845523387,False,,3463.3553144295256,-0.7696345143176724
2427,28635,2024-10-26 06:45:00,0.20214254017807587,10.922580260850856,-0.7697944591182726,0.45,0.0,0.0,1.0,1.0,0.0,-1927.5184342695975,10.470234023038596,25.521920172081057,16.0,15.999996802540622,2614.4194179911865,8801.357293295612,10669.214719291333,10669.214719291333,0.0,10669.214719291333,77.35180671486216,0.029,-0.7697944591182726,default_mpc,0.029,0.0,0.20214254017807587,-0.7697944591182726,0.0,10297.768525580605,optimal_relaxed_modes,0.0010201999975834042,False,,3464.0750660322265,-0.7697944591182726
2428,28636,2024-10-26 07:00:00,0.2596657910760291,10.615981333564765,-0.7686789187162595,0.45,0.0,0.0,1.0,1.0,0.0,-1788.2845997001646,10.196451834279753,25.522091522692506,16.25,16.24999612693929,2621.011390282569,8665.516692867339,10650.945629576236,10650.945629576236,600.3,10050.645629576236,72.86718081442771,0.029,-0.7686789187162595,default_mpc,0.029,600.3,0.2596657910760291,-0.7686789187162595,0.0,10297.768525580605,optimal_relaxed_modes,0.001489200018113479,False,,3459.0551342231674,-0.7686789187162595
2429,28637,2024-10-26 07:15:00,0.3130158202506533,10.331625678064018,-0.768127918853083,0.45,0.0,0.0,1.0,1.0,0.0,-1659.13027283323,9.942530023032763,25.519303958543436,16.5,16.499995458147485,2586.509791932173,8537.349184683655,10593.367000364831,10593.367000364833,0.0,10593.367000364831,76.80191075264503,0.029,-0.768127918853083,default_mpc,0.029,0.0,0.3130158202506533,-0.768127918853083,0.0,10297.768525580605,optimal_relaxed_modes,0.0013776000123471022,False,,3456.575634838873,-0.768127918853083
2430,28638,2024-10-26 07:30:00,0.36249562829488696,10.067898301188253,-0.7678752066018385,0.45,0.0,0.0,1.0,1.0,0.0,-1539.3304481602406,9.70702560936785,25.51573321044027,16.75,16.74999645537823,2554.0362161007592,8417.620203560939,10539.00875354754,10539.008753547538,0.0,10539.00875354754,76.40781346321967,0.029,-0.7678752066018385,default_mpc,0.029,0.0,0.36249562829488696,-0.7678752066018385,0.0,10297.768525580605,optimal_relaxed_modes,0.0013208000164013356,False,,3455.4384297082734,-0.7678752066018385
2431,28639,2024-10-26 07:45:00,0.40838635213848834,9.823300743101857,-0.7677433095070911,0.45,0.0,0.0,1.0,1.0,0.0,-1428.215164435096,9.488598811940658,25.511854329183553,17.0,16.999999233248854,2524.3661049271927,8306.382821500196,10489.17412139101,10489.17412139101,0.0,10489.17412139101,76.04651238008482,0.029,-0.7677433095070911,default_mpc,0.029,0.0,0.40838635213848834,-0.7677433095070911,0.0,10297.768525580605,optimal_relaxed_modes,0.0012146000226493925,False,,3454.84489278191,-0.7677433095070911
2432,28640,2024-10-26 08:00:00,0.45094891921841274,9.59644226056586,1.0,0.45,0.0,1.0,1.0,0.0,6566.50766180643,-42.425764427013014,10.364292089386435,33.124303166179665,17.3,16.986994581836072,0.0,0.0,6904.516980924112,6904.516980924112,992.7,5911.816980924113,221.69313678465423,0.15,1.0,default_mpc,0.15,992.7,0.45094891921841274,1.0,0.0,2349.1297670030144,optimal_relaxed_modes,0.0013227000017650425,False,,-4500.0,1.0
2433,28641,2024-10-26 08:15:00,0.3140843211066601,10.325930568501501,-0.7657269777733094,0.45,0.0,1.0,1.0,0.0,6842.487195305944,-45.4833697376005,11.46645643902081,29.580818979810005,17.6,16.96551007553394,0.0,0.0,6985.6880140407975,6985.688014040797,0.0,6985.6880140407975,50.64623810179578,0.029,-0.7657269777733094,default_mpc,0.029,0.0,0.3140843211066601,-0.7657269777733094,0.0,10297.768525580605,optimal_relaxed_modes,0.0018521000165492296,False,,3445.7713999798925,-0.7657269777733094
2434,28642,2024-10-26 08:30:00,0.13208544863485908,11.295984558776201,-0.7654739215417993,0.45,0.0,0.0,1.0,1.0,0.0,-2203.962936601364,11.152976726496469,25.637277261539367,17.9,16.935276885422294,2640.49205693203,9205.99655265389,10699.364193048068,10699.364193048068,0.0,10699.364193048068,77.5703903995985,0.029,-0.7654739215417993,default_mpc,0.029,0.0,0.13208544863485908,-0.7654739215417993,0.0,10297.768525580605,optimal_relaxed_modes,0.0011799999920185655,False,,3444.6326469380965,-0.7654739215417993
2435,28643,2024-10-26 08:45:00,0.15364732358757652,11.181059765278217,-0.7644811905411059,0.45,0.0,0.0,1.0,1.0,0.0,-2047.5336657921612,10.82968745949503,25.493608687535016,18.2,16.896006197420085,2639.399587098202,8951.401695921239,10659.632932136483,10659.632932136483,0.0,10659.632932136483,77.2823387579895,0.029,-0.7644811905411059,default_mpc,0.029,0.0,0.15364732358757652,-0.7644811905411059,0.0,10297.768525580605,optimal_relaxed_modes,0.0018020999850705266,False,,3440.1653574349766,-0.7644811905411059
2436,28644,2024-10-26 09:00:00,0.21370108995144127,10.860973190558818,-0.7673985771920343,0.45,0.0,0.0,1.0,1.0,0.0,-1957.8220090957782,10.529827150743813,25.48316866978394,18.65,17.329618034215475,2650.6680096462887,8840.966230424377,10619.874517110318,10619.874517110318,1955.16,8664.714517110318,324.9267943916369,0.15,-0.7673985771920343,default_mpc,0.15,1955.16,0.21370108995144127,-0.7673985771920343,0.0,10297.768525580605,optimal_relaxed_modes,0.0013546000118367374,False,,3453.2935973641543,-0.7673985771920343
2437,28645,2024-10-26 09:15:00,0.2480532077205123,10.67787640284967,-0.7687503454503102,0.45,0.0,0.0,1.0,1.0,0.0,-1816.3939933876106,10.251720248378785,25.49085117272028,19.1,17.763268044505935,2656.7631132314227,8692.960439407965,10606.066174445677,10606.066174445677,0.0,10606.066174445677,76.89397976473117,0.029,-0.7687503454503102,default_mpc,0.029,0.0,0.2480532077205123,-0.7687503454503102,0.0,10297.768525580605,optimal_relaxed_modes,0.0014298000023700297,False,,3459.376554526396,-0.7687503454503102
2438,28646,2024-10-26 09:30:00,0.30224590797982587,10.389029310467528,-0.7692384714687726,0.45,0.0,0.0,1.0,1.0,0.0,-1685.2039922616134,9.993788023045761,25.502112097892674,19.55,18.196949771455365,2625.6347871752314,8558.77313405387,10549.03496876543,10549.03496876543,0.0,10549.03496876543,76.48050352354937,0.029,-0.7692384714687726,default_mpc,0.029,0.0,0.30224590797982587,-0.7692384714687726,0.0,10297.768525580605,optimal_relaxed_modes,0.0019190000020898879,False,,3461.5731216094764,-0.7692384714687726
2439,28647,2024-10-26 09:45:00,0.3525072525872992,10.121136343709695,-0.769371814332636,0.45,0.0,0.0,1.0,1.0,0.0,-1563.512385544758,9.754565842320648,25.515538463009108,20.0,18.630682539811264,2598.566083421258,8435.48437033119,10498.222741557352,10498.222741557356,0.0,10498.222741557352,76.1121148762908,0.029,-0.769371814332636,default_mpc,0.029,0.0,0.3525072525872992,-0.769371814332636,0.0,10297.768525580605,optimal_relaxed_modes,0.001358899986371398,False,,3462.1731644968622,-0.769371814332636
2440,28648,2024-10-26 10:00:00,0.399122600595601,9.872676538825447,1.0,0.45,0.0,1.0,1.0,0.0,6701.558828977134,-45.99181303487094,10.647220120281741,28.805750245434343,20.5,18.9645966242892,0.0,0.0,6904.520590107636,6904.520590107636,2013.12,4891.400590107636,183.42752212903636,0.15,1.0,default_mpc,0.15,2013.12,0.399122600595601,1.0,0.0,2341.5554030659223,optimal_relaxed_modes,0.0010925999958999455,False,,-4500.0,1.0
2441,28649,2024-10-26 10:15:00,0.26062441867188735,10.61087184847884,-0.7673696731366119,0.45,0.0,1.0,1.0,0.0,6599.274651751904,-42.892886528636254,11.688764150969497,29.722738711783485,21.0,19.29384502999986,0.0,0.0,6939.393675480144,6939.393675480144,0.0,6939.393675480144,50.31060414723105,0.029,-0.7673696731366119,default_mpc,0.029,0.0,0.26062441867188735,-0.7673696731366119,0.0,10297.768525580605,optimal_relaxed_modes,0.0011519999825395644,False,,3453.163529114753,-0.7673696731366119
2442,28650,2024-10-26 10:30:00,0.08165570974697493,11.564775067048624,-0.7670346011765907,0.45,0.0,0.0,1.0,1.0,0.0,-2306.399524190013,11.360985006798845,25.697045245068466,21.5,19.618354850933375,2715.5907634479536,9315.428168171347,10620.095279407637,10620.095279407635,0.0,10620.095279407637,76.99569077570537,0.029,-0.7670346011765907,default_mpc,0.029,0.0,0.08165570974697493,-0.7670346011765907,0.0,10297.768525580605,optimal_relaxed_modes,0.0011679999879561365,False,,3451.655705294658,-0.7670346011765907
2443,28651,2024-10-26 10:45:00,0.11437546537926835,11.3903787695285,-0.7668407428946004,0.45,0.0,0.0,1.0,1.0,0.0,-2140.0036987177104,11.022591242770002,25.458718109704336,22.0,19.938061235148073,2724.530731704352,9034.302933896952,10605.604893808348,10605.604893808348,0.0,10605.604893808348,76.89063548011052,0.029,-0.7668407428946004,default_mpc,0.029,0.0,0.11437546537926835,-0.7668407428946004,0.0,10297.768525580605,optimal_relaxed_modes,0.001412900019204244,False,,3450.7833430257015,-0.7668407428946004
2444,28652,2024-10-26 11:00:00,0.17826325587613379,11.049856846180207,-0.7656516556690729,0.45,0.0,0.0,1.0,1.0,0.0,-2048.79089120697,10.708734170062307,25.431235473973672,22.275,19.816353735277417,2721.3580463809076,8941.008317030433,10626.922077292491,10626.922077292491,1826.28,8800.64207729249,182.61332310381917,0.083,-0.7656516556690729,default_mpc,0.083,1826.28,0.17826325587613379,-0.7656516556690729,0.0,10297.768525580605,optimal_relaxed_modes,0.0011966000020038337,False,,3445.432450510828,-0.7656516556690729
2445,28653,2024-10-26 11:15:00,0.21319062617834034,10.863693962469446,-0.7650997775217481,0.45,0.0,0.0,1.0,1.0,0.0,-1900.777209561748,10.417646190667291,25.560259948223308,22.55,19.683881150212372,2717.6732884042144,8793.255330055805,10628.403634986546,10628.403634986547,0.0,10628.403634986546,77.05592635365245,0.029,-0.7650997775217481,default_mpc,0.029,0.0,0.21319062617834034,-0.7650997775217481,0.0,10297.768525580605,optimal_relaxed_modes,0.0011567000183276832,False,,3442.9489988478663,-0.7650997775217481
2446,28654,2024-10-26 11:30:00,0.26991288369469696,10.561364329907265,-0.7648799437766439,0.45,0.0,0.0,1.0,1.0,0.0,-1763.4787504207436,10.1476804596342,25.528862944535447,22.825000000000003,19.54024590033211,2696.1158692818194,8662.025348988935,10610.499366919195,10610.499366919195,0.0,10610.499366919195,76.92612041016417,0.029,-0.7648799437766439,default_mpc,0.029,0.0,0.26991288369469696,-0.7648799437766439,0.0,10297.768525580605,optimal_relaxed_modes,0.0010786000057123601,False,,3441.9597469948976,-0.7648799437766439
2447,28655,2024-10-26 11:45:00,0.32251969543769243,10.2809700233171,-0.7648020852035158,0.45,0.0,0.0,1.0,1.0,0.0,-1636.1207194179349,9.897296711564065,25.50144085196769,23.1,19.385007051441654,2650.644240618985,8531.316824769729,10562.567286636462,10562.567286636462,0.0,10562.567286636462,76.57861282811436,0.029,-0.7648020852035158,default_mpc,0.029,0.0,0.32251969543769243,-0.7648020852035158,0.0,10297.768525580605,optimal_relaxed_modes,0.0010701999999582767,False,,3441.609383415821,-0.7648020852035158
2448,28656,2024-10-26 12:00:00,0.37130991398040997,10.020918158484415,-0.7669054497383475,0.45,0.0,0.0,1.0,1.0,0.0,-1517.9897299962918,9.665071702333812,25.497166308549296,23.825000000000003,19.83185580459408,2622.9348044625563,8401.314970423395,10483.262927953818,10483.26292795382,3129.72,7353.542927953818,53.313186227665184,0.029,-0.7669054497383475,default_mpc,0.029,3129.72,0.37130991398040997,-0.7669054497383475,0.0,10297.768525580605,optimal_relaxed_modes,0.0010370999807491899,False,,3451.0745238225636,-0.7669054497383475
2449,28657,2024-10-26 12:15:00,0.41656140623340476,9.779727704775953,-0.7678449341537033,0.45,0.0,0.0,1.0,1.0,0.0,-1408.4184955160317,9.449686414976915,25.502562589065466,24.55,20.269009254520657,2601.509866540684,8286.40881489647,10442.990824752962,10442.990824752964,0.0,10442.990824752962,75.71168347945898,0.029,-0.7678449341537033,default_mpc,0.029,0.0,0.41656140623340476,-0.7678449341537033,0.0,10297.768525580605,optimal_relaxed_modes,0.0013142999960109591,False,,3455.3022036916645,-0.7678449341537033
2450,28658,2024-10-26 12:30:00,0.45853129702084006,9.556028186878923,0.32839390727200873,0.45,0.0,1.0,1.0,0.0,6552.983828810189,-42.310372986923674,10.322161482449447,33.045818275397565,25.275,20.696270048597206,0.0,0.0,6904.357327881802,6904.357327881801,0.0,6904.357327881802,50.056590627143066,0.029,0.32839390727200873,default_mpc,0.029,0.0,0.45853129702084006,0.32839390727200873,0.0,5363.1937129688,optimal_relaxed_modes,0.0010424000211060047,False,,-1477.7725827240392,0.32839390727200873
2451,28659,2024-10-26 12:45:00,0.3225692744775589,10.280705767034611,-0.7682632624036103,0.45,0.0,1.0,1.0,0.0,6682.599876746696,-44.29017978782599,11.400504207036814,29.534717378658016,26.0,21.113384998134013,0.0,0.0,6984.713196264423,6984.713196264422,0.0,6984.713196264423,50.63917067291707,0.029,-0.7682632624036103,default_mpc,0.029,0.0,0.3225692744775589,-0.7682632624036103,0.0,10297.768525580605,optimal_relaxed_modes,0.001150299998698756,False,,3457.1846808162463,-0.7682632624036103
2452,28660,2024-10-26 13:00:00,0.14371234451904977,11.234013203713465,-0.7671936669359704,0.45,0.0,0.0,1.0,1.0,0.0,-2173.6236408820655,11.091376479946163,25.704510419659005,26.0,21.113384998134013,2757.118570816694,9178.50375751628,10622.403288167101,10622.403288167101,3143.58,7478.823288167101,155.18558322946737,0.083,-0.7671936669359704,default_mpc,0.083,3143.58,0.14371234451904977,-0.7671936669359704,0.0,10297.768525580605,optimal_relaxed_modes,0.0014217999996617436,False,,3452.3715012118664,-0.7671936669359704
2453,28661,2024-10-26 13:15:00,0.16527747772815343,11.119071043708942,-0.766683754757345,0.45,0.0,0.0,1.0,1.0,0.0,-2019.3526194617689,10.772557982390431,25.49392769159576,26.0,21.113384998134013,2757.1186051239647,8925.08843813472,10617.515019578683,10617.515019578686,0.0,10617.515019578683,76.97698389194545,0.029,-0.766683754757345,default_mpc,0.029,0.0,0.16527747772815343,-0.766683754757345,0.0,10297.768525580605,optimal_relaxed_modes,0.0011577999975997955,False,,3450.0768964080526,-0.766683754757345
2454,28662,2024-10-26 13:30:00,0.22450069749940388,10.803411282328177,-0.7664701777714654,0.45,0.0,0.0,1.0,1.0,0.0,-1930.879029008686,10.476842351904539,25.47122798284071,26.0,21.113384998134013,2757.118605123981,8823.558597218163,10616.187161092888,10616.187161092888,0.0,10616.187161092888,76.96735691792344,0.029,-0.7664701777714654,default_mpc,0.029,0.0,0.22450069749940388,-0.7664701777714654,0.0,10297.768525580605,optimal_relaxed_modes,0.0010772999958135188,False,,3449.1157999715942,-0.7664701777714654
2455,28663,2024-10-26 13:45:00,0.25837799709151027,10.62284527550225,-0.7663794108239818,0.45,0.0,0.0,1.0,1.0,0.0,-1791.4012321863981,10.20257866105236,25.461183895800612,26.0,21.113384998134013,2757.118605123982,8680.380344765807,10616.020906360438,10616.020906360438,0.0,10616.020906360438,76.96615157111317,0.029,-0.7663794108239818,default_mpc,0.029,0.0,0.25837799709151027,-0.7663794108239818,0.0,10297.768525580605,optimal_relaxed_modes,0.0010214000067207962,False,,3448.707348707918,-0.7663794108239818
2456,28664,2024-10-26 14:00:00,0.3118217196285416,10.337990234379873,-0.7660672072501244,0.45,0.0,0.0,1.0,1.0,0.0,-1662.0201512586304,9.948209879975044,25.449850560850525,25.925,20.932123074122543,2710.568481682904,8550.362867909895,10575.857142849176,10575.857142849176,2506.08,8069.777142849176,167.4478757141204,0.083,-0.7660672072501244,default_mpc,0.083,2506.08,0.3118217196285416,-0.7660672072501244,0.0,10297.768525580605,optimal_relaxed_modes,0.0011929000029340386,False,,3447.30243262556,-0.7660672072501244
2457,28665,2024-10-26 14:15:00,0.3613885856616147,10.073798838423594,-0.7659404112090741,0.45,0.0,0.0,1.0,1.0,0.0,-1542.0093661396277,9.712290688918952,25.438614848590877,25.85,20.750833621048457,2665.342332294896,8429.460190581443,10529.195855562746,10529.195855562746,0.0,10529.195855562746,76.33666995282991,0.029,-0.7659404112090741,default_mpc,0.029,0.0,0.3613885856616147,-0.7659404112090741,0.0,10297.768525580605,optimal_relaxed_modes,0.0015571999829262495,False,,3446.731850440833,-0.7659404112090741
2458,28666,2024-10-26 14:30:00,0.4073601107794438,9.828770609545565,-0.7659086187835114,0.45,0.0,0.0,1.0,1.0,0.0,-1430.6987084662946,9.49347888002762,25.428075823948927,25.775,20.569525219061138,2623.2246008073034,8317.235548297745,10485.798922167533,10485.798922167533,0.0,10485.798922167533,76.02204218571461,0.029,-0.7659086187835114,default_mpc,0.029,0.0,0.4073601107794438,-0.7659086187835114,0.0,10297.768525580605,optimal_relaxed_modes,0.0011017000069841743,False,,3446.588784525801,-0.7659086187835114
2459,28667,2024-10-26 14:45:00,0.44999766991694073,9.601512419342706,0.03367726494587461,0.45,0.0,1.0,1.0,0.0,6561.545267512343,-42.38489363234315,10.367570412095105,33.06945833173754,25.7,20.38819521632431,0.0,0.0,6903.575870278634,6903.5758702786325,0.0,6903.575870278634,50.050925059520104,0.029,0.03367726494587461,default_mpc,0.029,0.0,0.44999766991694073,0.03367726494587461,0.0,6699.591401623104,optimal_relaxed_modes,0.001726400019833818,False,,-151.54769225643577,0.03367726494587461
2460,28668,2024-10-26 15:00:00,0.31346381886484614,10.32923784545037,-0.7664916999239213,0.45,0.0,1.0,1.0,0.0,6682.557636244631,-44.27780612511497,11.445380939024599,29.578458148056047,25.775,20.569525219061138,0.0,0.0,6984.9444643672805,6984.94446436728,1343.94,5641.004464367281,117.05084263562108,0.083,-0.7664916999239213,default_mpc,0.083,1343.94,0.31346381886484614,-0.7664916999239213,0.0,10297.768525580605,optimal_relaxed_modes,0.0014319999900180846,False,,3449.2126496576457,-0.7664916999239213
2461,28669,2024-10-26 15:15:00,0.1352931180587683,11.278887680746765,-0.7667502878434698,0.45,0.0,0.0,1.0,1.0,0.0,-2194.277237305298,11.133310972260059,25.599303879353304,25.85,20.750833621048457,2747.1283789109966,9201.505239518097,10649.467310922379,10649.467310922377,0.0,10649.467310922379,77.20863800418725,0.029,-0.7667502878434698,default_mpc,0.029,0.0,0.1352931180587683,-0.7667502878434698,0.0,10297.768525580605,optimal_relaxed_modes,0.0010245000012218952,False,,3450.376295295614,-0.7667502878434698
2462,28670,2024-10-26 15:30:00,0.1573601881987989,11.161270196900402,-0.7668452967413832,0.45,0.0,0.0,1.0,1.0,0.0,-2038.5366695705563,10.811448410283596,25.518781159155616,25.925,20.932123074122543,2752.1324414578617,8947.253433722872,10608.447875931095,10608.447875931095,0.0,10608.447875931095,76.91124710050045,0.029,-0.7668452967413832,default_mpc,0.029,0.0,0.1573601881987989,-0.7668452967413832,0.0,10297.768525580605,optimal_relaxed_modes,0.001562400022521615,False,,3450.8038353362244,-0.7668452967413832
2463,28671,2024-10-26 15:45:00,0.21714897718155618,10.842595951622306,-0.7668740324961604,0.45,0.0,0.0,1.0,1.0,0.0,-1949.2206096519374,10.512912374958633,25.49903820952382,26.0,21.113384998134013,2756.784797792576,8840.991002925053,10608.462239787803,10608.462239787801,0.0,10608.462239787803,76.91135123846158,0.029,-0.7668740324961604,default_mpc,0.029,0.0,0.21714897718155618,-0.7668740324961604,0.0,10297.768525580605,optimal_relaxed_modes,0.0013678999966941774,False,,3450.933146232722,-0.7668740324961604
2464,28672,2024-10-26 16:00:00,0.251349380659057,10.660307801087226,-0.7666125460851915,0.45,0.0,0.0,1.0,1.0,0.0,-1808.4156403182405,10.236033198430306,25.48991211707819,25.75,21.04348680662813,2755.326885931201,8697.228572546786,10619.30337008421,10619.303370084208,557.04,10062.263370084209,208.79196492924734,0.083,-0.7666125460851915,default_mpc,0.083,557.04,0.251349380659057,-0.7666125460851915,0.0,10297.768525580605,optimal_relaxed_modes,0.0011062999838031828,False,,3449.7564573833615,-0.7666125460851915
2465,28673,2024-10-26 16:15:00,0.30530279514434777,10.372736101880626,-0.7665065439503683,0.45,0.0,0.0,1.0,1.0,0.0,-1677.8033726226502,9.979238861052867,25.481035657077918,25.5,20.97081447466848,2716.4190126933345,8564.929686521824,10577.039978054934,10577.039978054934,0.0,10577.039978054934,76.68353984089828,0.029,-0.7665065439503683,default_mpc,0.029,0.0,0.30530279514434777,-0.7665065439503683,0.0,10297.768525580605,optimal_relaxed_modes,0.0010045000235550106,False,,3449.2794477766574,-0.7665065439503683
2466,28674,2024-10-26 16:30:00,0.35534233062099996,10.10602537779007,-0.7664849711266545,0.45,0.0,0.0,1.0,1.0,0.0,-1556.648365654757,9.741070857586596,25.47304671717103,25.25,20.8954146165623,2674.6485812108435,8442.372955966568,10530.778094767094,10530.778094767096,0.0,10530.778094767094,76.34814118706144,0.029,-0.7664849711266545,default_mpc,0.029,0.0,0.35534233062099996,-0.7664849711266545,0.0,10297.768525580605,optimal_relaxed_modes,0.0011656999995466322,False,,3449.182370069945,-0.7664849711266545
2467,28675,2024-10-26 16:45:00,0.4017521429452922,9.858661078101592,-0.7665015353842705,0.45,0.0,0.0,1.0,1.0,0.0,-1444.2789582887758,9.520173485724875,25.465889253334623,25.0,20.81732869699403,2635.7525856401635,8328.856053132986,10487.886013503185,10487.886013503185,0.0,10487.886013503185,76.03717359789809,0.029,-0.7665015353842705,default_mpc,0.029,0.0,0.4017521429452922,-0.7665015353842705,0.0,10297.768525580605,optimal_relaxed_modes,0.0013672999921254814,False,,3449.256909229217,-0.7665015353842705
2468,28676,2024-10-26 17:00:00,0.4447961117286606,9.629236724486239,1.0,0.45,0.0,1.0,1.0,0.0,6560.323880231974,-42.376378438994806,10.39283397700286,33.15915808449159,24.425,20.442700233427832,0.0,0.0,6903.975129622947,6903.975129622946,0.0,6903.975129622947,258.8990673608605,0.15,1.0,default_mpc,0.15,0.0,0.4447961117286606,1.0,0.0,2350.422311925018,optimal_relaxed_modes,0.001012300024740398,False,,-4500.0,1.0
2469,28677,2024-10-26 17:15:00,0.3087226951345513,10.354508034932842,-0.76593624122919,0.45,0.0,1.0,1.0,0.0,6683.745564047751,-44.30988586903425,11.472063905757697,29.604680549463907,23.85,20.063170334886028,0.0,0.0,6985.915711973247,6985.915711973245,0.0,6985.915711973247,50.64788891180604,0.029,-0.76593624122919,default_mpc,0.029,0.0,0.3087226951345513,-0.76593624122919,0.0,10297.768525580605,optimal_relaxed_modes,0.0016558000061195344,False,,3446.7130855313553,-0.76593624122919
2470,28678,2024-10-26 17:30:00,0.13029270619798594,11.305539875964735,-0.7646026793732348,0.45,0.0,0.0,1.0,1.0,0.0,-2206.55811155805,11.15824647214292,25.609481850552108,23.275,19.678797292628794,2717.282498616894,9213.086248144213,10735.190070751056,10735.190070751056,0.0,10735.190070751056,77.83012801294515,0.029,-0.7646026793732348,default_mpc,0.029,0.0,0.13029270619798594,-0.7646026793732348,0.0,10297.768525580605,optimal_relaxed_modes,0.0016203999985009432,False,,3440.7120571795567,-0.7646026793732348
