step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2566,28774,2024-10-27 17:30:00,0.12560463500255212,11.330527295436397,-0.7645369202455291,0.45,0.0,0.0,1.0,1.0,0.0,-2201.27552855901,11.14206746605436,25.98958412948344,17.950000000000003,11.681762238720976,2541.5243580595725,9254.784423894724,10830.392696317382,10830.392696317385,0.0,10830.392696317382,78.52034704830102,0.029,-0.7645369202455291,default_mpc,0.029,0.0,0.12560463500255212,-0.7645369202455291,0.0,10297.768525580605,optimal_relaxed_modes,0.001048100006300956,False,,3440.416141104881,-0.7645369202455291
2567,28775,2024-10-27 17:45:00,0.15465104471767174,11.17570993165481,-0.7644752842315302,0.45,0.0,0.0,1.0,1.0,0.0,-2042.541437781545,10.819567862897177,25.716953525398875,17.6,11.950324478584527,2541.5243580595725,8943.240855656606,10830.705031068039,10830.705031068039,0.0,10830.705031068039,78.52261147524328,0.029,-0.7644752842315302,default_mpc,0.029,0.0,0.15465104471767174,-0.7644752842315302,0.0,10297.768525580605,optimal_relaxed_modes,0.0010362000029999763,False,,3440.1387790418858,-0.7644752842315302
2568,28776,2024-10-27 18:00:00,0.21561424537680302,10.85077607214164,-0.7679794477114762,0.45,0.0,0.0,1.0,1.0,0.0,-1953.051872617598,10.52045103315924,25.71280837768697,16.450000000000003,11.330737928352573,2541.5243580595725,8833.240860070418,10832.59083020414,10832.59083020414,0.0,10832.59083020414,406.22215613265524,0.15,-0.7679794477114762,default_mpc,0.15,0.0,0.21561424537680302,-0.7679794477114762,0.0,10297.768525580605,optimal_relaxed_modes,0.001286200014874339,False,,3455.907514701643,-0.7679794477114762
2569,28777,2024-10-27 18:15:00,0.24988119857725813,10.668133211583214,-0.7696848542221301,0.45,0.0,0.0,1.0,1.0,0.0,-1811.9737685483035,10.243033885292121,25.731109078979244,15.3,10.680091820976195,2541.5243580595725,8683.797274644032,10832.608894646779,10832.608894646779,0.0,10832.608894646779,78.53641448618914,0.029,-0.7696848542221301,default_mpc,0.029,0.0,0.24988119857725813,-0.7696848542221301,0.0,10297.768525580605,optimal_relaxed_modes,0.0013701999851036817,False,,3463.5818439995855,-0.7696848542221301
2570,28778,2024-10-27 18:30:00,0.3039395124789067,10.380002398487427,-0.7704468991116782,0.45,0.0,0.0,1.0,1.0,0.0,-1681.1085745015162,9.985741777943062,25.75317672593826,14.15,9.999758718474931,2541.5243580595725,8549.255523812286,10832.705159049374,10832.705159049374,0.0,10832.705159049374,78.53711240310797,0.029,-0.7704468991116782,default_mpc,0.029,0.0,0.3039395124789067,-0.7704468991116782,0.0,10297.768525580605,optimal_relaxed_modes,0.0010887999960687011,False,,3467.0110460025517,-0.7704468991116782
2571,28779,2024-10-27 18:45:00,0.3540761620597257,10.112774056221662,-0.7708197351407109,0.45,0.0,0.0,1.0,1.0,0.0,-1559.7190424796895,9.747113548154728,25.777787081750475,13.0,9.290989616529176,2533.4777168935166,8425.496241735194,10824.847602894428,10824.84760289443,0.0,10824.847602894428,78.4801451209846,0.029,-0.7708197351407109,default_mpc,0.029,0.0,0.3540761620597257,-0.7708197351407109,0.0,10297.768525580605,optimal_relaxed_modes,0.0011363999801687896,False,,3468.688808133199,-0.7708197351407109
2572,28780,2024-10-27 19:00:00,0.4005757983271176,9.864930994916463,1.0,0.45,0.0,1.0,1.0,0.0,6624.317662186144,-43.073957682456054,10.642270964151415,28.777938571525745,12.75,8.917453164575594,0.0,0.0,6907.244909554477,6907.244909554476,0.0,6907.244909554477,310.8260209299515,0.18,1.0,default_mpc,0.18,0.0,0.4005757983271176,1.0,0.0,2336.0530927030377,optimal_relaxed_modes,0.0010926999966613948,False,,-4500.0,1.0
2573,28781,2024-10-27 19:15:00,0.26147684414137257,10.606328420726484,-0.768575691869508,0.45,0.0,1.0,1.0,0.0,5046.62026330992,-18.53759474943871,11.414728163763947,29.24089188917893,12.5,8.54598498403246,0.0,0.0,7076.11177584965,7076.111775849649,0.0,7076.11177584965,51.30181037490997,0.029,-0.768575691869508,default_mpc,0.029,0.0,0.26147684414137257,-0.768575691869508,0.0,10297.768525580605,optimal_relaxed_modes,0.0011440000089351088,False,,3458.5906134127863,-0.768575691869508
2574,28782,2024-10-27 19:30:00,0.1778384930502174,11.052120832042341,-0.7683314048301338,0.45,0.0,0.0,1.0,1.0,0.0,-2182.2283403671386,11.103410459562575,26.087599168717134,12.25,8.17660602156614,2541.5243580595725,9222.108269240036,10868.965650493727,10868.965650493727,0.0,10868.965650493727,78.80000096607952,0.029,-0.7683314048301338,default_mpc,0.029,0.0,0.1778384930502174,-0.7683314048301338,0.0,10297.768525580605,optimal_relaxed_modes,0.0018300999945495278,False,,3457.4913217356025,-0.7683314048301338
2575,28783,2024-10-27 19:45:00,0.1619586892145107,11.136760186486658,-0.7682686276724756,0.45,0.0,0.0,1.0,1.0,0.0,-2024.8583553216622,10.783720782105526,25.86670171841073,12.0,7.809355802228275,2541.5243580595725,8921.710088355512,10835.469053606357,10835.469053606357,0.0,10835.469053606357,78.55715063864609,0.029,-0.7682686276724756,default_mpc,0.029,0.0,0.1619586892145107,-0.7682686276724756,0.0,10297.768525580605,optimal_relaxed_modes,0.0011719999893102795,False,,3457.2088245261402,-0.7682686276724756
2576,28784,2024-10-27 20:00:00,0.22239080557995478,10.814657006258841,-0.7659886321190164,0.45,0.0,0.0,1.0,1.0,0.0,-1936.1474855860106,10.48721085249893,25.829592007706072,12.1,8.178908708186224,2541.5243580595725,8831.607702579215,10833.873379419634,10833.873379419634,0.0,10833.873379419634,487.5243020738835,0.18,-0.7659886321190164,default_mpc,0.18,0.0,0.22239080557995478,-0.7659886321190164,0.0,10297.768525580605,optimal_relaxed_modes,0.0011331000132486224,False,,3446.9488445355737,-0.7659886321190164
2577,28785,2024-10-27 20:15:00,0.2563591105292255,10.633605940879228,-0.7649525859084022,0.45,0.0,0.0,1.0,1.0,0.0,-1796.2957798023006,10.212209936496304,25.797563844188623,12.2,8.54747854919644,2541.5243580595725,8692.380486677012,10833.603585548228,10833.603585548224,0.0,10833.603585548228,78.54362599522466,0.029,-0.7649525859084022,default_mpc,0.029,0.0,0.2563591105292255,-0.7649525859084022,0.0,10297.768525580605,optimal_relaxed_modes,0.0015469999925699085,False,,3442.28663658781,-0.7649525859084022
2578,28786,2024-10-27 20:30:00,0.3099464359979534,10.347985496130908,-0.7645621872021816,0.45,0.0,0.0,1.0,1.0,0.0,-1666.5674436276408,9.957156537363918,25.76263911703,12.3,8.91505312215533,2541.5243580595725,8562.59115104216,10833.270676368807,10833.27067636881,0.0,10833.270676368807,78.54121240367385,0.029,-0.7645621872021816,default_mpc,0.029,0.0,0.3099464359979534,-0.7645621872021816,0.0,10297.768525580605,optimal_relaxed_modes,0.0016820000018924475,False,,3440.5298424098173,-0.7645621872021816
2579,28787,2024-10-27 20:45:00,0.3596466212044662,10.083083508980195,-0.764437200604827,0.45,0.0,0.0,1.0,1.0,0.0,-1546.2334303019584,9.720601603847241,25.72724309461694,12.4,9.281629008186458,2538.2791461350025,8441.464183256583,10829.71405528333,10829.71405528333,0.0,10829.71405528333,78.51542690080414,0.029,-0.764437200604827,default_mpc,0.029,0.0,0.3596466212044662,-0.764437200604827,0.0,10297.768525580605,optimal_relaxed_modes,0.0013134999899193645,False,,3439.9674027217216,-0.764437200604827
2580,28788,2024-10-27 21:00:00,0.40574194975205713,9.837395407821536,1.0,0.45,0.0,1.0,1.0,0.0,6623.998641759774,-43.55103147168632,10.615000710237311,28.74465723581436,12.05,8.916694564773811,0.0,0.0,6906.721071599915,6906.721071599917,0.0,6906.721071599915,259.0020401849968,0.15,1.0,default_mpc,0.15,0.0,0.40574194975205713,1.0,0.0,2337.6947687991533,optimal_relaxed_modes,0.0011996999965049326,False,,-4500.0,1.0
2581,28789,2024-10-27 21:15:00,0.2671085097564904,10.576311642997906,-0.7710220856826114,0.45,0.0,1.0,1.0,0.0,4176.675173718658,-30.258951888033742,11.373905025783356,29.452332990671998,11.7,8.552797456852945,0.0,0.0,7073.952469731977,7073.952469731975,0.0,7073.952469731977,51.28615540555683,0.029,-0.7710220856826114,default_mpc,0.029,0.0,0.2671085097564904,-0.7710220856826114,0.0,10297.768525580605,optimal_relaxed_modes,0.0011706000077538192,False,,3469.5993855717516,-0.7710220856826114
2582,28790,2024-10-27 21:30:00,0.14644106573830812,11.219469119614818,-0.7719074115715923,0.45,0.0,0.0,1.0,1.0,0.0,-2164.117769080546,11.066714079474652,26.099362411479387,11.35,8.189930785296434,2541.5243580595725,9210.063184648172,10871.430845138635,10871.430845138635,0.0,10871.430845138635,78.81787362725511,0.029,-0.7719074115715923,default_mpc,0.029,0.0,0.14644106573830812,-0.7719074115715923,0.0,10297.768525580605,optimal_relaxed_modes,0.0020111000048927963,False,,3473.5833520721653,-0.7719074115715923
2583,28791,2024-10-27 21:45:00,0.16889573190912976,11.099785748924338,-0.7722839124172948,0.45,0.0,0.0,1.0,1.0,0.0,-2008.0702690192265,10.749688281069927,25.90005556050523,11.0,7.828088743308186,2541.5243580595725,8904.440069547174,10835.55314439566,10835.55314439566,0.0,10835.55314439566,78.55776029686854,0.029,-0.7722839124172948,default_mpc,0.029,0.0,0.16889573190912976,-0.7722839124172948,0.0,10297.768525580605,optimal_relaxed_modes,0.0011704999778885394,False,,3475.2776058778263,-0.7722839124172948
2584,28792,2024-10-27 22:00:00,0.22882424984934552,10.780366748302988,-0.7689258479133055,0.45,0.0,0.0,1.0,1.0,0.0,-1920.0973463541854,10.455648733338752,25.872263937998866,11.025,8.184463698910376,2541.5243580595725,8810.282126109376,10834.235338093764,10834.235338093764,0.0,10834.235338093764,224.8103832654456,0.083,-0.7689258479133055,default_mpc,0.083,0.0,0.22882424984934552,-0.7689258479133055,0.0,10297.768525580605,optimal_relaxed_modes,0.0016419999883510172,False,,3460.166315609875,-0.7689258479133055
2585,28793,2024-10-27 22:15:00,0.2625095433499405,10.600824133944817,-0.7673408048600541,0.45,0.0,0.0,1.0,1.0,0.0,-1781.408269579024,10.182939209651737,25.85337739281828,11.05,8.53756446566668,2541.5243580595725,8670.241747406386,10834.06023745387,10834.06023745387,0.0,10834.06023745387,78.54693672154056,0.029,-0.7673408048600541,default_mpc,0.029,0.0,0.2625095433499405,-0.7673408048600541,0.0,10297.768525580605,optimal_relaxed_modes,0.0013829999952577055,False,,3453.033621870243,-0.7673408048600541
2586,28794,2024-10-27 22:30:00,0.3156503842398893,10.31758345200139,-0.76669032693714,0.45,0.0,0.0,1.0,1.0,0.0,-1652.7587134940059,9.93001139119178,25.833111670458297,11.075,8.887433363583714,2541.5243580595725,8540.83719676875,10833.862906734465,10833.862906734463,0.0,10833.862906734465,78.54550607382487,0.029,-0.76669032693714,default_mpc,0.029,0.0,0.3156503842398893,-0.76669032693714,0.0,10297.768525580605,optimal_relaxed_modes,0.0010600999812595546,False,,3450.10647121713,-0.76669032693714
2587,28795,2024-10-27 22:45:00,0.3649364146398372,10.054888909969668,-0.7664245785522693,0.45,0.0,0.0,1.0,1.0,0.0,-1533.4276146185532,9.695427861941713,25.812966757071745,11.1,9.234120240113537,2531.98604411473,8420.53543891946,10824.163058286716,10824.163058286718,0.0,10824.163058286716,78.4751821725787,0.029,-0.7664245785522693,default_mpc,0.029,0.0,0.3649364146398372,-0.7664245785522693,0.0,10297.768525580605,optimal_relaxed_modes,0.0010132999741472304,False,,3448.910603485212,-0.7664245785522693
2588,28796,2024-10-27 23:00:00,0.4106475928791153,9.811248329954315,1.0,0.45,0.0,1.0,1.0,0.0,6624.124437389352,-43.55315411774484,10.591329036736207,28.722808012778426,11.125,9.074524115519033,0.0,0.0,6907.62593758624,6907.625937586244,0.0,6907.62593758624,143.3332382049145,0.083,1.0,default_mpc,0.083,0.0,0.4106475928791153,1.0,0.0,2349.1973189838254,optimal_relaxed_modes,0.0010306999902240932,False,,-4500.0,1.0
2589,28797,2024-10-27 23:15:00,0.2715497915211662,10.552639611192184,-0.7663524218564762,0.45,0.0,1.0,1.0,0.0,4638.329537115072,-32.882101446014296,11.403460334606027,29.451901400212584,11.149999999999999,8.913668481369472,0.0,0.0,7063.165311107105,7063.165311107104,0.0,7063.165311107105,51.20794850552651,0.029,-0.7663524218564762,default_mpc,0.029,0.0,0.2715497915211662,-0.7663524218564762,0.0,10297.768525580605,optimal_relaxed_modes,0.001174800010630861,False,,3448.585898354143,-0.7663524218564762
2590,28798,2024-10-27 23:30:00,0.14409959185131185,11.231949175432508,-0.7663882828448637,0.45,0.0,0.0,1.0,1.0,0.0,-2177.677963979466,11.094209696946685,26.03022309541397,11.174999999999999,8.751556909846764,2541.5243580595725,9224.15360986514,10871.480995146389,10871.480995146389,0.0,10871.480995146389,78.81823721481132,0.029,-0.7663882828448637,default_mpc,0.029,0.0,0.14409959185131185,-0.7663882828448637,0.0,10297.768525580605,optimal_relaxed_modes,0.0012317999789956957,False,,3448.7472728018865,-0.7663882828448637
2591,28799,2024-10-27 23:45:00,0.1636979749307608,11.127489793619045,-0.7664372951335525,0.45,0.0,0.0,1.0,1.0,0.0,-2020.647620591326,10.77518437132489,25.774825965159735,11.2,8.588168624811209,2541.5243580595725,8917.223407731659,10834.872749676331,10834.872749676331,0.0,10834.872749676331,78.5528274351534,0.029,-0.7664372951335525,default_mpc,0.029,0.0,0.1636979749307608,-0.7664372951335525,0.0,10297.768525580605,optimal_relaxed_modes,0.00106969999615103,False,,3448.9678281009865,-0.7664372951335525
2592,28800,2024-10-28 00:00:00,0.2240044333973961,10.806056369991879,-0.770103268045753,0.45,0.0,0.0,1.0,1.0,0.0,-1932.120593755105,10.47928991279296,25.778071909594168,10.649999999999999,8.588812256626717,2541.5243580595725,8805.443203999463,10832.962490176553,10832.962490176553,0.0,10832.962490176553,78.53897805378001,0.029,-0.770103268045753,default_mpc,0.029,0.0,0.2240044333973961,-0.770103268045753,0.0,10297.768525580605,optimal_relaxed_modes,0.0011470000026747584,False,,3465.4647062058884,-0.770103268045753
2593,28801,2024-10-28 00:15:00,0.25790222736967816,10.625381128119615,-0.7718112219775455,0.45,0.0,0.0,1.0,1.0,0.0,-1792.558931823593,10.20486145994212,25.80585297597957,10.1,8.56213638876805,2541.5243580595725,8656.508307270446,10833.109517960711,10833.109517960711,0.0,10833.109517960711,78.54004400521517,0.029,-0.7718112219775455,default_mpc,0.029,0.0,0.25790222736967816,-0.7718112219775455,0.0,10297.768525580605,optimal_relaxed_modes,0.0020483999978750944,False,,3473.1504988989545,-0.7718112219775455
2594,28802,2024-10-28 00:30:00,0.3113781650429322,10.340354380321171,-0.7725018538870516,0.45,0.0,0.0,1.0,1.0,0.0,-1663.1006888110385,9.950341455040595,25.83851255244839,9.55,8.509517600687078,2541.5243580595725,8523.139267690753,10833.363565140424,10833.363565140424,0.0,10833.363565140424,78.54188584726808,0.029,-0.7725018538870516,default_mpc,0.029,0.0,0.3113781650429322,-0.7725018538870516,0.0,10297.768525580605,optimal_relaxed_modes,0.0015589000249747187,False,,3476.258342491732,-0.7725018538870516
2595,28803,2024-10-28 00:45:00,0.3609746573228946,10.076005076468972,0.4876266667211965,0.45,0.0,1.0,1.0,0.0,4969.127291424234,-33.056438165028254,10.732382662761022,28.85071068940856,9.0,8.43222558677253,0.0,0.0,6982.3844492347625,6982.384449234761,0.0,6982.3844492347625,50.62228725695203,0.029,0.4876266667211965,default_mpc,0.029,0.0,0.3609746573228946,0.4876266667211965,0.0,4625.961462258857,optimal_relaxed_modes,0.0011622000019997358,False,,-2194.320000245384,0.4876266667211965
2596,28804,2024-10-28 01:00:00,0.24790065602971995,10.678689503361593,-0.770402715131465,0.45,0.0,1.0,1.0,0.0,3819.4742275477624,-24.078090873863957,11.36298026032112,29.417877872878975,9.0,8.575155909085758,0.0,0.0,7059.607596545126,7059.607596545126,0.0,7059.607596545126,51.18215507495217,0.029,-0.770402715131465,default_mpc,0.029,0.0,0.24790065602971995,-0.770402715131465,0.0,10297.768525580605,optimal_relaxed_modes,0.0011329999833833426,False,,3466.8122180915925,-0.770402715131465
2597,28805,2024-10-28 01:15:00,0.14604063674146597,11.221603406167986,-0.7692722772258362,0.45,0.0,0.0,1.0,1.0,0.0,-2159.129353951102,11.05660057930628,26.17135470778214,9.0,8.717424095150681,2541.5243580595725,9201.965911727091,10871.042722060713,10871.042722060713,0.0,10871.042722060713,78.81505973494016,0.029,-0.7692722772258362,default_mpc,0.029,0.0,0.14604063674146597,-0.7692722772258362,0.0,10297.768525580605,optimal_relaxed_modes,0.0013608000008389354,False,,3461.725247516263,-0.7692722772258362
2598,28806,2024-10-28 01:30:00,0.17080762065503957,11.089595381908639,-0.768796865395532,0.45,0.0,0.0,1.0,1.0,0.0,-2003.444083738546,10.7403104151483,25.939330260731523,9.0,8.859034707925648,2541.5243580595725,8900.345480348944,10836.401141180246,10836.401141180248,0.0,10836.401141180246,78.56390827355679,0.029,-0.768796865395532,default_mpc,0.029,0.0,0.17080762065503957,-0.768796865395532,0.0,10297.768525580605,optimal_relaxed_modes,0.0016730999923311174,False,,3459.585894279894,-0.768796865395532
2599,28807,2024-10-28 01:45:00,0.23059705071919118,10.770917719666711,-0.7685909160090917,0.45,0.0,0.0,1.0,1.0,0.0,-1915.6748886885168,10.446952847264845,25.920271367838506,9.0,8.999996537475262,2541.5243580595725,8800.764693940884,10834.716660213375,10834.716660213377,0.0,10834.716660213375,78.55169578654697,0.029,-0.7685909160090917,default_mpc,0.029,0.0,0.23059705071919118,-0.7685909160090917,0.0,10297.768525580605,optimal_relaxed_modes,0.0012729000009130687,False,,3458.6591220409127,-0.7685909160090917
2600,28808,2024-10-28 02:00:00,0.2642042143033226,10.59179153776329,-0.7659778458771677,0.45,0.0,0.0,1.0,1.0,0.0,-1777.3068316506412,10.174876148350094,25.893039516958645,9.3,8.932723684343703,2541.5243580595725,8669.692583581784,10834.621818199332,10834.621818199334,0.0,10834.621818199332,78.55100818194516,0.029,-0.7659778458771677,default_mpc,0.029,0.0,0.2642042143033226,-0.7659778458771677,0.0,10297.768525580605,optimal_relaxed_modes,0.0013429000100586563,False,,3446.9003064472545,-0.7659778458771677
2601,28809,2024-10-28 02:15:00,0.317221773100901,10.309207949372198,-0.7648022705571467,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9551027191303,9.922534862857606,25.856980896765627,9.6,8.85392748519123,2541.5243580595725,8544.550349712927,10834.29079191525,10834.29079191525,0.0,10834.29079191525,78.54860824138557,0.029,-0.7648022705571467,default_mpc,0.029,0.0,0.317221773100901,-0.7648022705571467,0.0,10297.768525580605,optimal_relaxed_modes,0.001348999998299405,False,,3441.61021750716,-0.7648022705571467
2602,28810,2024-10-28 02:30:00,0.366393471766748,10.047122795483233,0.6938993609619049,0.45,0.0,1.0,1.0,0.0,5869.8100608451,-40.25111455903533,10.777555159814867,28.86372625715561,9.899999999999999,8.76318445708952,0.0,0.0,6945.800984371711,6945.800984371709,0.0,6945.800984371711,50.357057136694905,0.029,0.6938993609619049,default_mpc,0.029,0.0,0.366393471766748,0.6938993609619049,0.0,3735.5555043921895,optimal_relaxed_modes,0.0011796999897342175,False,,-3122.547124328572,0.6938993609619049
2603,28811,2024-10-28 02:45:00,0.24124720887978257,10.714152376670759,-0.7642452444558876,0.45,0.0,1.0,1.0,0.0,3954.064720264984,-26.33393153707537,11.454838432607843,29.48402450189993,10.2,8.660068555037025,0.0,0.0,7062.610407677435,7062.6104076774345,0.0,7062.610407677435,51.20392545566141,0.029,-0.7642452444558876,default_mpc,0.029,0.0,0.24124720887978257,-0.7642452444558876,0.0,10297.768525580605,optimal_relaxed_modes,0.002070799993816763,False,,3439.103600051494,-0.7642452444558876
2604,28812,2024-10-28 03:00:00,0.12973086134919068,11.308534509008814,-0.7692360301930714,0.45,0.0,0.0,1.0,1.0,0.0,-2201.4415092420136,11.142404108735395,26.07362563459562,9.899999999999999,8.612685756977045,2541.5243580595725,9248.196480331348,10871.744707566106,10871.74470756611,0.0,10871.744707566106,78.82014912985427,0.029,-0.7692360301930714,default_mpc,0.029,0.0,0.12973086134919068,-0.7692360301930714,0.0,10297.768525580605,optimal_relaxed_modes,0.0014613000093959272,False,,3461.5621358688213,-0.7692360301930714
2605,28813,2024-10-28 03:15:00,0.1545874732290843,11.17604876768898,-0.7715715620252643,0.45,0.0,0.0,1.0,1.0,0.0,-2042.697986026491,10.819885871637034,25.87271198482864,9.6,8.558813338650145,2541.5243580595725,8938.68660015496,10835.322273202597,10835.322273202597,0.0,10835.322273202597,78.55608648071883,0.029,-0.7715715620252643,default_mpc,0.029,0.0,0.1545874732290843,-0.7715715620252643,0.0,10297.768525580605,optimal_relaxed_modes,0.0017918999947141856,False,,3472.0720291136895,-0.7715715620252643
2606,28814,2024-10-28 03:30:00,0.21555425581684579,10.851095816496212,-0.7725206728912878,0.45,0.0,0.0,1.0,1.0,0.0,-1953.2034514595623,10.520752464952047,25.877883911324563,9.3,8.498609526034214,2541.5243580595725,8825.820966343874,10833.988785464971,10833.988785464971,0.0,10833.988785464971,78.54641869462105,0.029,-0.7725206728912878,default_mpc,0.029,0.0,0.21555425581684579,-0.7725206728912878,0.0,10297.768525580605,optimal_relaxed_modes,0.0013980999938212335,False,,3476.343028010795,-0.7725206728912878
2607,28815,2024-10-28 03:45:00,0.2498231092312425,10.668442827797477,-0.7728990274681417,0.45,0.0,0.0,1.0,1.0,0.0,-1812.117657352552,10.243320331931459,25.90716449688217,9.0,8.43222558677253,2541.5243580595725,8675.594626979424,10834.141487237785,10834.141487237785,0.0,10834.141487237785,78.54752578247394,0.029,-0.7728990274681417,default_mpc,0.029,0.0,0.2498231092312425,-0.7728990274681417,0.0,10297.768525580605,optimal_relaxed_modes,0.0012503000034485012,False,,3478.0456236066375,-0.7728990274681417
2608,28816,2024-10-28 04:00:00,0.30388438205475643,10.380296243648148,-0.7704975882651929,0.45,0.0,0.0,1.0,1.0,0.0,-1681.2455161796008,9.9860147847761,25.91823762001235,8.75,8.328919233067198,2541.5243580595725,8552.444113039777,10834.407991496137,10834.407991496138,0.0,10834.407991496137,78.54945793834699,0.029,-0.7704975882651929,default_mpc,0.029,0.0,0.30388438205475643,-0.7704975882651929,0.0,10297.768525580605,optimal_relaxed_modes,0.0011497999948915094,False,,3467.239147193368,-0.7704975882651929
2609,28817,2024-10-28 04:15:00,0.35402369632161956,10.113053698605768,0.2411962831991156,0.45,0.0,1.0,1.0,0.0,4610.352329847138,-30.353362232765594,10.710298737389243,28.837884327612,8.5,8.222408324517147,0.0,0.0,6997.687845573751,6997.68784557375,0.0,6997.687845573751,50.73323688040969,0.029,0.2411962831991156,default_mpc,0.029,0.0,0.35402369632161956,0.2411962831991156,0.0,5750.262550713021,optimal_relaxed_modes,0.0011243000044487417,False,,-1085.3832743960202,0.2411962831991156
2610,28818,2024-10-28 04:30:00,0.252859831644812,10.652257097333152,-0.7688928107743616,0.45,0.0,1.0,1.0,0.0,3594.4331106236796,-11.87890153399756,11.260921982685423,29.22016384804016,8.25,8.112752502027076,0.0,0.0,7069.544435519284,7069.544435519284,0.0,7069.544435519284,51.25419715751481,0.029,-0.7688928107743616,default_mpc,0.029,0.0,0.252859831644812,-0.7688928107743616,0.0,10297.768525580605,optimal_relaxed_modes,0.0011766999959945679,False,,3460.017648484627,-0.7688928107743616
2611,28819,2024-10-28 04:45:00,0.1871579327235018,11.002448218583735,-0.7687008833730261,0.45,0.0,0.0,1.0,1.0,0.0,-2111.7039700407263,10.96041530681057,26.18420637796765,8.0,7.999998115571257,2541.5243580595725,9146.454166993777,10869.51394148488,10869.513941484882,0.0,10869.51394148488,78.80397607576539,0.029,-0.7687008833730261,default_mpc,0.029,0.0,0.1871579327235018,-0.7687008833730261,0.0,10297.768525580605,optimal_relaxed_modes,0.001431799988495186,False,,3459.1539751786177,-0.7687008833730261
2612,28820,2024-10-28 05:00:00,0.18899020479508563,10.992682208442194,-0.7661681991076148,0.45,0.0,0.0,1.0,1.0,0.0,-1959.436761092592,10.651102818340085,25.92947347646941,8.5,8.083109478006756,2541.5243580595725,8855.557546163323,10836.52804869532,10836.52804869532,0.0,10836.52804869532,78.56482835304107,0.029,-0.7661681991076148,default_mpc,0.029,0.0,0.18899020479508563,-0.7661681991076148,0.0,10297.768525580605,optimal_relaxed_modes,0.0010637000086717308,False,,3447.7568959842665,-0.7661681991076148
2613,28821,2024-10-28 05:15:00,0.24746061461176116,10.681034924119313,-0.7650176276716053,0.45,0.0,0.0,1.0,1.0,0.0,-1873.6007737526527,10.364216569333324,25.888685639067265,9.0,8.146144696978917,2541.5243580595725,8769.204588087387,10834.5394177423,10834.539417742304,0.0,10834.5394177423,78.55041077863169,0.029,-0.7650176276716053,default_mpc,0.029,0.0,0.24746061461176116,-0.7650176276716053,0.0,10297.768525580605,optimal_relaxed_modes,0.001029000006383285,False,,3442.579324522224,-0.7650176276716053
2614,28822,2024-10-28 05:30:00,0.28032641440650674,10.505860211213319,-0.7645837360516317,0.45,0.0,0.0,1.0,1.0,0.0,-1738.2780373943926,10.098140406706472,25.85340776514433,9.5,8.188184374022061,2541.5243580595725,8634.47660669927,10834.217444261943,10834.217444261943,0.0,10834.217444261943,78.54807647089909,0.029,-0.7645837360516317,default_mpc,0.029,0.0,0.28032641440650674,-0.7645837360516317,0.0,10297.768525580605,optimal_relaxed_modes,0.0011629000073298812,False,,3440.6268122323427,-0.7645837360516317
2615,28823,2024-10-28 05:45:00,0.33217456034109555,10.22950959338196,-0.49018630767998345,0.45,0.0,0.0,1.0,1.0,0.0,-1612.7511376268476,9.851363684851727,25.81551930193206,10.0,8.20823710979555,2541.5243580595725,8508.905042383685,10833.816638288617,10833.816638288617,0.0,10833.816638288617,78.54517062759248,0.029,-0.49018630767998345,default_mpc,0.029,0.0,0.33217456034109555,-0.49018630767998345,0.0,9063.595878456128,optimal_relaxed_modes,0.001071899983799085,False,,2205.8383845599255,-0.49018630767998345
2616,28824,2024-10-28 06:00:00,0.38026186652164623,9.973204251439626,1.0,0.45,0.0,1.0,1.0,0.0,4886.24140291615,-31.61542866286964,10.626024230202034,28.794832706893388,9.75,8.426454310158446,0.0,0.0,6988.314655833014,6988.314655833014,0.0,6988.314655833014,50.66528125478935,0.029,1.0,default_mpc,0.029,0.0,0.38026186652164623,1.0,0.0,2336.146002442759,optimal_relaxed_modes,0.0010771000233944505,False,,-4500.0,1.0
2617,28825,2024-10-28 06:15:00,0.262757228360213,10.599503972840065,-0.7714826500080629,0.45,0.0,1.0,1.0,0.0,4272.536771739865,-14.218360721035364,11.280340923189712,29.18815710122995,9.5,8.630808677649036,0.0,0.0,7056.296811253761,7056.296811253759,0.0,7056.296811253761,51.15815188158977,0.029,-0.7714826500080629,default_mpc,0.029,0.0,0.262757228360213,-0.7714826500080629,0.0,10297.768525580605,optimal_relaxed_modes,0.001061999995727092,False,,3471.671925036283,-0.7714826500080629
2618,28826,2024-10-28 06:30:00,0.19264706536922488,10.973191141582031,-0.7723748964468135,0.45,0.0,0.0,1.0,1.0,0.0,-2120.4870207227336,10.978218051885008,26.168849467654407,9.25,8.821821971943663,2541.5243580595725,9154.227893604964,10868.491574031257,10868.491574031257,0.0,10868.491574031257,78.79656391172662,0.029,-0.7723748964468135,default_mpc,0.029,0.0,0.19264706536922488,-0.7723748964468135,0.0,10297.768525580605,optimal_relaxed_modes,0.0011749000113923103,False,,3475.6870340106607,-0.7723748964468135
2619,28827,2024-10-28 06:45:00,0.18562479871983092,11.010619822823301,-0.7727145083264022,0.45,0.0,0.0,1.0,1.0,0.0,-1967.582868948276,10.66761577891126,25.987908450211595,9.0,8.999996537475262,2541.5243580595725,8862.862283791043,10836.44446987929,10836.444469879292,0.0,10836.44446987929,78.56422240662486,0.029,-0.7727145083264022,default_mpc,0.029,0.0,0.18562479871983092,-0.7727145083264022,0.0,10297.768525580605,optimal_relaxed_modes,0.0011008000001311302,False,,3477.21528746881,-0.7727145083264022
2620,28828,2024-10-28 07:00:00,0.24433909459920491,10.697672625786238,-0.7703460169768203,0.45,0.0,0.0,1.0,1.0,0.0,-1881.3897379215275,10.379534013026078,25.971224656960523,9.5,9.37708674077708,2541.5243580595725,8765.727475235,10835.262243151823,10835.262243151827,64.02,10771.242243151823,78.09150626285071,0.029,-0.7703460169768203,default_mpc,0.029,64.02,0.24433909459920491,-0.7703460169768203,0.0,10297.768525580605,optimal_relaxed_modes,0.0013021999911870807,False,,3466.557076395691,-0.7703460169768203
2621,28829,2024-10-28 07:15:00,0.2773418553608216,10.52176791092682,-0.7691916651779549,0.45,0.0,0.0,1.0,1.0,0.0,-1745.5046016912497,10.112350142245225,25.96756189046137,10.0,9.749391798101929,2541.5243580595725,8626.472583589655,10835.206992827807,10835.206992827809,0.0,10835.206992827807,78.5552506980016,0.029,-0.7691916651779549,default_mpc,0.029,0.0,0.2773418553608216,-0.7691916651779549,0.0,10297.768525580605,optimal_relaxed_modes,0.0010175000061281025,False,,3461.362493300797,-0.7691916651779549
2622,28830,2024-10-28 07:30:00,0.329405960206992,10.244266232096733,-0.7686757699103869,0.45,0.0,0.0,1.0,1.0,0.0,-1619.45653273117,9.864547447979819,25.964663891349616,10.5,10.11684376625557,2541.5243580595725,8498.99715955076,10835.171327198617,10835.171327198617,0.0,10835.171327198617,78.55499212218997,0.029,-0.7686757699103869,default_mpc,0.029,0.0,0.329405960206992,-0.7686757699103869,0.0,10297.768525580605,optimal_relaxed_modes,0.0015971999964676797,False,,3459.040964596741,-0.7686757699103869
2623,28831,2024-10-28 07:45:00,0.37769332773447367,9.986894563175255,-0.7684168554793616,0.45,0.0,0.0,1.0,1.0,0.0,-1502.5434060060543,9.634716590965752,25.962872187486955,11.0,10.479356381119036,2520.1201634613512,8381.073503973963,10813.783393261569,10813.783393261569,0.0,10813.783393261569,78.39992960114638,0.029,-0.7684168554793616,default_mpc,0.029,0.0,0.37769332773447367,-0.7684168554793616,0.0,10297.768525580605,optimal_relaxed_modes,0.0015544999914709479,False,,3457.875849657127,-0.7684168554793616
2624,28832,2024-10-28 08:00:00,0.4224783236050354,9.748190535185161,1.0,0.45,0.0,1.0,1.0,0.0,6625.765929319044,-43.205948604185515,10.534752230258052,28.672202388685804,11.6,10.438360767086804,0.0,0.0,6909.184808175233,6909.184808175235,222.48,6686.704808175234,250.75143030657125,0.15,1.0,default_mpc,0.15,222.48,0.4224783236050354,1.0,0.0,2352.971438733979,optimal_relaxed_modes,0.0013232000055722892,False,,-4500.0,1.0
2625,28833,2024-10-28 08:15:00,0.282166602078752,10.496052010920252,-0.7641705480632172,0.45,0.0,1.0,1.0,0.0,6571.596126157821,-24.640152256281088,11.540270819957856,29.213776480736357,12.2,10.35897841406666,0.0,0.0,6938.0898464078555,6938.0898464078555,0.0,6938.0898464078555,50.30115138645696,0.029,-0.7641705480632172,default_mpc,0.029,0.0,0.282166602078752,-0.7641705480632172,0.0,10297.768525580605,optimal_relaxed_modes,0.0017285000067204237,False,,3438.7674662844775,-0.7641705480632172
2626,28834,2024-10-28 08:30:00,0.17481064304448463,11.068259272572897,-0.7636399555289289,0.45,0.0,0.0,1.0,1.0,0.0,-2239.7061642919225,11.219958007002525,26.094356577950645,12.8,10.238631735153815,2541.5243580595725,9278.855519158642,10868.906275371452,10868.906275371452,0.0,10868.906275371452,78.79957049644302,0.029,-0.7636399555289289,default_mpc,0.029,0.0,0.17481064304448463,-0.7636399555289289,0.0,10297.768525580605,optimal_relaxed_modes,0.0012291000166442245,False,,3436.37979988018,-0.7636399555289289
2627,28835,2024-10-28 08:45:00,0.13992683301709527,11.254189980018882,-0.7634452480520575,0.45,0.0,0.0,1.0,1.0,0.0,-2078.176662576445,10.891811473684577,25.832481474067457,13.4,10.074451395387582,2541.5243580595725,8976.325684418654,10835.733400128905,10835.733400128907,0.0,10835.733400128905,78.55906715093457,0.029,-0.7634452480520575,default_mpc,0.029,0.0,0.13992683301709527,-0.7634452480520575,0.0,10297.768525580605,optimal_relaxed_modes,0.0011926000006496906,False,,3435.5036162342585,-0.7634452480520575
2628,28836,2024-10-28 09:00:00,0.20195758969096034,10.923566046947181,-0.7688120130525588,0.45,0.0,0.0,1.0,1.0,0.0,-1987.122982354058,10.587458220439068,25.839144835694448,13.8,10.714262691202865,2541.5243580595725,8861.059274561332,10833.714668805344,10833.714668805345,582.12,10251.594668805343,384.4348000802003,0.15,-0.7688120130525588,default_mpc,0.15,582.12,0.20195758969096034,-0.7688120130525588,0.0,10297.768525580605,optimal_relaxed_modes,0.0017039999947883189,False,,3459.6540587365143,-0.7688120130525588
2629,28837,2024-10-28 09:15:00,0.2368244375016275,10.737725748116326,-0.7712562237774399,0.45,0.0,0.0,1.0,1.0,0.0,-1843.5810613164058,10.305185338722982,25.871550670616088,14.2,11.3599586137927,2541.5243580595725,8708.062485565984,10833.951622680474,10833.951622680474,0.0,10833.951622680474,78.54614926443344,0.029,-0.7712562237774399,default_mpc,0.029,0.0,0.2368244375016275,-0.7712562237774399,0.0,10297.768525580605,optimal_relaxed_modes,0.0013002000050619245,False,,3470.653006998479,-0.7712562237774399
2630,28838,2024-10-28 09:30:00,0.29182903420931383,10.444551247664357,-0.772177873447635,0.45,0.0,0.0,1.0,1.0,0.0,-1710.430419660334,10.04339063362846,25.90913039228938,14.6,12.011330612331827,2541.5243580595725,8571.320635053107,10812.513409204004,10812.513409204004,0.0,10812.513409204004,78.39072221672903,0.029,-0.772177873447635,default_mpc,0.029,0.0,0.29182903420931383,-0.772177873447635,0.0,10297.768525580605,optimal_relaxed_modes,0.0012546000070869923,False,,3474.8004305143577,-0.772177873447635
2631,28839,2024-10-28 09:45:00,0.3428431599373449,10.172645957533952,-0.7724730722384637,0.45,0.0,0.0,1.0,1.0,0.0,-1586.9200489853372,9.800587583290529,25.949568003652534,15.0,12.668163724781598,2539.6787531492682,8446.118806251676,10745.201176978568,10745.201176978564,0.0,10745.201176978568,77.90270853309462,0.029,-0.7724730722384637,default_mpc,0.029,0.0,0.3428431599373449,-0.7724730722384637,0.0,10297.768525580605,optimal_relaxed_modes,0.001509599998826161,False,,3476.128825073087,-0.7724730722384637
2632,28840,2024-10-28 10:00:00,0.39015642642010795,9.920466247180824,1.0,0.45,0.0,1.0,1.0,0.0,6629.621757761862,-43.51448887458636,10.681657399322688,28.756120245206162,15.25,12.659705556433035,0.0,0.0,6909.020022244631,6909.02002224463,2010.48,4898.5400222446315,183.69525083417366,0.15,1.0,default_mpc,0.15,2010.48,0.39015642642010795,1.0,0.0,2333.861455370362,optimal_relaxed_modes,0.0011208999785594642,False,,-4500.0,1.0
2633,28841,2024-10-28 10:15:00,0.26299740332407273,10.598223840282692,-0.7684447593385885,0.45,0.0,1.0,1.0,0.0,6599.045804115412,-43.12179381367864,11.700709385312814,29.56646260236855,15.5,12.645300005581307,0.0,0.0,6938.890784896302,6938.890784896301,0.0,6938.890784896302,50.30695819049819,0.029,-0.7684447593385885,default_mpc,0.029,0.0,0.26299740332407273,-0.7684447593385885,0.0,10297.768525580605,optimal_relaxed_modes,0.0010267000179737806,False,,3458.001417023648,-0.7684447593385885
2634,28842,2024-10-28 10:30:00,0.10194553830428678,11.456630280838151,-0.7678745215880133,0.45,0.0,0.0,1.0,1.0,0.0,-2314.3992577952044,11.371478213457952,26.250813911773356,15.75,12.624776548170233,2541.5243580595725,9368.194376202413,10861.721369209168,10861.72136920917,0.0,10861.721369209168,78.74747992676647,0.029,-0.7678745215880133,default_mpc,0.029,0.0,0.10194553830428678,-0.7678745215880133,0.0,10297.768525580605,optimal_relaxed_modes,0.0010263999865856022,False,,3455.43534714606,-0.7678745215880133
2635,28843,2024-10-28 10:45:00,0.1112840327027095,11.406856105694558,-0.7676102945566408,0.45,0.0,0.0,1.0,1.0,0.0,-2147.4932037647227,11.032346009588046,26.01008685245434,16.0,12.59799351415793,2541.5243580595725,9050.098988206477,10829.135319738336,10829.135319738338,0.0,10829.135319738336,78.51123106810294,0.029,-0.7676102945566408,default_mpc,0.029,0.0,0.1112840327027095,-0.7676102945566408,0.0,10297.768525580605,optimal_relaxed_modes,0.001133099984144792,False,,3454.2463255048833,-0.7676102945566408
2636,28844,2024-10-28 11:00:00,0.17539143936809148,11.065163628168072,-0.7646459023280345,0.45,0.0,0.0,1.0,1.0,0.0,-2053.39647058559,10.71780419579196,25.964685672797376,16.05,12.13352249423443,2541.5243580595725,8956.549436193194,10835.707684766441,10835.707684766441,2121.78,8713.92768476644,180.81399945890365,0.083,-0.7646459023280345,default_mpc,0.083,2121.78,0.17539143936809148,-0.7646459023280345,0.0,10297.768525580605,optimal_relaxed_modes,0.0011861000093631446,False,,3440.9065604761554,-0.7646459023280345
2637,28845,2024-10-28 11:15:00,0.21142550446024352,10.873102061226902,-0.7633106493043684,0.45,0.0,0.0,1.0,1.0,0.0,-1905.0604812872823,10.426080452820631,25.92431298217608,16.1,11.659351168044438,2541.5243580595725,8809.617795251788,10835.28400907447,10835.284009074467,0.0,10835.28400907447,78.55580906578992,0.029,-0.7633106493043684,default_mpc,0.029,0.0,0.21142550446024352,-0.7633106493043684,0.0,10297.768525580605,optimal_relaxed_modes,0.0011743000068236142,False,,3434.8979218696577,-0.7633106493043684
2638,28846,2024-10-28 11:30:00,0.26827157898225507,10.57011248402458,-0.7628181044347886,0.45,0.0,0.0,1.0,1.0,0.0,-1767.4611069863859,10.155518057941883,25.880655635851618,16.15,11.175183018718176,2541.5243580595725,8672.337842244222,10834.772016939754,10834.772016939754,0.0,10834.772016939754,78.55209712281322,0.029,-0.7628181044347886,default_mpc,0.029,0.0,0.26827157898225507,-0.7628181044347886,0.0,10297.768525580605,optimal_relaxed_modes,0.0012365999864414334,False,,3432.6814699565484,-0.7628181044347886
2639,28847,2024-10-28 11:45:00,0.3209939569639636,10.289102209382074,-0.7626749332025559,0.45,0.0,0.0,1.0,1.0,0.0,-1639.8220630885316,9.904580452233317,25.836755138930258,16.2,10.680722003874457,2541.5243580595725,8543.936551907049,10834.284437438113,10834.284437438113,0.0,10834.284437438113,78.54856217142633,0.029,-0.7626749332025559,default_mpc,0.029,0.0,0.3209939569639636,-0.7626749332025559,0.0,10297.768525580605,optimal_relaxed_modes,0.001187700021546334,False,,3432.037199411501,-0.7626749332025559
2640,28848,2024-10-28 12:00:00,0.36989205391172786,10.02847535265049,-0.7682504116929247,0.45,0.0,0.0,1.0,1.0,0.0,-1521.4296162478142,9.67184123001212,25.844538312294773,16.4,11.113748297494201,2525.5500759245137,8399.131569670088,10817.871916724147,10817.87191672415,1288.86,9529.011916724146,69.08533639625007,0.029,-0.7682504116929247,default_mpc,0.029,1288.86,0.36989205391172786,-0.7682504116929247,0.0,10297.768525580605,optimal_relaxed_modes,0.001177300000563264,False,,3457.126852618161,-0.7682504116929247
2641,28849,2024-10-28 12:15:00,0.4152436935445699,9.786751113407442,-0.770811867471956,0.45,0.0,0.0,1.0,1.0,0.0,-1411.6164216228299,9.455979528519844,25.87398269525332,16.6,11.54881446392213,2488.922581324105,8277.320820737066,10781.374356311686,10781.374356311688,0.0,10781.374356311686,78.16496408325973,0.029,-0.770811867471956,default_mpc,0.029,0.0,0.4152436935445699,-0.770811867471956,0.0,10297.768525580605,optimal_relaxed_modes,0.0010918000189121813,False,,3468.6534036238018,-0.770811867471956
2642,28850,2024-10-28 12:30:00,0.45730646921079987,9.562556519106437,0.29283761366017197,0.45,0.0,1.0,1.0,0.0,6645.4755083829405,-44.40281886808699,10.363185660302019,28.52481056476684,16.8,11.985823683909645,0.0,0.0,6908.207010153874,6908.207010153874,0.0,6908.207010153874,50.084500823615585,0.029,0.29283761366017197,default_mpc,0.029,0.0,0.45730646921079987,0.29283761366017197,0.0,5506.710719809197,optimal_relaxed_modes,0.0009858999983407557,False,,-1317.769261470774,0.29283761366017197
2643,28851,2024-10-28 12:45:00,0.31437536063724864,10.324379327803465,-0.7722744878424727,0.45,0.0,1.0,1.0,0.0,6619.214562586254,-43.37914430469615,11.408255519743056,29.395303606696878,17.0,12.424691754339834,0.0,0.0,6936.416057226738,6936.416057226738,0.0,6936.416057226738,50.28901641489386,0.029,-0.7722744878424727,default_mpc,0.029,0.0,0.31437536063724864,-0.7722744878424727,0.0,10297.768525580605,optimal_relaxed_modes,0.0014434000186156482,False,,3475.2351952911267,-0.7722744878424727
2644,28852,2024-10-28 13:00:00,0.14196419629231266,11.243330833761974,-0.7696097231159098,0.45,0.0,0.0,1.0,1.0,0.0,-2179.8782804298294,11.098672154399075,26.250953093086146,17.25,12.271307910110584,2541.5243580595725,9225.139286724221,10809.587615247752,10809.587615247752,1084.26,9725.327615247752,201.80054801639088,0.083,-0.7696097231159098,default_mpc,0.083,1084.26,0.14196419629231266,-0.7696097231159098,0.0,10297.768525580605,optimal_relaxed_modes,0.0010926999966613948,False,,3463.243754021594,-0.7696097231159098
2645,28853,2024-10-28 13:15:00,0.16285457982620688,11.131985089526317,-0.7683830904412676,0.45,0.0,0.0,1.0,1.0,0.0,-2022.6936061075644,10.77933305985135,26.02349893285608,17.5,12.10681690846347,2541.5243580595725,8923.276791663442,10837.519966388949,10837.519966388949,0.0,10837.519966388949,78.57201975631989,0.029,-0.7683830904412676,default_mpc,0.029,0.0,0.16285457982620688,-0.7683830904412676,0.0,10297.768525580605,optimal_relaxed_modes,0.001048499980242923,False,,3457.723906985704,-0.7683830904412676
2646,28854,2024-10-28 13:30:00,0.22322037857519128,10.81023538219423,-0.7679110779764232,0.45,0.0,0.0,1.0,1.0,0.0,-1934.0797765230125,10.483147989438532,26.00522783093783,17.75,11.930804941565517,2541.5243580595725,8822.877900029542,10835.837713501836,10835.837713501836,0.0,10835.837713501836,78.55982342288831,0.029,-0.7679110779764232,default_mpc,0.029,0.0,0.22322037857519128,-0.7679110779764232,0.0,10297.768525580605,optimal_relaxed_modes,0.0012943000183440745,False,,3455.5998508939047,-0.7679110779764232
2647,28855,2024-10-28 13:45:00,0.257151465872311,10.629382686900582,-0.767745038435827,0.45,0.0,0.0,1.0,1.0,0.0,-1794.3811508131841,10.208449129008088,26.001973441579825,18.0,11.742838729738951,2541.5243580595725,8678.97047116024,10835.734025008727,10835.734025008727,0.0,10835.734025008727,78.55907168131327,0.029,-0.767745038435827,default_mpc,0.029,0.0,0.257151465872311,-0.767745038435827,0.0,10297.768525580605,optimal_relaxed_modes,0.0012719999940600246,False,,3454.8526729612213,-0.767745038435827
2648,28856,2024-10-28 14:00:00,0.3106800082003337,10.344075556292221,-0.7654063307012008,0.45,0.0,0.0,1.0,1.0,0.0,-1664.795288459841,9.953677054589127,25.978513217026258,17.85,11.495569290464026,2541.5243580595725,8557.998819181477,10835.643259514027,10835.643259514029,339.0,10496.643259514027,217.80534763491607,0.083,-0.7654063307012008,default_mpc,0.083,339.0,0.3106800082003337,-0.7654063307012008,0.0,10297.768525580605,optimal_relaxed_modes,0.001138899999205023,False,,3444.3284881554036,-0.7654063307012008
2649,28857,2024-10-28 14:15:00,0.36032549173058886,10.079465129075961,-0.7643770366635783,0.45,0.0,0.0,1.0,1.0,0.0,-1544.5941258000803,9.717383438310739,25.94731611244887,17.7,11.24937478022125,2538.11273402894,8440.910752466623,10831.9768547787,10831.9768547787,0.0,10831.9768547787,78.53183219714559,0.029,-0.7643770366635783,default_mpc,0.029,0.0,0.36032549173058886,-0.7643770366635783,0.0,10297.768525580605,optimal_relaxed_modes,0.0011419000220485032,False,,3439.6966649861024,-0.7643770366635783
2650,28858,2024-10-28 14:30:00,0.406369939428874,9.834048222844102,-0.7640221456951123,0.45,0.0,0.0,1.0,1.0,0.0,-1433.1069962660656,9.498223529061297,25.913678685336187,17.549999999999997,11.004252375624807,2504.742644469633,8329.933038988622,10798.264018970647,10798.264018970647,0.0,10798.264018970647,78.2874141375372,0.029,-0.7640221456951123,default_mpc,0.029,0.0,0.406369939428874,-0.7640221456951123,0.0,10297.768525580605,optimal_relaxed_modes,0.0010643999848980457,False,,3438.099655628005,-0.7640221456951123
2651,28859,2024-10-28 14:45:00,0.4490752467121097,9.606428935024455,0.018632277183467928,0.45,0.0,1.0,1.0,0.0,6642.492042250145,-44.368947603216164,10.403729844927149,28.55934815415956,17.4,10.760234658814047,0.0,0.0,6908.639891614111,6908.639891614112,0.0,6908.639891614111,50.087639214202305,0.029,0.018632277183467928,default_mpc,0.029,0.0,0.4490752467121097,0.018632277183467928,0.0,6776.177161814931,optimal_relaxed_modes,0.001211199996760115,False,,-83.84524732560567,0.018632277183467928
2652,28860,2024-10-28 15:00:00,0.30676543894156194,10.364940210441475,-0.7684970475366198,0.45,0.0,1.0,1.0,0.0,6601.2667218110355,-43.23221475630367,11.445346980561359,29.42835614556289,17.549999999999997,11.069806725092707,0.0,0.0,6936.814863873515,6936.814863873514,130.26,6806.5548638735145,141.23601342537543,0.083,-0.7684970475366198,default_mpc,0.083,130.26,0.30676543894156194,-0.7684970475366198,0.0,10297.768525580605,optimal_relaxed_modes,0.0012932000099681318,False,,3458.236713914789,-0.7684970475366198
2653,28861,2024-10-28 15:15:00,0.13492196673855147,11.28086591728352,-0.7706109919566512,0.45,0.0,0.0,1.0,1.0,0.0,-2196.9720342012515,11.133336774758128,26.212549488681827,17.7,11.380608399909097,2541.5243580595725,9242.606106807722,10871.696314534065,10871.696314534067,0.0,10871.696314534065,78.81979828037197,0.029,-0.7706109919566512,default_mpc,0.029,0.0,0.13492196673855147,-0.7706109919566512,0.0,10297.768525580605,optimal_relaxed_modes,0.001647400000365451,False,,3467.74946380493,-0.7706109919566512
2654,28862,2024-10-28 15:30:00,0.15630164188437864,11.166912248756262,-0.7714498555349948,0.45,0.0,0.0,1.0,1.0,0.0,-2038.5523363858574,10.811482231623053,26.018073392215847,17.85,11.692586559367488,2541.5243580595725,8937.673473760931,10837.061548969075,10837.061548969077,0.0,10837.061548969075,78.56869623002581,0.029,-0.7714498555349948,default_mpc,0.029,0.0,0.15630164188437864,-0.7714498555349948,0.0,10297.768525580605,optimal_relaxed_modes,0.0013936999894212931,False,,3471.524349907477,-0.7714498555349948
2655,28863,2024-10-28 15:45:00,0.2171429763437121,10.842627936088014,-0.7717610395279811,0.45,0.0,0.0,1.0,1.0,0.0,-1949.2417379545923,10.512964560183176,26.022241144636595,18.0,12.005724195653672,2541.5243580595725,8826.321154643405,10835.791364515286,10835.791364515286,0.0,10835.791364515286,78.55948739273583,0.029,-0.7717610395279811,default_mpc,0.029,0.0,0.2171429763437121,-0.7717610395279811,0.0,10297.768525580605,optimal_relaxed_modes,0.0012399999832268804,False,,3472.924677875915,-0.7717610395279811
2656,28864,2024-10-28 16:00:00,0.2513412908910724,10.660350919550584,-0.7695569404411983,0.45,0.0,0.0,1.0,1.0,0.0,-1808.4456732575231,10.236103409846038,26.02848164489887,17.75,11.99530115764473,2541.5243580595725,8687.596212761386,10835.941453002119,10835.941453002119,61.62,10774.321453002118,223.56717014979395,0.083,-0.7695569404411983,default_mpc,0.083,61.62,0.2513412908910724,-0.7695569404411983,0.0,10297.768525580605,optimal_relaxed_modes,0.0014993999793659896,False,,3463.0062319853923,-0.7695569404411983
2657,28865,2024-10-28 16:15:00,0.30529129207193934,10.372797413256563,-0.7685088680755375,0.45,0.0,0.0,1.0,1.0,0.0,-1677.8420779073126,9.979326429418261,26.02987024698454,17.5,11.980197913323927,2541.5243580595725,8558.266296546373,10835.965404440023,10835.965404440025,0.0,10835.965404440023,78.56074918219016,0.029,-0.7685088680755375,default_mpc,0.029,0.0,0.30529129207193934,-0.7685088680755375,0.0,10297.768525580605,optimal_relaxed_modes,0.0010812999971676618,False,,3458.289906339919,-0.7685088680755375
2658,28866,2024-10-28 16:30:00,0.355327509093359,10.106104376532397,-0.7680717687831831,0.45,0.0,0.0,1.0,1.0,0.0,-1556.6953465571448,9.741174951375791,26.030078359854407,17.25,11.960508979649338,2536.950018780422,8437.04395194524,10831.42110705341,10831.421107053411,0.0,10831.42110705341,78.52780302613722,0.029,-0.7680717687831831,default_mpc,0.029,0.0,0.355327509093359,-0.7680717687831831,0.0,10297.768525580605,optimal_relaxed_modes,0.0010244000004604459,False,,3456.322959524324,-0.7680717687831831
2659,28867,2024-10-28 16:45:00,0.4017341439361175,9.858757012820494,-0.7678862226875571,0.45,0.0,0.0,1.0,1.0,0.0,-1444.3338516093595,9.520293246295147,26.03025153923502,17.0,11.936335315064593,2503.0319689475623,8324.243906581447,10797.5071881125,10797.5071881125,0.0,10797.5071881125,78.28192711381563,0.029,-0.7678862226875571,default_mpc,0.029,0.0,0.4017341439361175,-0.7678862226875571,0.0,10297.768525580605,optimal_relaxed_modes,0.0010807000217027962,False,,3455.4880020940072,-0.7678862226875571
2660,28868,2024-10-28 17:00:00,0.4447750938235028,9.62934874992073,1.0,0.45,0.0,1.0,1.0,0.0,6632.635658686687,-43.250638552996094,10.426277508767948,28.573949505766304,16.75,11.911716181974196,0.0,0.0,6909.863860135763,6909.863860135763,0.0,6909.863860135763,259.11989475509114,0.15,1.0,default_mpc,0.15,0.0,0.4447750938235028,1.0,0.0,2352.399388982036,optimal_relaxed_modes,0.0012298999936319888,False,,-4500.0,1.0
