step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2661,28869,2024-10-28 17:15:00,0.30252553766895685,10.38753888422446,-0.7646206980811056,0.45,0.0,1.0,1.0,0.0,6722.2833010425275,-25.243751582547944,11.454783897850229,29.118206758336637,16.5,11.88244573823574,0.0,0.0,6937.00442135536,6937.004421355358,0.0,6937.00442135536,50.29328205482636,0.029,-0.7646206980811056,default_mpc,0.029,0.0,0.30252553766895685,-0.7646206980811056,0.0,10297.768525580605,optimal_relaxed_modes,0.0011344999948050827,False,,3440.793141364975,-0.7646206980811056
2662,28870,2024-10-28 17:30:00,0.19287411130324253,10.971980986753717,-0.7642416986809367,0.45,0.0,0.0,1.0,1.0,0.0,-2200.277372882192,11.139995535415455,26.18379330677759,16.25,11.848627111961509,2541.5243580595725,9234.795474924918,10868.05357494685,10868.053574946853,0.0,10868.05357494685,78.79338841836467,0.029,-0.7642416986809367,default_mpc,0.029,0.0,0.19287411130324253,-0.7642416986809367,0.0,10297.768525580605,optimal_relaxed_modes,0.0010929999989457428,False,,3439.087644064215,-0.7642416986809367
2663,28871,2024-10-28 17:45:00,0.15504279294133874,11.173621913622664,-0.7641270334677893,0.45,0.0,0.0,1.0,1.0,0.0,-2041.5971902373285,10.817654579460392,25.938523971013087,16.0,11.8103543563366,2541.5243580595725,8940.30687679406,10836.86042424214,10836.86042424214,0.0,10836.86042424214,78.56723807575553,0.029,-0.7641270334677893,default_mpc,0.029,0.0,0.15504279294133874,-0.7641270334677893,0.0,10297.768525580605,optimal_relaxed_modes,0.0010158999939449131,False,,3438.571650605052,-0.7641270334677893
2664,28872,2024-10-28 18:00:00,0.21597610680599272,10.848847350724059,-0.7683970254802072,0.45,0.0,0.0,1.0,1.0,0.0,-1952.1518513417068,10.518685794575113,25.939794954515158,16.0,11.864754606047939,2541.5243580595725,8829.643342351801,10834.944966534511,10834.944966534511,0.0,10834.944966534511,406.3104362450442,0.15,-0.7683970254802072,default_mpc,0.15,0.0,0.21597610680599272,-0.7683970254802072,0.0,10297.768525580605,optimal_relaxed_modes,0.001136799983214587,False,,3457.786614660932,-0.7683970254802072
2665,28873,2024-10-28 18:15:00,0.2502261013830632,10.666294879628273,-0.7703864912346693,0.45,0.0,0.0,1.0,1.0,0.0,-1811.1434775035823,10.241406166891917,25.964079837864176,16.0,11.91914257841964,2541.5243580595725,8680.278586543289,10835.072337292953,10835.072337292955,0.0,10835.072337292953,78.55427444537392,0.029,-0.7703864912346693,default_mpc,0.029,0.0,0.2502261013830632,-0.7703864912346693,0.0,10297.768525580605,optimal_relaxed_modes,0.001044700009515509,False,,3466.739210556012,-0.7703864912346693
2666,28874,2024-10-28 18:30:00,0.304257639223151,10.378306782940605,-0.7711853170845786,0.45,0.0,0.0,1.0,1.0,0.0,-1680.3430697664749,9.984241844297273,25.99270065935668,16.0,11.973520081848784,2541.5243580595725,8546.07414149858,10835.296929466176,10835.296929466178,0.0,10835.296929466176,78.55590273862978,0.029,-0.7711853170845786,default_mpc,0.029,0.0,0.304257639223151,-0.7711853170845786,0.0,10297.768525580605,optimal_relaxed_modes,0.0010884999937843531,False,,3470.333926880604,-0.7711853170845786
2667,28875,2024-10-28 18:45:00,0.3543694123827969,10.111211031999693,-0.7714937305931493,0.45,0.0,0.0,1.0,1.0,0.0,-1559.0139011538677,9.745732368017299,26.02397366953506,16.0,12.027880906007114,2532.6878705187273,8422.869477892766,10826.781623223027,10826.781623223029,0.0,10826.781623223027,78.49416676836695,0.029,-0.7714937305931493,default_mpc,0.029,0.0,0.3543694123827969,-0.7714937305931493,0.0,10297.768525580605,optimal_relaxed_modes,0.0009843999869190156,False,,3471.721787669172,-0.7714937305931493
2668,28876,2024-10-28 19:00:00,0.4008459319075027,9.86349118293301,1.0,0.45,0.0,1.0,1.0,0.0,6624.297782919804,-43.48312659143533,10.629549992303433,28.706282608171737,16.0,12.171461194425833,0.0,0.0,6909.802497850148,6909.802497850146,0.0,6909.802497850148,310.9411124032566,0.18,1.0,default_mpc,0.18,0.0,0.4008459319075027,1.0,0.0,2335.3963821591833,optimal_relaxed_modes,0.0013005000073462725,False,,-4500.0,1.0
2669,28877,2024-10-28 19:15:00,0.27276075526751486,10.546185174424146,-0.7684183129394457,0.45,0.0,1.0,1.0,0.0,6580.118999441691,-43.00498538445682,11.64621067338929,29.512765865911454,16.0,12.314338063204175,0.0,0.0,6938.361322640674,6938.361322640674,0.0,6938.361322640674,50.30311958914489,0.029,-0.7684183129394457,default_mpc,0.029,0.0,0.27276075526751486,-0.7684183129394457,0.0,10297.768525580605,optimal_relaxed_modes,0.0011044999992009252,False,,3457.882408227506,-0.7684183129394457
2670,28878,2024-10-28 19:30:00,0.11203818810910107,11.402836457378491,-0.7679907109991893,0.45,0.0,0.0,1.0,1.0,0.0,-2293.4814347907654,11.320603664230969,26.434857929357126,16.0,12.456513592002684,2541.5243580595725,9453.655236955194,10834.453562371287,10834.45356237129,0.0,10834.453562371287,78.54978832719183,0.029,-0.7679907109991893,default_mpc,0.029,0.0,0.11203818810910107,-0.7679907109991893,0.0,10297.768525580605,optimal_relaxed_modes,0.001586899976246059,False,,3455.958199496352,-0.7679907109991893
2671,28879,2024-10-28 19:45:00,0.11925042736015153,11.364395222170392,-0.7677971699669333,0.45,0.0,0.0,1.0,1.0,0.0,-2124.2289679888886,10.98517863975303,26.0851772890058,16.0,12.59799351415793,2541.5243580595725,9028.635976102187,10813.009215223497,10813.009215223497,0.0,10813.009215223497,78.39431681037036,0.029,-0.7677971699669333,default_mpc,0.029,0.0,0.11925042736015153,-0.7677971699669333,0.0,10297.768525580605,optimal_relaxed_modes,0.0016202999977394938,False,,3455.0872648511995,-0.7677971699669333
2672,28880,2024-10-28 20:00:00,0.1843079052055239,11.017638865254558,-0.7652852544477516,0.45,0.0,0.0,1.0,1.0,0.0,-2031.1552086780089,10.674062048874926,26.039405984237067,15.675,12.36548198533613,2541.5243580595725,8933.40045705394,10836.501467720915,10836.501467720918,0.0,10836.501467720915,487.64256604744116,0.18,-0.7652852544477516,default_mpc,0.18,0.0,0.1843079052055239,-0.7652852544477516,0.0,10297.768525580605,optimal_relaxed_modes,0.0018079000001307577,False,,3443.7836450148825,-0.7652852544477516
2673,28881,2024-10-28 20:15:00,0.2199495685789897,10.827668799473985,-0.7641621121168675,0.45,0.0,0.0,1.0,1.0,0.0,-1884.4306481733963,10.385514776093938,26.0019184292677,15.35,12.131531910732466,2541.5243580595725,8786.138592896428,10836.12561798074,10836.12561798074,0.0,10836.12561798074,78.56191073036037,0.029,-0.7641621121168675,default_mpc,0.029,0.0,0.2199495685789897,-0.7641621121168675,0.0,10297.768525580605,optimal_relaxed_modes,0.0011044999992009252,False,,3438.7295045259034,-0.7641621121168675
2674,28882,2024-10-28 20:30:00,0.2761766404951226,10.527978506160997,-0.7637586945245858,0.45,0.0,0.0,1.0,1.0,0.0,-1748.3262134022248,10.117898330801971,25.96231025790338,15.024999999999999,11.896140790707632,2541.5243580595725,8649.540781402917,10835.670719197877,10835.670719197877,0.0,10835.670719197877,78.5586127141846,0.029,-0.7637586945245858,default_mpc,0.029,0.0,0.2761766404951226,-0.7637586945245858,0.0,10297.768525580605,optimal_relaxed_modes,0.0011748999822884798,False,,3436.914125360636,-0.7637586945245858
2675,28883,2024-10-28 20:45:00,0.3283249543180875,10.250027993484593,-0.7636538400299936,0.45,0.0,0.0,1.0,1.0,0.0,-1622.074106297049,9.869692968149339,25.922582780972274,14.7,11.659330487025317,2541.5243580595725,8522.209964370022,10835.252256009539,10835.25225600954,0.0,10835.252256009539,78.55557885606916,0.029,-0.7636538400299936,default_mpc,0.029,0.0,0.3283249543180875,-0.7636538400299936,0.0,10297.768525580605,optimal_relaxed_modes,0.0014140999992378056,False,,3436.442280134971,-0.7636538400299936
2676,28884,2024-10-28 21:00:00,0.37669063959804855,9.992238890942401,1.0,0.45,0.0,1.0,1.0,0.0,6617.588081183848,-43.423030093524495,10.74585903601996,28.81453515595152,14.524999999999999,11.445141698508998,0.0,0.0,6908.721333945899,6908.721333945899,0.0,6908.721333945899,259.0770500229712,0.15,1.0,default_mpc,0.15,0.0,0.37669063959804855,1.0,0.0,2339.5728207200727,optimal_relaxed_modes,0.0011523000139277428,False,,-4500.0,1.0
2677,28885,2024-10-28 21:15:00,0.25092411055161656,10.662574490759884,-0.7707586826536337,0.45,0.0,1.0,1.0,0.0,6544.348921498335,-42.70690333143293,11.756433850507705,29.621229581497953,14.35,11.231375233537364,0.0,0.0,6939.531216906029,6939.531216906028,0.0,6939.531216906029,50.31160132256871,0.029,-0.7707586826536337,default_mpc,0.029,0.0,0.25092411055161656,-0.7707586826536337,0.0,10297.768525580605,optimal_relaxed_modes,0.0016625999996904284,False,,3468.4140719413517,-0.7707586826536337
2678,28886,2024-10-28 21:30:00,0.09111288086023367,11.514368345014955,-0.7716917395677729,0.45,0.0,0.0,1.0,1.0,0.0,-2340.081515087557,11.423568658074577,26.287229749600083,14.175,11.018027828751363,2541.5243580595725,9393.462698732155,10873.478277504288,10873.478277504288,0.0,10873.478277504288,78.8327175119061,0.029,-0.7716917395677729,default_mpc,0.029,0.0,0.09111288086023367,-0.7716917395677729,0.0,10297.768525580605,optimal_relaxed_modes,0.0012709000147879124,False,,3472.6128280549783,-0.7716917395677729
2679,28887,2024-10-28 21:45:00,0.10143701973020826,11.45934068483799,-0.7720741185687384,0.45,0.0,0.0,1.0,1.0,0.0,-2171.321901249387,11.080659747724376,26.084357829015577,14.0,10.805112767933784,2541.5243580595725,9071.750858345724,10837.742652639525,10837.742652639527,0.0,10837.742652639525,78.57363423163656,0.029,-0.7720741185687384,default_mpc,0.029,0.0,0.10143701973020826,-0.7720741185687384,0.0,10297.768525580605,optimal_relaxed_modes,0.0011024000123143196,False,,3474.333533559323,-0.7720741185687384
2680,28888,2024-10-28 22:00:00,0.16625838922061914,11.1138427854541,-0.7697324928029589,0.45,0.0,0.0,1.0,1.0,0.0,-2076.1792108193704,10.762615728900741,26.065712503526505,14.0,11.327952520247967,2541.5243580595725,8964.559491079272,10836.402113984164,10836.402113984162,0.0,10836.402113984164,224.85534386517142,0.083,-0.7697324928029589,default_mpc,0.083,0.0,0.16625838922061914,-0.7697324928029589,0.0,10297.768525580605,optimal_relaxed_modes,0.001865800004452467,False,,3463.796217613315,-0.7697324928029589
2681,28889,2024-10-28 22:15:00,0.20269367414340891,10.91964271681563,-0.7685925840609026,0.45,0.0,0.0,1.0,1.0,0.0,-1926.1959726210325,10.467645229193623,26.061673563191118,14.0,11.84168050146985,2541.5243580595725,8810.77042225157,10836.352181935628,10836.35218193563,0.0,10836.352181935628,78.5635533190333,0.029,-0.7685925840609026,default_mpc,0.029,0.0,0.20269367414340891,-0.7685925840609026,0.0,10297.768525580605,optimal_relaxed_modes,0.0012049000069964677,False,,3458.6666282740616,-0.7685925840609026
2682,28890,2024-10-28 22:30:00,0.26017255844570886,10.613280263484372,-0.7680879619425756,0.45,0.0,0.0,1.0,1.0,0.0,-1787.0690468345426,10.194073340893226,26.05785655878778,14.0,12.346538358027459,2541.5243580595725,8670.142791246299,10794.234553526672,10794.234553526672,0.0,10794.234553526672,78.25820051306837,0.029,-0.7680879619425756,default_mpc,0.029,0.0,0.26017255844570886,-0.7680879619425756,0.0,10297.768525580605,optimal_relaxed_modes,0.0011755000159610063,False,,3456.39582874159,-0.7680879619425756
2683,28891,2024-10-28 22:45:00,0.3134815470816564,10.329143354054771,-0.7678424455997849,0.45,0.0,0.0,1.0,1.0,0.0,-1658.0136928073844,9.94034639461729,26.054726306908634,14.0,12.842780430417967,2541.5243580595725,8539.974519692742,10751.901080148658,10751.901080148658,0.0,10751.901080148658,77.95128283107778,0.029,-0.7678424455997849,default_mpc,0.029,0.0,0.3134815470816564,-0.7678424455997849,0.0,10297.768525580605,optimal_relaxed_modes,0.0013353000103961676,False,,3455.291005199032,-0.7678424455997849
2684,28892,2024-10-28 23:00:00,0.36292336529865343,10.065618462958177,0.5574983910180729,0.45,0.0,1.0,1.0,0.0,6629.860707717285,-43.54643974385378,10.81631421981872,28.88510319788133,13.85,12.772578686665058,0.0,0.0,6910.108943018376,6910.108943018377,0.0,6910.108943018376,143.3847605676313,0.083,0.5574983910180729,default_mpc,0.083,0.0,0.36292336529865343,0.5574983910180729,0.0,4346.802573482499,optimal_relaxed_modes,0.0012060000153724104,False,,-2508.742759581328,0.5574983910180729
2685,28893,2024-10-28 23:15:00,0.23773480177772066,10.732873506524749,-0.7636286710235111,0.45,0.0,1.0,1.0,0.0,6601.97266826575,-43.16867230085921,11.836378925805137,29.6978252531966,13.7,12.701337003583625,0.0,0.0,6940.252588532689,6940.252588532689,0.0,6940.252588532689,50.316831266861996,0.029,-0.7636286710235111,default_mpc,0.029,0.0,0.23773480177772066,-0.7636286710235111,0.0,10297.768525580605,optimal_relaxed_modes,0.001058900001225993,False,,3436.3290196057997,-0.7636286710235111
2686,28894,2024-10-28 23:30:00,0.07651419209489495,11.59217935613421,-0.7631441515454636,0.45,0.0,0.0,1.0,1.0,0.0,-2376.906146029138,11.498260204077546,26.194707820248365,13.55,12.629069039440799,2541.5243580595725,9435.371317754601,10870.705348382866,10870.705348382866,0.0,10870.705348382866,78.81261377577579,0.029,-0.7631441515454636,default_mpc,0.029,0.0,0.07651419209489495,-0.7631441515454636,0.0,10297.768525580605,optimal_relaxed_modes,0.0011498999956529588,False,,3434.148681954586,-0.7631441515454636
2687,28895,2024-10-28 23:45:00,0.08731744913094289,11.534597996132074,-0.7630020811856247,0.45,0.0,0.0,1.0,1.0,0.0,-2202.7305263530143,11.14993492035731,25.88876272561232,13.4,12.555782111939388,2541.5243580595725,9096.188955109283,10833.863555939486,10833.863555939488,0.0,10833.863555939486,78.54551078056127,0.029,-0.7630020811856247,default_mpc,0.029,0.0,0.08731744913094289,-0.7630020811856247,0.0,10297.768525580605,optimal_relaxed_modes,0.0009945000056177378,False,,3433.5093653353115,-0.7630020811856247
2688,28896,2024-10-29 00:00:00,0.15422108105724558,11.178001637964881,-0.7685381674910796,0.45,0.0,0.0,1.0,1.0,0.0,-2108.842248399163,10.826856561932559,25.896647981993738,13.3,12.075159519529048,2541.5243580595725,8982.060867476426,10834.443864470972,10834.443864470972,0.0,10834.443864470972,78.54971801741455,0.029,-0.7685381674910796,default_mpc,0.029,0.0,0.15422108105724558,-0.7685381674910796,0.0,10297.768525580605,optimal_relaxed_modes,0.0016942000074777752,False,,3458.4217537098584,-0.7685381674910796
2689,28897,2024-10-29 00:15:00,0.19017464850889532,10.986369123447588,-0.7711510693156345,0.45,0.0,0.0,1.0,1.0,0.0,-1956.491114288463,10.527218436628251,25.93005307797096,13.2,11.591138567020892,2541.5243580595725,8820.864178165588,10834.613775173431,10834.61377517343,0.0,10834.613775173431,78.55094987000739,0.029,-0.7711510693156345,default_mpc,0.029,0.0,0.19017464850889532,-0.7711510693156345,0.0,10297.768525580605,optimal_relaxed_modes,0.0011858000070787966,False,,3470.179811920355,-0.7711510693156345
2690,28898,2024-10-29 00:30:00,0.24856322864598146,10.675157991316919,-0.7722372731280414,0.45,0.0,0.0,1.0,1.0,0.0,-1815.1681398257788,10.249319411289727,25.967677741332967,13.1,11.10368498108791,2541.5243580595725,8675.973991311199,10834.872108745683,10834.872108745683,0.0,10834.872108745683,78.5528227884062,0.029,-0.7722372731280414,default_mpc,0.029,0.0,0.24856322864598146,-0.7722372731280414,0.0,10297.768525580605,optimal_relaxed_modes,0.0010133999749086797,False,,3475.067729076186,-0.7722372731280414
2691,28899,2024-10-29 00:45:00,0.3027156023840252,10.386525839293146,-0.7726950133973306,0.45,0.0,0.0,1.0,1.0,0.0,-1684.0763131066835,9.991581217587303,26.008474884986278,13.0,10.612762072488485,2541.5243580595725,8542.681904483768,10835.24121300394,10835.24121300394,0.0,10835.24121300394,78.55549879427856,0.029,-0.7726950133973306,default_mpc,0.029,0.0,0.3027156023840252,-0.7726950133973306,0.0,10297.768525580605,optimal_relaxed_modes,0.0010947000118903816,False,,3477.1275602879878,-0.7726950133973306
2692,28900,2024-10-29 01:00:00,0.3529392608068143,10.11883373989968,0.19772347582436406,0.45,0.0,1.0,1.0,0.0,6591.741308220412,-42.64458566306485,10.862445258126403,28.917061399874214,13.0,11.081508939379859,0.0,0.0,6909.640704694731,6909.64070469473,0.0,6909.640704694731,50.0948951090368,0.029,0.19772347582436406,default_mpc,0.029,0.0,0.3529392608068143,0.19772347582436406,0.0,5942.9109439342365,optimal_relaxed_modes,0.0010405999782960862,False,,-889.7556412096383,0.19772347582436406
2693,28901,2024-10-29 01:15:00,0.22899170372789432,10.779474219130323,-0.768726285134539,0.45,0.0,1.0,1.0,0.0,6576.065445958745,-42.446385908818165,11.86036153855356,29.879051105158357,13.0,11.542944613044803,0.0,0.0,6940.655976607126,6940.655976607126,0.0,6940.655976607126,50.31975583040167,0.029,-0.768726285134539,default_mpc,0.029,0.0,0.22899170372789432,-0.768726285134539,0.0,10297.768525580605,optimal_relaxed_modes,0.0012286000128369778,False,,3459.2682831054253,-0.768726285134539
2694,28902,2024-10-29 01:30:00,0.04938196058399981,11.736794150087281,-0.7681588709385727,0.45,0.0,0.0,1.0,1.0,0.0,-2392.6658433441503,11.521432515046781,26.45476474631865,13.0,11.997247104643291,2541.5243580595725,9572.990518865749,10805.25874408424,10805.25874408424,0.0,10805.25874408424,78.33812589461074,0.029,-0.7681588709385727,default_mpc,0.029,0.0,0.04938196058399981,-0.7681588709385727,0.0,10297.768525580605,optimal_relaxed_modes,0.001265900005819276,False,,3456.7149192235775,-0.7681588709385727
2695,28903,2024-10-29 01:45:00,0.0812146075739418,11.56712614163089,-0.767890411424838,0.45,0.0,0.0,1.0,1.0,0.0,-2213.3197361941075,11.17143367932561,26.059713564134142,13.0,12.444601581270422,2541.5243580595725,9109.337636333148,10800.624832277288,10800.62483227729,0.0,10800.624832277288,78.30453003401034,0.029,-0.767890411424838,default_mpc,0.029,0.0,0.0812146075739418,-0.767890411424838,0.0,10297.768525580605,optimal_relaxed_modes,0.0012650999997276813,False,,3455.506851411771,-0.767890411424838
2696,28904,2024-10-29 02:00:00,0.15016223504497372,11.19963528721029,-0.7652545579465089,0.45,0.0,0.0,1.0,1.0,0.0,-2118.9810057707646,10.846802614512486,26.016476243898705,12.975,12.327104125505452,2541.5243580595725,9018.769544708786,10836.219040427579,10836.21904042758,0.0,10836.219040427579,78.56258804309995,0.029,-0.7652545579465089,default_mpc,0.029,0.0,0.15016223504497372,-0.7652545579465089,0.0,10297.768525580605,optimal_relaxed_modes,0.001178500009700656,False,,3443.64551075929,-0.7652545579465089
2697,28905,2024-10-29 02:15:00,0.1862885958561947,11.007081784086482,-0.7640702486826517,0.45,0.0,0.0,1.0,1.0,0.0,-1965.8989730484077,10.545722414921062,25.979942177491335,12.95,12.209633677170336,2541.5243580595725,8866.905466890605,10835.898283534338,10835.898283534338,0.0,10835.898283534338,78.56026255562395,0.029,-0.7640702486826517,default_mpc,0.029,0.0,0.1862885958561947,-0.7640702486826517,0.0,10297.768525580605,optimal_relaxed_modes,0.0012857000110670924,False,,3438.316119071933,-0.7640702486826517
2698,28906,2024-10-29 02:30:00,0.24495798186098297,10.69437395668096,-0.7636364397309537,0.45,0.0,0.0,1.0,1.0,0.0,-1823.89668568426,10.266483113661703,25.939014395106526,12.925,12.092193631411059,2541.5243580595725,8725.409073149556,10835.451919765876,10835.451919765876,0.0,10835.451919765876,78.5570264183026,0.029,-0.7636364397309537,default_mpc,0.029,0.0,0.24495798186098297,-0.7636364397309537,0.0,10297.768525580605,optimal_relaxed_modes,0.0011937000090256333,False,,3436.3639787892917,-0.7636364397309537
2699,28907,2024-10-29 02:45:00,0.2993712440848133,10.404351269027945,-0.7635135700507102,0.45,0.0,0.0,1.0,1.0,0.0,-1692.173187233606,10.007498678840419,25.897458677484355,12.9,11.974786152213786,2541.5243580595725,8592.912219474476,10835.03537643519,10835.03537643519,0.0,10835.03537643519,78.55400647915512,0.029,-0.7635135700507102,default_mpc,0.029,0.0,0.2993712440848133,-0.7635135700507102,0.0,10297.768525580605,optimal_relaxed_modes,0.0010660999978426844,False,,3435.8110652281957,-0.7635135700507102
2700,28908,2024-10-29 03:00:00,0.3498374293168989,10.13536650174093,0.11806298279747757,0.45,0.0,1.0,1.0,0.0,6612.483613184974,-43.014268469179996,10.881161765413093,28.954420928666202,12.675,11.848791988961246,0.0,0.0,6908.459638345709,6908.459638345707,0.0,6908.459638345709,50.0863323780064,0.029,0.11806298279747757,default_mpc,0.029,0.0,0.3498374293168989,0.11806298279747757,0.0,6308.218631278252,optimal_relaxed_modes,0.0011280000035185367,False,,-531.283422588649,0.11806298279747757
2701,28909,2024-10-29 03:15:00,0.22331779397474563,10.809716158114606,-0.7708430362686312,0.45,0.0,1.0,1.0,0.0,6574.184606649972,-42.475778765282506,11.888275182304492,29.84292760761526,12.45,11.721314597636248,0.0,0.0,6941.063866281229,6941.063866281227,0.0,6941.063866281229,50.322713030538914,0.029,-0.7708430362686312,default_mpc,0.029,0.0,0.22331779397474563,-0.7708430362686312,0.0,10297.768525580605,optimal_relaxed_modes,0.0011761999921873212,False,,3468.7936632088404,-0.7708430362686312
2702,28910,2024-10-29 03:30:00,0.05170260667393306,11.724425106427937,-0.7717988588896001,0.45,0.0,0.0,1.0,1.0,0.0,-2401.059727523419,11.5472638142111,26.270498389222485,12.225,11.592372581650036,2541.5243580595725,9463.352150552664,10876.067001070194,10876.067001070196,0.0,10876.067001070194,78.85148575775891,0.029,-0.7717988588896001,default_mpc,0.029,0.0,0.05170260667393306,-0.7717988588896001,0.0,10297.768525580605,optimal_relaxed_modes,0.0013398999872151762,False,,3473.0948650032005,-0.7717988588896001
2703,28911,2024-10-29 03:45:00,0.07805401007851748,11.583972126281502,-0.7721853789691184,0.45,0.0,0.0,1.0,1.0,0.0,-2225.1189696207794,11.19538864794945,26.040465268306118,12.0,11.46198421721065,2541.5243580595725,9118.341250869578,10837.563595653799,10837.563595653799,0.0,10837.563595653799,78.57233606849005,0.029,-0.7721853789691184,default_mpc,0.029,0.0,0.07805401007851748,-0.7721853789691184,0.0,10297.768525580605,optimal_relaxed_modes,0.001115199993364513,False,,3474.834205361033,-0.7721853789691184
2704,28912,2024-10-29 04:00:00,0.1456395264485826,11.223741324029055,-0.7697690318865921,0.45,0.0,0.0,1.0,1.0,0.0,-2130.275750222758,10.869018726877663,26.025005498463944,12.25,11.707638227540077,2541.5243580595725,9016.15989877616,10835.9875141362,10835.987514136203,0.0,10835.9875141362,78.56090947748746,0.029,-0.7697690318865921,default_mpc,0.029,0.0,0.1456395264485826,-0.7697690318865921,0.0,10297.768525580605,optimal_relaxed_modes,0.0010657999955583364,False,,3463.960643489664,-0.7697690318865921
2705,28913,2024-10-29 04:15:00,0.1819593975427271,11.030156411097265,-0.7686074549181633,0.45,0.0,0.0,1.0,1.0,0.0,-1976.3761186930897,10.56632711353295,26.022456158492158,12.5,11.953293341603642,2541.5243580595725,8859.865690252118,10835.953788636873,10835.953788636874,0.0,10835.953788636873,78.56066496761733,0.029,-0.7686074549181633,default_mpc,0.029,0.0,0.1819593975427271,-0.7686074549181633,0.0,10297.768525580605,optimal_relaxed_modes,0.0011489000171422958,False,,3458.7335471317347,-0.7686074549181633
2706,28914,2024-10-29 04:30:00,0.2409429175735246,10.715774249333114,-0.7681098568129214,0.45,0.0,0.0,1.0,1.0,0.0,-1833.6159644610216,10.285594827120168,26.018828653647223,12.75,12.198944783494559,2541.5243580595725,8716.206206631667,10835.90670527107,10835.906705271069,0.0,10835.90670527107,78.56032361321526,0.029,-0.7681098568129214,default_mpc,0.029,0.0,0.2409429175735246,-0.7681098568129214,0.0,10297.768525580605,optimal_relaxed_modes,0.001131199998781085,False,,3456.4943556581466,-0.7681098568129214
2707,28915,2024-10-29 04:45:00,0.2956472596377191,10.424200106130957,-0.7678846095062304,0.45,0.0,0.0,1.0,1.0,0.0,-1701.1900946561855,10.025227359528932,26.01570101755373,13.0,12.444601581270422,2541.5243580595725,8582.769816476275,10811.363410958813,10811.363410958813,0.0,10811.363410958813,78.3823847294514,0.029,-0.7678846095062304,default_mpc,0.029,0.0,0.2956472596377191,-0.7678846095062304,0.0,10297.768525580605,optimal_relaxed_modes,0.0009897000272758305,False,,3455.480742778037,-0.7678846095062304
2708,28916,2024-10-29 05:00:00,0.34638311061046434,10.153778020446225,-0.01615972116530308,0.45,0.0,0.0,1.0,1.0,0.0,-1578.3512910942604,9.783746237711954,25.990710533624636,13.05,12.094045282645261,2541.5243580595725,8470.34316228735,10835.875541677487,10835.875541677487,0.0,10835.875541677487,78.56009767716179,0.029,-0.01615972116530308,default_mpc,0.029,0.0,0.34638311061046434,-0.01615972116530308,0.0,6926.579108666387,optimal_relaxed_modes,0.0018186999950557947,False,,72.71874524386385,-0.01615972116530308
2709,28917,2024-10-29 05:15:00,0.3934386056685772,9.902972231786483,1.0,0.45,0.0,1.0,1.0,0.0,6622.532720848402,-43.4510884393195,10.665391566845079,28.73850303875009,13.1,11.737396520386056,0.0,0.0,6909.442773075722,6909.442773075721,0.0,6909.442773075722,50.093460104798986,0.029,1.0,default_mpc,0.029,0.0,0.3934386056685772,1.0,0.0,2358.9683226429925,optimal_relaxed_modes,0.0017436999769415706,False,,-4500.0,1.0
2710,28918,2024-10-29 05:30:00,0.26603236591519464,10.582047489672012,-0.7637667776800439,0.45,0.0,1.0,1.0,0.0,6560.887390972724,-42.833722016702026,11.678540718898617,29.543090243972664,13.149999999999999,11.374517275152986,0.0,0.0,6938.71705151942,6938.71705151942,0.0,6938.71705151942,50.3056986235158,0.029,-0.7637667776800439,default_mpc,0.029,0.0,0.26603236591519464,-0.7637667776800439,0.0,10297.768525580605,optimal_relaxed_modes,0.0012112999975215644,False,,3436.9504995601974,-0.7637667776800439
2711,28919,2024-10-29 05:45:00,0.1058400815139735,11.435872365530521,-0.7636669939072225,0.45,0.0,0.0,1.0,1.0,0.0,-2304.1881901848046,11.3507677898854,26.13054218097841,13.2,11.005251453851013,2541.5243580595725,9355.835864901233,10872.690299641985,10872.690299641989,0.0,10872.690299641985,78.8270046724044,0.029,-0.7636669939072225,default_mpc,0.029,0.0,0.1058400815139735,-0.7636669939072225,0.0,10297.768525580605,optimal_relaxed_modes,0.0010878000175580382,False,,3436.5014725825013,-0.7636669939072225
2712,28920,2024-10-29 06:00:00,0.1151989789988701,11.385989441936022,-0.7685802652623162,0.45,0.0,0.0,1.0,1.0,0.0,-2138.0178110049123,11.013134343326993,25.92388858686261,13.149999999999999,11.374517275152986,2541.5243580595725,9037.236296550578,10836.131092310527,10836.131092310527,15.36,10820.771092310526,78.45059041925131,0.029,-0.7685802652623162,default_mpc,0.029,15.36,0.1151989789988701,-0.7685802652623162,0.0,10297.768525580605,optimal_relaxed_modes,0.0010482999787200242,False,,3458.6111936804227,-0.7685802652623162
2713,28921,2024-10-29 06:15:00,0.17902309413913617,11.045806908238404,-0.7708533748639445,0.45,0.0,0.0,1.0,1.0,0.0,-2044.336283909101,10.699982786567617,25.927431610319022,13.1,11.737396520386056,2541.5243580595725,8920.279392357088,10834.776585057229,10834.77658505723,0.0,10834.776585057229,78.55213024166491,0.029,-0.7708533748639445,default_mpc,0.029,0.0,0.17902309413913617,-0.7708533748639445,0.0,10297.768525580605,optimal_relaxed_modes,0.0013371999957598746,False,,3468.84018688775,-0.7708533748639445
2714,28922,2024-10-29 06:30:00,0.2148978895400083,10.854594248751756,-0.7717499435383249,0.45,0.0,0.0,1.0,1.0,0.0,-1896.6548464767375,10.40955038136333,25.955154223908835,13.05,12.094045282645261,2541.5243580595725,8763.734232344521,10834.951052656863,10834.951052656863,0.0,10834.951052656863,78.55339513176226,0.029,-0.7717499435383249,default_mpc,0.029,0.0,0.2148978895400083,-0.7717499435383249,0.0,10297.768525580605,optimal_relaxed_modes,0.0010437000019010156,False,,3472.8747459224624,-0.7717499435383249
2715,28923,2024-10-29 06:45:00,0.27149252391826173,10.552944847515665,-0.7720795702354717,0.45,0.0,0.0,1.0,1.0,0.0,-1759.663885114874,10.140188399602476,25.987366367195577,13.0,12.444601581270422,2541.5243580595725,8623.19500965463,10799.321261971809,10799.321261971807,0.0,10799.321261971809,78.29507914929562,0.029,-0.7720795702354717,default_mpc,0.029,0.0,0.27149252391826173,-0.7720795702354717,0.0,10297.768525580605,optimal_relaxed_modes,0.0010507999977562577,False,,3474.3580660596226,-0.7720795702354717
2716,28924,2024-10-29 07:00:00,0.3239812613170264,10.27317987718025,-0.769690052510736,0.45,0.0,0.0,1.0,1.0,0.0,-1632.590773185834,9.890367219263648,25.999577783347224,13.0,12.304069532803217,2541.5243580595725,8505.529811451108,10835.597560164864,10835.597560164866,616.32,10219.277560164865,74.08976231119527,0.029,-0.769690052510736,default_mpc,0.029,616.32,0.3239812613170264,-0.769690052510736,0.0,10297.768525580605,optimal_relaxed_modes,0.0009803999855648726,False,,3463.605236298312,-0.769690052510736
2717,28925,2024-10-29 07:15:00,0.3726621177862142,10.013710912199478,-0.7685612909535474,0.45,0.0,0.0,1.0,1.0,0.0,-1514.725576413276,9.658665471432442,26.003726306022145,13.0,12.16286622769824,2523.2867923181925,8391.604648319295,10817.475575097345,10817.475575097345,0.0,10817.475575097345,78.42669791945576,0.029,-0.7685612909535474,default_mpc,0.029,0.0,0.3726621177862142,-0.7685612909535474,0.0,10297.768525580605,optimal_relaxed_modes,0.001474100019549951,False,,3458.5258092909635,-0.7685612909535474
2718,28926,2024-10-29 07:30:00,0.4178117963516226,9.773063125445852,-0.7680990877952613,0.45,0.0,0.0,1.0,1.0,0.0,-1405.4008370283632,9.443765841507066,26.004757058158305,13.0,12.02096366811824,2490.81786574765,8283.623900365954,10785.034710628768,10785.034710628766,0.0,10785.034710628768,78.19150165205858,0.029,-0.7680990877952613,default_mpc,0.029,0.0,0.4178117963516226,-0.7680990877952613,0.0,10297.768525580605,optimal_relaxed_modes,0.001120700006140396,False,,3456.4458950786757,-0.7680990877952613
2719,28927,2024-10-29 07:45:00,0.45968708611106857,9.549867831028005,0.36975615384990285,0.45,0.0,1.0,1.0,0.0,6635.666568923572,-43.621789848430524,10.35243817363408,28.503919569079176,13.0,11.878379008600879,0.0,0.0,6909.602702865475,6909.602702865478,0.0,6909.602702865475,50.094619595774695,0.029,0.36975615384990285,default_mpc,0.029,0.0,0.45968708611106857,0.36975615384990285,0.0,5178.2673909732675,optimal_relaxed_modes,0.0011594000097829849,False,,-1663.9026923245628,0.36975615384990285
2720,28928,2024-10-29 08:00:00,0.3163817879192644,10.31368507039032,-0.7649738214682014,0.45,0.0,1.0,1.0,0.0,6686.215033031809,-44.67266729060962,11.403887823086535,29.32812220853417,13.175,11.783902406744154,0.0,0.0,6936.265281869653,6936.265281869653,1574.7,5361.5652818696535,201.058698070112,0.15,-0.7649738214682014,default_mpc,0.15,1574.7,0.3163817879192644,-0.7649738214682014,0.0,10297.768525580605,optimal_relaxed_modes,0.001498199999332428,False,,3442.3821966069063,-0.7649738214682014
2721,28929,2024-10-29 08:15:00,0.15822682277894384,11.15665103458823,-0.7636494488226027,0.45,0.0,0.0,1.0,1.0,0.0,-2177.614769329613,11.094071070641338,26.16896501390407,13.35,11.684558053059018,2541.5243580595725,9219.594122575456,10870.522214092587,10870.522214092589,0.0,10870.522214092587,78.81128605217125,0.029,-0.7636494488226027,default_mpc,0.029,0.0,0.15822682277894384,-0.7636494488226027,0.0,10297.768525580605,optimal_relaxed_modes,0.0014830000000074506,False,,3436.422519701712,-0.7636494488226027
2722,28930,2024-10-29 08:30:00,0.16372427335350437,11.127349623025822,-0.7631598639387088,0.45,0.0,0.0,1.0,1.0,0.0,-2020.586452646434,10.775060905366924,25.898205962911703,13.524999999999999,11.580229245185892,2541.5243580595725,8919.946044215385,10836.630674952283,10836.630674952285,0.0,10836.630674952283,78.56557239340405,0.029,-0.7631598639387088,default_mpc,0.029,0.0,0.16372427335350437,-0.7631598639387088,0.0,10297.768525580605,optimal_relaxed_modes,0.0010874000145122409,False,,3434.21938772419,-0.7631598639387088
2723,28931,2024-10-29 08:45:00,0.22402787448561373,10.805931428991679,-0.7630146723219468,0.45,0.0,0.0,1.0,1.0,0.0,-1932.063646884355,10.479180548217,25.852506916771638,13.7,11.470792563152202,2541.5243580595725,8832.306438715394,10834.487539702212,10834.48753970221,0.0,10834.487539702212,78.55003466284104,0.029,-0.7630146723219468,default_mpc,0.029,0.0,0.22402787448561373,-0.7630146723219468,0.0,10297.768525580605,optimal_relaxed_modes,0.001023400021949783,False,,3433.5660254487602,-0.7630146723219468
2724,28932,2024-10-29 09:00:00,0.25792405228295057,10.625264801331873,-0.768602782524342,0.45,0.0,0.0,1.0,1.0,0.0,-1792.5081260770692,10.204763132112838,25.862564157574855,13.774999999999999,11.964516907142366,2541.5243580595725,8668.494732841516,10834.143196168114,10834.143196168114,2474.22,8359.923196168114,313.49711985630427,0.15,-0.768602782524342,default_mpc,0.15,2474.22,0.25792405228295057,-0.768602782524342,0.0,10297.768525580605,optimal_relaxed_modes,0.001087700016796589,False,,3458.712521359539,-0.768602782524342
2725,28933,2024-10-29 09:15:00,0.3113976353907501,10.340250603367302,-0.7711796965852081,0.45,0.0,0.0,1.0,1.0,0.0,-1663.0548907078908,9.95025262372374,25.89098496168017,13.85,12.455182659229594,2541.5243580595725,8528.164818007104,10784.939431707988,10784.939431707988,0.0,10784.939431707988,78.19081087988292,0.029,-0.7711796965852081,default_mpc,0.029,0.0,0.3113976353907501,-0.7711796965852081,0.0,10297.768525580605,optimal_relaxed_modes,0.0012404000153765082,False,,3470.3086346334367,-0.7711796965852081
2726,28934,2024-10-29 09:30:00,0.36099220328741644,10.07591155647807,-0.7721862562276611,0.45,0.0,0.0,1.0,1.0,0.0,-1542.9776608886586,9.714203686666092,25.927551345756108,13.925,12.942750771486269,2526.799905037257,8403.288081654387,10723.063224945814,10723.063224945814,0.0,10723.063224945814,77.74220838085715,0.029,-0.7721862562276611,default_mpc,0.029,0.0,0.36099220328741644,-0.7721862562276611,0.0,10297.768525580605,optimal_relaxed_modes,0.0012999000027775764,False,,3474.838153024475,-0.7721862562276611
2727,28935,2024-10-29 09:45:00,0.4069891807859947,9.830747666410648,-0.7725454803598706,0.45,0.0,0.0,1.0,1.0,0.0,-1431.6064075814627,9.49527353361976,25.96796907468476,14.0,13.427225232261486,2492.5417366119377,8289.7865765722,10641.153020392903,10641.153020392903,0.0,10641.153020392903,77.14835939784855,0.029,-0.7725454803598706,default_mpc,0.029,0.0,0.4069891807859947,-0.7725454803598706,0.0,10297.768525580605,optimal_relaxed_modes,0.0010871999838855118,False,,3476.4546616194175,-0.7725454803598706
2728,28936,2024-10-29 10:00:00,0.44964999950011275,9.6033655026644,1.0,0.45,0.0,1.0,1.0,0.0,6639.91598593781,-43.66198310157888,10.40206347230824,28.551467218964692,14.5,13.374922754030704,0.0,0.0,6909.222941135273,6909.222941135274,2085.66,4823.562941135273,180.88361029257274,0.15,1.0,default_mpc,0.15,2085.66,0.44964999950011275,1.0,0.0,2333.7175140934432,optimal_relaxed_modes,0.0010661999986041337,False,,-4500.0,1.0
2729,28937,2024-10-29 10:15:00,0.30707601003582424,10.363284866509057,-0.7684747975347006,0.45,0.0,1.0,1.0,0.0,6748.330707654084,-45.13048125406178,11.462896526892116,29.383670205016124,15.0,13.295051554099418,0.0,0.0,6936.770825947098,6936.770825947097,0.0,6936.770825947098,50.29158848811647,0.029,-0.7684747975347006,default_mpc,0.029,0.0,0.30707601003582424,-0.7684747975347006,0.0,10297.768525580605,optimal_relaxed_modes,0.0013137999922037125,False,,3458.1365889061526,-0.7684747975347006
2730,28938,2024-10-29 10:30:00,0.14758709067401324,11.21336080670751,-0.7679229428603691,0.45,0.0,0.0,1.0,1.0,0.0,-2204.8003800891697,11.14920137528814,26.244246940163276,15.5,13.18603835938399,2541.5243580595725,9249.805749528745,10830.49764882749,10830.49764882749,0.0,10830.49764882749,78.5211079539993,0.029,-0.7679229428603691,default_mpc,0.029,0.0,0.14758709067401324,-0.7679229428603691,0.0,10297.768525580605,optimal_relaxed_modes,0.0011814000026788563,False,,3455.653242871661,-0.7679229428603691
2731,28939,2024-10-29 10:45:00,0.15330265077765887,11.182896871355078,-0.7676854514511967,0.45,0.0,0.0,1.0,1.0,0.0,-2045.8103299076806,10.826196025435861,26.014555645084755,16.0,13.046136921125564,2541.5243580595725,8946.690989725384,10802.33275244645,10802.332752446455,0.0,10802.33275244645,78.31691245523676,0.029,-0.7676854514511967,default_mpc,0.029,0.0,0.15330265077765887,-0.7676854514511967,0.0,10297.768525580605,optimal_relaxed_modes,0.0010520000068936497,False,,3454.584531530385,-0.7676854514511967
2732,28940,2024-10-29 11:00:00,0.21436151719296148,10.857453113361515,-0.764886349704547,0.45,0.0,0.0,1.0,1.0,0.0,-1956.180838084806,10.526610737579114,25.970883117907402,16.275,12.96141280749287,2541.5243580595725,8857.543871226635,10802.445815648825,10802.445815648827,2528.7,8273.745815648825,171.6802256747131,0.083,-0.764886349704547,default_mpc,0.083,2528.7,0.21436151719296148,-0.764886349704547,0.0,10297.768525580605,optimal_relaxed_modes,0.0010230999905616045,False,,3441.988573670462,-0.764886349704547
2733,28941,2024-10-29 11:15:00,0.2486821378759848,10.674524205121001,-0.7636156383150119,0.45,0.0,0.0,1.0,1.0,0.0,-1814.8819193599436,10.24875749934783,25.931723121700276,16.55,12.867292226500904,2541.5243580595725,8717.623507104367,10811.303164159597,10811.303164159599,0.0,10811.303164159597,78.38194794015709,0.029,-0.7636156383150119,default_mpc,0.029,0.0,0.2486821378759848,-0.7636156383150119,0.0,10297.768525580605,optimal_relaxed_modes,0.001560300006531179,False,,3436.2703724175535,-0.7636156383150119
2734,28942,2024-10-29 11:30:00,0.30282526808284177,10.385941321118453,-0.7631364763072017,0.45,0.0,0.0,1.0,1.0,0.0,-1683.810833430986,9.991058567617,25.88932201470105,16.825000000000003,12.763464785385121,2541.5243580595725,8586.886417304071,10820.795366912995,10820.795366912995,0.0,10820.795366912995,78.45076641011921,0.029,-0.7631364763072017,default_mpc,0.029,0.0,0.30282526808284177,-0.7631364763072017,0.0,10297.768525580605,optimal_relaxed_modes,0.0013250999909359962,False,,3434.1141433824077,-0.7631364763072017
2735,28943,2024-10-29 11:45:00,0.35304095585178435,10.11829170530999,-0.7629855746427282,0.45,0.0,0.0,1.0,1.0,0.0,-1562.2287254720165,9.752050456893343,25.846534272415937,17.1,12.649586445180363,2541.5243580595725,8464.63436828207,10831.394593968847,10831.394593968847,0.0,10831.394593968847,78.52761080627415,0.029,-0.7629855746427282,default_mpc,0.029,0.0,0.35304095585178435,-0.7629855746427282,0.0,10297.768525580605,optimal_relaxed_modes,0.0010978000063914806,False,,3433.435085892277,-0.7629855746427282
2736,28944,2024-10-29 12:00:00,0.3996143599996111,9.870055461202073,0.07078420140800395,0.45,0.0,1.0,1.0,0.0,6633.359729416869,-43.143209586440534,10.648749593226306,28.78880751923152,17.075000000000003,12.863498274201634,0.0,0.0,6907.917009830551,6907.917009830553,2561.94,4345.977009830551,31.508333321271493,0.029,0.07078420140800395,default_mpc,0.029,2561.94,0.3996143599996111,0.07078420140800395,0.0,6522.068977043681,optimal_relaxed_modes,0.0010687000176403672,False,,-318.5289063360178,0.07078420140800395
2737,28945,2024-10-29 12:15:00,0.26027054703804187,10.612757984287237,-0.7707029221063897,0.45,0.0,1.0,1.0,0.0,6750.322556230934,-25.317945301301013,11.681640524559675,29.33942602916054,17.05,13.075559545947765,0.0,0.0,6939.302302991249,6939.302302991248,0.0,6939.302302991249,50.30994169668656,0.029,-0.7707029221063897,default_mpc,0.029,0.0,0.26027054703804187,-0.7707029221063897,0.0,10297.768525580605,optimal_relaxed_modes,0.0010514000023249537,False,,3468.1631494787534,-0.7707029221063897
2738,28946,2024-10-29 12:30:00,0.1506978882821064,11.196780255456373,-0.7716692269318892,0.45,0.0,0.0,1.0,1.0,0.0,-2304.803747841133,11.351982118765477,26.201981387597808,17.025,13.285791255025945,2541.5243580595725,9351.120543898618,10743.6249456245,10743.624945624504,0.0,10743.6249456245,77.89128085577764,0.029,-0.7716692269318892,default_mpc,0.029,0.0,0.1506978882821064,-0.7716692269318892,0.0,10297.768525580605,optimal_relaxed_modes,0.0017580999992787838,False,,3472.5115211935017,-0.7716692269318892
2739,28947,2024-10-29 12:45:00,0.11496942961160453,11.387212940170148,-0.7720281691658862,0.45,0.0,0.0,1.0,1.0,0.0,-2138.5747292873543,11.01426383724311,26.012020025489704,17.0,13.494224526251474,2545.8608891713234,9039.794098347535,10737.761209751192,10737.761209751192,0.0,10737.761209751192,77.84876877069614,0.029,-0.7720281691658862,default_mpc,0.029,0.0,0.11496942961160453,-0.7720281691658862,0.0,10297.768525580605,optimal_relaxed_modes,0.0011624000035226345,False,,3474.126761246488,-0.7720281691658862
2740,28948,2024-10-29 13:00:00,0.1788096490066475,11.046944570794569,-0.76943175697961,0.45,0.0,0.0,1.0,1.0,0.0,-2044.8698023385277,10.701034008098366,25.993985885917443,17.0,13.610639168951904,2548.828430496484,8934.443149580944,10741.462715895539,10741.46271589554,2532.96,8208.502715895538,170.32643135483244,0.083,-0.76943175697961,default_mpc,0.083,2532.96,0.1788096490066475,-0.76943175697961,0.0,10297.768525580605,optimal_relaxed_modes,0.0017334999865852296,False,,3462.442906408245,-0.76943175697961
2741,28949,2024-10-29 13:15:00,0.21469341177736403,10.85568411522665,-0.7681841399916131,0.45,0.0,0.0,1.0,1.0,0.0,-1897.151333990818,10.410528114805583,25.98950133139791,17.0,13.72658566830806,2551.996933640945,8783.250086783068,10736.847406962635,10736.847406962635,0.0,10736.847406962635,77.84214370047911,0.029,-0.7681841399916131,default_mpc,0.029,0.0,0.21469341177736403,-0.7681841399916131,0.0,10297.768525580605,optimal_relaxed_modes,0.001231899979757145,False,,3456.8286299622587,-0.7681841399916131
2742,28950,2024-10-29 13:30:00,0.2713022769572016,10.553958863818115,-0.7676502287208722,0.45,0.0,0.0,1.0,1.0,0.0,-1760.1254583309508,10.141096638101025,25.985552167137985,17.0,13.842052960206319,2555.152222569335,8644.687037037744,10732.7297778902,10732.7297778902,0.0,10732.7297778902,77.81229088970395,0.029,-0.7676502287208722,default_mpc,0.029,0.0,0.2713022769572016,-0.7676502287208722,0.0,10297.768525580605,optimal_relaxed_modes,0.0015582999913021922,False,,3454.426029243925,-0.7676502287208722
2743,28951,2024-10-29 13:45:00,0.3238044226903472,10.27412242706045,-0.7674103798517252,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0192482664072,9.89120950077125,25.982509718965225,17.0,13.957057951993988,2558.2949762706203,8516.406220027156,10728.77283002972,10728.77283002972,0.0,10728.77283002972,77.78360301771548,0.029,-0.7674103798517252,default_mpc,0.029,0.0,0.3238044226903472,-0.7674103798517252,0.0,10297.768525580605,optimal_relaxed_modes,0.0015841999847907573,False,,3453.3467093327636,-0.7674103798517252
2744,28952,2024-10-29 14:00:00,0.3724979815489179,10.014585758344268,0.8867040991644777,0.45,0.0,1.0,1.0,0.0,6643.507422737942,-43.62488754465971,10.770452720878676,28.843617130957593,17.225,13.669522456921532,0.0,0.0,6909.335162744646,6909.3351627446455,1965.42,4943.915162744646,102.58623962695141,0.083,0.8867040991644777,default_mpc,0.083,1965.42,0.3724979815489179,0.8867040991644777,0.0,2865.547133247221,optimal_relaxed_modes,0.0013605000276584178,False,,-3990.1684462401495,0.8867040991644777
2745,28953,2024-10-29 14:15:00,0.24637114458027778,10.68684179938712,-0.7637789029938077,0.45,0.0,1.0,1.0,0.0,6647.461533143044,-43.477632344618925,11.796809462341988,29.65878740103106,17.45,13.367006246533577,0.0,0.0,6939.796562987387,6939.796562987386,0.0,6939.796562987387,50.31352508165856,0.029,-0.7637789029938077,default_mpc,0.029,0.0,0.24637114458027778,-0.7637789029938077,0.0,10297.768525580605,optimal_relaxed_modes,0.0010887000244110823,False,,3437.0050634721347,-0.7637789029938077
2746,28954,2024-10-29 14:30:00,0.08425265511492626,11.550933348237443,-0.7633751478074986,0.45,0.0,0.0,1.0,1.0,0.0,-2358.6691491861166,11.461268790081887,26.148232211804356,17.674999999999997,13.04884354431179,2541.5243580595725,9418.060470551718,10866.531651205363,10866.531651205363,0.0,10866.531651205363,78.78235447123889,0.029,-0.7633751478074986,default_mpc,0.029,0.0,0.08425265511492626,-0.7633751478074986,0.0,10297.768525580605,optimal_relaxed_modes,0.001197900011902675,False,,3435.1881651337435,-0.7633751478074986
2747,28955,2024-10-29 14:45:00,0.0943101722995224,11.497326781643546,-0.7632695584446705,0.45,0.0,0.0,1.0,1.0,0.0,-2185.8308696444146,11.115625719060606,25.853531834997316,17.9,12.71433273779683,2541.5243580595725,9080.289807304987,10831.102527378082,10831.102527378085,0.0,10831.102527378082,78.52549332349109,0.029,-0.7632695584446705,default_mpc,0.029,0.0,0.0943101722995224,-0.7632695584446705,0.0,10297.768525580605,optimal_relaxed_modes,0.0016075999883469194,False,,3434.7130130010173,-0.7632695584446705
2748,28956,2024-10-29 15:00:00,0.1606986280428924,11.143476312531384,-0.7680289413292606,0.45,0.0,0.0,1.0,1.0,0.0,-2092.664378573089,10.79503516775924,25.859670548411724,17.674999999999997,12.925244607922977,2541.5243580595725,8968.783721503554,10773.447243365943,10773.447243365945,1591.68,9181.767243365943,190.52167029984332,0.083,-0.7680289413292606,default_mpc,0.083,1591.68,0.1606986280428924,-0.7680289413292606,0.0,10297.768525580605,optimal_relaxed_modes,0.0012834000226575881,False,,3456.1302359816727,-0.7680289413292606
2749,28957,2024-10-29 15:15:00,0.19637533965990842,10.953319439612688,-0.7702381360316132,0.45,0.0,0.0,1.0,1.0,0.0,-1941.4834522487388,10.497704104121192,25.889034903073654,17.45,13.12528500986344,2541.5243580595725,8809.942322068624,10758.042097436046,10758.042097436046,0.0,10758.042097436046,77.99580520641133,0.029,-0.7702381360316132,default_mpc,0.029,0.0,0.19637533965990842,-0.7702381360316132,0.0,10297.768525580605,optimal_relaxed_modes,0.0015767999866511673,False,,3466.0716121422593,-0.7702381360316132
2750,28958,2024-10-29 15:30:00,0.2543143327639267,10.64450460636827,-0.7711190081717764,0.45,0.0,0.0,1.0,1.0,0.0,-1801.246030644632,10.221944449712725,25.921259405875023,17.225,13.314819816696435,2541.5243580595725,8666.822953229053,10744.669878855253,10744.669878855253,0.0,10744.669878855253,77.89885662170059,0.029,-0.7711190081717764,default_mpc,0.029,0.0,0.2543143327639267,-0.7711190081717764,0.0,10297.768525580605,optimal_relaxed_modes,0.0017060000100173056,False,,3470.0355367729935,-0.7711190081717764
2751,28959,2024-10-29 15:45:00,0.30804979037409125,10.358094617306094,-0.7714551942278319,0.45,0.0,0.0,1.0,1.0,0.0,-1671.1612008221132,9.966190076725999,25.95564724341245,17.0,13.494224526251474,2545.5321321283477,8535.00820437991,10738.024337081139,10738.024337081139,0.0,10738.024337081139,77.85067644383825,0.029,-0.7714551942278319,default_mpc,0.029,0.0,0.30804979037409125,-0.7714551942278319,0.0,10297.768525580605,optimal_relaxed_modes,0.0010473000002093613,False,,3471.548374025244,-0.7714551942278319
2752,28960,2024-10-29 16:00:00,0.35788684112683317,10.09246313679398,-0.7691397349991043,0.45,0.0,0.0,1.0,1.0,0.0,-1550.4972286943869,9.728988107550695,25.969384098176615,17.0,13.610639168951904,2532.6993266343616,8424.38250837412,10718.388515193335,10718.388515193335,534.48,10183.908515193336,211.31610169026172,0.083,-0.7691397349991043,default_mpc,0.083,534.48,0.35788684112683317,-0.7691397349991043,0.0,10297.768525580605,optimal_relaxed_modes,0.00118530000327155,False,,3461.1288074959693,-0.7691397349991043
2753,28961,2024-10-29 16:15:00,0.4041085608568229,9.846101370633134,-0.7680367618173964,0.45,0.0,0.0,1.0,1.0,0.0,-1438.582891594867,9.50898760411363,25.974198592652147,17.0,13.72658566830806,2500.3056453753607,8316.872837270092,10666.077939676552,10666.077939676552,0.0,10666.077939676552,77.329065062655,0.029,-0.7680367618173964,default_mpc,0.029,0.0,0.4041085608568229,-0.7680367618173964,0.0,10297.768525580605,optimal_relaxed_modes,0.0009766999864950776,False,,3456.165428178284,-0.7680367618173964
2754,28962,2024-10-29 16:30:00,0.44697785470812046,9.617608034405718,-0.07836529624713269,0.45,0.0,0.0,1.0,1.0,0.0,-1334.768361889227,9.304940533920172,25.97535538914697,17.0,13.842052960206319,2469.5841819461607,8214.6854721967,10615.839353129344,10615.839353129346,0.0,10615.839353129344,76.96483531018775,0.029,-0.07836529624713269,default_mpc,0.029,0.0,0.44697785470812046,-0.07836529624713269,0.0,7196.320413213432,optimal_relaxed_modes,0.001794799987692386,False,,352.6438331120971,-0.07836529624713269
2755,28963,2024-10-29 16:45:00,0.4867384020140848,9.405684317264928,1.0,0.45,0.0,1.0,1.0,0.0,6920.962790656396,-49.13182619327336,10.239664270254309,28.442442574050045,17.0,13.957057951993988,0.0,0.0,6909.273271805519,6909.273271805519,0.0,6909.273271805519,50.092231220590016,0.029,1.0,default_mpc,0.029,0.0,0.4867384020140848,1.0,0.0,2344.5576217894304,optimal_relaxed_modes,0.0014594999956898391,False,,-4500.0,1.0
