step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2756,28964,2024-10-29 17:00:00,0.33847649743616937,10.195920268665217,-0.29358496000871936,0.45,0.0,1.0,1.0,0.0,6646.098214210096,-43.09403886383095,11.285166437534063,29.363394726350126,17.025,13.694162606337152,0.0,0.0,6935.64132208178,6935.6413220817785,0.0,6935.64132208178,260.08654957806675,0.15,-0.29358496000871936,default_mpc,0.15,0.0,0.33847649743616937,-0.29358496000871936,0.0,8177.215703416147,optimal_relaxed_modes,0.0010862000053748488,False,,1321.1323200392371,-0.29358496000871936
2757,28965,2024-10-29 17:15:00,0.15291300908913846,11.184973661554892,-0.7636860121418888,0.45,0.0,0.0,1.0,1.0,0.0,-2123.302354254407,10.983951998735941,26.147299467723712,17.05,13.428420863344249,2544.062767808845,9167.085137959657,10829.269056284722,10829.269056284722,0.0,10829.269056284722,78.51220065806424,0.029,-0.7636860121418888,default_mpc,0.029,0.0,0.15291300908913846,-0.7636860121418888,0.0,10297.768525580605,optimal_relaxed_modes,0.0010986000124830753,False,,3436.5870546384995,-0.7636860121418888
2758,28966,2024-10-29 17:30:00,0.18454089196553639,11.016397045823691,-0.763293191539859,0.45,0.0,0.0,1.0,1.0,0.0,-1970.20480899612,10.672930202991655,25.879028541501263,17.075000000000003,13.159804715611587,2541.5243580595725,8870.821528667822,10801.17771963436,10801.17771963436,0.0,10801.17771963436,78.30853846734911,0.029,-0.763293191539859,default_mpc,0.029,0.0,0.18454089196553639,-0.763293191539859,0.0,10297.768525580605,optimal_relaxed_modes,0.001329899998381734,False,,3434.819361929365,-0.763293191539859
2759,28967,2024-10-29 17:45:00,0.2433343827833614,10.703027739764684,-0.7632063432703797,0.45,0.0,0.0,1.0,1.0,0.0,-1883.8951614651078,10.384458355265576,25.836385833447142,17.1,12.88825337383933,2541.5243580595725,8783.846756673054,10826.872500199372,10826.872500199372,0.0,10826.872500199372,78.49482562644545,0.029,-0.7632063432703797,default_mpc,0.029,0.0,0.2433343827833614,-0.7632063432703797,0.0,10297.768525580605,optimal_relaxed_modes,0.0013239000109024346,False,,3434.4285447167085,-0.7632063432703797
2760,28968,2024-10-29 18:00:00,0.2763818299900001,10.5268848461533,-0.7681483625448563,0.45,0.0,0.0,1.0,1.0,0.0,-1747.8261615831568,10.116911643895452,25.844426889872885,16.575000000000003,13.179971999198388,2541.5243580595725,8625.84589377101,10746.164365058894,10746.164365058894,0.0,10746.164365058894,402.9811636897085,0.15,-0.7681483625448563,default_mpc,0.15,0.0,0.2763818299900001,-0.7681483625448563,0.0,10297.768525580605,optimal_relaxed_modes,0.0011461999965831637,False,,3456.6676314518536,-0.7681483625448563
2761,28969,2024-10-29 18:15:00,0.3285165333546874,10.249006877219516,-0.7704507112229492,0.45,0.0,0.0,1.0,1.0,0.0,-1621.6073855422799,9.8687729389972,25.86847710928621,16.05,13.428470970164996,2543.6085500031913,8489.77984737432,10732.55579722047,10732.555797220468,0.0,10732.55579722047,77.81102952984841,0.029,-0.7704507112229492,default_mpc,0.029,0.0,0.3285165333546874,-0.7704507112229492,0.0,10297.768525580605,optimal_relaxed_modes,0.0010874999861698598,False,,3467.0282005032714,-0.7704507112229492
2762,28970,2024-10-29 18:30:00,0.3768694275461608,9.991285951178963,-0.7713780071864023,0.45,0.0,0.0,1.0,1.0,0.0,-1504.5360201042356,9.63863165769486,25.899674290343057,15.525,13.636676610685887,2515.788054811857,8368.189757065655,10683.769838472193,10683.769838472193,0.0,10683.769838472193,77.4573313289234,0.029,-0.7713780071864023,default_mpc,0.029,0.0,0.3768694275461608,-0.7713780071864023,0.0,10297.768525580605,optimal_relaxed_modes,0.0010356999991927296,False,,3471.2010323388104,-0.7713780071864023
2763,28971,2024-10-29 18:45:00,0.4217150343616959,9.752258866852161,-0.7717414366776735,0.45,0.0,0.0,1.0,1.0,0.0,-1395.9463284578546,9.425180437268905,25.934287924561588,15.0,13.807192610861183,2482.4279713031665,8257.433400124115,10629.916031461085,10629.916031461085,0.0,10629.916031461085,77.06689122809287,0.029,-0.7717414366776735,default_mpc,0.029,0.0,0.4217150343616959,-0.7717414366776735,0.0,10297.768525580605,optimal_relaxed_modes,0.0013885000080335885,False,,3472.8364650495305,-0.7717414366776735
2764,28972,2024-10-29 19:00:00,0.4633081974908405,9.53056730737382,1.0,0.45,0.0,1.0,1.0,0.0,6651.01708714951,-44.43591251698236,10.334604422973165,28.494960726358084,15.0,13.423948662567462,0.0,0.0,6908.866559820822,6908.866559820822,0.0,6908.866559820822,310.898995191937,0.18,1.0,default_mpc,0.18,0.0,0.4633081974908405,1.0,0.0,2335.5334596225175,optimal_relaxed_modes,0.0012633999867830426,False,,-4500.0,1.0
2765,28973,2024-10-29 19:15:00,0.31974367991749375,10.295766186039758,-0.7682956309736809,0.45,0.0,1.0,1.0,0.0,6671.723684259337,-43.7736181285302,11.387492930934654,29.369544913110584,15.0,13.035505093308629,0.0,0.0,6936.119194694672,6936.119194694669,0.0,6936.119194694672,50.28686416153637,0.029,-0.7682956309736809,default_mpc,0.029,0.0,0.31974367991749375,-0.7682956309736809,0.0,10297.768525580605,optimal_relaxed_modes,0.0011929000029340386,False,,3457.330339381564,-0.7682956309736809
2766,28974,2024-10-29 19:30:00,0.1461043514584419,11.221263806726505,-0.7678733403607928,0.45,0.0,0.0,1.0,1.0,0.0,-2170.3048778021207,11.079258042387735,26.20826110035204,15.0,12.64174571404274,2541.5243580595725,9214.849309776515,10871.559495371286,10871.559495371288,0.0,10871.559495371286,78.81880634144183,0.029,-0.7678733403607928,default_mpc,0.029,0.0,0.1461043514584419,-0.7678733403607928,0.0,10297.768525580605,optimal_relaxed_modes,0.0012743000115733594,False,,3455.4300316235676,-0.7678733403607928
2767,28975,2024-10-29 19:45:00,0.1665245369461957,11.112424218076777,-0.7677249937175136,0.45,0.0,0.0,1.0,1.0,0.0,-2013.8107700494857,10.76132564513178,25.978025351408633,15.0,12.24256172608698,2541.5243580595725,8913.815775616153,10837.108394938932,10837.108394938936,0.0,10837.108394938932,78.56903586330726,0.029,-0.7677249937175136,default_mpc,0.029,0.0,0.1665245369461957,-0.7677249937175136,0.0,10297.768525580605,optimal_relaxed_modes,0.0013070999993942678,False,,3454.762471728811,-0.7677249937175136
2768,28976,2024-10-29 20:00:00,0.22662441764187405,10.792091853968811,-0.7645101622526373,0.45,0.0,0.0,1.0,1.0,0.0,-1925.586617514375,10.466445082467683,25.93005782882061,15.175,12.162571802847115,2541.5243580595725,8828.247245622471,10835.3927500137,10835.3927500137,0.0,10835.3927500137,487.5926737506165,0.18,-0.7645101622526373,default_mpc,0.18,0.0,0.22662441764187405,-0.7645101622526373,0.0,10297.768525580605,optimal_relaxed_modes,0.0010408000089228153,False,,3440.295730136868,-0.7645101622526373
2769,28977,2024-10-29 20:15:00,0.26040605766270136,10.612035712657802,-0.7630692526086087,0.45,0.0,0.0,1.0,1.0,0.0,-1786.5015641078023,10.192954769568285,25.884740428391986,15.35,12.078309476393272,2541.5243580595725,8691.348417942363,10834.976425319188,10834.976425319188,0.0,10834.976425319188,78.55357908356412,0.029,-0.7630692526086087,default_mpc,0.029,0.0,0.26040605766270136,-0.7630692526086087,0.0,10297.768525580605,optimal_relaxed_modes,0.0010329000069759786,False,,3433.8116367387393,-0.7630692526086087
2770,28978,2024-10-29 20:30:00,0.31369896680226234,10.327984506943942,-0.7625484742735898,0.45,0.0,0.0,1.0,1.0,0.0,-1657.4841996283046,9.939301746529779,25.83540894210839,15.524999999999999,11.989668960552113,2541.5243580595725,8562.898312857877,10834.457251738306,10834.457251738306,0.0,10834.457251738306,78.54981507510271,0.029,-0.7625484742735898,default_mpc,0.029,0.0,0.31369896680226234,-0.7625484742735898,0.0,10297.768525580605,optimal_relaxed_modes,0.0010634000063873827,False,,3431.468134231154,-0.7625484742735898
2771,28979,2024-10-29 20:45:00,0.36312620691914843,10.064537317120939,-0.7624074713367609,0.45,0.0,0.0,1.0,1.0,0.0,-1537.810665651048,9.704044610819118,25.785407306203744,15.7,11.896556357031786,2538.6001942330845,8442.531881435165,10831.02705728608,10831.027057286083,0.0,10831.02705728608,78.5249461653241,0.029,-0.7624074713367609,default_mpc,0.029,0.0,0.36312620691914843,-0.7624074713367609,0.0,10297.768525580605,optimal_relaxed_modes,0.0011866999848280102,False,,3430.833621015424,-0.7624074713367609
2772,28980,2024-10-29 21:00:00,0.4089685447122548,9.820197656683682,1.0,0.45,0.0,1.0,1.0,0.0,6631.348800574157,-43.32933915213777,10.601745692402355,28.739677627809918,15.274999999999999,11.932497086944903,0.0,0.0,6907.295223725819,6907.295223725819,0.0,6907.295223725819,259.0235708897182,0.15,1.0,default_mpc,0.15,0.0,0.4089685447122548,1.0,0.0,2338.9331422127934,optimal_relaxed_modes,0.0013772000093013048,False,,-4500.0,1.0
2773,28981,2024-10-29 21:15:00,0.2690869119344953,10.56576675938914,-0.7715412201904989,0.45,0.0,1.0,1.0,0.0,6656.84368750402,-44.28904647594767,11.645335130820088,29.557154794247918,14.85,11.951835695867858,0.0,0.0,6938.816932697955,6938.816932697954,0.0,6938.816932697955,50.30642276206018,0.029,-0.7715412201904989,default_mpc,0.029,0.0,0.2690869119344953,-0.7715412201904989,0.0,10297.768525580605,optimal_relaxed_modes,0.0011085000005550683,False,,3471.935490857245,-0.7715412201904989
2774,28982,2024-10-29 21:30:00,0.11272926333878862,11.399153026404257,-0.772725273510331,0.45,0.0,0.0,1.0,1.0,0.0,-2288.87734056077,11.319714381317276,26.17470786343396,14.425,11.955240875379069,2541.5243580595725,9341.697806876135,10872.893696670055,10872.893696670055,0.0,10872.893696670055,78.82847930085791,0.029,-0.772725273510331,default_mpc,0.029,0.0,0.11272926333878862,-0.772725273510331,0.0,10297.768525580605,optimal_relaxed_modes,0.0016499999910593033,False,,3477.2637307964897,-0.772725273510331
2775,28983,2024-10-29 21:45:00,0.12106927116071473,11.35470078471339,-0.7731991702533006,0.45,0.0,0.0,1.0,1.0,0.0,-2123.813683781572,10.984336249148356,25.97830358400485,14.0,11.943352191563404,2541.5243580595725,9023.880227729363,10836.663117417651,10836.663117417651,0.0,10836.663117417651,78.56580760127797,0.029,-0.7731991702533006,default_mpc,0.029,0.0,0.12106927116071473,-0.7731991702533006,0.0,10297.768525580605,optimal_relaxed_modes,0.001197000005049631,False,,3479.3962661398527,-0.7731991702533006
2776,28984,2024-10-29 22:00:00,0.18446705874765784,11.016790576874984,-0.7701646600458917,0.45,0.0,0.0,1.0,1.0,0.0,-2030.756865757184,10.673276318816034,25.959334296897197,14.0,12.471397024342268,2541.5243580595725,8918.904065966593,10790.345138694962,10790.345138694964,0.0,10790.345138694962,223.89966162792047,0.083,-0.7701646600458917,default_mpc,0.083,0.0,0.18446705874765784,-0.7701646600458917,0.0,10297.768525580605,optimal_relaxed_modes,0.0015548999945167452,False,,3465.7409702065124,-0.7701646600458917
2777,28985,2024-10-29 22:15:00,0.22010223362944617,10.826855094755052,-0.7686946828516084,0.45,0.0,0.0,1.0,1.0,0.0,-1884.0592415150504,10.384782709638708,25.954211518880573,14.0,12.990006993099689,2541.5243580595725,8768.556228203399,10737.530689440257,10737.530689440258,0.0,10737.530689440257,77.84709749844187,0.029,-0.7686946828516084,default_mpc,0.029,0.0,0.22010223362944617,-0.7686946828516084,0.0,10297.768525580605,optimal_relaxed_modes,0.001202899991767481,False,,3459.1260728322377,-0.7686946828516084
2778,28986,2024-10-29 22:30:00,0.2763189597225913,10.527219944678588,-0.7680538716738847,0.45,0.0,0.0,1.0,1.0,0.0,-1747.980380673304,10.117217380882312,25.949333080565477,14.0,13.49945286439802,2545.0701706411155,8630.968788564296,10705.334954342386,10705.334954342388,0.0,10705.334954342386,77.6136784189823,0.029,-0.7680538716738847,default_mpc,0.029,0.0,0.2763189597225913,-0.7680538716738847,0.0,10297.768525580605,optimal_relaxed_modes,0.00114079998456873,False,,3456.242422532481,-0.7680538716738847
2779,28987,2024-10-29 22:45:00,0.3284574472681025,10.249321806061014,-0.7677541850195072,0.45,0.0,0.0,1.0,1.0,0.0,-1621.7527092067078,9.869060871461992,25.945088522110982,14.0,13.99999599634643,2556.5347835958614,8503.621101095358,10687.097882964485,10687.097882964485,0.0,10687.097882964485,77.48145965149251,0.029,-0.7677541850195072,default_mpc,0.029,0.0,0.3284574472681025,-0.7677541850195072,0.0,10297.768525580605,optimal_relaxed_modes,0.0012061999877914786,False,,3454.8938325877825,-0.7677541850195072
2780,28988,2024-10-29 23:00:00,0.37681375719013,9.991582674176607,1.0,0.45,0.0,1.0,1.0,0.0,6641.172235368672,-43.59264311282528,10.748629680934203,28.816646240330336,14.175,13.599862874087856,0.0,0.0,6908.973819202972,6908.973819202971,0.0,6908.973819202972,143.36120674846168,0.083,1.0,default_mpc,0.083,0.0,0.37681375719013,1.0,0.0,2358.3013495140012,optimal_relaxed_modes,0.0011137000110466033,False,,-4500.0,1.0
2781,28989,2024-10-29 23:15:00,0.25045991205190876,10.665048668763326,-0.7628080163502013,0.45,0.0,1.0,1.0,0.0,6641.881546642098,-43.41920765824495,11.77377494732233,29.630426161799893,14.35,13.183119642338653,0.0,0.0,6939.557678114446,6939.557678114446,0.0,6939.557678114446,50.311793166329736,0.029,-0.7628080163502013,default_mpc,0.029,0.0,0.25045991205190876,-0.7628080163502013,0.0,10297.768525580605,optimal_relaxed_modes,0.0012184999941382557,False,,3432.6360735759063,-0.7628080163502013
2782,28990,2024-10-29 23:30:00,0.0885353502510866,11.528106583161708,-0.7622774076139746,0.45,0.0,0.0,1.0,1.0,0.0,-2348.055992358784,11.439741711864247,26.060704430921692,14.524999999999999,12.748995495213757,2541.5243580595725,9405.822883228386,10874.95812080242,10874.958120802421,0.0,10874.95812080242,78.84344637581755,0.029,-0.7622774076139746,default_mpc,0.029,0.0,0.0885353502510866,-0.7622774076139746,0.0,10297.768525580605,optimal_relaxed_modes,0.0012869000202044845,False,,3430.2483342628857,-0.7622774076139746
2783,28991,2024-10-29 23:45:00,0.09837952535909501,11.475637129836024,-0.7621553616482385,0.45,0.0,0.0,1.0,1.0,0.0,-2175.9945822275777,11.095656466980738,25.748139231354674,14.7,12.29669107230278,2541.5243580595725,9068.418239459665,10835.483864931899,10835.483864931899,0.0,10835.483864931899,78.55725802075627,0.029,-0.7621553616482385,default_mpc,0.029,0.0,0.09837952535909501,-0.7621553616482385,0.0,10297.768525580605,optimal_relaxed_modes,0.0011777000036090612,False,,3429.699127417073,-0.7621553616482385
2784,28992,2024-10-30 00:00:00,0.1644687485103787,11.123381570439681,-0.7686777850692933,0.45,0.0,0.0,1.0,1.0,0.0,-2083.247192283573,10.776510364696414,25.760818886989043,14.524999999999999,12.748995495213757,2541.5243580595725,8953.348091825485,10768.914147225527,10768.914147225527,0.0,10768.914147225527,78.07462756738508,0.029,-0.7686777850692933,default_mpc,0.029,0.0,0.1644687485103787,-0.7686777850692933,0.0,10297.768525580605,optimal_relaxed_modes,0.0010534000175539404,False,,3459.0500328118196,-0.7686777850692933
2785,28993,2024-10-30 00:15:00,0.19998471339560722,10.934081477601413,-0.7717034682475155,0.45,0.0,0.0,1.0,1.0,0.0,-1932.745827085087,10.480519123660683,25.800303938201424,14.35,13.183119642338653,2541.5243580595725,8793.25321222494,10729.151570809585,10729.151570809587,0.0,10729.151570809585,77.78634888836949,0.029,-0.7717034682475155,default_mpc,0.029,0.0,0.19998471339560722,-0.7717034682475155,0.0,10297.768525580605,optimal_relaxed_modes,0.0011477000080049038,False,,3472.6656071138195,-0.7717034682475155
2786,28994,2024-10-30 00:30:00,0.25766264111259146,10.626658122869888,-0.7729073569044577,0.45,0.0,0.0,1.0,1.0,0.0,-1793.1389857967454,10.206002426710754,25.844184560169328,14.175,13.599862874087856,2547.983721413124,8649.994720211855,10709.381691349421,10709.381691349421,0.0,10709.381691349421,77.64301726228331,0.029,-0.7729073569044577,default_mpc,0.029,0.0,0.25766264111259146,-0.7729073569044577,0.0,10297.768525580605,optimal_relaxed_modes,0.0011094999790657312,False,,3478.0831060700593,-0.7729073569044577
2787,28995,2024-10-30 00:45:00,0.31115592581823753,10.341538915388794,-0.7733626114323189,0.45,0.0,0.0,1.0,1.0,0.0,-1663.6393581688621,9.951401255477796,25.89089497515554,14.0,13.99999599634643,2558.9456818328467,8518.497248807345,10698.439775848568,10698.43977584857,0.0,10698.439775848568,77.56368837490213,0.029,-0.7733626114323189,default_mpc,0.029,0.0,0.31115592581823753,-0.7733626114323189,0.0,10297.768525580605,optimal_relaxed_modes,0.0012371000193525106,False,,3480.131751445435,-0.7733626114323189
2788,28996,2024-10-30 01:00:00,0.3607683019197705,10.077104950767623,0.46371030067548435,0.45,0.0,1.0,1.0,0.0,6629.773600439007,-43.14187124340988,10.829628792395596,28.90393731544669,14.0,13.857874699444935,0.0,0.0,6908.428210962611,6908.42821096261,0.0,6908.428210962611,50.08610452947893,0.029,0.46371030067548435,default_mpc,0.029,0.0,0.3607683019197705,0.46371030067548435,0.0,4745.204647122836,optimal_relaxed_modes,0.0013947999977972358,False,,-2086.6963530396797,0.46371030067548435
2789,28997,2024-10-30 01:15:00,0.23302097824314358,10.757998185964045,-0.7686969612387038,0.45,0.0,1.0,1.0,0.0,6632.012399803871,-42.91106510838575,11.845550497453507,29.79755494223822,14.0,13.715043317065614,0.0,0.0,6940.541609836297,6940.541609836297,0.0,6940.541609836297,50.31892667131315,0.029,-0.7686969612387038,default_mpc,0.029,0.0,0.23302097824314358,-0.7686969612387038,0.0,10297.768525580605,optimal_relaxed_modes,0.0012586999800987542,False,,3459.136325574167,-0.7686969612387038
2790,28998,2024-10-30 01:30:00,0.05998782464445745,11.680264894645042,-0.7680807995668528,0.45,0.0,0.0,1.0,1.0,0.0,-2381.369853088776,11.507324343097949,26.198807648586588,14.0,13.571495479255997,2547.97238997587,9444.162839034481,10830.695955732106,10830.695955732108,0.0,10830.695955732106,78.52254567905777,0.029,-0.7680807995668528,default_mpc,0.029,0.0,0.05998782464445745,-0.7680807995668528,0.0,10297.768525580605,optimal_relaxed_modes,0.001317800022661686,False,,3456.363598050838,-0.7680807995668528
2791,28999,2024-10-30 01:45:00,0.08560400857123412,11.543730634315322,-0.7678239345582266,0.45,0.0,0.0,1.0,1.0,0.0,-2206.8719255393657,11.158342864282528,25.925586583240047,14.0,13.427225232261486,2544.029966357961,9100.88597550826,10776.524081154483,10776.524081154485,0.0,10776.524081154483,78.12979958837,0.029,-0.7678239345582266,default_mpc,0.029,0.0,0.08560400857123412,-0.7678239345582266,0.0,10297.768525580605,optimal_relaxed_modes,0.0018837999959941953,False,,3455.20770551202,-0.7678239345582266
2792,29000,2024-10-30 02:00:00,0.15263368790767112,11.186462443452113,-0.7642413373172073,0.45,0.0,0.0,1.0,1.0,0.0,-2112.80712254124,10.834656006850693,25.876577373613117,14.225,13.13537524276503,2541.5243580595725,9015.119425978723,10808.462476881701,10808.462476881701,0.0,10808.462476881701,78.36135295739234,0.029,-0.7642413373172073,default_mpc,0.029,0.0,0.15263368790767112,-0.7642413373172073,0.0,10297.768525580605,optimal_relaxed_modes,0.0014019999944139272,False,,3439.086017927433,-0.7642413373172073
2793,29001,2024-10-30 02:15:00,0.18865497208206428,10.994468998802597,-0.7626395318738525,0.45,0.0,0.0,1.0,1.0,0.0,-1960.1691529823095,10.534451201885743,25.8280402740215,14.45,12.828227505643577,2541.5243580595725,8866.516421891214,10834.513151592364,10834.513151592364,0.0,10834.513151592364,78.55022034904464,0.029,-0.7626395318738525,default_mpc,0.029,0.0,0.18865497208206428,-0.7626395318738525,0.0,10297.768525580605,optimal_relaxed_modes,0.00103420001687482,False,,3431.8778934323364,-0.7626395318738525
2794,29002,2024-10-30 02:30:00,0.2471537448238782,10.68267054008873,-0.7620753927162225,0.45,0.0,0.0,1.0,1.0,0.0,-1818.5786809848971,10.25602322939466,25.77363607022622,14.675,12.505122233860288,2541.5243580595725,8726.232894336697,10833.927695855995,10833.927695855995,0.0,10833.927695855995,78.54597579495596,0.029,-0.7620753927162225,default_mpc,0.029,0.0,0.2471537448238782,-0.7620753927162225,0.0,10297.768525580605,optimal_relaxed_modes,0.0010463999933563173,False,,3429.339267223001,-0.7620753927162225
2795,29003,2024-10-30 02:45:00,0.3014088533385362,10.393490811705602,-0.7619389306140889,0.45,0.0,0.0,1.0,1.0,0.0,-1687.236909499603,9.99779065610594,25.718182705960537,14.9,12.165338869435509,2541.5243580595725,8594.284807465754,10833.348568694555,10833.348568694555,0.0,10833.348568694555,78.54177712303553,0.029,-0.7619389306140889,default_mpc,0.029,0.0,0.3014088533385362,-0.7619389306140889,0.0,10297.768525580605,optimal_relaxed_modes,0.0010366000060457736,False,,3428.7251877634,-0.7619389306140889
2796,29004,2024-10-30 03:00:00,0.3517284679024572,10.125287266079903,0.1891531342666947,0.45,0.0,1.0,1.0,0.0,6613.027935434493,-43.00098555655344,10.870129638461805,28.93837067334212,14.675,12.349288806911769,0.0,0.0,6906.601713637402,6906.6017136374,0.0,6906.601713637402,50.072862423871165,0.029,0.1891531342666947,default_mpc,0.029,0.0,0.3517284679024572,0.1891531342666947,0.0,5986.999845707606,optimal_relaxed_modes,0.0013164000120013952,False,,-851.1891042001262,0.1891531342666947
2797,29005,2024-10-30 03:15:00,0.22538868498090223,10.798678309051791,-0.7719965652004414,0.45,0.0,1.0,1.0,0.0,6584.357375277557,-42.52639543990701,11.877440431271713,29.82986703388732,14.45,12.523289163988618,0.0,0.0,6940.945520931642,6940.94552093164,0.0,6940.945520931642,50.321855026754406,0.029,-0.7719965652004414,default_mpc,0.029,0.0,0.22538868498090223,-0.7719965652004414,0.0,10297.768525580605,optimal_relaxed_modes,0.0011426999990362674,False,,3473.9845434019862,-0.7719965652004414
2798,29006,2024-10-30 03:30:00,0.053782848899136794,11.7133374153676,-0.7732903318151966,0.45,0.0,0.0,1.0,1.0,0.0,-2396.065480809859,11.537132782535007,26.133337176794996,14.225,12.687681533532507,2541.5243580595725,9460.462920390508,10817.135459075012,10817.135459075014,0.0,10817.135459075012,78.42423207829384,0.029,-0.7732903318151966,default_mpc,0.029,0.0,0.053782848899136794,-0.7732903318151966,0.0,10297.768525580605,optimal_relaxed_modes,0.0020102999988012016,False,,3479.806493168385,-0.7732903318151966
2799,29007,2024-10-30 03:45:00,0.07996904446157925,11.573764993019783,-0.7737987038291793,0.45,0.0,0.0,1.0,1.0,0.0,-2220.4885701437906,11.18598738832479,25.909893553688555,14.0,12.842780430417967,2541.5243580595725,9113.390314123908,10787.718034847181,10787.71803484718,0.0,10787.718034847181,78.21095575264206,0.029,-0.7737987038291793,default_mpc,0.029,0.0,0.07996904446157925,-0.7737987038291793,0.0,10297.768525580605,optimal_relaxed_modes,0.001120400003856048,False,,3482.0941672313065,-0.7737987038291793
2800,29008,2024-10-30 04:00:00,0.14741439458010686,11.21428127688803,-0.7704742863529224,0.45,0.0,0.0,1.0,1.0,0.0,-2125.8416412210354,10.860294132230475,25.894364341414153,14.0,12.842780430417967,2541.5243580595725,9011.28982155895,10802.513859359744,10802.513859359744,0.0,10802.513859359744,78.31822548035815,0.029,-0.7704742863529224,default_mpc,0.029,0.0,0.14741439458010686,-0.7704742863529224,0.0,10297.768525580605,optimal_relaxed_modes,0.001184399996418506,False,,3467.1342885881504,-0.7704742863529224
2801,29009,2024-10-30 04:15:00,0.18365896230734782,11.021097730901836,-0.7688929139303666,0.45,0.0,0.0,1.0,1.0,0.0,-1972.2602791191337,10.558230038374766,25.891456892245625,14.0,12.842780430417967,2541.5243580595725,8855.30206577421,10802.45429799335,10802.454297993352,0.0,10802.45429799335,78.3177936604518,0.029,-0.7688929139303666,default_mpc,0.029,0.0,0.18365896230734782,-0.7688929139303666,0.0,10297.768525580605,optimal_relaxed_modes,0.001201300008688122,False,,3460.01811268665,-0.7688929139303666
2802,29010,2024-10-30 04:30:00,0.24252019650816625,10.707367352611474,-0.7682337882051454,0.45,0.0,0.0,1.0,1.0,0.0,-1829.7953844588988,10.278079689726784,25.88763643059356,14.0,12.842780430417967,2541.5243580595725,8711.812373832161,10802.382257497507,10802.382257497507,0.0,10802.382257497507,78.31727136685693,0.029,-0.7682337882051454,default_mpc,0.029,0.0,0.24252019650816625,-0.7682337882051454,0.0,10297.768525580605,optimal_relaxed_modes,0.0015295000048354268,False,,3457.052046923154,-0.7682337882051454
2803,29011,2024-10-30 04:45:00,0.29711113476368095,10.41639765170958,-0.7679541118396689,0.45,0.0,0.0,1.0,1.0,0.0,-1697.6434261604438,10.018251900636056,25.884442325145514,14.0,12.842780430417967,2541.5243580595725,8578.530116543963,10802.363503329083,10802.363503329083,0.0,10802.363503329083,78.31713539913585,0.029,-0.7679541118396689,default_mpc,0.029,0.0,0.29711113476368095,-0.7679541118396689,0.0,10297.768525580605,optimal_relaxed_modes,0.0012990999966859818,False,,3455.79350327851,-0.7679541118396689
2804,29012,2024-10-30 05:00:00,0.3477418182479745,10.146536108738296,0.03116010066564296,0.45,0.0,1.0,1.0,0.0,6618.879784639904,-43.05705984415056,10.892099688263057,28.96334488309712,14.175,12.640116848018446,0.0,0.0,6908.35172311735,6908.351723117349,0.0,6908.35172311735,50.08554999260079,0.029,0.03116010066564296,default_mpc,0.029,0.0,0.3477418182479745,0.03116010066564296,0.0,6718.444941799556,optimal_relaxed_modes,0.0013150000013411045,False,,-140.22045299539332,0.03116010066564296
2805,29013,2024-10-30 05:15:00,0.22127866172567112,10.820584733002173,-0.7625864476194254,0.45,0.0,1.0,1.0,0.0,6595.239014472668,-42.626004908360066,11.901993628863721,29.854112927093215,14.35,12.429416032923374,0.0,0.0,6941.178896016229,6941.178896016227,0.0,6941.178896016229,50.32354699611766,0.029,-0.7625864476194254,default_mpc,0.029,0.0,0.22127866172567112,-0.7625864476194254,0.0,10297.768525580605,optimal_relaxed_modes,0.0010922999936155975,False,,3431.6390142874143,-0.7625864476194254
2806,29014,2024-10-30 05:30:00,0.04922725068231167,11.737618753863279,-0.7619900819111766,0.45,0.0,0.0,1.0,1.0,0.0,-2407.374779786976,11.560072303721597,26.011769320258164,14.524999999999999,12.210424167804375,2541.5243580595725,9473.976130609604,10876.2705512026,10876.270551202602,0.0,10876.2705512026,78.85296149621885,0.029,-0.7619900819111766,default_mpc,0.029,0.0,0.04922725068231167,-0.7619900819111766,0.0,10297.768525580605,optimal_relaxed_modes,0.0014100999978836626,False,,3428.9553686002946,-0.7619900819111766
2807,29015,2024-10-30 05:45:00,0.07563251734827209,11.59687868253371,-0.761834223566292,0.45,0.0,0.0,1.0,1.0,0.0,-2230.96403421175,11.207254226130555,25.6791720990002,14.7,11.98287165650634,2541.5243580595725,9123.4487634719,10834.869976034492,10834.869976034493,0.0,10834.869976034492,78.55280732625006,0.029,-0.761834223566292,default_mpc,0.029,0.0,0.07563251734827209,-0.761834223566292,0.0,10297.768525580605,optimal_relaxed_modes,0.0015400999982375652,False,,3428.2540060483143,-0.761834223566292
2808,29016,2024-10-30 06:00:00,0.14339906158152801,11.235683001770456,-0.7688917028837146,0.45,0.0,0.0,1.0,1.0,0.0,-2135.866657149761,10.88000832781989,25.693723391784086,14.524999999999999,12.210424167804375,2541.5243580595725,9004.429959314533,10832.264222981628,10832.264222981628,19.2,10813.064222981628,78.3947156166168,0.029,-0.7688917028837146,default_mpc,0.029,19.2,0.14339906158152801,-0.7688917028837146,0.0,10297.768525580605,optimal_relaxed_modes,0.0011968000035267323,False,,3460.0126629767155,-0.7688917028837146
2809,29017,2024-10-30 06:15:00,0.1798164159776122,11.041578502839327,-0.7721830487307749,0.45,0.0,0.0,1.0,1.0,0.0,-1981.5552928500017,10.576505607682074,25.73704918487716,14.35,12.429416032923374,2541.5243580595725,8839.644767069545,10813.973071774326,10813.973071774324,0.0,10813.973071774326,78.40130477036386,0.029,-0.7721830487307749,default_mpc,0.029,0.0,0.1798164159776122,-0.7721830487307749,0.0,10297.768525580605,optimal_relaxed_modes,0.001118800020776689,False,,3474.823719288487,-0.7721830487307749
2810,29018,2024-10-30 06:30:00,0.23895812258991492,10.726353206595753,-0.7735093761551145,0.45,0.0,0.0,1.0,1.0,0.0,-1838.4139696241332,10.2950230261839,25.785468182783198,14.175,12.640116848018446,2541.5243580595725,8692.438947309867,10795.075231716874,10795.075231716872,0.0,10795.075231716874,78.26429542994734,0.029,-0.7735093761551145,default_mpc,0.029,0.0,0.23895812258991492,-0.7735093761551145,0.0,10297.768525580605,optimal_relaxed_modes,0.0010711000068113208,False,,3480.7921926980152,-0.7735093761551145
2811,29019,2024-10-30 06:45:00,0.29380886596072914,10.433998744429314,-0.7740264140516123,0.45,0.0,0.0,1.0,1.0,0.0,-1705.6354582893855,10.03396190892298,25.83723491618244,14.0,12.842780430417967,2541.5243580595725,8557.404832312148,10779.63821439532,10779.638214395318,0.0,10779.63821439532,78.15237705436607,0.029,-0.7740264140516123,default_mpc,0.029,0.0,0.29380886596072914,-0.7740264140516123,0.0,10297.768525580605,optimal_relaxed_modes,0.0017202000017277896,False,,3483.1188632322555,-0.7740264140516123
2812,29020,2024-10-30 07:00:00,0.34468010466776405,10.162855042120817,-0.7706075470151136,0.45,0.0,0.0,1.0,1.0,0.0,-1582.4706321400602,9.791839782119792,25.858361220383962,14.0,12.5708966411123,2540.6638782447235,8449.395001551933,10833.235706622787,10833.235706622787,1040.76,9792.475706622787,70.9954488730152,0.029,-0.7706075470151136,default_mpc,0.029,1040.76,0.34468010466776405,-0.7706075470151136,0.0,10297.768525580605,optimal_relaxed_modes,0.0013621000107377768,False,,3467.733961568011,-0.7706075470151136
2813,29021,2024-10-30 07:15:00,0.39186073982787545,9.911382256717424,-0.7689953327690762,0.45,0.0,0.0,1.0,1.0,0.0,-1468.2375874966986,9.567276942141351,25.86645271949712,14.0,12.296446437020636,2508.322830476566,8341.839535558529,10801.078163872215,10801.078163872216,0.0,10801.078163872215,78.30781668807356,0.029,-0.7689953327690762,default_mpc,0.029,0.0,0.39186073982787545,-0.7689953327690762,0.0,10297.768525580605,optimal_relaxed_modes,0.001574499998241663,False,,3460.478997460843,-0.7689953327690762
2814,29022,2024-10-30 07:30:00,0.43561915147809815,9.678149922621737,-0.475817097829329,0.45,0.0,0.0,1.0,1.0,0.0,-1362.2745213545259,9.358998584397055,25.86941708055469,14.0,12.01937580644311,2477.207129094889,8238.359160222237,10770.016581290523,10770.016581290523,0.0,10770.016581290523,78.0826202143563,0.029,-0.475817097829329,default_mpc,0.029,0.0,0.43561915147809815,-0.475817097829329,0.0,8981.41861512296,optimal_relaxed_modes,0.001299199997447431,False,,2141.1769402319806,-0.475817097829329
2815,29023,2024-10-30 07:45:00,0.47620422692800307,9.461831470473744,0.9413214271939204,0.45,0.0,1.0,1.0,0.0,6914.763053229995,-47.5716507957686,10.267880353347556,28.46502764096313,14.0,11.739651482773802,0.0,0.0,6908.212080160412,6908.212080160409,0.0,6908.212080160412,50.08453758116299,0.029,0.9413214271939204,default_mpc,0.029,0.0,0.47620422692800307,0.9413214271939204,0.0,2605.4733251373254,optimal_relaxed_modes,0.0013469000114127994,False,,-4235.946422372642,0.9413214271939204
2816,29024,2024-10-30 08:00:00,0.33317722954999796,10.22416536649851,-0.47353464912291987,0.45,0.0,1.0,1.0,0.0,6616.856343914637,-42.87478693320614,11.308695202833267,29.381908606514965,14.05,11.326233670858274,0.0,0.0,6935.950529212764,6935.950529212763,2320.8,4615.150529212764,173.06814484547866,0.15,-0.47353464912291987,default_mpc,0.15,2320.8,0.33317722954999796,-0.47353464912291987,0.0,8992.132024025354,optimal_relaxed_modes,0.0011868999863509089,False,,2130.9059210531395,-0.47353464912291987
2817,29025,2024-10-30 08:15:00,0.14841622764450896,11.208941506654767,-0.7617221873261822,0.45,0.0,0.0,1.0,1.0,0.0,-2134.1456381011103,11.005939260679606,26.00896406627778,14.1,10.905497532005624,2541.5243580595725,9178.342883259053,10871.188952638413,10871.188952638415,0.0,10871.188952638413,78.8161199066285,0.029,-0.7617221873261822,default_mpc,0.029,0.0,0.14841622764450896,-0.7617221873261822,0.0,10297.768525580605,optimal_relaxed_modes,0.0011875999916810542,False,,3427.74984296782,-0.7617221873261822
2818,29026,2024-10-30 08:30:00,0.18038436851255898,11.03855131582806,-0.7610379384687138,0.45,0.0,0.0,1.0,1.0,0.0,-1980.2616298446924,10.693315565118779,25.71080777778229,14.149999999999999,10.477255689359504,2541.5243580595725,8878.262853710938,10834.839152432649,10834.839152432649,0.0,10834.839152432649,78.5525838551367,0.029,-0.7610379384687138,default_mpc,0.029,0.0,0.18038436851255898,-0.7610379384687138,0.0,10297.768525580605,optimal_relaxed_modes,0.0010863000061362982,False,,3424.6707231092123,-0.7610379384687138
2819,29027,2024-10-30 08:45:00,0.2394806493528974,10.723568138949057,-0.7608688295045158,0.45,0.0,0.0,1.0,1.0,0.0,-1893.5080658641252,10.403357814452882,25.652731336844788,14.2,10.041342484372647,2541.5243580595725,8798.387715529385,10832.421721860735,10832.421721860737,0.0,10832.421721860735,78.53505748349033,0.029,-0.7608688295045158,default_mpc,0.029,0.0,0.2394806493528974,-0.7608688295045158,0.0,10297.768525580605,optimal_relaxed_modes,0.0010806000209413469,False,,3423.909732770321,-0.7608688295045158
2820,29028,2024-10-30 09:00:00,0.2726983241908639,10.546517932062695,-0.7692632652282358,0.45,0.0,0.0,1.0,1.0,0.0,-1756.7395912549605,10.134432446602323,25.67166773184142,14.649999999999999,10.532854744044002,2541.5243580595725,8627.09401626956,10831.939957501987,10831.939957501987,3262.02,7569.919957501987,283.8719984063245,0.15,-0.7692632652282358,default_mpc,0.15,3262.02,0.2726983241908639,-0.7692632652282358,0.0,10297.768525580605,optimal_relaxed_modes,0.0012095999845769256,False,,3461.6846935270614,-0.7692632652282358
2821,29029,2024-10-30 09:15:00,0.3251016215676812,10.26720835704426,-0.7731373061302925,0.45,0.0,0.0,1.0,1.0,0.0,-1629.8718706451234,9.885015629311125,25.718354844224457,15.1,11.027784197961617,2541.5243580595725,8484.692297333102,10832.158505822666,10832.158505822666,0.0,10832.158505822666,78.53314916721433,0.029,-0.7731373061302925,default_mpc,0.029,0.0,0.3251016215676812,-0.7731373061302925,0.0,10297.768525580605,optimal_relaxed_modes,0.0016883999924175441,False,,3479.1178775863164,-0.7731373061302925
2822,29030,2024-10-30 09:30:00,0.37370362514057526,10.008159678000734,-0.7746520980736614,0.45,0.0,0.0,1.0,1.0,0.0,-1512.197781099395,9.653690236537539,25.777312496238135,15.55,11.526123528577108,2513.908655572849,8360.416114322927,10805.08938817664,10805.089388176642,0.0,10805.08938817664,78.33689806428065,0.029,-0.7746520980736614,default_mpc,0.029,0.0,0.37370362514057526,-0.7746520980736614,0.0,10297.768525580605,optimal_relaxed_modes,0.0016056000022217631,False,,3485.9344413314766,-0.7746520980736614
2823,29031,2024-10-30 09:45:00,0.4187800987220856,9.767902073811284,-0.7751931704350783,0.45,0.0,0.0,1.0,1.0,0.0,-1403.050817185468,9.439141948614704,25.84213362910998,16.0,12.027880906007114,2480.263482763211,8248.523566316731,10736.06251411756,10736.06251411756,0.0,10736.06251411756,77.83645322735232,0.029,-0.7751931704350783,default_mpc,0.029,0.0,0.4187800987220856,-0.7751931704350783,0.0,10297.768525580605,optimal_relaxed_modes,0.0010974000033456832,False,,3488.3692669578522,-0.7751931704350783
2824,29032,2024-10-30 10:00:00,0.4605871536623678,9.54507047097958,1.0,0.45,0.0,1.0,1.0,0.0,6692.503856798186,-46.57266407433613,10.366519251097518,28.53816004632603,16.25,12.130808252269022,0.0,0.0,6907.918774199874,6907.918774199876,3927.0,2980.918774199874,111.78445403249528,0.15,1.0,default_mpc,0.15,3927.0,0.4605871536623678,1.0,0.0,2328.2399581027876,optimal_relaxed_modes,0.0016721000138204545,False,,-4500.0,1.0
2825,29033,2024-10-30 10:15:00,0.31379937478274,10.327449332407996,-0.7689757398754421,0.45,0.0,1.0,1.0,0.0,6615.2166857238735,-43.01546750999709,11.41010685157566,29.449762069993763,16.5,12.231274684644761,0.0,0.0,6936.4710418973455,6936.4710418973455,0.0,6936.4710418973455,50.289415053755754,0.029,-0.7689757398754421,default_mpc,0.029,0.0,0.31379937478274,-0.7689757398754421,0.0,10297.768525580605,optimal_relaxed_modes,0.0013327000197023153,False,,3460.3908294394896,-0.7689757398754421
2826,29034,2024-10-30 10:30:00,0.13399008495295237,11.285832847200764,-0.7680873800304849,0.45,0.0,0.0,1.0,1.0,0.0,-2180.834653608165,11.100615650993046,26.166185241012254,16.75,12.329251622411107,2541.5243580595725,9229.685973966505,10841.63134868234,10841.63134868234,0.0,10841.63134868234,78.60182727794697,0.029,-0.7680873800304849,default_mpc,0.029,0.0,0.13399008495295237,-0.7680873800304849,0.0,10297.768525580605,optimal_relaxed_modes,0.0010440000041853637,False,,3456.393210137182,-0.7680873800304849
2827,29035,2024-10-30 10:45:00,0.16248712607081198,11.133943618042572,-0.7676706792819609,0.45,0.0,0.0,1.0,1.0,0.0,-2023.5811553823726,10.781131917928073,25.9311213417974,17.0,12.424691754339834,2541.5243580595725,8925.031366183495,10830.035121055345,10830.035121055345,0.0,10830.035121055345,78.51775462765126,0.029,-0.7676706792819609,default_mpc,0.029,0.0,0.16248712607081198,-0.7676706792819609,0.0,10297.768525580605,optimal_relaxed_modes,0.0012438999838195741,False,,3454.518056768824,-0.7676706792819609
2828,29036,2024-10-30 11:00:00,0.22288025240819734,10.812048254664308,-0.7629732692381246,0.45,0.0,0.0,1.0,1.0,0.0,-1934.9271921516422,10.484812491923151,25.871859855208196,16.85,12.092003526013176,2541.5243580595725,8844.856446584221,10834.881709629028,10834.88170962903,4200.48,6634.401709629028,137.66383547480234,0.083,-0.7629732692381246,default_mpc,0.083,4200.48,0.22288025240819734,-0.7629732692381246,0.0,10297.768525580605,optimal_relaxed_modes,0.0012728000001516193,False,,3433.3797115715606,-0.7629732692381246
2829,29037,2024-10-30 11:15:00,0.25682673095191694,10.631113524026283,-0.7608556351555589,0.45,0.0,0.0,1.0,1.0,0.0,-1795.1648999708789,10.209987323072575,25.81054089809692,16.7,11.76074815868628,2541.5243580595725,8709.942927152944,10834.315740724747,10834.315740724747,0.0,10834.315740724747,78.54878912025443,0.029,-0.7608556351555589,default_mpc,0.029,0.0,0.25682673095191694,-0.7608556351555589,0.0,10297.768525580605,optimal_relaxed_modes,0.0011628000065684319,False,,3423.850358200015,-0.7608556351555589
2830,29038,2024-10-30 11:30:00,0.3103797163276999,10.34567611197336,-0.7600754932493337,0.45,0.0,0.0,1.0,1.0,0.0,-1665.5189965677316,9.955095690393847,25.74333142451519,16.549999999999997,11.43095605014785,2541.5243580595725,8581.898876708487,10833.599976590463,10833.599976590463,0.0,10833.599976590463,78.54359983028087,0.029,-0.7600754932493337,default_mpc,0.029,0.0,0.3103797163276999,-0.7600754932493337,0.0,10297.768525580605,optimal_relaxed_modes,0.0011337999894749373,False,,3420.339719622001,-0.7600754932493337
2831,29039,2024-10-30 11:45:00,0.36004825631698295,10.08094279383048,-0.7598503296733888,0.45,0.0,0.0,1.0,1.0,0.0,-1545.260975898758,9.718689397384448,25.674811679279216,16.4,11.102691630614475,2541.5243580595725,8461.276512134655,10832.880467955007,10832.880467955008,0.0,10832.880467955007,78.53838339267381,0.029,-0.7598503296733888,default_mpc,0.029,0.0,0.36004825631698295,-0.7598503296733888,0.0,10297.768525580605,optimal_relaxed_modes,0.0011169000063091516,False,,3419.32648353025,-0.7598503296733888
2832,29040,2024-10-30 12:00:00,0.4061144815206266,9.83540981349506,0.3039951324570759,0.45,0.0,1.0,1.0,0.0,6636.283552056567,-43.76061112502273,10.615311494160133,28.761182895208627,16.799999999999997,11.426156505847246,0.0,0.0,6906.094398712163,6906.094398712165,3694.44,3211.6543987121627,23.28449439066318,0.029,0.3039951324570759,default_mpc,0.029,3694.44,0.4061144815206266,0.3039951324570759,0.0,5471.082452828727,optimal_relaxed_modes,0.001141699991421774,False,,-1367.9780960568414,0.3039951324570759
2833,29041,2024-10-30 12:15:00,0.26654638537788133,10.579307765935893,-0.7726597327862985,0.45,0.0,1.0,1.0,0.0,6603.7605593224835,-43.17062281296262,11.653145954049782,29.637992551107455,17.2,11.749466236917874,0.0,0.0,6938.991155949124,6938.991155949122,0.0,6938.991155949124,50.30768588063115,0.029,-0.7726597327862985,default_mpc,0.029,0.0,0.26654638537788133,-0.7726597327862985,0.0,10297.768525580605,optimal_relaxed_modes,0.0018152999982703477,False,,3476.968797538343,-0.7726597327862985
2834,29042,2024-10-30 12:30:00,0.09594989103875967,11.488587080763411,-0.7742711986112263,0.45,0.0,0.0,1.0,1.0,0.0,-2292.7233683535924,11.327525031793147,26.136844167808796,17.6,12.072621659006622,2541.5243580595725,9352.242582406325,10823.469061751279,10823.469061751282,0.0,10823.469061751279,78.47015069769678,0.029,-0.7742711986112263,default_mpc,0.029,0.0,0.09594989103875967,-0.7742711986112263,0.0,10297.768525580605,optimal_relaxed_modes,0.0011866000131703913,False,,3484.2203937505183,-0.7742711986112263
2835,29043,2024-10-30 12:45:00,0.11959275234136,11.362570630020551,-0.7748780739675118,0.45,0.0,0.0,1.0,1.0,0.0,-2127.3862074491817,10.991579207902689,25.955316117149774,18.0,12.39565029893293,2541.5243580595725,9029.98252719548,10810.821064622576,10810.821064622576,0.0,10810.821064622576,78.37845271851369,0.029,-0.7748780739675118,default_mpc,0.029,0.0,0.11959275234136,-0.7748780739675118,0.0,10297.768525580605,optimal_relaxed_modes,0.00127269999939017,False,,3486.9513328538033,-0.7748780739675118
2836,29044,2024-10-30 13:00:00,0.18309784856528397,11.024088467147036,-0.7705587331947635,0.45,0.0,0.0,1.0,1.0,0.0,-2034.1721109912592,10.67999282970221,25.938850576725294,17.75,12.283779900052455,2541.5243580595725,8924.529134062537,10835.13254196316,10835.13254196316,2685.12,8150.0125419631595,169.11276024573556,0.083,-0.7705587331947635,default_mpc,0.083,2685.12,0.18309784856528397,-0.7705587331947635,0.0,10297.768525580605,optimal_relaxed_modes,0.001126599992858246,False,,3467.5142993764357,-0.7705587331947635
2837,29045,2024-10-30 13:15:00,0.21879333478082924,10.83383152561818,-0.7684991678291683,0.45,0.0,0.0,1.0,1.0,0.0,-1887.2268373323511,10.391011106992195,25.93634569150789,17.5,12.169920350878861,2541.5243580595725,8774.045046818814,10835.030095622405,10835.030095622405,0.0,10835.030095622405,78.55396819326245,0.029,-0.7684991678291683,default_mpc,0.029,0.0,0.21879333478082924,-0.7684991678291683,0.0,10297.768525580605,optimal_relaxed_modes,0.0015534999838564545,False,,3458.2462552312572,-0.7684991678291683
2838,29046,2024-10-30 13:30:00,0.2751051903087748,10.53368933565423,-0.7676383110387134,0.45,0.0,0.0,1.0,1.0,0.0,-1750.9182954960243,10.122993215069169,25.934243574320785,17.25,12.054096149962417,2541.5243580595725,8636.23717870678,10834.954234904115,10834.954234904113,0.0,10834.954234904115,78.55341820305483,0.029,-0.7676383110387134,default_mpc,0.029,0.0,0.2751051903087748,-0.7676383110387134,0.0,10297.768525580605,optimal_relaxed_modes,0.0011683999910019338,False,,3454.37239967421,-0.7676383110387134
2839,29047,2024-10-30 13:45:00,0.32733187955363086,10.255321081979147,-0.7672735911431491,0.45,0.0,0.0,1.0,1.0,0.0,-1624.4775798609562,9.87441711395314,25.933030715022134,17.0,11.936335315064593,2541.5243580595725,8508.594047405197,10834.937325723366,10834.937325723366,0.0,10834.937325723366,78.5532956114944,0.029,-0.7672735911431491,default_mpc,0.029,0.0,0.32733187955363086,-0.7672735911431491,0.0,10297.768525580605,optimal_relaxed_modes,0.0011138000118080527,False,,3452.7311601441706,-0.7672735911431491
2840,29048,2024-10-30 14:00:00,0.37576996627955483,9.997146079729973,0.9988990772175959,0.45,0.0,1.0,1.0,0.0,6624.944403955853,-43.46665059836979,10.751387486612286,28.832365922972226,17.0,11.759243241932158,0.0,0.0,6908.783261370547,6908.783261370546,1537.68,5371.1032613705465,111.45039267343884,0.083,0.9988990772175959,default_mpc,0.083,1537.68,0.37576996627955483,0.9988990772175959,0.0,2369.2422330281224,optimal_relaxed_modes,0.0015558000013697892,False,,-4495.045847479181,0.9988990772175959
2841,29049,2024-10-30 14:15:00,0.24990428707443874,10.668010149893242,-0.7610822114443548,0.45,0.0,1.0,1.0,0.0,6559.419639547078,-42.8042575563638,11.763946759670496,29.63828340619112,17.0,11.581625829189399,0.0,0.0,6939.627585638514,6939.627585638513,0.0,6939.627585638514,50.31229999587923,0.029,-0.7610822114443548,default_mpc,0.029,0.0,0.24990428707443874,-0.7610822114443548,0.0,10297.768525580605,optimal_relaxed_modes,0.001360700000077486,False,,3424.869951499597,-0.7610822114443548
2842,29050,2024-10-30 14:30:00,0.08980796928348145,11.521323523719044,-0.7603942406547675,0.45,0.0,0.0,1.0,1.0,0.0,-2343.5380587200966,11.430578378453996,26.035706812748003,17.0,11.403481719738307,2541.5243580595725,9404.429359025016,10873.604514377274,10873.604514377275,0.0,10873.604514377274,78.83363272923523,0.029,-0.7603942406547675,default_mpc,0.029,0.0,0.08980796928348145,-0.7603942406547675,0.0,10297.768525580605,optimal_relaxed_modes,0.001593599998159334,False,,3421.7740829464537,-0.7603942406547675
2843,29051,2024-10-30 14:45:00,0.10011171749103087,11.466404545772805,-0.7602144027426431,0.45,0.0,0.0,1.0,1.0,0.0,-2171.8077241484148,11.087156547466844,25.713468200263343,17.0,11.224817597396807,2541.5243580595725,9066.074760798738,10835.036428515548,10835.03642851555,0.0,10835.036428515548,78.55401410673772,0.029,-0.7602144027426431,default_mpc,0.029,0.0,0.10011171749103087,-0.7602144027426431,0.0,10297.768525580605,optimal_relaxed_modes,0.0013153999752830714,False,,3420.964812341894,-0.7602144027426431
2844,29052,2024-10-30 15:00:00,0.16607350732745163,11.114828205944683,-0.7682894492973824,0.45,0.0,0.0,1.0,1.0,0.0,-2079.2388603957165,10.768625698305998,25.735980754648107,17.0,11.309735941337877,2541.5243580595725,8947.501845472243,10832.487129647132,10832.487129647134,656.88,10175.607129647133,211.143847940178,0.083,-0.7682894492973824,default_mpc,0.083,656.88,0.16607350732745163,-0.7682894492973824,0.0,10297.768525580605,optimal_relaxed_modes,0.0010858000023290515,False,,3457.302521838221,-0.7682894492973824
2845,29053,2024-10-30 15:15:00,0.20152100449388205,10.925893046047609,-0.7720662651613839,0.45,0.0,0.0,1.0,1.0,0.0,-1929.0269983810958,10.47320543956534,25.78857829161637,17.0,11.394679966206668,2541.5243580595725,8786.214410759185,10832.854299663497,10832.854299663499,0.0,10832.854299663497,78.53819367256035,0.029,-0.7720662651613839,default_mpc,0.029,0.0,0.20152100449388205,-0.7720662651613839,0.0,10297.768525580605,optimal_relaxed_modes,0.0018548000080045313,False,,3474.2981932262273,-0.7720662651613839
2846,29054,2024-10-30 15:30:00,0.25908770527188923,10.61906253090083,-0.7736030149072445,0.45,0.0,0.0,1.0,1.0,0.0,-1789.6889883199206,10.199218811646027,25.84693414206045,17.0,11.479642222711812,2541.5243580595725,8642.627075673108,10833.364717038445,10833.364717038445,0.0,10833.364717038445,78.54189419852872,0.029,-0.7736030149072445,default_mpc,0.029,0.0,0.25908770527188923,-0.7736030149072445,0.0,10297.768525580605,optimal_relaxed_modes,0.0016499000194016844,False,,3481.2135670826,-0.7736030149072445
2847,29055,2024-10-30 15:45:00,0.31247775007726997,10.334493592088151,-0.7742220315354,0.45,0.0,0.0,1.0,1.0,0.0,-1660.4390313248045,9.945109828749237,25.908949115936675,17.0,11.564623202854474,2541.5243580595725,8511.067337702321,10834.004964885744,10834.004964885746,0.0,10834.004964885744,78.54653599542165,0.029,-0.7742220315354,default_mpc,0.029,0.0,0.31247775007726997,-0.7742220315354,0.0,10297.768525580605,optimal_relaxed_modes,0.0017130000051110983,False,,3483.9991419093003,-0.7742220315354
2848,29056,2024-10-30 16:00:00,0.3619942742519663,10.07057051823702,-0.7703196729255489,0.45,0.0,0.0,1.0,1.0,0.0,-1540.551581712523,9.70943457727839,25.935372031989882,17.0,11.439663081980122,2528.4493645080042,8408.773630028865,10821.580845630095,10821.580845630097,250.74,10570.840845630095,219.34494754682447,0.083,-0.7703196729255489,default_mpc,0.083,250.74,0.3619942742519663,-0.7703196729255489,0.0,10297.768525580605,optimal_relaxed_modes,0.0012337999942246825,False,,3466.43852816497,-0.7703196729255489
2849,29057,2024-10-30 16:15:00,0.4079185631754143,9.825794058275042,-0.7684858187926394,0.45,0.0,0.0,1.0,1.0,0.0,-1429.3561752503758,9.490850582366399,25.946503180207024,17.0,11.31417008003534,2497.3535451263433,8305.359375549011,10790.73984846084,10790.739848460842,0.0,10790.73984846084,78.23286390134109,0.029,-0.7684858187926394,default_mpc,0.029,0.0,0.4079185631754143,-0.7684858187926394,0.0,10297.768525580605,optimal_relaxed_modes,0.0011578999983612448,False,,3458.1861845668773,-0.7684858187926394
2850,29058,2024-10-30 16:30:00,0.45051188674014697,9.598771643675017,0.0382178714451412,0.45,0.0,1.0,1.0,0.0,6637.284907730464,-43.63769210265903,10.397555579012176,28.55485586298757,17.0,11.188137006824373,0.0,0.0,6908.946952649988,6908.94695264999,0.0,6908.946952649988,50.08986540671241,0.029,0.0382178714451412,default_mpc,0.029,0.0,0.45051188674014697,0.0382178714451412,0.0,6670.919951032017,optimal_relaxed_modes,0.0011171000078320503,False,,-171.9804215031354,0.0382178714451412
