step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2851,29059,2024-10-30 16:45:00,0.3079188848476492,10.35879234376203,-0.767463346104493,0.45,0.0,1.0,1.0,0.0,6656.384566470867,-44.444841412309614,11.444350873695413,29.37775595754005,17.0,11.061559874664232,0.0,0.0,6936.749711816208,6936.749711816207,0.0,6936.749711816208,50.29143541066751,0.029,-0.767463346104493,default_mpc,0.029,0.0,0.3079188848476492,-0.767463346104493,0.0,10297.768525580605,optimal_relaxed_modes,0.0010978999780490994,False,,3453.585057470218,-0.767463346104493
2852,29060,2024-10-30 17:00:00,0.15042946947647604,11.198210927690383,-0.7630043392142293,0.45,0.0,0.0,1.0,1.0,0.0,-2196.264964118834,11.131892228772616,26.165370667086677,16.75,10.868210914201073,2541.5243580595725,9242.477568403476,10870.902478393147,10870.902478393147,0.0,10870.902478393147,407.658842939743,0.15,-0.7630043392142293,default_mpc,0.15,0.0,0.15042946947647604,-0.7630043392142293,0.0,10297.768525580605,optimal_relaxed_modes,0.00111119999201037,False,,3433.5195264640315,-0.7630043392142293
2853,29061,2024-10-30 17:15:00,0.15657466068428735,11.165457058552748,-0.7610375147413162,0.45,0.0,0.0,1.0,1.0,0.0,-2037.8891331366374,10.810137148939024,25.87173097739435,16.5,10.674742560106825,2541.5243580595725,8939.157885051149,10836.459510053624,10836.459510053626,0.0,10836.459510053624,78.56433144788878,0.029,-0.7610375147413162,default_mpc,0.029,0.0,0.15657466068428735,-0.7610375147413162,0.0,10297.768525580605,optimal_relaxed_modes,0.0015485000039916486,False,,3424.668816335923,-0.7610375147413162
2854,29062,2024-10-30 17:30:00,0.21739712887450083,10.84127330309891,-0.7603637814141566,0.45,0.0,0.0,1.0,1.0,0.0,-1948.6058677888632,10.511710959978274,25.81299169585539,16.25,10.4811593568632,2541.5243580595725,8857.143737337732,10834.085722685184,10834.085722685184,0.0,10834.085722685184,78.54712148946759,0.029,-0.7603637814141566,default_mpc,0.029,0.0,0.21739712887450083,-0.7603637814141566,0.0,10297.768525580605,optimal_relaxed_modes,0.0011353000008966774,False,,3421.637016363705,-0.7603637814141566
2855,29063,2024-10-30 17:45:00,0.251584962056281,10.659052152240022,-0.7602239338871553,0.45,0.0,0.0,1.0,1.0,0.0,-1807.8521949475673,10.234932027085218,25.753765779483235,16.0,10.287447727409958,2541.5243580595725,8720.145595891487,10833.560730333735,10833.560730333735,0.0,10833.560730333735,78.54331529491958,0.029,-0.7602239338871553,default_mpc,0.029,0.0,0.251584962056281,-0.7602239338871553,0.0,10297.768525580605,optimal_relaxed_modes,0.0011534999939613044,False,,3421.0077024921984,-0.7602239338871553
2856,29064,2024-10-30 18:00:00,0.30551867959993206,10.371585437732362,-0.7688132830967176,0.45,0.0,0.0,1.0,1.0,0.0,-1677.2866006564434,9.978228566332483,25.766622453000245,15.75,10.403357053209676,2541.5243580595725,8551.844269355308,10832.906158512838,10832.906158512838,0.0,10832.906158512838,406.2339809442314,0.15,-0.7688132830967176,default_mpc,0.15,0.0,0.30551867959993206,-0.7688132830967176,0.0,10297.768525580605,optimal_relaxed_modes,0.0015964999911375344,False,,3459.659773935229,-0.7688132830967176
2857,29065,2024-10-30 18:15:00,0.3555402973804875,10.104970214962002,-0.7728489974126294,0.45,0.0,0.0,1.0,1.0,0.0,-1556.1746948718137,9.740145729289598,25.811567239617553,15.5,10.510947292179488,2529.686222012417,8412.887002799225,10821.255361591024,10821.255361591026,0.0,10821.255361591024,78.45410137153493,0.029,-0.7728489974126294,default_mpc,0.029,0.0,0.3555402973804875,-0.7728489974126294,0.0,10297.768525580605,optimal_relaxed_modes,0.0011771999998018146,False,,3477.8204883568324,-0.7728489974126294
2858,29066,2024-10-30 18:30:00,0.4019336020986286,9.85769390081431,-0.7745100012014938,0.45,0.0,0.0,1.0,1.0,0.0,-1443.8459361563196,9.519329551682763,25.87032130248522,15.25,10.610462489184235,2493.587533501133,8292.83488536583,10785.646825393304,10785.646825393305,0.0,10785.646825393304,78.19593948410146,0.029,-0.7745100012014938,default_mpc,0.029,0.0,0.4019336020986286,-0.7745100012014938,0.0,10297.768525580605,optimal_relaxed_modes,0.001225999993039295,False,,3485.2950054067223,-0.7745100012014938
2859,29067,2024-10-30 18:45:00,0.4449619694914129,9.62835270261077,-0.14857483004145758,0.45,0.0,0.0,1.0,1.0,0.0,-1339.6478263004806,9.31452821723901,25.935186177635863,15.0,10.702152717952798,2461.2355092568027,8185.242915298156,10753.920352321125,10753.920352321127,0.0,10753.920352321125,77.96592255432816,0.029,-0.14857483004145758,default_mpc,0.029,0.0,0.4449619694914129,-0.14857483004145758,0.0,7477.983642689308,optimal_relaxed_modes,0.0010569000151008368,False,,668.586735186559,-0.14857483004145758
2860,29068,2024-10-30 19:00:00,0.48486971828406844,9.415644401545915,1.0,0.45,0.0,1.0,1.0,0.0,6682.669654618234,-45.57340327091878,10.226201666397866,28.401690527224027,15.0,10.702152717952798,0.0,0.0,6908.883184124475,6908.883184124475,0.0,6908.883184124475,310.89974328560135,0.18,1.0,default_mpc,0.18,0.0,0.48486971828406844,1.0,0.0,2327.9684730761255,optimal_relaxed_modes,0.00155720001203008,False,,-4500.0,1.0
2861,29069,2024-10-30 19:15:00,0.3407220751910345,10.183951339231786,-0.7691184030801306,0.45,0.0,1.0,1.0,0.0,6591.8777113531405,-42.8250223432802,11.264158065848955,29.30545210602205,15.0,10.702152717952798,0.0,0.0,6935.017491797943,6935.017491797943,0.0,6935.017491797943,50.27887681553509,0.029,-0.7691184030801306,default_mpc,0.029,0.0,0.3407220751910345,-0.7691184030801306,0.0,10297.768525580605,optimal_relaxed_modes,0.0017358000040985644,False,,3461.0328138605873,-0.7691184030801306
2862,29070,2024-10-30 19:30:00,0.1612891741258994,11.140328701908956,-0.7683217507193244,0.45,0.0,0.0,1.0,1.0,0.0,-2117.437758729687,10.964264066451207,26.363176147210815,15.0,10.702152717952798,2541.5243580595725,9261.192014171425,10870.294522466094,10870.294522466096,0.0,10870.294522466094,78.80963528787919,0.029,-0.7683217507193244,default_mpc,0.029,0.0,0.1612891741258994,-0.7683217507193244,0.0,10297.768525580605,optimal_relaxed_modes,0.0011965000012423843,False,,3457.4478782369597,-0.7683217507193244
2863,29071,2024-10-30 19:45:00,0.18673912437956075,11.004680467056941,-0.7679968015615877,0.45,0.0,0.0,1.0,1.0,0.0,-1961.20555701707,10.654688770253216,26.03468203078147,15.0,10.702152717952798,2541.5243580595725,8862.92288510782,10838.62787810423,10838.627878104231,0.0,10838.62787810423,78.58005211625567,0.029,-0.7679968015615877,default_mpc,0.029,0.0,0.18673912437956075,-0.7679968015615877,0.0,10297.768525580605,optimal_relaxed_modes,0.00188159997924231,False,,3455.9856070271444,-0.7679968015615877
2864,29072,2024-10-30 20:00:00,0.24678282340246072,10.684647551264884,-0.7629366485139757,0.45,0.0,0.0,1.0,1.0,0.0,-1875.2931875600448,10.367546760632575,25.968504961018297,14.8,10.425992133235336,2541.5243580595725,8787.006307021506,10835.801259762096,10835.801259762096,0.0,10835.801259762096,487.61105668929434,0.18,-0.7629366485139757,default_mpc,0.18,0.0,0.24678282340246072,-0.7629366485139757,0.0,10297.768525580605,optimal_relaxed_modes,0.0019152000022586435,False,,3433.2149183128904,-0.7629366485139757
2865,29073,2024-10-30 20:15:00,0.2796779216144557,10.509316677794951,-0.7606935788302809,0.45,0.0,0.0,1.0,1.0,0.0,-1739.8498252322158,10.101232348977758,25.90011956557195,14.6,10.151455878310841,2541.5243580595725,8656.183266400803,10835.195801657395,10835.195801657395,0.0,10835.195801657395,78.55516956201612,0.029,-0.7606935788302809,default_mpc,0.029,0.0,0.2796779216144557,-0.7606935788302809,0.0,10297.768525580605,optimal_relaxed_modes,0.0011048000014852732,False,,3423.121104736264,-0.7606935788302809
2866,29074,2024-10-30 20:30:00,0.3315723892790567,10.232719165142628,-0.7599080032526659,0.45,0.0,0.0,1.0,1.0,0.0,-1614.210419406728,9.854233294455613,25.825947339297063,14.399999999999999,9.878546412939297,2541.5243580595725,8531.86080503014,10834.41752177678,10834.41752177678,0.0,10834.41752177678,78.54952703288167,0.029,-0.7599080032526659,default_mpc,0.029,0.0,0.3315723892790567,-0.7599080032526659,0.0,10297.768525580605,optimal_relaxed_modes,0.0012128000089433044,False,,3419.586014636997,-0.7599080032526659
2867,29075,2024-10-30 20:45:00,0.3797028832417664,9.976183632321385,-0.7597235182459079,0.45,0.0,0.0,1.0,1.0,0.0,-1497.675682551303,9.62514459585805,25.75041566541264,14.2,9.607278905468675,2530.2277833523335,8414.68805398026,10822.337286186792,10822.337286186792,0.0,10822.337286186792,78.46194532485424,0.029,-0.7597235182459079,default_mpc,0.029,0.0,0.3797028832417664,-0.7597235182459079,0.0,10297.768525580605,optimal_relaxed_modes,0.0012562999909278005,False,,3418.7558321065853,-0.7597235182459079
2868,29076,2024-10-30 21:00:00,0.4243429425451129,9.738252116234548,1.0,0.45,0.0,1.0,1.0,0.0,6626.934745435824,-43.5545570555636,10.524047106028487,28.661606664534325,14.149999999999999,9.775820047822936,0.0,0.0,6906.923966020823,6906.923966020823,0.0,6906.923966020823,259.00964872578083,0.15,1.0,default_mpc,0.15,0.0,0.4243429425451129,1.0,0.0,2335.5467567193564,optimal_relaxed_modes,0.001045600016368553,False,,-4500.0,1.0
2869,29077,2024-10-30 21:15:00,0.2841759424705102,10.48534222663218,-0.7739039064366298,0.45,0.0,1.0,1.0,0.0,6270.829819519467,-42.63829761799808,11.534510910453973,29.47598254491984,14.1,9.942927590352825,0.0,0.0,6995.186311742495,6995.186311742495,0.0,6995.186311742495,50.71510076013309,0.029,-0.7739039064366298,default_mpc,0.029,0.0,0.2841759424705102,-0.7739039064366298,0.0,10297.768525580605,optimal_relaxed_modes,0.0014549999905284494,False,,3482.567578964834,-0.7739039064366298
2870,29078,2024-10-30 21:30:00,0.13083777881438208,11.302634638919344,-0.7757482831636666,0.45,0.0,0.0,1.0,1.0,0.0,-2237.861188341655,11.2162509869841,26.212065428109756,14.05,10.108613869770123,2541.5243580595725,9284.937958019247,10870.261993320437,10870.26199332044,0.0,10870.261993320437,78.80939945157317,0.029,-0.7757482831636666,default_mpc,0.029,0.0,0.13083777881438208,-0.7757482831636666,0.0,10297.768525580605,optimal_relaxed_modes,0.00173789999098517,False,,3490.8672742364997,-0.7757482831636666
2871,29079,2024-10-30 21:45:00,0.14062774873780112,11.25045409922752,-0.7764918919822164,0.45,0.0,0.0,1.0,1.0,0.0,-2076.4846196782814,10.888382109143265,26.054492658350075,14.0,10.272896564708553,2541.5243580595725,8974.698799545165,10836.916811254037,10836.916811254037,0.0,10836.916811254037,78.56764688159177,0.029,-0.7764918919822164,default_mpc,0.029,0.0,0.14062774873780112,-0.7764918919822164,0.0,10297.768525580605,optimal_relaxed_modes,0.0011088000028394163,False,,3494.2135139199736,-0.7764918919822164
2872,29080,2024-10-30 22:00:00,0.20260604857464057,10.920109761097166,-0.7717950387300955,0.45,0.0,0.0,1.0,1.0,0.0,-1985.5080333146682,10.584286913548077,26.038494660610752,14.0,10.272896564708553,2541.5243580595725,8872.18797793644,10836.02269819632,10836.022698196322,0.0,10836.02269819632,224.84747098757367,0.083,-0.7717950387300955,default_mpc,0.083,0.0,0.20260604857464057,-0.7717950387300955,0.0,10297.768525580605,optimal_relaxed_modes,0.0010056999744847417,False,,3473.0776742854296,-0.7717950387300955
2873,29081,2024-10-30 22:15:00,0.23744333360420086,10.73442703188961,-0.7695644418901871,0.45,0.0,0.0,1.0,1.0,0.0,-1842.0873159463715,10.302252405270023,26.03574401243308,14.0,10.272896564708553,2541.5243580595725,8725.297437751151,10835.939980154117,10835.939980154119,0.0,10835.939980154117,78.56056485611735,0.029,-0.7695644418901871,default_mpc,0.029,0.0,0.23744333360420086,-0.7695644418901871,0.0,10297.768525580605,optimal_relaxed_modes,0.0011516000085975975,False,,3463.0399885058423,-0.7695644418901871
2874,29082,2024-10-30 22:30:00,0.29240138398815146,10.441500623343153,-0.7686385798469778,0.45,0.0,0.0,1.0,1.0,0.0,-1709.048519866941,10.040677300449481,26.03349771515452,14.0,10.272896564708553,2541.5243580595725,8590.659086648864,10835.87904388317,10835.879043883167,0.0,10835.87904388317,78.56012306815298,0.029,-0.7686385798469778,default_mpc,0.029,0.0,0.29240138398815146,-0.7686385798469778,0.0,10297.768525580605,optimal_relaxed_modes,0.00165049999486655,False,,3458.8736093114003,-0.7686385798469778
2875,29083,2024-10-30 22:45:00,0.3433725699487721,10.169824202173045,-0.7682487085384601,0.45,0.0,0.0,1.0,1.0,0.0,-1585.641135450269,9.798076247881834,26.032256232870395,14.0,10.272896564708553,2541.5243580595725,8465.975127487694,10835.874300557649,10835.87430055765,0.0,10835.874300557649,78.56008867904296,0.029,-0.7682487085384601,default_mpc,0.029,0.0,0.3433725699487721,-0.7682487085384601,0.0,10297.768525580605,optimal_relaxed_modes,0.001126299990573898,False,,3457.11918842307,-0.7682487085384601
2876,29084,2024-10-30 23:00:00,0.3906463076334649,9.917855180313632,1.0,0.45,0.0,1.0,1.0,0.0,6602.197597289637,-43.306867881387,10.676852718293071,28.740245273022932,13.85,10.015271622576911,0.0,0.0,6905.75589639233,6905.755896392328,0.0,6905.75589639233,143.29443485014085,0.083,1.0,default_mpc,0.083,0.0,0.3906463076334649,1.0,0.0,2364.4462066462693,optimal_relaxed_modes,0.0010667000024113804,False,,-4500.0,1.0
2877,29085,2024-10-30 23:15:00,0.2638341739071128,10.593763853075089,-0.7611240624989061,0.45,0.0,1.0,1.0,0.0,6377.798973702184,-41.87019409902372,11.670513983073064,29.535848095439956,13.7,9.759062777031613,0.0,0.0,6996.32899312135,6996.32899312135,0.0,6996.32899312135,50.72338520012979,0.029,-0.7611240624989061,default_mpc,0.029,0.0,0.2638341739071128,-0.7611240624989061,0.0,10297.768525580605,optimal_relaxed_modes,0.001031799998600036,False,,3425.0582812450775,-0.7611240624989061
2878,29086,2024-10-30 23:30:00,0.10607497306588777,11.434620393558818,-0.7605269087753437,0.45,0.0,0.0,1.0,1.0,0.0,-2300.512296135335,11.34331308097953,26.06711208002719,13.55,9.504285508005292,2541.5243580595725,9347.636808309544,10868.376623267082,10868.376623267084,0.0,10868.376623267082,78.79573051868636,0.029,-0.7605269087753437,default_mpc,0.029,0.0,0.10607497306588777,-0.7605269087753437,0.0,10297.768525580605,optimal_relaxed_modes,0.0011621000012382865,False,,3422.3710894890464,-0.7605269087753437
2879,29087,2024-10-30 23:45:00,0.11660814667091106,11.378478578244044,-0.7604168202721833,0.45,0.0,0.0,1.0,1.0,0.0,-2131.940425950945,11.006223631146678,25.74311081523353,13.4,9.250954976188956,2541.5243580595725,9018.284781912274,10831.232363335921,10831.232363335923,0.0,10831.232363335921,78.52643463418543,0.029,-0.7604168202721833,default_mpc,0.029,0.0,0.11660814667091106,-0.7604168202721833,0.0,10297.768525580605,optimal_relaxed_modes,0.0016835000133141875,False,,3421.8756912248245,-0.7604168202721833
