step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
0,26208,2024-10-01 00:00:00,0.0,19.27654354848834,-0.7673011534404272,0.45,0.0,0.0,1.0,1.0,0.0,-5934.035368465825,18.363170307899434,25.481508095814814,21.2,20.883085784130564,2750.35994713353,12695.404907202088,10599.407250555956,10599.407250555958,0.0,10599.407250555956,76.84570256653069,0.029,-0.7673011534404272
1,26209,2024-10-01 00:15:00,0.0,18.81418700754218,-0.7672255192641028,0.45,0.0,0.0,1.0,1.0,0.0,-5504.583660764832,17.516120197434425,25.47659452720575,21.4,21.110665942650932,2756.624801962464,12400.332883916246,10605.770828952202,10605.770828952202,0.0,10605.770828952202,76.89183850990347,0.029,-0.7672255192641028
2,26210,2024-10-01 00:30:00,0.0,17.934326161636317,-0.767174954506238,0.45,0.0,0.0,1.0,1.0,0.0,-5106.235539972415,16.730674373529187,25.470999379578878,21.6,21.338492792495863,2762.8666124190863,12000.52010688213,10605.665820782882,10605.665820782882,0.0,10605.665820782882,76.8910772006759,0.029,-0.767174954506238
3,26211,2024-10-01 00:45:00,0.0,17.118465794818533,-0.7671345926211854,0.45,0.0,0.0,1.0,1.0,0.0,-4736.738835503513,16.002336243488696,25.4650310503329,21.8,21.56657082459924,2769.081378183518,11629.602787810638,10605.691156031486,10605.691156031486,0.0,10605.691156031486,76.89126088122828,0.029,-0.7671345926211854
4,26212,2024-10-01 01:00:00,0.0,16.3619330211025,-0.7670154148278875,0.45,0.0,0.0,1.0,1.0,0.0,-4394.004386790705,15.326939708807911,25.457930814234327,21.725,21.462717378777594,2766.8620825198873,11285.939642768797,10619.728418855073,10619.728418855073,0.0,10619.728418855073,76.99303103669928,0.029,-0.7670154148278875
5,26213,2024-10-01 01:15:00,0.0,15.660398596826779,-0.7669714756834999,0.45,0.0,0.0,1.0,1.0,0.0,-4076.094179948192,14.700624512355413,25.450411763190598,21.65,21.358924711646313,2764.0321221860736,10966.895641008236,10620.271647163696,10620.271647163696,0.0,10620.271647163696,76.9969694419368,0.029,-0.7669714756834999
6,26214,2024-10-01 01:30:00,0.0,15.009851287257273,-0.7669666279445468,0.45,0.0,0.0,1.0,1.0,0.0,-3781.316202169908,14.119803504923667,25.44279558899078,21.575,21.255215233777896,2761.197210156536,10670.836836317692,10620.36285258012,10620.36285258012,0.0,10620.36285258012,76.99763068120588,0.029,-0.7669666279445468
7,26215,2024-10-01 01:45:00,0.0,14.406569057893154,-0.7669786929179512,0.45,0.0,0.0,1.0,1.0,0.0,-3507.9693900250118,13.58115517141728,25.43521095261674,21.5,21.151573768468506,2758.3574021181125,10396.178578099054,10620.484486064275,10620.484486064277,0.0,10620.484486064275,76.998512523966,0.029,-0.7669786929179512
8,26216,2024-10-01 02:00:00,0.0,13.847099278725755,-0.7672003220328699,0.45,0.0,0.0,1.0,1.0,0.0,-3254.387104619756,13.08161231675387,25.429539135469515,21.4,21.02320524582016,2754.876992902627,10140.483296254992,10621.826081767897,10621.826081767898,0.0,10621.826081767897,77.00823909281725,0.029,-0.7672003220328699
9,26217,2024-10-01 02:15:00,0.0,13.328249277514452,-0.7673187588498563,0.45,0.0,0.0,1.0,1.0,0.0,-3019.14348896364,12.618331609356385,25.424776169775082,21.3,20.894941039919438,2751.3446495805197,9903.74033687759,10622.162470007632,10622.162470007632,0.0,10622.162470007632,77.01067790755533,0.029,-0.7673187588498563
10,26218,2024-10-01 02:30:00,0.0,12.847065204071914,-0.7673833688192163,0.45,0.0,0.0,1.0,1.0,0.0,-2800.9151041949076,12.188677028175675,25.42047076983226,21.200000000000003,20.766790466572086,2747.8069916492523,9684.365859244153,10622.525800544894,10622.525800544894,0.0,10622.525800544894,77.01331205395049,0.029,-0.7673833688192163
11,26219,2024-10-01 02:45:00,0.0,12.40080869009512,-0.7674263539742375,0.45,0.0,0.0,1.0,1.0,0.0,-2598.473626174018,11.7902046820954,25.41644209037859,21.1,20.638744610887652,2744.2644871422694,9480.975478572464,10622.941091519577,10622.941091519579,0.0,10622.941091519577,77.01632291351693,0.029,-0.7674263539742375
12,26220,2024-10-01 03:00:00,0.002450095464423624,11.986940991174622,-0.7670133134396797,0.45,0.0,0.0,1.0,1.0,0.0,-2410.6790555590355,11.420648742807307,25.408515410743007,20.950000000000003,20.519401266031146,2740.940320994846,9294.394952050407,10622.960321395127,10622.960321395127,0.0,10622.960321395127,77.01646233011468,0.029,-0.7670133134396797
13,26221,2024-10-01 03:15:00,0.07446372043548047,11.603108370078889,-0.7668384721756425,0.45,0.0,0.0,1.0,1.0,0.0,-2236.473366310748,11.077908240883364,25.398961926974458,20.8,20.399803681084947,2737.6200549289324,9120.370758278372,10623.391697412913,10623.391697412913,0.0,10623.391697412913,77.01958980624363,0.029,-0.7668384721756425
14,26222,2024-10-01 03:30:00,0.14125169478805225,11.247128466779682,-0.7667887646234107,0.45,0.0,0.0,1.0,1.0,0.0,-2074.8746917023864,10.760035272758534,25.566364497535528,20.65,20.279965688789098,2734.287871184928,8958.466449947444,10623.870560642838,10623.870560642836,0.0,10623.870560642838,77.02306156466058,0.029,-0.7667887646234107
15,26223,2024-10-01 03:45:00,0.20319365685786622,10.916977808947573,-0.7652356093882818,0.45,0.0,0.0,1.0,1.0,0.0,-1924.9738023412299,10.465231160363636,25.54576968008996,20.5,20.159889600914497,2730.944306338308,8815.211033033542,10626.304116023051,10626.304116023051,0.0,10626.304116023051,77.04070484116713,0.029,-0.7652356093882818
16,26224,2024-10-01 04:00:00,0.2606408920743742,10.610784045243586,-0.7661543156370214,0.45,0.0,0.0,1.0,1.0,0.0,-1785.924974995694,10.191812888644922,25.53211008435259,20.45,20.110301219743842,2717.934421039076,8671.462794027515,10609.180447343273,10609.180447343273,0.0,10609.180447343273,76.91655824323874,0.029,-0.7661543156370214
17,26225,2024-10-01 04:15:00,0.31391987663304655,10.326807057545862,-0.7666615086374139,0.45,0.0,0.0,1.0,1.0,0.0,-1656.941825127662,9.938227996844553,25.5229746552287,20.4,20.060719890296472,2674.9781687575673,8539.851789849308,10560.073234796682,10560.073234796686,0.0,10560.073234796682,76.56053095227595,0.029,-0.7666615086374139
18,26226,2024-10-01 04:30:00,0.3633339719771357,10.063429929361867,0.5664191511071882,0.45,0.0,1.0,1.0,0.0,6628.734144188399,-43.72789081753168,10.823750813875831,28.944540579576426,20.35,20.01113461002872,0.0,0.0,6904.618561330115,6904.618561330114,0.0,6904.618561330115,50.05848456964333,0.029,0.5664191511071882
19,26227,2024-10-01 04:45:00,0.22743243918485778,10.787785099144708,-0.766976799798996,0.45,0.0,1.0,1.0,0.0,6654.391428654709,-44.44453266588285,11.87068201100362,29.792926810383314,20.3,19.961546788915914,0.0,0.0,6941.097136276417,6941.097136276417,0.0,6941.097136276417,50.32295423800402,0.029,-0.766976799798996
20,26228,2024-10-01 05:00:00,0.07043640012152483,11.624573987352273,-0.76704444808219,0.45,0.0,0.0,1.0,1.0,0.0,-2389.7604743724582,11.530261004363247,25.68274708670605,20.3,19.90472095841861,2723.59945661738,9400.39391452575,10673.302877537166,10673.302877537166,0.0,10673.302877537166,77.38144586214446,0.029,-0.76704444808219
21,26229,2024-10-01 05:15:00,0.08241617144237962,11.560721806212117,-0.7670852053629373,0.45,0.0,0.0,1.0,1.0,0.0,-2217.335643806463,11.17958459534286,25.441049935322006,20.3,19.847773808551565,2722.0081608454097,9111.24051025218,10624.928509198895,10624.928509198895,0.0,10624.928509198895,77.030731691692,0.029,-0.7670852053629373
22,26230,2024-10-01 05:30:00,0.1486229251235684,11.20783980909138,-0.7671141005867282,0.45,0.0,0.0,1.0,1.0,0.0,-2122.817838679676,10.854336343113854,25.420971308182054,20.3,19.790703790061418,2720.519745722985,9009.406798426568,10623.56227903846,10623.56227903846,0.0,10623.56227903846,77.02082652302884,0.029,-0.7671141005867282
23,26231,2024-10-01 05:45:00,0.18481796756636737,11.014920232871262,-0.7671380421968204,0.45,0.0,0.0,1.0,1.0,0.0,-1969.4457293836338,10.55268474615616,25.413261885096126,20.3,19.733516368137415,2718.920640611709,8853.54173413455,10623.93064751812,10623.93064751812,0.0,10623.93064751812,77.02349719450638,0.029,-0.7671380421968204
24,26232,2024-10-01 06:00:00,0.24359879911176813,10.701618400734276,-0.7669207502197696,0.45,0.0,0.0,1.0,1.0,0.0,-1827.1748438467562,10.272916742030649,25.567151630701588,20.225,19.802067549644445,2719.527486750506,8711.177025728954,10615.627007725157,10615.627007725156,184.2,10431.427007725157,75.62784580600739,0.029,-0.7669207502197696
25,26233,2024-10-01 06:15:00,0.29811520991823187,10.411045931135824,-0.7668229032649071,0.45,0.0,0.0,1.0,1.0,0.0,-1695.2044646234942,10.013450112620129,25.546773699107955,20.15,19.869326247688008,2682.3874529328036,8585.058048949086,10570.701363684626,10570.70136368463,0.0,10570.701363684626,76.63758488671354,0.029,-0.7668229032649071
26,26234,2024-10-01 06:30:00,0.3486761712663613,10.141556007150294,-0.7667877390662997,0.45,0.0,0.0,1.0,1.0,0.0,-1572.789610935745,9.772803713878949,25.53113461421357,20.075,19.935297209465936,2645.1892876220395,8459.021483819835,10523.748084356861,10523.748084356863,0.0,10523.748084356861,76.29717361158724,0.029,-0.7667877390662997
27,26235,2024-10-01 06:45:00,0.3955689335974828,9.891617583925417,-0.08496740233852526,0.45,0.0,0.0,1.0,1.0,0.0,-1459.2523811474505,9.549607645042283,25.518939353624518,20.0,19.999996440241237,2611.148848482572,8343.342793380776,10480.920138443,10480.920138442998,0.0,10480.920138443,75.98667100371175,0.029,-0.08496740233852526
28,26236,2024-10-01 07:00:00,0.4390608230209805,9.659805813298174,1.0,0.45,0.0,1.0,1.0,0.0,7660.639369887222,-44.571417238692106,10.43313766135782,30.128260709837583,20.0,19.999996440241237,0.0,0.0,6904.572465010374,6904.572465010374,1195.68,5708.892465010374,41.38947037132521,0.029,1.0
29,26237,2024-10-01 07:15:00,0.3023714050867282,10.388360410887739,-0.7671077740453665,0.45,0.0,1.0,1.0,0.0,6618.561012881973,-42.903387261271604,11.48966520679036,29.59063374759707,20.0,19.999996440241237,0.0,0.0,6949.052149752718,6949.052149752718,0.0,6949.052149752718,50.38062808570721,0.029,-0.7671077740453665
30,26238,2024-10-01 07:30:00,0.11446929417858864,11.389878662028122,-0.7671606008879931,0.45,0.0,0.0,1.0,1.0,0.0,-2214.8222022256405,11.175032060284506,25.657147186791494,20.0,19.999996440241237,2726.2600729918336,9218.783456282243,10661.252618035689,10661.252618035689,0.0,10661.252618035689,77.29408148075875,0.029,-0.7671606008879931
31,26239,2024-10-01 07:45:00,0.1494833056570816,11.203253980847755,-0.767189609094893,0.45,0.0,0.0,1.0,1.0,0.0,-2055.0436788538736,10.850128265086497,25.423700823027534,20.0,19.999996440241237,2726.260072991834,8947.996323425536,10620.817037029925,10620.817037029923,0.0,10620.817037029925,77.00092351846696,0.029,-0.767189609094893
32,26240,2024-10-01 08:00:00,0.21082420609942815,10.876306981490048,-0.7672935015001863,0.45,0.0,0.0,1.0,1.0,0.0,-1967.4612193271705,10.54878207589849,25.564997025284416,20.225,19.745253489916816,2719.619477012114,8853.26390902956,10634.057393870622,10634.057393870622,2375.76,8258.297393870622,309.6861522701483,0.15,-0.7672935015001863
33,26241,2024-10-01 08:15:00,0.24435929770118353,10.697564943252692,-0.7673609912489155,0.45,0.0,0.0,1.0,1.0,0.0,-1825.3355987607042,10.269303514531344,25.54916876665181,20.45,19.476320296469265,2710.844652199304,8715.042993810644,10637.581631085854,10637.581631085854,0.0,10637.581631085854,77.12246682537244,0.029,-0.7673609912489155
34,26242,2024-10-01 08:30:00,0.29881992522020157,10.407289798576326,-0.7674020271036309,0.45,0.0,0.0,1.0,1.0,0.0,-1693.4996984416437,10.010098238028103,25.537342400107175,20.674999999999997,19.192560983612978,2659.9705809835505,8579.228922915592,10589.146191352234,10589.146191352236,0.0,10589.146191352234,76.7713098873037,0.029,-0.7674020271036309
35,26243,2024-10-01 08:45:00,0.34932925026982165,10.13807509606185,-0.7674276313653057,0.45,0.0,0.0,1.0,1.0,0.0,-1571.2080147053596,9.76969457563674,25.529989315009523,20.9,18.8933057253921,2612.699611080391,8454.181263542323,10545.27432950058,10545.27432950058,0.0,10545.27432950058,76.45323888887921,0.029,-0.7674276313653057
36,26244,2024-10-01 09:00:00,0.39617474661291924,9.88838860055314,1.0,0.45,0.0,1.0,1.0,0.0,6701.822567841651,-46.00548835039421,10.661865109299258,28.81961105389875,20.924999999999997,18.917081950896353,0.0,0.0,6904.6698620424395,6904.669862042439,3300.0,3604.6698620424395,135.17511982659147,0.15,1.0
37,26245,2024-10-01 09:15:00,0.2578770623181451,10.625515257844286,-0.7671983290622809,0.45,0.0,1.0,1.0,0.0,6599.235083834707,-42.89399090029306,11.703591426071398,29.736746578376636,20.95,18.940860061211826,0.0,0.0,6939.542416507057,6939.542416507056,0.0,6939.542416507057,50.31168251967617,0.029,-0.7671983290622809
38,26246,2024-10-01 09:30:00,0.07887385171650348,11.579602370351036,-0.7657148108719884,0.45,0.0,0.0,1.0,1.0,0.0,-2313.2229123711522,11.374841187014042,25.698929237664604,20.975,18.964636623688204,2697.267109692204,9322.16446205005,10667.25406139658,10667.25406139658,0.0,10667.25406139658,77.3375919451252,0.029,-0.7657148108719884
39,26247,2024-10-01 09:45:00,0.11175942298680243,11.404322275480343,-0.7662630221146975,0.45,0.0,0.0,1.0,1.0,0.0,-2146.3340699900536,11.03544215625481,25.461754257005477,21.0,18.988420758789893,2697.9343069821944,9040.054339615826,10627.03653980465,10627.036539804654,0.0,10627.03653980465,77.04601491358372,0.029,-0.7662630221146975
40,26248,2024-10-01 10:00:00,0.1758370074011883,11.062788750551666,-0.7666490003729003,0.45,0.0,0.0,1.0,1.0,0.0,-2054.8507682833974,10.720652844862864,25.444745692656937,20.75,18.751051811478096,2691.7218082248155,8941.434716841422,10642.989840575716,10642.989840575716,3907.74,6735.249840575716,252.57186902158935,0.15,-0.7666490003729003
41,26249,2024-10-01 10:15:00,0.21086812272590646,10.876072905870918,-0.7668008967677638,0.45,0.0,0.0,1.0,1.0,0.0,-1906.3986282787907,10.428700762573516,25.43950542693565,20.5,18.51369710808802,2685.063618940335,8790.950906088648,10646.271181917897,10646.271181917899,0.0,10646.271181917897,77.18546606890476,0.029,-0.7668008967677638
42,26250,2024-10-01 10:30:00,0.26775881227979476,10.572845530548694,-0.7668580244701075,0.45,0.0,0.0,1.0,1.0,0.0,-1768.6921213154028,10.157928073745367,25.433237153064816,20.25,18.276361749989217,2657.4140559454236,8652.396917091912,10623.603324174714,10623.603324174714,0.0,10623.603324174714,77.02112410026668,0.029,-0.7668580244701075
43,26251,2024-10-01 10:45:00,0.3205223165852505,10.291616052600615,-0.7668772226832091,0.45,0.0,0.0,1.0,1.0,0.0,-1640.9544793820216,9.906797000937729,25.427743307233193,20.0,18.039043653191065,2612.1821293459457,8523.594743485703,10579.067577059588,10579.067577059588,0.0,10579.067577059588,76.69823993368202,0.029,-0.7668772226832091
44,26252,2024-10-01 11:00:00,0.3694582699801489,10.030787421005806,0.7777650819378925,0.45,0.0,1.0,1.0,0.0,6643.1596699788515,-44.576333050137755,10.79338454137982,28.93209126011876,20.275,17.752682527779026,0.0,0.0,6903.584886228195,6903.584886228197,4129.2,2774.384886228195,57.56848638923505,0.083,0.7777650819378925
45,26253,2024-10-01 11:15:00,0.23314350151420915,10.757345136929265,-0.766175882533684,0.45,0.0,1.0,1.0,0.0,6606.601243961539,-43.273251239437734,11.8361444400206,29.81762463873133,20.55,17.446903928909233,0.0,0.0,6940.842130794222,6940.842130794221,0.0,6940.842130794222,50.32110544825811,0.029,-0.766175882533684
46,26254,2024-10-01 11:30:00,0.0616313847654135,11.671504719200346,-0.7660979921757931,0.45,0.0,0.0,1.0,1.0,0.0,-2374.1143137721897,11.498493893262959,25.61096916222193,20.825000000000003,17.120704384124306,2645.654743136651,9387.369944733573,10767.070764108215,10767.070764108217,0.0,10767.070764108215,78.06126303978456,0.029,-0.7660979921757931
47,26255,2024-10-01 11:45:00,0.08841375578272247,11.52875468167809,-0.7660804046948962,0.45,0.0,0.0,1.0,1.0,0.0,-2205.588634339302,11.150136563871733,25.508493643601728,21.1,16.772991330482817,2635.979534251095,9112.929038327993,10685.750310963145,10685.750310963147,0.0,10685.750310963145,77.47168975448281,0.029,-0.7660804046948962
48,26256,2024-10-01 12:00:00,0.1531242047276893,11.183847988801416,-0.7670124682240064,0.45,0.0,0.0,1.0,1.0,0.0,-2108.933409671967,10.82702771813214,25.492516959366426,21.575000000000003,17.056654622215714,2643.3409327431427,8997.513212648637,10633.96897651874,10633.96897651874,3215.46,7418.5089765187395,53.78419007976086,0.029,-0.7670124682240064
49,26257,2024-10-01 12:15:00,0.1901397125678156,10.986555332013543,-0.767412946176825,0.45,0.0,0.0,1.0,1.0,0.0,-1956.5676496529663,10.527360325586432,25.492393324663297,22.05,17.33587835181523,2651.1314701569777,8840.454893498369,10629.225150201572,10629.225150201572,0.0,10629.225150201572,77.0618823389614,0.029,-0.767412946176825
50,26258,2024-10-01 12:30:00,0.2485338967587911,10.675314330275643,-0.7675369023668498,0.45,0.0,0.0,1.0,1.0,0.0,-1815.2305317521798,10.249432761269293,25.493958235557916,22.525,17.61061219266935,2654.9590633005587,8697.073966538836,10620.902297624129,10620.90229762413,0.0,10620.902297624129,77.00154165777494,0.029,-0.7675369023668498
51,26259,2024-10-01 12:45:00,0.30269169235922416,10.386653279725335,-0.7675471069453843,0.45,0.0,0.0,1.0,1.0,0.0,-1684.1248747444613,9.991666598346852,25.496941047077677,23.0,17.88076342754536,2620.3970557206135,8564.736155788572,10566.198370039087,10566.198370039087,0.0,10566.198370039087,76.60493818278339,0.029,-0.7675471069453843
52,26260,2024-10-01 13:00:00,0.3529206510656931,10.118932929819856,0.2014412552221511,0.45,0.0,1.0,1.0,0.0,6631.008715026663,-43.3398555105284,10.875965738647286,29.00868591024467,23.0,17.22225336613983,0.0,0.0,6904.276453862898,6904.276453862899,2507.4,4396.876453862898,91.23518641765514,0.083,0.2014412552221511
53,26261,2024-10-01 13:15:00,0.21763888882919952,10.839984722540366,-0.766910548424165,0.45,0.0,1.0,1.0,0.0,6604.042691284293,-24.749929231482053,11.886586856874127,29.5683271723313,23.0,16.547527313988855,0.0,0.0,6941.653427858831,6941.653427858831,0.0,6941.653427858831,50.32698735197653,0.029,-0.766910548424165
54,26262,2024-10-01 13:30:00,0.11028492758448222,11.41218133597471,-0.7668706301254717,0.45,0.0,0.0,1.0,1.0,0.0,-2396.310822427087,11.543537931775676,25.70390711861942,23.0,15.855881154002446,2610.5866983348337,9402.4503225584,10840.67530590956,10840.67530590956,0.0,10840.67530590956,78.59489596784432,0.029,-0.7668706301254717
55,26263,2024-10-01 13:45:00,0.0799094671420702,11.574082540132766,-0.7668901146100575,0.45,0.0,0.0,1.0,1.0,0.0,-2223.401207024228,11.191899197337452,25.49130941773812,23.0,15.14656246609008,2591.0652495650575,9116.59888967342,10756.660630675708,10756.660630675708,0.0,10756.660630675708,77.98578957239889,0.029,-0.7668901146100575
56,26264,2024-10-01 14:00:00,0.1462979599472003,11.220231873481422,-0.766436766159931,0.45,0.0,0.0,1.0,1.0,0.0,-2128.624766924134,10.865759553965436,25.47583278340169,23.025,15.127461963759796,2590.576007641349,9016.851413403327,10699.286228628012,10699.286228628012,1864.32,8834.966228628013,183.32554924403127,0.083,-0.766436766159931
57,26265,2024-10-01 14:15:00,0.18259220549804214,11.026783544695435,-0.7662251621040586,0.45,0.0,0.0,1.0,1.0,0.0,-1974.8334168135427,10.56328149492093,25.469615573725108,23.05,15.108254506002305,2590.049015327325,8862.461483710555,10699.810112221196,10699.8101122212,0.0,10699.810112221196,77.57362331360368,0.029,-0.7662251621040586
58,26266,2024-10-01 14:30:00,0.2415341099699481,10.712623193860177,-0.7661429703711771,0.45,0.0,0.0,1.0,1.0,0.0,-1832.173696894836,10.282747103891642,25.461252919434664,23.075000000000003,15.088941683232552,2589.5191927950327,8719.544390660878,10700.264483057092,10700.264483057092,0.0,10700.264483057092,77.57691750216392,0.029,-0.7661429703711771
59,26267,2024-10-01 14:45:00,0.2961998729581464,10.42125467713308,-0.766117213115585,0.45,0.0,0.0,1.0,1.0,0.0,-1699.8408896890955,10.022562967230613,25.452831436582386,23.1,15.069518791007248,2585.917270305868,8586.448294986028,10696.724107845708,10696.724107845708,0.0,10696.724107845708,77.5512497818814,0.029,-0.766117213115585
60,26268,2024-10-01 15:00:00,0.3468999787754615,10.15102311312679,-0.0020240338409492123,0.45,0.0,0.0,1.0,1.0,0.0,-1577.0883448792415,9.781251647657848,25.453133602303073,23.075000000000003,15.129071587161658,2547.8589520074343,8458.793576264849,10636.41104627831,10636.411046278312,1539.18,9097.23104627831,188.76754421027493,0.083,-0.0020240338409492123
61,26269,2024-10-01 15:15:00,0.393922362834403,9.900393806092632,-0.7674495083087861,0.45,0.0,0.0,1.0,1.0,0.0,-1463.2375873464262,9.557439722477955,25.457183987969486,23.05,15.188288922743665,2513.262792360764,8342.494456695247,10586.599297926005,10586.599297926005,0.0,10586.599297926005,76.75284490996354,0.029,-0.7674495083087861
62,26270,2024-10-01 15:30:00,0.4375343422454342,9.667941955831836,-0.3995655114858204,0.45,0.0,0.0,1.0,1.0,0.0,-1357.6280859107678,9.349857647210214,25.462741822977712,23.025,15.247184277300537,2481.526429764254,8235.673696920396,10541.17156003094,10541.171560030942,0.0,10541.17156003094,76.42349381022431,0.029,-0.3995655114858204
63,26271,2024-10-01 15:45:00,0.4779837224108911,9.45234675954995,1.0,0.45,0.0,1.0,1.0,0.0,6565.97963601145,-42.40857289680343,10.229493807137448,32.84011267374095,23.0,15.305757146181705,0.0,0.0,6903.929952347765,6903.929952347765,0.0,6903.929952347765,50.0534921545213,0.029,1.0
64,26272,2024-10-01 16:00:00,0.33997038954494213,10.187957823725458,-0.7672690583236936,0.45,0.0,1.0,1.0,0.0,6798.615892019182,-45.09972120759727,11.321981500052363,29.448916012995113,23.0,15.424555210071501,0.0,0.0,6982.489302870016,6982.489302870015,486.3,6496.189302870016,134.79592803455284,0.083,-0.7672690583236936
65,26273,2024-10-01 16:15:00,0.15898514596311142,11.152609172016616,-0.7670734841719008,0.45,0.0,0.0,1.0,1.0,0.0,-2137.4705804193395,11.017973669246738,25.69802904082454,23.0,15.542855503371594,2601.9584437037465,9137.223451521484,10701.206966305834,10701.206966305837,0.0,10701.206966305834,77.5837505057173,0.029,-0.7670734841719008
66,26274,2024-10-01 16:30:00,0.17913589518937273,11.045205678640643,-0.7670029578495047,0.45,0.0,0.0,1.0,1.0,0.0,-1985.7696220988205,10.704479983558986,25.50283755589093,23.0,15.660651929398801,2605.202303146301,8888.229024215409,10675.082696188289,10675.082696188289,0.0,10675.082696188289,77.3943495473651,0.029,-0.7670029578495047
67,26275,2024-10-01 16:45:00,0.23736998976278964,10.734817954564331,-0.7669872697524777,0.45,0.0,0.0,1.0,1.0,0.0,-1898.771513802922,10.413703618122359,25.4851168108708,23.0,15.777954837463161,2608.218491487697,8788.433863661276,10671.299010433571,10671.299010433575,0.0,10671.299010433571,77.3669178256434,0.029,-0.7669872697524777
68,26276,2024-10-01 17:00:00,0.27068144354306944,10.55726790591544,-0.7661656101144139,0.45,0.0,0.0,1.0,1.0,0.0,-1761.618191575537,10.144020757246729,25.4715570100851,22.85,15.346723708378045,2597.358518536992,8651.471760750106,10727.642131552826,10727.642131552826,48.36,10679.282131552825,400.47307993323096,0.15,-0.7661656101144139
69,26277,2024-10-01 17:15:00,0.32323252140816705,10.27717066089447,-0.7658470074788826,0.45,0.0,0.0,1.0,1.0,0.0,-1634.393513046407,9.893900086591842,25.45593557722733,22.7,14.915221310273939,2566.197216094228,8523.78077095164,10717.305603677714,10717.30560367771,0.0,10717.305603677714,77.70046562666343,0.029,-0.7658470074788826
70,26278,2024-10-01 17:30:00,0.37197154867966703,10.017391645537375,-0.7657900753773917,0.45,0.0,0.0,1.0,1.0,0.0,-1516.3867467750179,9.661919490704292,25.440241211971404,22.549999999999997,14.483486399597401,2528.1318033235325,8404.651838056769,10696.20733827773,10696.20733827773,0.0,10696.20733827773,77.54750320251355,0.029,-0.7657900753773917
71,26279,2024-10-01 17:45:00,0.4171754559811547,9.776454819620445,-0.7658429097696351,0.45,0.0,0.0,1.0,1.0,0.0,-1406.93049229869,9.446760412914413,25.546490077183464,22.4,14.051583092635097,2493.6440415678867,8293.938827698057,10680.161298783567,10680.161298783567,0.0,10680.161298783567,77.43116941618086,0.029,-0.7658429097696351
72,26280,2024-10-01 18:00:00,0.4591012197065066,9.55299049896432,1.0,0.45,0.0,1.0,1.0,0.0,7663.323733540638,-44.63629058253239,10.337017145550249,33.13281612919806,21.799999999999997,14.132861980439433,0.0,0.0,6904.865592256127,6904.865592256129,0.0,6904.865592256127,258.93245970960476,0.15,1.0
73,26281,2024-10-01 18:15:00,0.32040782074130586,10.29222631544884,-0.7685170882004163,0.45,0.0,1.0,1.0,0.0,6763.210422839261,-44.90082017311572,11.435211254977427,29.562536726452556,21.2,14.182585694895984,0.0,0.0,6985.6533006885265,6985.653300688526,0.0,6985.6533006885265,50.64598642999182,0.029,-0.7685170882004163
74,26282,2024-10-01 18:30:00,0.13757723400733185,11.266713342740921,-0.7688995486966566,0.45,0.0,0.0,1.0,1.0,0.0,-2189.591549718265,11.123797533686508,25.7956159793716,20.6,14.202536740249549,2565.213761043511,9189.612318626401,10753.7254561194,10753.725456119402,0.0,10753.7254561194,77.96450955686565,0.029,-0.7688995486966566
75,26283,2024-10-01 18:45:00,0.15915645091157624,11.151696116641299,-0.7690824981843228,0.45,0.0,0.0,1.0,1.0,0.0,-2034.1870313016316,10.802631003272268,25.61345149149222,20.0,14.19436654539074,2564.990451554328,8935.70117293586,10729.774920177353,10729.774920177353,0.0,10729.774920177353,77.79086817128581,0.029,-0.7690824981843228
76,26284,2024-10-01 19:00:00,0.2188158639146821,10.833711445334744,-0.7683198008132677,0.45,0.0,0.0,1.0,1.0,0.0,-1945.0632128266848,10.50473860675319,25.595110515185628,19.5,13.978996433657386,2559.499704510472,8833.54090656896,10756.140782751017,10756.14078275102,0.0,10756.140782751017,484.02633522379574,0.18,-0.7683198008132677
77,26285,2024-10-01 19:15:00,0.2529425417006076,10.651816252735761,-0.767996849860598,0.45,0.0,0.0,1.0,1.0,0.0,-1804.5611256717143,10.228456390903538,25.589066914335522,19.0,13.755605406919154,2553.411398446244,8689.045688601478,10766.075457442945,10766.075457442947,0.0,10766.075457442945,78.05404706646135,0.029,-0.767996849860598
78,26286,2024-10-01 19:30:00,0.3067796322576169,10.364864560066902,-0.7679051222869746,0.45,0.0,0.0,1.0,1.0,0.0,-1674.2299017360997,9.972215801317018,25.584412903209273,18.5,13.524387517919827,2547.108793986484,8556.37003950564,10776.023911465441,10776.02391146544,0.0,10776.023911465441,78.12617335812446,0.029,-0.7679051222869746
79,26287,2024-10-01 19:45:00,0.3567112722682837,10.098728918810048,-0.7679068249595968,0.45,0.0,0.0,1.0,1.0,0.0,-1553.3361556893203,9.734561394613308,25.580998222609157,18.0,13.285536942035515,2535.940189660452,8433.685599354108,10780.27581070485,10780.27581070485,0.0,10780.27581070485,78.15699962761016,0.029,-0.7679068249595968
80,26288,2024-10-01 20:00:00,0.403021005923382,9.851898038428374,1.0,0.45,0.0,1.0,1.0,0.0,6649.1343002426265,-44.59029259570695,10.629808949862017,28.772199350549908,18.125,13.143479555331313,0.0,0.0,6905.201872482849,6905.201872482849,0.0,6905.201872482849,310.7340842617282,0.18,1.0
81,26289,2024-10-01 20:15:00,0.2638387606511289,10.593739405729483,-0.7656669187973374,0.45,0.0,1.0,1.0,0.0,6655.9884337367275,-43.660746398046825,11.680914969673214,29.65555386426223,18.25,12.997408121778777,0.0,0.0,6939.157962834317,6939.157962834316,0.0,6939.157962834317,50.3088952305488,0.029,-0.7656669187973374
82,26290,2024-10-01 20:30:00,0.09098355099893346,11.515057673175685,-0.7654406003411008,0.45,0.0,0.0,1.0,1.0,0.0,-2302.678657560806,11.353425545604953,25.74302374344329,18.375,12.847235729196106,2541.5243580595725,9304.58945629949,10864.778959701742,10864.778959701742,0.0,10864.778959701742,78.76964745783764,0.029,-0.7654406003411008
83,26291,2024-10-01 20:45:00,0.11580271183093137,11.382771545941136,-0.7644819529761074,0.45,0.0,0.0,1.0,1.0,0.0,-2136.5506515776465,11.015581651210773,25.508716659555017,18.5,12.692867993660663,2541.5243580595725,9026.08961305772,10823.345445002235,10823.345445002231,0.0,10823.345445002235,78.4692544762662,0.029,-0.7644819529761074
84,26292,2024-10-01 21:00:00,0.17958669538235125,11.042802913612068,-0.7680504633372243,0.45,0.0,0.0,1.0,1.0,0.0,-2045.486017745582,10.702235225209797,25.50917956147505,17.375,12.724964124967615,2541.5243580595725,8920.837939593597,10804.961441465375,10804.961441465375,0.0,10804.961441465375,405.18605405495157,0.15,-0.7680504633372243
85,26293,2024-10-01 21:15:00,0.21445724220003945,10.85694289907379,-0.7697740233956346,0.45,0.0,0.0,1.0,1.0,0.0,-1897.7128750055176,10.411621974559722,25.527701957053203,16.25,12.6549717372459,2541.5243580595725,8767.39319333474,10821.82871236928,10821.828712369283,0.0,10821.82871236928,78.45825816467729,0.029,-0.7697740233956346
86,26294,2024-10-01 21:30:00,0.27108710533040764,10.555105728588927,-0.7704920955422301,0.45,0.0,0.0,1.0,1.0,0.0,-1760.6366693427728,10.142091895753596,25.54741762530168,15.125,12.492650248655096,2541.5243580595725,8627.890366997388,10830.844065521514,10830.844065521516,0.0,10830.844065521514,78.52361947503098,0.029,-0.7704920955422301
87,26295,2024-10-01 21:45:00,0.32360856152314144,10.275166367081656,-0.7708035608575194,0.45,0.0,0.0,1.0,1.0,0.0,-1633.4842729350964,9.892114302128975,25.56881269403311,14.0,12.246267625951822,2541.5243580595725,8498.927034612017,10831.05408699462,10831.05408699462,0.0,10831.05408699462,78.525142130711,0.029,-0.7708035608575194
88,26296,2024-10-01 22:00:00,0.37231984609509666,10.015535220313135,0.8762838132980674,0.45,0.0,1.0,1.0,0.0,6630.032200966288,-43.417297913328575,10.781410083149172,28.90467456523739,14.25,12.482574762076476,0.0,0.0,6905.105663233574,6905.105663233571,0.0,6905.105663233574,143.28094251209666,0.083,0.8762838132980674
89,26297,2024-10-01 22:15:00,0.2349297261992183,10.747824559358166,-0.7686007919766824,0.45,0.0,1.0,1.0,0.0,6681.112824798882,-44.57397348724181,11.830951739840737,29.74119222275896,14.5,12.718887573999298,0.0,0.0,6940.671935018323,6940.671935018322,0.0,6940.671935018323,50.31987152888284,0.029,-0.7686007919766824
90,26298,2024-10-01 22:30:00,0.07807525038481843,11.583858915448918,-0.7682984558731104,0.45,0.0,0.0,1.0,1.0,0.0,-2371.476537072263,11.49312914838318,25.812342188466967,14.75,12.95519559841811,2541.5243580595725,9374.637398946114,10774.739386233703,10774.739386233701,0.0,10774.739386233703,78.11686055019435,0.029,-0.7682984558731104
91,26299,2024-10-01 22:45:00,0.08942674170578367,11.523355466708173,-0.7681654425580768,0.45,0.0,0.0,1.0,1.0,0.0,-2200.3754410807783,11.145152583944405,25.594926422144056,15.0,13.191510068969004,2541.5243580595725,9090.153722680348,10748.541982468645,10748.541982468647,0.0,10748.541982468645,77.92692937289767,0.029,-0.7681654425580768
92,26300,2024-10-01 23:00:00,0.15512378499674856,11.17319022596733,-0.7663064295255044,0.45,0.0,0.0,1.0,1.0,0.0,-2106.5842711417936,10.82240895232339,25.563541027849755,15.0,13.244466502935687,2541.5243580595725,8997.55714027236,10761.166612398465,10761.166612398467,0.0,10761.166612398465,223.29420720726816,0.083,-0.7663064295255044
93,26301,2024-10-01 23:15:00,0.19104010294807286,10.981756251286772,-0.765468382915474,0.45,0.0,0.0,1.0,1.0,0.0,-1954.3901658042819,10.523079608010956,25.536892020078913,15.0,13.297260123685684,2541.5243580595725,8846.761706816429,10756.619539052188,10756.619539052186,0.0,10756.619539052188,77.98549165812837,0.029,-0.765468382915474
94,26302,2024-10-01 23:30:00,0.2493683470797725,10.670866710064812,-0.7651596149281524,0.45,0.0,0.0,1.0,1.0,0.0,-1813.211817403061,10.24546443915627,25.50624426888608,15.0,13.349884238588782,2541.819565611623,8705.871523912385,10752.618112259495,10752.618112259499,0.0,10752.618112259495,77.95648131388134,0.029,-0.7651596149281524
95,26303,2024-10-01 23:45:00,0.3034651556780565,10.382530720235959,-0.7650698062315543,0.45,0.0,0.0,1.0,1.0,0.0,-1682.252895406158,9.987986647784563,25.524629262071418,15.0,13.40234683469899,2543.2538583631385,8574.091705564744,10750.28901867138,10750.289018671381,0.0,10750.28901867138,77.93959538536751,0.029,-0.7650698062315543
96,26304,2024-10-02 00:00:00,0.35363778556018743,10.1151106029642,0.24921205156073725,0.45,0.0,1.0,1.0,0.0,6629.479546283482,-43.17485830527936,10.873611013759344,28.989596620984273,14.75,13.112348758135418,0.0,0.0,6904.659839443271,6904.65983944327,0.0,6904.659839443271,50.058783835963716,0.029,0.24921205156073725
97,26305,2024-10-02 00:15:00,0.2176311768243185,10.840025827526382,-0.7703798699972532,0.45,0.0,1.0,1.0,0.0,6779.576515232106,-25.411076986163994,11.91107110351769,29.55440127545675,14.5,12.823005841279342,0.0,0.0,6941.595494898315,6941.595494898315,0.0,6941.595494898315,50.32656733801279,0.029,-0.7703798699972532
98,26306,2024-10-02 00:30:00,0.10805500372187267,11.424066830162419,-0.7710951344661193,0.45,0.0,0.0,1.0,1.0,0.0,-2407.534864158371,11.566331785946446,25.792795709379625,14.25,12.53430457945127,2541.5243580595725,9405.646785136092,10872.722450504822,10872.722450504823,0.0,10872.722450504822,78.82723776615997,0.029,-0.7710951344661193
99,26307,2024-10-02 00:45:00,0.07560604940951304,11.597019756647295,-0.7713991608843118,0.45,0.0,0.0,1.0,1.0,0.0,-2236.6196384954446,11.213057906122465,25.62614488553778,14.0,12.246267625951822,2541.5243580595725,9135.224628850227,10832.712066758884,10832.712066758884,0.0,10832.712066758884,78.53716248400191,0.029,-0.7713991608843118
100,26308,2024-10-02 01:00:00,0.14122979357543475,11.247245200242933,-0.7696982506655934,0.45,0.0,0.0,1.0,1.0,0.0,-2138.602552455102,10.885388707670515,25.607198869193645,13.75,12.307319972155394,2541.5243580595725,9023.916952836698,10831.80261034639,10831.80261034639,0.0,10831.80261034639,78.53056892501134,0.029,-0.7696982506655934
101,26309,2024-10-02 01:15:00,0.1787677530926944,11.047167876015939,-0.7688889960799249,0.45,0.0,0.0,1.0,1.0,0.0,-1984.0917383425794,10.581492033344464,25.600999288907264,13.5,12.360579490382406,2541.5243580595725,8865.624045585015,10831.688459972387,10831.68845997239,0.0,10831.688459972387,78.52974133479981,0.029,-0.7688889960799249
102,26310,2024-10-02 01:30:00,0.23798609062109852,10.731534136989545,-0.7685538548393094,0.45,0.0,0.0,1.0,1.0,0.0,-1840.7645142588483,10.299642040184036,25.596160316791863,13.25,12.406270629109319,2541.5243580595725,8720.148882752896,10831.608206832188,10831.608206832187,0.0,10831.608206832188,78.52915949953336,0.029,-0.7685538548393094
103,26311,2024-10-02 01:45:00,0.2929082253946229,10.43879915864666,-0.7684150126027827,0.45,0.0,0.0,1.0,1.0,0.0,-1707.8125377199297,10.038237967491405,25.59245516769728,13.0,12.444601581270422,2541.5243580595725,8585.654574061833,10829.801290221658,10829.80129022166,0.0,10829.801290221658,78.51605935410703,0.029,-0.7684150126027827
104,26312,2024-10-02 02:00:00,0.3438460738437808,10.167300426412648,-0.10007506149187126,0.45,0.0,0.0,1.0,1.0,0.0,-1584.4856444972556,9.795795470753845,25.574402731434233,12.925,12.254543136899494,2541.5243580595725,8468.89195527042,10831.542069841022,10831.542069841022,0.0,10831.542069841022,78.52868000634741,0.029,-0.10007506149187126
105,26313,2024-10-02 02:15:00,0.3910889080340397,9.915496120178569,1.0,0.45,0.0,1.0,1.0,0.0,6642.441875962788,-44.55821601453635,10.687630887922587,28.81899402800851,12.85,12.06473542813013,0.0,0.0,6905.1736448153815,6905.173644815378,0.0,6905.1736448153815,50.06250892491152,0.029,1.0
106,26314,2024-10-02 02:30:00,0.2529837035779607,10.65159685992947,-0.7656211000441203,0.45,0.0,1.0,1.0,0.0,6622.282211547171,-43.413405037863654,11.73397988197787,29.702379517824575,12.774999999999999,11.87516980566023,0.0,0.0,6939.717046134377,6939.717046134374,0.0,6939.717046134377,50.312948584474235,0.029,-0.7656211000441203
107,26315,2024-10-02 02:45:00,0.08087099856669427,11.56895757763952,-0.7655542203757076,0.45,0.0,0.0,1.0,1.0,0.0,-2327.1011457609056,11.403020364500653,25.71292359166906,12.7,11.685872095464193,2541.5243580595725,9328.347893964665,10874.708267594151,10874.708267594153,0.0,10874.708267594151,78.8416349400576,0.029,-0.7655542203757076
108,26316,2024-10-02 03:00:00,0.10643920267089811,11.432679049764113,-0.7689249738839885,0.45,0.0,0.0,1.0,1.0,0.0,-2159.2086114942604,11.061578463347672,25.52052205938272,12.524999999999999,11.77145333491392,2541.5243580595725,9046.475573169022,10831.765425173253,10831.765425173255,0.0,10831.765425173253,78.53029933250609,0.029,-0.7689249738839885
109,26317,2024-10-02 03:15:00,0.17090251434675194,11.089089598531812,-0.7705008984183126,0.45,0.0,0.0,1.0,1.0,0.0,-2067.1758265539197,10.744895340746972,25.522091212244117,12.35,11.85226138982712,2541.5243580595725,8939.862806634073,10830.662872946006,10830.662872946008,0.0,10830.662872946006,78.52230582885855,0.029,-0.7705008984183126
110,26318,2024-10-02 03:30:00,0.20614438616986563,10.901250421714616,-0.7711379756832495,0.45,0.0,0.0,1.0,1.0,0.0,-1917.8329622786064,10.451187751309451,25.54149974587923,12.175,11.928405832002596,2541.5243580595725,8785.024392303241,10830.784796834052,10830.784796834052,0.0,10830.784796834052,78.52318977704688,0.029,-0.7711379756832495
111,26319,2024-10-02 03:45:00,0.2633772502720698,10.596199256049868,-0.7713875538930933,0.45,0.0,0.0,1.0,1.0,0.0,-1779.3005659739124,10.178788050706462,25.562487914507294,12.0,11.999998780252414,2541.5243580595725,8644.13959191559,10830.959866086878,10830.959866086878,0.0,10830.959866086878,78.52445902912987,0.029,-0.7713875538930933
112,26320,2024-10-02 04:00:00,0.31645791261960554,10.313279325737502,-0.7697713092190881,0.45,0.0,0.0,1.0,1.0,0.0,-1650.7972513252937,9.926149224539818,25.56991057939152,12.0,11.999998780252414,2541.5243580595725,8521.728274855212,10831.205388527706,10831.205388527707,0.0,10831.205388527706,78.52623906682587,0.029,-0.7697713092190881
113,26321,2024-10-02 04:15:00,0.3656877935173946,10.050884060552287,0.6497677130304591,0.45,0.0,1.0,1.0,0.0,6625.833319712143,-43.14583781169022,10.813893899602569,28.931247872899814,12.0,11.999998780252414,0.0,0.0,6905.137752587786,6905.137752587784,0.0,6905.137752587786,50.06224870626145,0.029,0.6497677130304591
114,26322,2024-10-02 04:30:00,0.22883152810969407,10.78032795517533,-0.7686889967592531,0.45,0.0,1.0,1.0,0.0,6675.8643206579045,-24.995605067226748,11.835474563777204,29.488288215609458,12.0,11.999998780252414,0.0,0.0,6940.986073395249,6940.986073395248,0.0,6940.986073395249,50.32214903211556,0.029,-0.7686889967592531
115,26323,2024-10-02 04:45:00,0.1208397404013368,11.355924183660875,-0.768558035933414,0.45,0.0,0.0,1.0,1.0,0.0,-2372.7748239076664,11.495739031726227,25.78149129775362,12.0,11.999998780252414,2541.5243580595725,9368.261617628612,10871.964787048797,10871.964787048799,0.0,10871.964787048797,78.82174470610379,0.029,-0.768558035933414
116,26324,2024-10-02 05:00:00,0.08893394076939043,11.525982095699149,-0.7668464612121346,0.45,0.0,0.0,1.0,1.0,0.0,-2201.5667805327025,11.14757105603163,25.552044778932657,12.075,11.784280203325244,2541.5243580595725,9089.345340438713,10832.57387166102,10832.57387166102,0.0,10832.57387166102,78.53616056954239,0.029,-0.7668464612121346
117,26325,2024-10-02 05:15:00,0.15466714835035883,11.175624099292587,-0.7660834630373295,0.45,0.0,0.0,1.0,1.0,0.0,-2107.724185690998,10.824650165407032,25.522352911966028,12.15,11.56460998322795,2541.5243580595725,8996.105220304573,10830.971425648147,10830.971425648147,0.0,10830.971425648147,78.52454283594908,0.029,-0.7660834630373295
118,26326,2024-10-02 05:30:00,0.19060319298925327,10.98408498136728,-0.7658119734162392,0.45,0.0,0.0,1.0,1.0,0.0,-1955.4466978006,10.525156506017709,25.498027514699096,12.225000000000001,11.340905795715148,2541.5243580595725,8844.853090840288,10830.7377008242,10830.7377008242,0.0,10830.7377008242,78.52284833097545,0.029,-0.7658119734162392
119,26327,2024-10-02 05:45:00,0.2489634644609872,10.673024734422938,-0.7657440240162855,0.45,0.0,0.0,1.0,1.0,0.0,-1814.1910625532425,10.247389050495906,25.470354347755492,12.3,11.113079766317393,2541.5243580595725,8703.631637642704,10830.426154604778,10830.42615460478,0.0,10830.426154604778,78.52058962088465,0.029,-0.7657440240162855
120,26328,2024-10-02 06:00:00,0.3030899588598733,10.384530519276876,-0.7690128357732325,0.45,0.0,0.0,1.0,1.0,0.0,-1683.160480772395,9.989770153087822,25.472667511346106,13.3,11.880251142908483,2541.5243580595725,8556.852056277938,10830.20585764935,10830.20585764935,150.42,10679.785857649349,77.42844746795778,0.029,-0.7690128357732325
121,26329,2024-10-02 06:15:00,0.3532900983352671,10.116963775873026,-0.7704974646359638,0.45,0.0,0.0,1.0,1.0,0.0,-1561.6166048498937,9.750838107473516,25.488359817450704,14.3,12.633120252971942,2534.210739560567,8427.934029004908,10727.32946952806,10727.32946952806,0.0,10727.32946952806,77.77313865407844,0.029,-0.7704974646359638
122,26330,2024-10-02 06:30:00,0.3998488637179982,9.86880555638307,0.07137422113056366,0.45,0.0,1.0,1.0,0.0,6697.598736957902,-46.85348550657221,10.662664397449163,28.80513905780416,15.3,13.371324510331387,0.0,0.0,6904.301456254541,6904.3014562545395,0.0,6904.301456254541,50.056185557845424,0.029,0.07137422113056366
123,26331,2024-10-02 06:45:00,0.257721906426531,10.62634223874659,-0.7712133435438607,0.45,0.0,1.0,1.0,0.0,6622.551286238411,-43.07667736573718,11.707977049998206,29.728448726316508,16.3,14.094514238090802,0.0,0.0,6939.478746059338,6939.478746059337,0.0,6939.478746059338,50.3112209089302,0.029,-0.7712133435438607
124,26332,2024-10-02 07:00:00,0.07813306918171616,11.583550741261453,-0.7695914028431986,0.45,0.0,0.0,1.0,1.0,0.0,-2315.240132229118,11.378937790189498,25.776360048848613,15.475000000000001,13.876409100980107,2556.3022953564378,9317.421643616572,10682.460241004643,10682.460241004645,1138.32,9544.140241004643,69.19501674728366,0.029,-0.7695914028431986
125,26333,2024-10-02 07:15:00,0.110986035198104,11.408444432394106,-0.7688214187236216,0.45,0.0,0.0,1.0,1.0,0.0,-2148.2071953851323,11.039245024484211,25.557007060852385,14.65,13.61988443071514,2549.2943422462345,9037.107047420517,10774.332300357453,10774.332300357453,0.0,10774.332300357453,78.11390917759154,0.029,-0.7688214187236216
126,26334,2024-10-02 07:30:00,0.17511908912130328,11.066615254983454,-0.7684943663189208,0.45,0.0,0.0,1.0,1.0,0.0,-2056.645006363249,10.724183776992053,25.542033438576027,13.825,13.327103347313066,2541.830028704134,8938.506176565626,10789.4581530299,10789.4581530299,0.0,10789.4581530299,78.22357160946677,0.029,-0.7684943663189208
127,26335,2024-10-02 07:45:00,0.21018046916328317,10.8797380993597,-0.7683430099864702,0.45,0.0,0.0,1.0,1.0,0.0,-1908.064938388145,10.43197959129198,25.539264110386842,13.0,12.99999492099266,2541.5243580595725,8787.660002586117,10820.851175081094,10820.851175081094,0.0,10820.851175081094,78.45117101933793,0.029,-0.7683430099864702
128,26336,2024-10-02 08:00:00,0.2671202947705761,10.57624882887283,-0.7663749776819692,0.45,0.0,0.0,1.0,1.0,0.0,-1770.2398210368033,10.160973207088624,25.519140646870326,13.925,13.353900597285707,2541.5243580595725,8657.472020137575,10724.110084304324,10724.110084304324,2195.16,8528.950084304324,319.83562816141216,0.15,-0.7663749776819692
129,26337,2024-10-02 08:15:00,0.3199293495017187,10.29477656715584,-0.7654156773572255,0.45,0.0,0.0,1.0,1.0,0.0,-1642.3920171929922,9.909624827599615,25.492847622459948,14.85,13.664071933923385,2549.9332533996007,8532.568075594547,10714.649019054299,10714.649019054299,0.0,10714.649019054299,77.68120538814367,0.029,-0.7654156773572255
130,26338,2024-10-02 08:30:00,0.36890759147004093,10.033722537464682,-0.7649830061283807,0.45,0.0,0.0,1.0,1.0,0.0,-1523.8059644725713,9.676505472919814,25.46467938019283,15.774999999999999,13.927671905983088,2529.8148224033703,8414.905916261356,10673.237991976512,10673.237991976512,0.0,10673.237991976512,77.38097544182972,0.029,-0.7649830061283807
131,26339,2024-10-02 08:45:00,0.4143333887283449,9.791603038077922,-0.7647706188118013,0.45,0.0,0.0,1.0,1.0,0.0,-1413.8133896793672,9.46028971376297,25.5224623616684,16.7,14.141501301586944,2497.1016183659503,8305.171082667615,10618.649557567021,10618.649557567021,0.0,10618.649557567021,76.9852092923609,0.029,-0.7647706188118013
132,26340,2024-10-02 09:00:00,0.45646500706979276,9.567041512318005,1.0,0.45,0.0,1.0,1.0,0.0,7654.6551153135415,-44.602682870965275,10.349468419925524,33.111862648469916,17.275,14.213441483232515,0.0,0.0,6904.628513573136,6904.628513573134,3202.38,3702.248513573136,138.8343192589926,0.15,1.0
133,26341,2024-10-02 09:15:00,0.3180622631525366,10.30472813739698,-0.7695352332848827,0.45,0.0,1.0,1.0,0.0,6763.131996351627,-44.89196416810705,11.447159838259942,29.57120195847343,17.85,14.260604882228206,0.0,0.0,6985.5010482823245,6985.501048282324,0.0,6985.5010482823245,50.644882600046856,0.029,-0.7695352332848827
134,26342,2024-10-02 09:30:00,0.13533529371720682,11.278662884487288,-0.7702723266495434,0.45,0.0,0.0,1.0,1.0,0.0,-2195.091013644561,11.134963730179233,25.80030415864823,18.425,14.281685062938866,2567.3773686935324,9195.458095046148,10750.420203129386,10750.420203129386,0.0,10750.420203129386,77.94054647268806,0.029,-0.7702723266495434
135,26343,2024-10-02 09:45:00,0.1570482801753441,11.162932666665416,-0.7705080062720525,0.45,0.0,0.0,1.0,1.0,0.0,-2039.2957801467046,10.812987758263569,25.63301982881631,19.0,14.275283853713255,2567.2023731834165,8941.06701056418,10726.922040837871,10726.922040837873,0.0,10726.922040837871,77.77018479607457,0.029,-0.7705080062720525
136,26344,2024-10-02 10:00:00,0.216858065541617,10.844146510663181,-0.768697002178781,0.45,0.0,0.0,1.0,1.0,0.0,-1949.9477726983814,10.514344808163111,25.616709581285896,19.75,14.290664320559573,2567.5946626434497,8838.885306181754,10723.486208300328,10723.48620830033,3781.14,6942.346208300329,260.3379828112623,0.15,-0.768697002178781
137,26345,2024-10-02 10:15:00,0.2510707278234036,10.661793020701259,-0.7677942303630629,0.45,0.0,0.0,1.0,1.0,0.0,-1809.0925210449477,10.237366623120465,25.612691432710605,20.5,14.260481598922896,2566.853043101518,8694.798586533858,10728.551370427751,10728.55137042775,0.0,10728.551370427751,77.7819974356012,0.029,-0.7677942303630629
138,26346,2024-10-02 10:30:00,0.30504345037294833,10.374118409512185,-0.7673793899413971,0.45,0.0,0.0,1.0,1.0,0.0,-1678.4337021838573,9.980480678260495,25.610189929212805,21.25,14.18133200489646,2564.7792640843013,8562.483385094125,10735.914116903888,10735.914116903888,0.0,10735.914116903888,77.83537734755319,0.029,-0.7673793899413971
139,26347,2024-10-02 10:45:00,0.3551008585543873,10.107312423905116,-0.767171549143653,0.45,0.0,0.0,1.0,1.0,0.0,-1557.2355521752054,9.742228005668675,25.609145913466214,22.0,14.049366125000775,2537.557605017674,8440.113296999494,10713.635531107246,10713.635531107246,0.0,10713.635531107246,77.67385760052754,0.029,-0.767171549143653
140,26348,2024-10-02 11:00:00,0.401527198943692,9.859860029630122,1.0,0.45,0.0,1.0,1.0,0.0,6657.264615324377,-44.66792512430199,10.638506386296648,28.79527237462587,22.05,14.053626055410266,0.0,0.0,6905.436722843564,6905.436722843564,3952.2,2953.236722843564,61.27966199900396,0.083,1.0
141,26349,2024-10-02 11:15:00,0.2622152439852146,10.602392749558806,-0.7645749858530938,0.45,0.0,1.0,1.0,0.0,6685.629045111963,-43.89090400644751,11.694513771313321,29.681258309003464,22.1,14.057760588332675,0.0,0.0,6939.286676851731,6939.28667685173,0.0,6939.286676851731,50.30982840717505,0.029,-0.7645749858530938
142,26350,2024-10-02 11:30:00,0.08857065056813354,11.527918432471848,-0.7642344979730588,0.45,0.0,0.0,1.0,1.0,0.0,-2308.9345760830824,11.366129349484815,25.77925963188872,22.15,14.061757240538256,2561.3664000674353,9315.622387228066,10773.858741776956,10773.858741776956,0.0,10773.858741776956,78.11047587788293,0.029,-0.7642344979730588
143,26351,2024-10-02 11:45:00,0.11340426124124796,11.395555287584148,-0.7641017795337965,0.45,0.0,0.0,1.0,1.0,0.0,-2142.3551703028124,11.027365091837957,25.540485156416317,22.2,14.06561882537117,2561.4719195530956,9035.519337740758,10732.7750214243,10732.7750214243,0.0,10732.7750214243,77.81261890532619,0.029,-0.7641017795337965
144,26352,2024-10-02 12:00:00,0.1773620055714948,11.054660510303933,-0.7673085702115227,0.45,0.0,0.0,1.0,1.0,0.0,-2051.0428622793156,10.71316507450086,25.543953381845352,22.65,14.166491364943084,2564.0436858995786,8929.821419261096,10718.692717577645,10718.692717577647,3433.38,7285.312717577645,52.81851720243793,0.029,-0.7673085702115227
