step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
145,26353,2024-10-02 12:15:00,0.2123275446736941,10.86829418688921,-0.7687839144627647,0.45,0.0,0.0,1.0,1.0,0.0,-1902.8681673637568,10.42176034528284,25.566156175728473,23.1,14.257446112459577,2566.5479811513605,8776.547475412252,10716.434299698481,10716.434299698483,0.0,10716.434299698481,77.694148672814,0.029,-0.7687839144627647
146,26354,2024-10-02 12:30:00,0.2691116563515109,10.565634871646447,-0.7693542266051334,0.45,0.0,0.0,1.0,1.0,0.0,-1765.419530226617,10.151496410148784,25.589570273749832,23.55,14.338154845336497,2568.7733387836165,8637.361668813013,10714.974347287263,10714.974347287265,0.0,10714.974347287263,77.68356401783267,0.029,-0.7693542266051334
147,26355,2024-10-02 12:45:00,0.32177613421706186,10.28493320462306,-0.7695537433450049,0.45,0.0,0.0,1.0,1.0,0.0,-1637.9216902804162,9.900838392338061,25.614703901185397,24.0,14.408290888819414,2559.0182911286465,8508.668466475792,10698.367670863512,10698.367670863514,0.0,10698.367670863512,77.56316561376046,0.029,-0.7695537433450049
148,26356,2024-10-02 13:00:00,0.3706200275486432,10.024595253165732,0.8125321134580016,0.45,0.0,1.0,1.0,0.0,6643.71893127091,-43.28086122959824,10.79233913400216,28.93973925828091,24.0,14.277412568358875,0.0,0.0,6905.480751418138,6905.48075141814,2171.46,4734.020751418138,98.23093059192638,0.083,0.8125321134580016
149,26357,2024-10-02 13:15:00,0.2328924950632422,10.758683001312919,-0.7672133187797644,0.45,0.0,1.0,1.0,0.0,6861.336154138273,-25.746811833558986,11.842263410045838,29.502867287894517,24.0,14.145921398262495,0.0,0.0,6940.850443586737,6940.850443586737,0.0,6940.850443586737,50.32116571600385,0.029,-0.7672133187797644
150,26358,2024-10-02 13:30:00,0.122062309692299,11.349407889340046,-0.7668998079251435,0.45,0.0,0.0,1.0,1.0,0.0,-2375.8545906291693,11.501992403643946,25.88168928336562,24.0,14.013812384534651,2560.0563929887653,9378.019484436363,10810.01555402018,10810.01555402018,0.0,10810.01555402018,78.3726127666463,0.029,-0.7668998079251435
151,26359,2024-10-02 13:45:00,0.0877533697490229,11.532274539237708,-0.7667697056868601,0.45,0.0,0.0,1.0,1.0,0.0,-2207.1925401759195,11.153389436669402,25.69423080817805,24.0,13.881087585158289,2556.4301666746546,9111.42821176045,10754.31064414253,10754.31064414253,0.0,10754.31064414253,77.96875217003334,0.029,-0.7667697056868601
152,26360,2024-10-02 14:00:00,0.15250943023711738,11.187124736836164,-0.76580439290918,0.45,0.0,0.0,1.0,1.0,0.0,-2110.469099992214,10.830052325553162,25.670491176271437,23.975,14.04291950210655,2560.555118685994,9005.575910504698,10718.722037854352,10718.722037854352,2328.42,8390.302037854352,174.0987672854778,0.083,-0.76580439290918
153,26361,2024-10-02 14:15:00,0.18955109953874694,10.989692639458479,-0.7653550532426978,0.45,0.0,0.0,1.0,1.0,0.0,-1957.995920904,10.530172921051188,25.65627794929259,23.95,14.203206396886523,2564.9382635214824,8851.552403169166,10712.91590105897,10712.915901058972,0.0,10712.91590105897,77.66864028267754,0.029,-0.7653550532426978
154,26362,2024-10-02 14:30:00,0.2479865663846105,10.678231601170026,-0.7651748205565722,0.45,0.0,0.0,1.0,1.0,0.0,-1816.5588837991475,10.25204815193446,25.641518755064546,23.924999999999997,14.361960368931086,2569.2811630564033,8709.198555077517,10707.843801241273,10707.843801241273,0.0,10707.843801241273,77.63186755899923,0.029,-0.7651748205565722
155,26363,2024-10-02 14:45:00,0.3021827325966785,10.389366035259703,-0.7651083653665923,0.45,0.0,0.0,1.0,1.0,0.0,-1685.3602440267541,9.994098421224622,25.62676042110597,23.9,14.519209261320343,2573.58505463949,8577.103464478258,10702.996682252346,10702.996682252346,0.0,10702.996682252346,77.59672594632951,0.029,-0.7651083653665923
156,26364,2024-10-02 15:00:00,0.3524473949874872,10.121455384716693,0.19153418913459164,0.45,0.0,1.0,1.0,0.0,6643.111539707119,-43.15136650240487,10.882097700579877,29.024993878154795,23.924999999999997,14.361960368931086,0.0,0.0,6905.589868820171,6905.589868820173,979.8,5925.789868820171,122.96013977801856,0.083,0.19153418913459164
157,26365,2024-10-02 15:15:00,0.21605201059391713,10.848442783534422,-0.7677437806213754,0.45,0.0,1.0,1.0,0.0,6862.285486518621,-25.741716657559547,11.93220657363008,29.58531986637525,23.95,14.203206396886523,0.0,0.0,6941.758487793062,6941.758487793062,0.0,6941.758487793062,50.3277490364997,0.029,-0.7677437806213754
158,26366,2024-10-02 15:30:00,0.10520361276712699,11.439264743951213,-0.7681015526086072,0.45,0.0,0.0,1.0,1.0,0.0,-2417.241232414445,11.586044555167298,25.90802053206798,23.975,14.04291950210655,2560.851731487072,9421.400265697952,10815.763249542792,10815.763249542795,0.0,10815.763249542792,78.41428355918524,0.029,-0.7681015526086072
159,26367,2024-10-02 15:45:00,0.07188435811637255,11.616856371239734,-0.7682592123692307,0.45,0.0,0.0,1.0,1.0,0.0,-2245.637745701811,11.231344624027807,25.731262690846798,24.0,13.881087585158289,2556.4301683439885,9150.08902907283,10757.609193598362,10757.609193598362,0.0,10757.609193598362,77.99266665358813,0.029,-0.7682592123692307
160,26368,2024-10-02 16:00:00,0.13777300084022984,11.265669905521575,-0.7674091623473479,0.45,0.0,0.0,1.0,1.0,0.0,-2147.225776709208,10.902353003605729,25.715680764967267,24.0,14.189817123077404,2564.3002242343373,9038.37958877819,10700.86156887694,10700.86156887694,450.06,10250.801568876941,212.70413255419655,0.083,-0.7674091623473479
161,26369,2024-10-02 16:15:00,0.17546246097551105,11.064785083000526,-0.7670004201823496,0.45,0.0,0.0,1.0,1.0,0.0,-1992.093015041473,10.597230089783972,25.71253402624576,24.0,14.495208572851626,2572.656628805287,8879.98912889093,10690.959425239425,10690.959425239425,0.0,10690.959425239425,77.50945583298584,0.029,-0.7670004201823496
162,26370,2024-10-02 16:30:00,0.23491977157236388,10.7478776175193,-0.766828949022407,0.45,0.0,0.0,1.0,1.0,0.0,-1848.1888451308823,10.314243028229248,25.7098904457034,24.0,14.797321857788301,2580.9328117429736,8734.411787008896,10682.641935899455,10682.641935899455,0.0,10682.641935899455,77.44915403527105,0.029,-0.766828949022407
163,26371,2024-10-02 16:45:00,0.2900634999296769,10.453961545374822,-0.766758700153232,0.45,0.0,0.0,1.0,1.0,0.0,-1714.7016947035181,10.051784536077214,25.707788844879083,24.0,15.09621608928685,2589.1332284837977,8599.659269387934,10674.953690420842,10674.95369042084,0.0,10674.953690420842,77.39341425555111,0.029,-0.766758700153232
164,26372,2024-10-02 17:00:00,0.34120683146068564,10.181367588314545,-0.20240207738596697,0.45,0.0,0.0,1.0,1.0,0.0,-1590.8783775607103,9.80836423372175,25.69823554025546,23.75,15.368357617616667,2555.6586758254352,8478.789339495095,10617.152271090541,10617.152271090541,0.0,10617.152271090541,398.14321016589525,0.15,-0.20240207738596697
165,26373,2024-10-02 17:15:00,0.38864021563327356,9.928547650674652,-0.7654816884861043,0.45,0.0,0.0,1.0,1.0,0.0,-1476.0325974725388,9.58259644045175,25.685290547071872,23.5,15.62529876778894,2523.689748817343,8364.957659448919,10561.496899464333,10561.496899464337,0.0,10561.496899464333,76.57085252111642,0.029,-0.7654816884861043
166,26374,2024-10-02 17:30:00,0.43263333221946193,9.694064339270268,-0.5663553252545631,0.45,0.0,0.0,1.0,1.0,0.0,-1369.501876457731,9.373199650513687,25.670845477913645,23.25,15.867704850027042,2494.070186437872,8258.48525865059,10510.57644706991,10510.57644706991,0.0,10510.57644706991,76.20167924125685,0.029,-0.5663553252545631
167,26375,2024-10-02 17:45:00,0.4734362594319132,9.476584737227903,0.8538490974031956,0.45,0.0,1.0,1.0,0.0,7701.6144084200005,-44.83413213615868,10.266680375061743,29.923888580054314,23.0,16.096163458793676,0.0,0.0,6906.089569095105,6906.089569095104,0.0,6906.089569095105,50.06914937593951,0.029,0.8538490974031956
168,26376,2024-10-02 18:00:00,0.33434607441202674,10.217935423383897,-0.7671221226490214,0.45,0.0,1.0,1.0,0.0,6688.890322087482,-43.435127152051884,11.333005179165436,29.44162416161524,22.0,15.978657370504436,0.0,0.0,6947.12014183011,6947.12014183011,0.0,6947.12014183011,260.5170053186291,0.15,-0.7671221226490214
169,26377,2024-10-02 18:15:00,0.14405877644111525,11.232166721568856,-0.7680040615259504,0.45,0.0,0.0,1.0,1.0,0.0,-2145.3433588477546,11.02864549919573,25.93831013740582,21.0,15.801793761458821,2609.0927995524116,9198.819199636375,10723.412309928086,10723.412309928086,0.0,10723.412309928086,77.74473924697863,0.029,-0.7680040615259504
170,26378,2024-10-02 18:30:00,0.17609199020385027,11.061429692213478,-0.7684124838590216,0.45,0.0,0.0,1.0,1.0,0.0,-1990.6499605474992,10.714373867911025,25.699603357563937,20.0,15.569901779557158,2602.7030164525936,8892.536665914315,10709.637432094625,10709.637432094627,0.0,10709.637432094625,77.64487138268603,0.029,-0.7684124838590216
171,26379,2024-10-02 18:45:00,0.23549983496709453,10.744785879625386,-0.7686275986289061,0.45,0.0,0.0,1.0,1.0,0.0,-1903.439875290526,10.42288793368724,25.6861610334144,19.0,15.286789978131333,2595.4380986825713,8789.137379115942,10719.269150331174,10719.269150331173,0.0,10719.269150331174,77.71470133990101,0.029,-0.7686275986289061
172,26380,2024-10-02 19:00:00,0.2688925791877833,10.566802552929115,-0.7678727108836712,0.45,0.0,0.0,1.0,1.0,0.0,-1765.9526627904288,10.152547203468158,25.682792047672447,18.5,15.263433409703431,2594.317705892584,8649.412666329426,10698.752449738844,10698.752449738846,0.0,10698.752449738844,481.44386023824796,0.18,-0.7678727108836712
173,26381,2024-10-02 19:15:00,0.32157187362583445,10.286021913574302,-0.7675456006155328,0.45,0.0,0.0,1.0,1.0,0.0,-1638.418403505524,9.901816849282586,25.67824425698989,18.0,15.220999660691467,2567.320940734192,8520.917165965957,10666.832120872108,10666.832120872106,0.0,10666.832120872108,77.33453287632278,0.029,-0.7675456006155328
174,26382,2024-10-02 19:30:00,0.370429751519835,10.02560942439928,-0.7674452684611139,0.45,0.0,0.0,1.0,1.0,0.0,-1520.124140404143,9.669271426247192,25.673899634910892,17.5,15.160318734654318,2530.8818482279635,8401.474104218603,10623.895809492124,10623.895809492122,0.0,10623.895809492124,77.0232446188179,0.029,-0.7674452684611139
175,26383,2024-10-02 19:45:00,0.41574378504510806,9.784085625709574,-0.7674375595721453,0.45,0.0,0.0,1.0,1.0,0.0,-1410.4020464761927,9.453588962166803,25.67011923854096,17.0,15.082147439243766,2496.9643382837808,8290.704537378617,10585.07483954707,10585.07483954707,0.0,10585.07483954707,76.74179258671626,0.029,-0.7674375595721453
176,26384,2024-10-02 20:00:00,0.4577715838003864,9.56007745834394,1.0,0.45,0.0,1.0,1.0,0.0,7586.654521440492,-47.699061390218375,10.355527038924414,28.772174928454948,16.925,14.680111299189399,0.0,0.0,6906.1282057564185,6906.1282057564185,0.0,6906.1282057564185,310.77576925903884,0.18,1.0
177,26385,2024-10-02 20:15:00,0.31684630319022217,10.311209203996116,-0.7657202647170925,0.45,0.0,1.0,1.0,0.0,6660.846847586773,-43.153108510797296,11.404411502801688,29.509245406545293,16.85,14.27595435025006,0.0,0.0,6940.247289215718,6940.2472892157175,0.0,6940.247289215718,50.31679284681396,0.029,-0.7657202647170925
178,26386,2024-10-02 20:30:00,0.12747588716897554,11.32055352138936,-0.7655820452214187,0.45,0.0,0.0,1.0,1.0,0.0,-2178.2871684765846,11.095451786798431,25.87488588909899,16.775,13.869682533600857,2556.1242044367887,9232.273863801105,10854.813271384033,10854.813271384033,0.0,10854.813271384033,78.69739621753425,0.029,-0.7655820452214187
179,26387,2024-10-02 20:45:00,0.16346306201703242,11.128741879449217,-0.765592532261145,0.45,0.0,0.0,1.0,1.0,0.0,-2021.2128919964189,10.7763295617677,25.60116807176936,16.7,13.461287540850183,2544.9609819912166,8920.660505776026,10791.850805273827,10791.850805273833,0.0,10791.850805273827,78.24091833823525,0.029,-0.765592532261145
180,26388,2024-10-02 21:00:00,0.22378781002849568,10.807210972548118,-0.7681581160791241,0.45,0.0,0.0,1.0,1.0,0.0,-1932.6588996297162,10.480344781312649,25.591263555513034,16.275,13.103994125850674,2541.5243580595725,8813.787338902974,10814.613373987913,10814.613373987913,0.0,10814.613373987913,405.54800152454675,0.15,-0.7681581160791241
181,26389,2024-10-02 21:15:00,0.25769594919395933,10.626480590796197,-0.7693911858643399,0.45,0.0,0.0,1.0,1.0,0.0,-1793.0545914765862,10.205832017108424,25.601948074483673,15.85,12.745914256707145,2541.5243580595725,8666.854108892154,10831.56862662255,10831.56862662255,0.0,10831.56862662255,78.52887254301349,0.029,-0.7693911858643399
182,26390,2024-10-02 21:30:00,0.31118826189171134,10.341366564117179,-0.7699252891050251,0.45,0.0,0.0,1.0,1.0,0.0,-1663.5564654824727,9.951233109753773,25.615935994499512,15.425,12.387048106256364,2541.5243580595725,8534.158260694736,10831.611709624314,10831.611709624314,0.0,10831.611709624314,78.52918489477628,0.029,-0.7699252891050251
183,26391,2024-10-02 21:45:00,0.36080005866107284,10.076935687336482,-0.7701691168107817,0.45,0.0,0.0,1.0,1.0,0.0,-1543.4373647057375,9.715101607400626,25.632271001641598,15.0,12.027397652105542,2529.416815014546,8411.991045580848,10819.635332467878,10819.635332467878,0.0,10819.635332467878,78.44235616039212,0.029,-0.7701691168107817
184,26392,2024-10-02 22:00:00,0.4068130671878867,9.831686351888564,1.0,0.45,0.0,1.0,1.0,0.0,6644.913977250738,-44.58026602238241,10.610754493269404,28.7514182965172,15.0,12.482733072123018,0.0,0.0,6905.759698810543,6905.7596988105415,0.0,6905.759698810543,143.29451375031877,0.083,1.0
185,26393,2024-10-02 22:15:00,0.26740934229026225,10.574708205592902,-0.7683984834910625,0.45,0.0,1.0,1.0,0.0,6613.183494089609,-42.97484923365117,11.65024909084416,29.676634553848675,15.0,12.931023901251372,0.0,0.0,6938.951848234006,6938.951848234005,0.0,6938.951848234006,50.307400899696546,0.029,-0.7683984834910625
186,26394,2024-10-02 22:30:00,0.08893044239372748,11.526000742041433,-0.7681391049905453,0.45,0.0,0.0,1.0,1.0,0.0,-2291.4891808321645,11.325025403203146,25.93412798847809,15.0,13.37245609039063,2542.5329586188377,9352.894559778646,10701.444320787736,10701.444320787736,0.0,10701.444320787736,77.58547132571108,0.029,-0.7681391049905453
187,26395,2024-10-02 22:45:00,0.12006512237730896,11.360052897728943,-0.7680125087679227,0.45,0.0,0.0,1.0,1.0,0.0,-2123.583937282268,10.989259635665238,25.654738467575346,15.0,13.807192610861183,2554.411407411166,9015.238162319152,10703.634671845995,10703.634671845995,0.0,10703.634671845995,77.60135137088346,0.029,-0.7680125087679227
188,26396,2024-10-02 23:00:00,0.18455638842646202,11.016314449686957,-0.7666318837435386,0.45,0.0,0.0,1.0,1.0,0.0,-2033.075189043531,10.677829013355886,25.625433649769874,15.225,13.69076036461218,2551.44395691071,8923.29863587967,10757.774162487223,10757.774162487223,0.0,10757.774162487223,223.2238138716099,0.083,-0.7666318837435386
189,26397,2024-10-02 23:15:00,0.21921373191678023,10.831590808883561,-0.7660204474802742,0.45,0.0,0.0,1.0,1.0,0.0,-1886.2030418622323,10.388991201123021,25.60413296557718,15.45,13.566023304343126,2548.0512980646645,8776.232679387233,10763.632600631943,10763.632600631943,0.0,10763.632600631943,78.0363363545816,0.029,-0.7660204474802742
190,26398,2024-10-02 23:30:00,0.27549749011377983,10.531598377693554,-0.7658062076009026,0.45,0.0,0.0,1.0,1.0,0.0,-1749.962022933608,10.121105987640231,25.580320987222102,15.675,13.432719964997052,2544.424441836692,8639.708274614111,10769.56108272774,10769.561082727738,0.0,10769.56108272774,78.07931784977612,0.029,-0.7658062076009026
191,26399,2024-10-02 23:45:00,0.32769824616656085,10.25336834793223,-0.6551017605312767,0.45,0.0,0.0,1.0,1.0,0.0,-1623.5835390408322,9.87265202831611,25.556636163463008,15.9,13.290577687683315,2541.5243580595725,8512.337654334715,10777.416325366323,10777.416325366321,0.0,10777.416325366323,78.13626835890584,0.029,-0.6551017605312767
192,26400,2024-10-03 00:00:00,0.3761124409697265,9.995320689631358,1.0,0.45,0.0,1.0,1.0,0.0,6634.625427858151,-43.76512856045848,10.761950276893337,28.883222704698035,15.425,13.358720543303013,0.0,0.0,6904.97074412223,6904.97074412223,0.0,6904.97074412223,50.06103789488617,0.029,1.0
193,26401,2024-10-03 00:15:00,0.23903311133411376,10.725953516589174,-0.7696751682936496,0.45,0.0,1.0,1.0,0.0,6734.150231711947,-45.078154249464696,11.821857802394998,29.73541783762279,14.95,13.40346810259414,0.0,0.0,6940.446689541428,6940.446689541428,0.0,6940.446689541428,50.31823849917536,0.029,-0.7696751682936496
194,26402,2024-10-03 00:30:00,0.0801479246274605,11.572811561735636,-0.7701834098124234,0.45,0.0,0.0,1.0,1.0,0.0,-2367.2853187484343,11.484617332905458,25.823884790217072,14.475,13.425954503401368,2543.995226226163,9369.933310426537,10785.754605152766,10785.754605152768,0.0,10785.754605152766,78.19672088735756,0.029,-0.7701834098124234
195,26403,2024-10-03 00:45:00,0.09103377836061607,11.514789961337916,-0.7703872951027362,0.45,0.0,0.0,1.0,1.0,0.0,-2196.48750610996,11.137259540396368,25.62590207827628,14.0,13.427225232261486,2544.0299604719744,9086.010713780257,10757.032397900191,10757.032397900193,0.0,10757.032397900191,77.9884848847764,0.029,-0.7703872951027362
196,26404,2024-10-03 01:00:00,0.15661401171465572,11.165247317560885,-0.7691085467017199,0.45,0.0,0.0,1.0,1.0,0.0,-2102.8628764020386,10.815089874967079,25.61100358948464,14.0,13.571495479255997,2547.7079070804384,8985.467541004145,10736.199132943302,10736.199132943302,0.0,10736.199132943302,77.83744371383895,0.029,-0.7691085467017199
197,26405,2024-10-03 01:15:00,0.19246645531973516,10.974153793145812,-0.768496599589332,0.45,0.0,0.0,1.0,1.0,0.0,-1950.9389210952327,10.516293500721998,25.607366905153174,14.0,13.715043317065614,2551.631041162367,8831.520073301339,10730.581754580326,10730.581754580326,0.0,10730.581754580326,77.79671772070736,0.029,-0.768496599589332
198,26406,2024-10-03 01:30:00,0.25069090759974766,10.663817462493345,-0.7682387514647027,0.45,0.0,0.0,1.0,1.0,0.0,-1810.0116179892948,10.239173560578553,25.602481696870704,14.0,13.857874699444935,2555.534322172032,8689.612768080622,10725.571644336227,10725.571644336227,0.0,10725.571644336227,77.76039442143765,0.029,-0.7682387514647027
199,26407,2024-10-03 01:45:00,0.3046913067589214,10.375995334974949,-0.7681273091593763,0.45,0.0,0.0,1.0,1.0,0.0,-1679.2860532742172,9.98215611638426,25.598194251022434,14.0,13.99999599634643,2559.418431114251,8557.726617866236,10720.762671432462,10720.762671432462,0.0,10720.762671432462,77.72552936788534,0.029,-0.7681273091593763
200,26408,2024-10-03 02:00:00,0.35477433647980905,10.109052786562618,0.2771870928051693,0.45,0.0,1.0,1.0,0.0,6631.3720017763735,-43.191757694528924,10.868577551306174,28.985919083154112,14.3,13.916152042415469,0.0,0.0,6905.417473199632,6905.417473199633,0.0,6905.417473199632,50.06427668069733,0.029,0.2771870928051693
201,26409,2024-10-03 02:15:00,0.21857732165341287,10.83498287558731,-0.7662552696588989,0.45,0.0,1.0,1.0,0.0,6819.126265797338,-25.569948721001595,11.912081553092296,29.551434051095654,14.6,13.820417071010775,0.0,0.0,6941.548217473551,6941.548217473549,0.0,6941.548217473551,50.326224576683245,0.029,-0.7662552696588989
202,26410,2024-10-03 02:30:00,0.10839772443498036,11.422240128761555,-0.7660489799443454,0.45,0.0,0.0,1.0,1.0,0.0,-2407.989283867559,11.567254170323196,25.731490686812787,14.899999999999999,13.712334896813058,2551.8200690326776,9406.933892001864,10813.252471203014,10813.252471203012,0.0,10813.252471203014,78.39608041622185,0.029,-0.7660489799443454
203,26411,2024-10-03 02:45:00,0.07543186205301292,11.597948175257441,-0.7659949048723045,0.45,0.0,0.0,1.0,1.0,0.0,-2234.2353855877773,11.213895236724564,25.50170125691702,15.2,13.591436388792918,2548.517086404985,9123.117976933032,10762.644814606558,10762.644814606558,0.0,10762.644814606558,78.02917490589755,0.029,-0.7659949048723045
204,26412,2024-10-03 03:00:00,0.14214511854000728,11.242366518181761,-0.7684993933796492,0.45,0.0,0.0,1.0,1.0,0.0,-2138.996064853725,10.886160095876473,25.497967849015797,14.899999999999999,13.560337044676947,2547.7243619876663,9015.15051207486,10752.690294959757,10752.690294959757,0.0,10752.690294959757,77.95700463845824,0.029,-0.7684993933796492
205,26413,2024-10-03 03:15:00,0.17861691903113355,11.047971821564058,-0.7696724530883611,0.45,0.0,0.0,1.0,1.0,0.0,-1984.4543903335057,10.582202902865111,25.510782597697492,14.6,13.522486297567301,2546.7025173197685,8855.831018227427,10754.988471035513,10754.988471035515,0.0,10754.988471035513,77.97366641500747,0.029,-0.7696724530883611
206,26414,2024-10-03 03:30:00,0.23784711330875447,10.732274886064339,-0.7701489652790731,0.45,0.0,0.0,1.0,1.0,0.0,-1841.0988811036125,10.300297578551692,25.52466855954684,14.3,13.47805585120442,2545.500493791282,8710.335374954988,10757.490682296082,10757.490682296082,0.0,10757.490682296082,77.9918074466466,0.029,-0.7701489652790731
207,26415,2024-10-03 03:45:00,0.2927801096847691,10.43948201538018,-0.770338301981713,0.45,0.0,0.0,1.0,1.0,0.0,-1708.1210334069972,10.038842972797273,25.540219988050918,14.0,13.427225232261486,2544.1231223879727,8575.74394334674,10760.32503466368,10760.32503466368,0.0,10760.32503466368,78.01235650131169,0.029,-0.770338301981713
208,26416,2024-10-03 04:00:00,0.3437278834583556,10.167930381166965,-0.11452739106276669,0.45,0.0,0.0,1.0,1.0,0.0,-1584.7705538699363,9.796354414280053,25.545568282075177,13.75,13.324737648930656,2541.5243580595725,8457.038866209532,10770.035071680584,10770.035071680584,0.0,10770.035071680584,78.08275426968424,0.029,-0.11452739106276669
209,26417,2024-10-03 04:15:00,0.39097977381151644,9.916077805584617,1.0,0.45,0.0,1.0,1.0,0.0,6645.1834417116515,-44.58533106334594,10.688255307245136,28.818842386160323,13.5,13.219333757282138,0.0,0.0,6904.883153443951,6904.883153443952,0.0,6904.883153443951,50.06040286246865,0.029,1.0
210,26418,2024-10-03 04:30:00,0.2528693323809675,10.652206458409443,-0.7683658038187537,0.45,0.0,1.0,1.0,0.0,6654.032843143682,-43.65493583063453,11.739575517479008,29.706332923141606,13.25,13.111077188336779,0.0,0.0,6939.724644181642,6939.724644181641,0.0,6939.724644181642,50.31300367031691,0.029,-0.7683658038187537
211,26419,2024-10-03 04:45:00,0.07996938084008805,11.57376320012233,-0.7682775232803148,0.45,0.0,0.0,1.0,1.0,0.0,-2329.674052224414,11.408245377190244,25.767702901273225,13.0,12.99999492099266,2541.5243580595725,9331.749366798475,10852.573426747533,10852.573426747533,0.0,10852.573426747533,78.68115734391962,0.029,-0.7682775232803148
212,26420,2024-10-03 05:00:00,0.10545275948522977,11.437936791943725,-0.7666129861569642,0.45,0.0,0.0,1.0,1.0,0.0,-2161.595939083748,11.066424971615115,25.523738857940923,13.35,13.094161296755056,2541.5243580595725,9050.497517697842,10769.731264295127,10769.731264295127,0.0,10769.731264295127,78.08055166613968,0.029,-0.7666129861569642
213,26421,2024-10-03 05:15:00,0.16998749744257668,11.093966638631066,-0.7658507253839788,0.45,0.0,0.0,1.0,1.0,0.0,-2069.4611916642552,10.749390354245707,25.49316504094486,13.7,13.180767543960057,2541.5243580595725,8958.668394623597,10762.128700608879,10762.128700608879,0.0,10762.128700608879,78.02543307941437,0.029,-0.7658507253839788
214,26422,2024-10-03 05:30:00,0.2052684846916535,10.905918976593487,-0.7655581707639352,0.45,0.0,0.0,1.0,1.0,0.0,-1919.9526285790776,10.455355455818847,25.468782194752603,14.05,13.259612067082225,2541.5243580595725,8809.974916435309,10756.169308801042,10756.169308801042,0.0,10756.169308801042,77.98222748880755,0.029,-0.7655581707639352
215,26423,2024-10-03 05:45:00,0.262564997935887,10.600528561001722,-0.7654612194265366,0.45,0.0,0.0,1.0,1.0,0.0,-1781.2657392711496,10.182650386876135,25.52557204966386,14.4,13.330489197317956,2541.5243580595725,8671.450983200615,10751.139977566158,10751.139977566158,0.0,10751.139977566158,77.94576483735464,0.029,-0.7654612194265366
216,26424,2024-10-03 06:00:00,0.31570498501773536,10.31729242985547,-0.7686630159337395,0.45,0.0,0.0,1.0,1.0,0.0,-1652.6190501604776,9.929729854989676,25.521678865249132,14.05,13.259612067082225,2541.5243580595725,8530.746739473741,10771.445002708366,10771.445002708366,0.54,10770.905002708365,78.08906126963565,0.029,-0.7686630159337395
217,26425,2024-10-03 06:15:00,0.3649899106495226,10.054603776238045,-0.7701663798953994,0.45,0.0,0.0,1.0,1.0,0.0,-1533.2915705484052,9.695153761330314,25.53307522491287,13.7,13.180767543960057,2526.5570619180867,8402.480466977435,10758.276170924031,10758.27617092403,0.0,10758.276170924031,77.99750223919924,0.029,-0.7701663798953994
218,26426,2024-10-03 06:30:00,0.41069970765480535,9.810970558199887,0.44672746902218086,0.45,0.0,1.0,1.0,0.0,6692.924635838335,-45.820786637927064,10.589726266622073,28.73573048141184,13.35,13.094161296755056,0.0,0.0,6904.753056838937,6904.7530568389375,0.0,6904.753056838937,50.05945966208229,0.029,0.44672746902218086
219,26427,2024-10-03 06:45:00,0.2719238351510767,10.550645958644761,-0.7710273915228051,0.45,0.0,1.0,1.0,0.0,6629.227727748538,-43.11269569577709,11.634075156618394,29.65715132670701,13.0,12.99999492099266,0.0,0.0,6938.7250558139685,6938.7250558139685,0.0,6938.7250558139685,50.305756654651276,0.029,-0.7710273915228051
220,26428,2024-10-03 07:00:00,0.09202118305158498,11.509527094335052,-0.7694672190089018,0.45,0.0,0.0,1.0,1.0,0.0,-2281.2305823511524,11.30987590199787,25.805541192770452,13.25,13.249997583224225,2541.5243580595725,9280.965671773996,10801.552743572474,10801.552743572476,46.38,10755.172743572475,77.97500239090044,0.029,-0.7694672190089018
221,26429,2024-10-03 07:15:00,0.1240249214901485,11.338947168457508,-0.7686981293961275,0.45,0.0,0.0,1.0,1.0,0.0,-2116.655685449967,10.975195180163446,25.59017563637541,13.5,13.499993668997053,2546.018536958889,9005.75496995455,10729.4559452983,10729.455945298301,0.0,10729.4559452983,77.78855560341268,0.029,-0.7686981293961275
222,26430,2024-10-03 07:30:00,0.18721171009655088,11.002161585185384,-0.7683428595258645,0.45,0.0,0.0,1.0,1.0,0.0,-2026.4422490195473,10.66478226541766,25.575173849150765,13.75,13.749996072094037,2552.3908793656624,8908.800607922476,10719.288176565024,10719.288176565024,0.0,10719.288176565024,77.71483928009643,0.029,-0.7683428595258645
223,26431,2024-10-03 07:45:00,0.22175579845312354,10.818041594244852,-0.7681502958753487,0.45,0.0,0.0,1.0,1.0,0.0,-1880.0490423021472,10.376888852908797,25.57212761591858,14.0,13.99999599634643,2559.2207662928,8760.409674162176,10710.070210187918,10710.07021018792,0.0,10710.070210187918,77.64800902386241,0.029,-0.7681502958753487
224,26432,2024-10-03 08:00:00,0.2778555804544497,10.519029756177783,-0.765963358728238,0.45,0.0,0.0,1.0,1.0,0.0,-1744.2526752924869,10.109880228925851,25.549756295518687,15.35,14.552799989886177,2573.7783290928387,8633.311943090586,10666.659100143923,10666.659100143925,155.04,10511.619100143922,394.18571625539704,0.15,-0.765963358728238
225,26433,2024-10-03 08:15:00,0.3298855919130331,10.241709795103533,-0.7649024615203477,0.45,0.0,0.0,1.0,1.0,0.0,-1618.286891470117,9.862239279684381,25.52037694151694,16.7,15.018611251616157,2562.565056835862,8510.790535423748,10629.474926076095,10629.474926076095,0.0,10629.474926076095,77.0636932140517,0.029,-0.7649024615203477
226,26434,2024-10-03 08:30:00,0.3781413626074204,9.98450653730245,-0.7644286250840362,0.45,0.0,0.0,1.0,1.0,0.0,-1501.4498088567168,9.632557284374156,25.488848112991352,18.049999999999997,15.389343306040601,2530.5514840153296,8395.08898176692,10573.205561581679,10573.205561581679,0.0,10573.205561581679,76.65574032146718,0.029,-0.7644286250840362
227,26435,2024-10-03 08:45:00,0.42289723611138974,9.745957731526293,-0.7642005537983538,0.45,0.0,0.0,1.0,1.0,0.0,-1393.0757160648316,9.419529423697117,25.521474119535036,19.4,15.655407589242605,2500.477187909705,8287.064230207674,10526.563637997673,10526.563637997677,0.0,10526.563637997673,76.31758637548313,0.029,-0.7642005537983538
228,26436,2024-10-03 09:00:00,0.46440764174208593,9.524707269514682,1.0,0.45,0.0,1.0,1.0,0.0,6561.348393791126,-42.37611647895769,10.29550290211315,32.98707514954707,19.799999999999997,16.169703570936942,0.0,0.0,6904.602444582283,6904.602444582282,503.7,6400.902444582283,240.0338416718356,0.15,1.0
229,26437,2024-10-03 09:15:00,0.3275806925159394,10.253994908890043,-0.7694807231227868,0.45,0.0,1.0,1.0,0.0,6807.919485026419,-45.20008884708638,11.391064469755307,29.51282647490565,20.2,16.68712735289247,0.0,0.0,6984.159969382512,6984.159969382511,0.0,6984.159969382512,50.635159778023215,0.029,-0.7694807231227868
230,26438,2024-10-03 09:30:00,0.14606813862657828,11.221456821120338,-0.7702245370161753,0.45,0.0,0.0,1.0,1.0,0.0,-2169.268244329406,11.082533339428315,25.785715399718043,20.6,17.20760757552783,2648.076483759582,9169.617699416045,10607.98621283955,10607.986212839553,0.0,10607.98621283955,76.90790004308674,0.029,-0.7702245370161753
231,26439,2024-10-03 09:45:00,0.16694711202154017,11.110171892925191,-0.770425877909461,0.45,0.0,0.0,1.0,1.0,0.0,-2015.308632445413,10.76436054452638,25.615947919489404,21.0,17.731094022378738,2662.6941167786804,8918.531020148834,10612.219278196259,10612.219278196259,0.0,10612.219278196259,76.93858976692287,0.029,-0.770425877909461
232,26440,2024-10-03 10:00:00,0.22605041729346656,10.795151275825823,-0.7684394504380772,0.45,0.0,0.0,1.0,1.0,0.0,-1927.014206939364,10.46924470981977,25.59731799163686,21.5,17.226034718556882,2649.53470315677,8817.438873285193,10686.515862337377,10686.515862337377,1249.32,9437.195862337378,353.89484483765165,0.15,-0.7684394504380772
233,26441,2024-10-03 10:15:00,0.2598590057032231,10.61495149960182,-0.7674954815771511,0.45,0.0,0.0,1.0,1.0,0.0,-1787.818710166041,10.19553743208916,25.59124651594521,22.0,16.657705745953688,2631.459922474834,8674.798070916218,10702.172460676149,10702.17246067615,0.0,10702.172460676149,77.59075033990209,0.029,-0.7674954815771511
234,26442,2024-10-03 10:30:00,0.31319431699255695,10.330674290429672,-0.7671081279391728,0.45,0.0,0.0,1.0,1.0,0.0,-1658.699604648234,9.941684832814124,25.587064972724573,22.5,16.019972915402043,2582.7395297082444,8543.780791519492,10684.118272284526,10684.11827228453,0.0,10684.118272284526,77.45985747406282,0.029,-0.7671081279391728
235,26443,2024-10-03 10:45:00,0.36266061177031034,10.067018939264246,-0.7669568237793792,0.45,0.0,0.0,1.0,1.0,0.0,-1538.9323939318506,9.706244533520403,25.584744835081334,23.0,15.305757146181705,2538.7368049618312,8422.548914829964,10679.241005118027,10679.241005118025,0.0,10679.241005118027,77.4244972871057,0.029,-0.7669568237793792
236,26444,2024-10-03 11:00:00,0.40853883447627937,9.82248801224143,1.0,0.45,0.0,1.0,1.0,0.0,6720.070362890607,-46.12245461455479,10.603980095169693,28.778135699892612,23.1,15.54907356924489,0.0,0.0,6905.183322565568,6905.183322565567,906.6,5998.583322565568,124.47060394323555,0.083,1.0
237,26445,2024-10-03 11:15:00,0.26875569704219704,10.56753213476509,-0.7636539311879679,0.45,0.0,1.0,1.0,0.0,6682.768945165127,-43.52772950962313,11.658564013428077,29.69953847789728,23.2,15.792211255081321,0.0,0.0,6938.984945115417,6938.984945115416,0.0,6938.984945115417,50.30764085208678,0.029,-0.7636539311879679
238,26446,2024-10-03 11:30:00,0.08761522852633374,11.533010831954641,-0.7632176268249303,0.45,0.0,0.0,1.0,1.0,0.0,-2292.495252256985,11.332749902254168,25.716093064698093,23.299999999999997,16.035168728035533,2615.5348357135267,9300.632468306043,10667.748483215824,10667.748483215824,0.0,10667.748483215824,77.34117650331473,0.029,-0.7632176268249303
239,26447,2024-10-03 11:45:00,0.11970625518321168,11.361965659873482,-0.7630425534345142,0.45,0.0,0.0,1.0,1.0,0.0,-2127.104162970008,10.996405145937146,25.50531909966607,23.4,16.277941803401497,2622.248855990514,9022.109696566178,10652.037480122626,10652.037480122626,0.0,10652.037480122626,77.22727173088904,0.029,-0.7630425534345142
240,26448,2024-10-03 12:00:00,0.1832072164760459,11.023505536182675,-0.7669570989103688,0.45,0.0,0.0,1.0,1.0,0.0,-2036.4431820038392,10.684449873317638,25.511321904153284,23.799999999999997,16.318536649637625,2623.297407991099,8913.966873288415,10664.92223095841,10664.92223095841,724.2,9940.722230958409,72.07023617444847,0.029,-0.7669570989103688
241,26449,2024-10-03 12:15:00,0.2179229453400011,10.838470701337794,-0.7689964660858932,0.45,0.0,0.0,1.0,1.0,0.0,-1889.324552119476,10.395126982607566,25.538272120623663,24.2,16.348821434379595,2624.155252927048,8760.637652242272,10665.078568521774,10665.078568521772,0.0,10665.078568521774,77.32181962178286,0.029,-0.7689964660858932
242,26450,2024-10-03 12:30:00,0.27430137817499045,10.5379736543273,-0.7698184480522337,0.45,0.0,0.0,1.0,1.0,0.0,-1752.8557315961848,10.126793923228787,25.567226416377107,24.6,16.368439218624026,2610.459356762333,8621.980707799305,10647.550693708916,10647.55069370892,0.0,10647.550693708916,77.19474252938964,0.029,-0.7698184480522337
243,26451,2024-10-03 12:45:00,0.3265896067128473,10.259277396220524,-0.7701240075019535,0.45,0.0,0.0,1.0,1.0,0.0,-1626.2669563812738,9.877926830875394,25.598328795141818,25.0,16.377032306795723,2571.8453391227868,8494.010753753586,10598.857521513914,10598.857521513915,0.0,10598.857521513914,76.84171703097587,0.029,-0.7701240075019535
244,26452,2024-10-03 13:00:00,0.37508452787189833,10.000799466442782,0.9607049596845124,0.45,0.0,1.0,1.0,0.0,6649.523332465698,-43.68590439311721,10.788459374680803,28.93601971224561,25.0,16.50591135613085,0.0,0.0,6905.312242462536,6905.312242462539,431.22,6474.092242462536,134.33741403109764,0.083,0.9607049596845124
245,26453,2024-10-03 13:15:00,0.2336255567588867,10.754775782475134,-0.7670725812086245,0.45,0.0,1.0,1.0,0.0,6861.693197538727,-45.904226655170724,11.865224304524288,29.78293561609411,25.0,16.634193703624614,0.0,0.0,6940.812893141387,6940.812893141387,0.0,6940.812893141387,50.32089347527506,0.029,-0.7670725812086245
246,26454,2024-10-03 13:30:00,0.07289671013553385,11.611460534977605,-0.7666480682138279,0.45,0.0,0.0,1.0,1.0,0.0,-2387.224535023395,11.525110516559803,25.850470614576892,25.0,16.761876686724957,2635.6706442765253,9398.434632025648,10676.048730539489,10676.048730539489,0.0,10676.048730539489,77.4013532964113,0.029,-0.7666480682138279
247,26455,2024-10-03 13:45:00,0.083388691077191,11.555538276558572,-0.7664609008115191,0.45,0.0,0.0,1.0,1.0,0.0,-2214.985974780758,11.174814890900999,25.62754339063307,25.0,16.88897167974277,2639.2039202426245,9110.784261156961,10649.973800669175,10649.973800669175,0.0,10649.973800669175,77.21231005485153,0.029,-0.7664609008115191
248,26456,2024-10-03 14:00:00,0.14952356802380817,11.203039382433102,-0.7646130393432735,0.45,0.0,0.0,1.0,1.0,0.0,-2120.5707959307697,10.849920481131177,25.598002495208565,24.675,16.844516191048495,2638.0505631270803,9017.33158319302,10661.605180648185,10661.605180648185,70.5,10591.105180648185,219.76543249844985,0.083,-0.7646130393432735
249,26457,2024-10-03 14:15:00,0.18567923631685787,11.010329670431148,-0.7637928164288369,0.45,0.0,0.0,1.0,1.0,0.0,-1967.3650218581677,10.548596633967222,25.573137866419785,24.35,16.794078056867775,2636.6595568919824,8865.8999138304,10662.895569747443,10662.895569747443,0.0,10662.895569747443,77.30599288066897,0.029,-0.7637928164288369
250,26458,2024-10-03 14:30:00,0.24439615938097423,10.697368470499407,-0.7635089719296043,0.45,0.0,0.0,1.0,1.0,0.0,-1825.2482073294718,10.269131864762732,25.543579756347444,24.025,16.737794770593148,2635.1064244339113,8724.43711177305,10664.143739087964,10664.143739087964,0.0,10664.143739087964,77.31504210838774,0.029,-0.7635089719296043
251,26459,2024-10-03 14:45:00,0.2988534072654445,10.40711133927518,-0.7634511422251116,0.45,0.0,0.0,1.0,1.0,0.0,-1693.4186727297301,10.00993880669867,25.51307262611937,23.7,16.67580834676003,2606.075336559295,8591.949621710943,10630.96226310562,10630.96226310562,0.0,10630.96226310562,77.07447640751576,0.029,-0.7634511422251116
252,26460,2024-10-03 15:00:00,0.349360294149619,10.13790963218253,0.08927556364252086,0.45,0.0,1.0,1.0,0.0,6646.116378188458,-43.30059651314325,10.896949504613879,29.03240742507165,23.775,16.45564829287379,0.0,0.0,6904.419302234187,6904.419302234188,52.98,6851.439302234187,142.1673655213594,0.083,0.08927556364252086
253,26461,2024-10-03 15:15:00,0.21326832175936247,10.863279845022598,-0.76872293832781,0.45,0.0,1.0,1.0,0.0,6999.119641370645,-26.29694042403887,11.967981630928081,29.607732821942612,23.85,16.230967138014048,0.0,0.0,6941.8947770412515,6941.8947770412515,0.0,6941.8947770412515,50.328737133549076,0.029,-0.76872293832781
254,26462,2024-10-03 15:30:00,0.10033432056637337,11.46521807138123,-0.769449143622711,0.45,0.0,0.0,1.0,1.0,0.0,-2433.667179860977,11.61940353825219,25.789944076434423,23.925,16.00166522091168,2614.609365282531,9439.643080384443,10773.868872688274,10773.868872688274,0.0,10773.868872688274,78.11054932698998,0.029,-0.769449143622711
255,26463,2024-10-03 15:45:00,0.06558610832368195,11.650426042634775,-0.7697720964885392,0.45,0.0,0.0,1.0,1.0,0.0,-2258.05915045905,11.26226464847529,25.60530723709214,24.0,15.767621059330878,2608.150475416292,9151.689931690795,10702.844697813633,10702.844697813633,0.0,10702.844697813633,77.59562405914885,0.029,-0.7697720964885392
256,26464,2024-10-03 16:00:00,0.13301304923930934,11.291040447554481,-0.76809237067177,0.45,0.0,0.0,1.0,1.0,0.0,-2161.8029701085934,10.931024338929355,25.593640579700025,24.0,16.260737849006325,2620.857473507291,9048.597314899875,10633.989398515158,10633.989398515158,6.78,10627.209398515157,220.51459501918953,0.083,-0.76809237067177
257,26465,2024-10-03 16:15:00,0.16987492507189847,11.094566649366781,-0.7672767886477644,0.45,0.0,0.0,1.0,1.0,0.0,-2005.6126016376015,10.623816215025219,25.59171502440906,24.0,16.745210998761323,2634.305039285014,8891.198049784076,10625.087776307402,10625.087776307404,0.0,10625.087776307402,77.03188637822868,0.029,-0.7672767886477644
258,26466,2024-10-03 16:30:00,0.2297386001184581,10.775493261368618,-0.7669225047411914,0.45,0.0,0.0,1.0,1.0,0.0,-1860.7273449010513,10.338895414783991,25.58778082932424,24.0,17.22129633452597,2647.568142994077,8745.75394502091,10618.558926190715,10618.558926190715,0.0,10618.558926190715,76.98455221488268,0.029,-0.7669225047411914
259,26467,2024-10-03 16:45:00,0.2852591620372164,10.479568666341637,-0.7667581996858264,0.45,0.0,0.0,1.0,1.0,0.0,-1726.3300370545928,10.074643532148261,25.583866330074443,24.0,17.689248673046738,2629.917647736639,8610.496715659696,10575.487832465738,10575.487832465738,0.0,10575.487832465738,76.67228678537661,0.029,-0.7667581996858264
260,26468,2024-10-03 17:00:00,0.33675196506538607,10.205112026201492,-0.3568396245746058,0.45,0.0,0.0,1.0,1.0,0.0,-1601.6623174864096,9.82955995908448,25.561203896274844,23.65,17.779062046312713,2596.943694070981,8494.49152578493,10552.921127751244,10552.921127751246,0.0,10552.921127751244,395.73454229067164,0.15,-0.3568396245746058
261,26469,2024-10-03 17:15:00,0.38450946057776225,9.950564575120527,-0.7636778720127572,0.45,0.0,0.0,1.0,1.0,0.0,-1486.0317373319306,9.60224943272185,25.530231382569397,23.3,17.85546454943062,2564.336797875191,8382.381175328223,10510.265571846312,10510.265571846312,0.0,10510.265571846312,76.19942539588577,0.029,-0.7636778720127572
262,26470,2024-10-03 17:30:00,0.42880318555880254,9.714479020971583,-0.6952196079714369,0.45,0.0,0.0,1.0,1.0,0.0,-1378.7743514661056,9.391421056177382,25.495728276814887,22.950000000000003,17.918978861175958,2533.204098937396,8276.052801048834,10469.365945175034,10469.365945175034,0.0,10469.365945175034,75.90290310251899,0.029,-0.6952196079714369
263,26471,2024-10-03 17:45:00,0.4698849987930048,9.495512956433284,0.7368978581961647,0.45,0.0,1.0,1.0,0.0,6550.204618272605,-42.28976757807262,10.267113291569412,32.82408090525317,22.6,17.97008416473828,0.0,0.0,6904.289528364943,6904.289528364943,0.0,6904.289528364943,50.05609908064584,0.029,0.7368978581961647
264,26472,2024-10-03 18:00:00,0.3328937431852194,10.22567634882278,-0.7674908540854267,0.45,0.0,1.0,1.0,0.0,6674.1667106888535,-44.17582560574532,11.341393696787211,29.465308070096636,22.200000000000003,17.614450282241513,0.0,0.0,6982.402407094526,6982.402407094525,0.0,6982.402407094526,261.84009026604474,0.15,-0.7674908540854267
265,26473,2024-10-03 18:15:00,0.1547626223117118,11.175115223078576,-0.7695167743529095,0.45,0.0,0.0,1.0,1.0,0.0,-2146.41700244669,11.036137912847078,25.693865491494595,21.8,17.258850609670453,2649.5053239919207,9145.284337029136,10738.656255209571,10738.65625520957,0.0,10738.656255209571,77.8552578502694,0.029,-0.7695167743529095
266,26474,2024-10-03 18:30:00,0.1757064909388841,11.063484403295748,-0.7703989948853859,0.45,0.0,0.0,1.0,1.0,0.0,-1994.0804735218924,10.72132724308482,25.527018880066386,21.4,16.90330135640419,2639.6025252266086,8895.20933324722,10684.505289293242,10684.505289293242,0.0,10684.505289293242,77.46266334737601,0.029,-0.7703989948853859
267,26475,2024-10-03 18:45:00,0.23418524820794298,10.751792627051664,-0.7708055515581319,0.45,0.0,0.0,1.0,1.0,0.0,-1906.717556930483,10.429329665293515,25.52665478708142,21.0,16.547776140416737,2630.3878485636465,8785.60503973719,10689.711127457058,10689.711127457058,0.0,10689.711127457058,77.50040567406367,0.029,-0.7708055515581319
268,26476,2024-10-03 19:00:00,0.2676366049718381,10.573496895500103,-0.7688870267161193,0.45,0.0,0.0,1.0,1.0,0.0,-1768.9896877528531,10.15851498743094,25.526863343834883,20.75,16.62588670742368,2622.5791757983548,8649.460799949962,10645.465171714004,10645.465171714004,0.0,10645.465171714004,479.04593272713015,0.18,-0.7688870267161193
269,26477,2024-10-03 19:15:00,0.32040831194981195,10.292223697307502,-0.7679895703776025,0.45,0.0,0.0,1.0,1.0,0.0,-1641.232327003688,9.907345243830523,25.523531136817915,20.5,16.6964596329149,2585.0830608569927,8522.127266721674,10593.669727673157,10593.669727673157,0.0,10593.669727673157,76.80410552563039,0.029,-0.7679895703776025
270,26478,2024-10-03 19:30:00,0.3693518280230355,10.03135475663722,-0.7676309777221747,0.45,0.0,0.0,1.0,1.0,0.0,-1522.7307964466922,9.674392474674535,25.519390386606048,20.25,16.759715016925632,2549.978181816027,8403.079873228739,10546.060340184193,10546.060340184193,0.0,10546.060340184193,76.4589374663354,0.029,-0.7676309777221747
271,26479,2024-10-03 19:45:00,0.41474525478045937,9.789407792020151,-0.7674910361075771,0.45,0.0,0.0,1.0,1.0,0.0,-1412.816897995931,9.45833221938776,25.515451538615693,20.0,16.81587159672334,2517.2962161276214,8292.413412004007,10502.126594887357,10502.126594887357,0.0,10502.126594887357,76.14041781293334,0.029,-0.7674910361075771
272,26480,2024-10-03 20:00:00,0.4568466714023063,9.565007241425707,1.0,0.45,0.0,1.0,1.0,0.0,6567.591087282566,-42.43334019789399,10.335757850251404,33.05142330057003,19.85,16.681246414670586,0.0,0.0,6904.538811807196,6904.538811807196,0.0,6904.538811807196,310.7042465313238,0.18,1.0
273,26481,2024-10-03 20:15:00,0.3194389251024267,10.297390529204066,-0.7636651923592348,0.45,0.0,1.0,1.0,0.0,6837.488514092895,-45.43185882526177,11.436385160370826,29.551068262412713,19.7,16.546634851214677,0.0,0.0,6984.886882168528,6984.886882168527,0.0,6984.886882168528,50.64042989572183,0.029,-0.7636651923592348
274,26482,2024-10-03 20:30:00,0.1377036914299099,11.26603932467858,-0.7632472180792402,0.45,0.0,0.0,1.0,1.0,0.0,-2190.1224015157027,11.124874601420052,25.685013268482745,19.549999999999997,16.4120271332434,2625.962599391815,9192.594084215738,10737.744123018936,10737.744123018938,0.0,10737.744123018936,77.84864489188729,0.029,-0.7632472180792402
275,26483,2024-10-03 20:45:00,0.1589529933969741,11.152780545194128,-0.7627268461698293,0.45,0.0,0.0,1.0,1.0,0.0,-2034.6767535849096,10.80362334909713,25.523049244638585,19.4,16.277422035727884,2622.2344855846795,8940.11607559784,10680.59058813929,10680.590588139292,0.0,10680.59058813929,77.43428176400985,0.029,-0.7627268461698293
276,26484,2024-10-03 21:00:00,0.21862819105658068,10.834711741668425,-0.7677950334032853,0.45,0.0,0.0,1.0,1.0,0.0,-1945.5302663510636,10.505655189989817,25.520590449220034,19.049999999999997,16.256262321969317,2621.6880610505705,8824.509417861382,10671.137116019749,10671.137116019749,0.0,10671.137116019749,400.16764185074055,0.15,-0.7677950334032853
277,26485,2024-10-03 21:15:00,0.25276355688234586,10.652770241817096,-0.7704246541096242,0.45,0.0,0.0,1.0,1.0,0.0,-1804.9926940588487,10.22930337517446,25.544151480005702,18.7,16.226295235388033,2620.8750874143093,8673.234880781445,10672.587042677256,10672.587042677256,0.0,10672.587042677256,77.37625605941011,0.029,-0.7704246541096242
278,26486,2024-10-03 21:30:00,0.3066142763450933,10.365745907080653,-0.7715142883268686,0.45,0.0,0.0,1.0,1.0,0.0,-1674.6290216351015,9.97299947390893,25.57421747387693,18.35,16.187788601646083,2582.5931884034117,8537.895267625896,10626.729420822072,10626.729420822074,0.0,10626.729420822072,77.04378830096003,0.029,-0.7715142883268686
279,26487,2024-10-03 21:45:00,0.3565583771148218,10.099543849978,-0.7719527252049982,0.45,0.0,0.0,1.0,1.0,0.0,-1553.7057654935336,9.735287813049151,25.608086650908636,18.0,16.14098511270206,2544.615143479056,8414.3032349451,10581.128577541305,10581.128577541305,0.0,10581.128577541305,76.71318218717447,0.029,-0.7719527252049982
280,26488,2024-10-03 22:00:00,0.40287941373370306,9.852652724799363,1.0,0.45,0.0,1.0,1.0,0.0,6656.560493116594,-44.66534799173715,10.631370654764012,28.77265204086132,18.0,16.282028474896652,0.0,0.0,6905.499252481384,6905.499252481382,0.0,6905.499252481384,143.28910948898874,0.083,1.0
281,26489,2024-10-03 22:15:00,0.2635532880515579,10.595260974685196,-0.7683033929388619,0.45,0.0,1.0,1.0,0.0,6739.816634263228,-44.30479967438201,11.695901808746989,29.665167010736813,18.0,16.42235549075492,0.0,0.0,6939.168891836648,6939.168891836647,0.0,6939.168891836648,50.3089744658157,0.029,-0.7683033929388619
282,26490,2024-10-03 22:30:00,0.08856305781709192,11.5279589018349,-0.7678034834010828,0.45,0.0,0.0,1.0,1.0,0.0,-2309.5690128548363,11.367417725598244,25.82373549941116,18.0,16.561972244118664,2630.12019677056,9312.9026917246,10676.040626077696,10676.040626077694,0.0,10676.040626077696,77.4012945390633,0.029,-0.7678034834010828
283,26491,2024-10-03 22:45:00,0.1131610484364837,11.396851611833542,-0.7675840491513567,0.45,0.0,0.0,1.0,1.0,0.0,-2142.945023295142,11.028562773855558,25.602109293860924,18.0,16.70089054638424,2633.976437108013,9034.941008010912,10652.422586819113,10652.42258681911,0.0,10652.422586819113,77.23006375443858,0.029,-0.7675840491513567
284,26492,2024-10-03 23:00:00,0.17713592781660303,11.055865504737506,-0.7648353146511777,0.45,0.0,0.0,1.0,1.0,0.0,-2051.608270492159,10.71427843136582,25.561116869074255,18.275,16.573870216992812,2630.68668694046,8948.805674019957,10672.903829021863,10672.903829021863,0.0,10672.903829021863,221.46275445220368,0.083,-0.7648353146511777
285,26493,2024-10-03 23:15:00,0.2121108485747467,10.8694491770966,-0.7636028501988179,0.45,0.0,0.0,1.0,1.0,0.0,-1903.3934303457938,10.42279364686865,25.521792757091813,18.55,16.435715653148357,2626.87588636499,8803.648296638958,10676.737244327038,10676.737244327038,0.0,10676.737244327038,77.40634502137102,0.029,-0.7636028501988179
286,26494,2024-10-03 23:30:00,0.26891037551972646,10.566707698479858,-0.7631569247176372,0.45,0.0,0.0,1.0,1.0,0.0,-1765.90648397712,10.152452904297894,25.529077515852116,18.825000000000003,16.28601535549716,2622.750299867953,8667.081780412245,10680.596263650004,10680.596263650006,0.0,10680.596263650004,77.43432291146253,0.029,-0.7631569247176372
287,26495,2024-10-03 23:45:00,0.3215895646300909,10.285927620521615,-0.7630379359217795,0.45,0.0,0.0,1.0,1.0,0.0,-1638.3723259073738,9.901722983053329,25.51267349974644,19.1,16.12430671179222,2582.803825024937,8540.963941675815,10639.903589758984,10639.903589758984,0.0,10639.903589758984,77.13930102575263,0.029,-0.7630379359217795
288,26496,2024-10-04 00:00:00,0.37044740254544306,10.025515344432788,0.8319159012789046,0.45,0.0,1.0,1.0,0.0,6639.876679341374,-43.48053890840925,10.791770274084053,28.915494982695606,18.575000000000003,16.228838870634615,0.0,0.0,6904.494712086952,6904.49471208695,0.0,6904.494712086952,50.057586662630406,0.029,0.8319159012789046
289,26497,2024-10-04 00:15:00,0.2329953521039895,10.758134773285736,-0.7705570534324363,0.45,0.0,1.0,1.0,0.0,6838.393710594939,-45.684736991064135,11.864020530186043,29.762082755836207,18.05,16.30448281334411,0.0,0.0,6940.780874355952,6940.780874355951,0.0,6940.780874355952,50.32066133908065,0.029,-0.7705570534324363
