step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
290,26498,2024-10-04 00:30:00,0.07296140967226322,11.611115686446837,-0.7716303668973129,0.45,0.0,0.0,1.0,1.0,0.0,-2386.672846077243,11.523989965128873,25.7992964791505,17.525,16.35282738237704,2624.3224523487697,9392.711974623839,10694.63160134701,10694.631601347011,0.0,10694.63160134701,77.53607910976582,0.029,-0.7716303668973129
291,26499,2024-10-04 00:45:00,0.08360021746277022,11.554410840923435,-0.7720557089355571,0.45,0.0,0.0,1.0,1.0,0.0,-2214.473765321037,11.173774965399708,25.612979012652847,17.0,16.375307106932095,2624.945168229621,9106.205187253654,10667.227292983232,10667.227292983232,0.0,10667.227292983232,77.33739787412844,0.029,-0.7720557089355571
292,26500,2024-10-04 01:00:00,0.14971989721267556,11.20199294785644,-0.7695380183151687,0.45,0.0,0.0,1.0,1.0,0.0,-2120.080304591714,10.84895539997274,25.596887324568286,16.75,16.286017847945974,2622.6382065099087,9004.826092655683,10676.564878824996,10676.564878824995,0.0,10676.564878824996,77.40509537148122,0.029,-0.7695380183151687
293,26501,2024-10-04 01:15:00,0.18586723511375428,11.00932763684369,-0.7683474848736666,0.45,0.0,0.0,1.0,1.0,0.0,-1966.9098996660323,10.547701522396997,25.59188560822591,16.5,16.193671009997345,2620.0881843814605,8849.691366494437,10679.071851706605,10679.071851706607,0.0,10679.071851706605,77.4232709248729,0.029,-0.7683474848736666
294,26502,2024-10-04 01:30:00,0.2445705791282864,10.696438813246234,-0.7678610220541023,0.45,0.0,0.0,1.0,1.0,0.0,-1824.826186611805,10.268302470092928,25.585716043976344,16.25,16.09831520778258,2617.456747200258,8706.593693322879,10681.466513072719,10681.466513072719,0.0,10681.466513072719,77.44063221977721,0.029,-0.7678610220541023
295,26503,2024-10-04 01:45:00,0.29901510346242527,10.406249498545273,-0.7676652866792144,0.45,0.0,0.0,1.0,1.0,0.0,-1693.0278305054435,10.009171332511675,25.580223205150826,16.0,15.999996802540622,2591.0523168210184,8573.572646863251,10653.529992832619,10653.52999283262,0.0,10653.529992832619,77.23809244803648,0.029,-0.7676652866792144
296,26504,2024-10-04 02:00:00,0.349510021333569,10.137111586292077,0.08972307967124248,0.45,0.0,1.0,1.0,0.0,6637.817123264167,-43.23922410903088,10.895285899751713,29.015008207424646,16.6,16.13835697952859,0.0,0.0,6905.208151102792,6905.208151102792,0.0,6905.208151102792,50.062759095495245,0.029,0.08972307967124248
297,26505,2024-10-04 02:15:00,0.21357255928981586,10.861658258985281,-0.7635348418758819,0.45,0.0,1.0,1.0,0.0,6949.088198099923,-26.09165613394975,11.958668887331287,29.588156709852793,17.2,16.2540511252311,0.0,0.0,6941.832360835121,6941.83236083512,0.0,6941.832360835121,50.32828461605463,0.029,-0.7635348418758819
298,26506,2024-10-04 02:30:00,0.10140788413030834,11.459495977585457,-0.7630503374822567,0.45,0.0,0.0,1.0,1.0,0.0,-2427.250793887567,11.610700709027249,25.662776518916907,17.799999999999997,16.345965418801438,2624.132390391912,9399.040178238602,10684.649751545514,10684.649751545516,0.0,10684.649751545514,77.46371069870499,0.029,-0.7630503374822567
299,26507,2024-10-04 02:45:00,0.0680619961925931,11.637229560293479,-0.7629007637668751,0.45,0.0,0.0,1.0,1.0,0.0,-2256.9095846215846,11.254200131746273,25.51635978199312,18.4,16.412909351054445,2625.987026459221,9161.564869972133,10661.687588445231,10661.68758844523,0.0,10661.687588445231,77.29723501622793,0.029,-0.7629007637668751
300,26508,2024-10-04 03:00:00,0.13345226736856952,11.288699414925524,-0.7679547927419341,0.45,0.0,0.0,1.0,1.0,0.0,-2157.999723407074,10.92354124444346,25.515489127445218,17.799999999999997,16.17959272827114,2619.9602493283605,9035.530819200452,10689.090961126029,10689.090961126029,0.0,10689.090961126029,77.49590946816372,0.029,-0.7679547927419341
301,26509,2024-10-04 03:15:00,0.17133274052799993,11.08679649298576,-0.7706697980699454,0.45,0.0,0.0,1.0,1.0,0.0,-2002.0829367559954,10.616872765981219,25.541079823500624,17.2,15.931428972460942,2613.1292707145158,8868.918824768516,10697.210710321786,10697.21071032179,0.0,10697.210710321786,77.55477764983296,0.029,-0.7706697980699454
302,26510,2024-10-04 03:30:00,0.23109129899581365,10.768283376352313,-0.7718170079502408,0.45,0.0,0.0,1.0,1.0,0.0,-1857.4518648304534,10.332453571293318,25.57342369178025,16.6,15.668928521941297,2605.9153793622277,8719.221848352268,10705.709613898445,10705.709613898445,0.0,10705.709613898445,77.61639470076373,0.029,-0.7718170079502408
303,26511,2024-10-04 03:45:00,0.2865142274195669,10.472879167853709,-0.7722937623735139,0.45,0.0,0.0,1.0,1.0,0.0,-1723.2909964940447,10.068668386690783,25.609669758100182,16.0,15.392562826057274,2587.404333540508,8582.334779772997,10700.790931315045,10700.790931315045,0.0,10700.790931315045,77.58073425203408,0.029,-0.7722937623735139
304,26512,2024-10-04 04:00:00,0.33791623635208157,10.198906460243405,-0.3271420378260856,0.45,0.0,0.0,1.0,1.0,0.0,-1598.8434267444889,9.824019304544372,25.623045549761365,16.0,15.545666815053494,2554.378248829971,8469.011521240805,10614.576648109345,10614.576648109345,0.0,10614.576648109345,76.95568069879276,0.029,-0.3271420378260856
305,26513,2024-10-04 04:15:00,0.38558923051372657,9.944809401361837,1.0,0.45,0.0,1.0,1.0,0.0,6641.05845999047,-44.00935165179803,10.735413043768617,28.86117389358434,16.0,15.697932098933265,0.0,0.0,6905.658187449109,6905.658187449111,0.0,6905.658187449109,50.06602185900604,0.029,1.0
306,26514,2024-10-04 04:30:00,0.2440182191175278,10.699382892103577,-0.7679336538900922,0.45,0.0,1.0,1.0,0.0,6836.338193911885,-45.83731127756715,11.810849499346105,29.720252202115223,16.0,15.84937285471014,0.0,0.0,6940.182247330707,6940.182247330707,0.0,6940.182247330707,50.316321293147624,0.029,-0.7679336538900922
307,26515,2024-10-04 04:45:00,0.08292088589323215,11.558031678189073,-0.7677040085468759,0.45,0.0,0.0,1.0,1.0,0.0,-2362.206754874417,11.47430325608563,25.826260556652365,16.0,15.999996802540622,2614.563214892162,9366.502483526963,10684.685017101434,10684.685017101434,0.0,10684.685017101434,77.4639663739854,0.029,-0.7677040085468759
308,26516,2024-10-04 05:00:00,0.09298107610819736,11.504410864343308,-0.7647723388187301,0.45,0.0,0.0,1.0,1.0,0.0,-2191.7747733511965,11.127691715537633,25.559606867442227,16.825,16.438439995850477,2626.694576863912,9084.008897635591,10636.867365873393,10636.867365873391,0.0,10636.867365873393,77.1172884025821,0.029,-0.7647723388187301
309,26517,2024-10-04 05:15:00,0.15842037200241582,11.155619417227124,-0.7634188442578076,0.45,0.0,0.0,1.0,1.0,0.0,-2098.350741305991,10.806213471389897,25.516008174046604,17.65,16.854254971226148,2637.4631496827387,8996.294067343695,10628.766832004352,10628.766832004354,0.0,10628.766832004352,77.05855953203155,0.029,-0.7634188442578076
310,26518,2024-10-04 05:30:00,0.19419586896568525,10.964936018412898,-0.7628848313796532,0.45,0.0,0.0,1.0,1.0,0.0,-1946.7517218057278,10.508057108671508,25.527653957149095,18.475,17.2465053561395,2648.4276060815196,8847.927634671996,10623.127358179088,10623.127358179088,0.0,10623.127358179088,77.01767334679839,0.029,-0.7628848313796532
311,26519,2024-10-04 05:45:00,0.25229548195107193,10.655265081200787,-0.7626903682090412,0.45,0.0,0.0,1.0,1.0,0.0,-1806.1257312236123,10.231531344304111,25.510827233292765,19.3,17.614159306039266,2658.7358983970494,8710.63581864977,10619.91035150917,10619.910351509168,0.0,10619.91035150917,76.99435004844149,0.029,-0.7626903682090412
312,26520,2024-10-04 06:00:00,0.3061801577086263,10.368059759413022,-0.7678177978883357,0.45,0.0,0.0,1.0,1.0,0.0,-1675.679769392734,9.97506443919153,25.50927796746849,18.725,17.48828293601026,2609.600555442862,8554.918054998214,10595.814690175057,10595.814690175057,0.0,10595.814690175057,76.81965650376917,0.029,-0.7678177978883357
313,26521,2024-10-04 06:15:00,0.35615585471480826,10.101689294370072,-0.770562080249824,0.45,0.0,0.0,1.0,1.0,0.0,-1554.6792866314088,9.737200327527708,25.531513856137646,18.15,17.34345567036547,2565.8438708241642,8420.693611304712,10550.220689262307,10550.220689262307,0.0,10550.220689262307,76.48909999715173,0.029,-0.770562080249824
314,26522,2024-10-04 06:30:00,0.4025064712213233,9.854640508390347,0.15961260660603935,0.45,0.0,1.0,1.0,0.0,6658.328475416418,-44.659867729671035,10.633006674518073,28.77097385720506,17.575,17.180449234148735,0.0,0.0,6904.706306006488,6904.70630600649,0.0,6904.706306006488,50.05912071854704,0.029,0.15961260660603935
315,26523,2024-10-04 06:45:00,0.26324816169532744,10.596887298163905,-0.7721801709028364,0.45,0.0,1.0,1.0,0.0,6770.700925800788,-44.521516125798115,11.701395121362637,29.667384576847365,17.0,16.999999233248854,0.0,0.0,6939.1763317868945,6939.176331786892,0.0,6939.1763317868945,50.30902840545499,0.029,-0.7721801709028364
316,26524,2024-10-04 07:00:00,0.08767667357146956,11.532683329864067,-0.7695238825285547,0.45,0.0,0.0,1.0,1.0,0.0,-2312.0940389191146,11.372545157696928,25.815241434871393,17.25,17.094090878942943,2644.913299314808,9315.74260353883,10713.619456563916,10713.619456563918,116.76,10596.859456563916,76.8272310600884,0.029,-0.7695238825285547
317,26525,2024-10-04 07:15:00,0.11219298517040108,11.402011389041762,-0.7682528381943688,0.45,0.0,0.0,1.0,1.0,0.0,-2145.287394790979,11.03331781139078,25.591175723552695,17.5,17.185177722517093,2647.451315842626,9037.447200819603,10647.076183926456,10647.076183926456,0.0,10647.076183926456,77.19130233346681,0.029,-0.7682528381943688
318,26526,2024-10-04 07:30:00,0.17623817062693825,11.06065055055842,-0.7677179174484209,0.45,0.0,0.0,1.0,1.0,0.0,-2053.8503933171705,10.718688023218245,25.57368409354628,17.75,17.273202094682297,2649.7409001974042,8939.15825707329,10644.490281147331,10644.490281147333,0.0,10644.490281147331,77.17255453831815,0.029,-0.7677179174484209
319,26527,2024-10-04 07:45:00,0.2112515340019096,10.874029323769822,-0.7674863402698024,0.45,0.0,0.0,1.0,1.0,0.0,-1905.4732970469556,10.426883859127562,25.568061414629796,18.0,17.358125371556312,2652.115728497937,8788.615380948098,10643.04737460858,10643.04737460858,0.0,10643.04737460858,77.16209346591222,0.029,-0.7674863402698024
320,26528,2024-10-04 08:00:00,0.26811339657515176,10.570955596254441,-0.7642244151732,0.45,0.0,0.0,1.0,1.0,0.0,-1767.8363894578968,10.156248331965516,25.532759236123276,18.675,17.801073713488066,2648.8622551617095,8664.435550121781,10595.722510299669,10595.722510299673,244.44,10351.282510299669,388.1730941362376,0.15,-0.7642244151732
321,26529,2024-10-04 08:15:00,0.32085017060478427,10.2898685906765,-0.7627209825672467,0.45,0.0,0.0,1.0,1.0,0.0,-1640.1630121936314,9.905243252353717,25.48580163857445,19.35,18.234652800464158,2621.4295718585768,8542.111905638592,10542.665425869223,10542.665425869225,0.0,10542.665425869223,76.43432433755187,0.029,-0.7627209825672467
322,26530,2024-10-04 08:30:00,0.3697614509601936,10.029171466382168,-0.7621305187608173,0.45,0.0,0.0,1.0,1.0,0.0,-1521.7386866512345,9.672441338996325,25.51713834898301,20.025,18.65863107458706,2596.1777853886315,8425.316821914266,10494.542112312403,10494.542112312402,0.0,10494.542112312403,76.08543031426493,0.029,-0.7621305187608173
323,26531,2024-10-04 08:45:00,0.4151252955486952,9.787382174725455,-0.7616093857740568,0.45,0.0,0.0,1.0,1.0,0.0,-1411.8961995777004,9.456522476146944,25.50263069735339,20.7,19.072785830887245,2574.5906773493393,8319.109377247332,10453.499547402556,10453.499547402558,0.0,10453.499547402556,75.78787171866854,0.029,-0.7616093857740568
324,26532,2024-10-04 09:00:00,0.4571993079043427,9.563127688869853,1.0,0.45,0.0,1.0,1.0,0.0,6547.969873565614,-42.274086762019,10.328451872577011,33.00025848118049,20.525,19.31808008072278,0.0,0.0,6904.385443344576,6904.385443344575,536.82,6367.565443344576,238.7837041254216,0.15,1.0
325,26533,2024-10-04 09:15:00,0.32138315112675353,10.287027804494404,-0.7705059765954009,0.45,0.0,1.0,1.0,0.0,6677.9397871962165,-44.24241442020144,11.40538208243833,29.531938121512223,20.35,19.554179784812245,0.0,0.0,6984.318657167565,6984.318657167564,0.0,6984.318657167565,50.636310264464846,0.029,-0.7705059765954009
326,26534,2024-10-04 09:30:00,0.1427755368277932,11.239006388707862,-0.7716787295328227,0.45,0.0,0.0,1.0,1.0,0.0,-2175.869873631441,11.095937369398388,25.762845446117463,20.175,19.781383677026295,2720.1520894574824,9177.80590265487,10627.400936849846,10627.400936849846,0.0,10627.400936849846,77.0486567921614,0.029,-0.7716787295328227
327,26535,2024-10-04 09:45:00,0.16441642253013136,11.1236604679144,-0.7720868257665855,0.45,0.0,0.0,1.0,1.0,0.0,-2021.4408522632991,10.776791728478637,25.60150493839457,20.0,19.999996440241237,2726.260060181348,8925.346481424871,10610.8931892003,10610.893189200302,0.0,10610.8931892003,76.92897562170218,0.029,-0.7720868257665855
328,26536,2024-10-04 10:00:00,0.22370044862455743,10.807676608831109,-0.7690285778748314,0.45,0.0,0.0,1.0,1.0,0.0,-1932.8768698635636,10.480773432700403,25.57985472717241,20.5,20.159961767336842,2730.422906375908,8824.245246525565,10612.426023515614,10612.426023515616,1213.44,9398.986023515614,352.4619758818355,0.15,-0.7690285778748314
329,26537,2024-10-04 10:15:00,0.2576124222297,10.626925789515699,-0.7675314751551828,0.45,0.0,0.0,1.0,1.0,0.0,-1793.2566703421257,10.206229097116704,25.569390485863483,21.0,20.30712334834442,2727.641948261972,8681.577252336505,10604.008705511433,10604.008705511433,0.0,10604.008705511433,76.87906311495789,0.029,-0.7675314751551828
330,26538,2024-10-04 10:30:00,0.3111108383301473,10.341779231700315,-0.7668657772389482,0.45,0.0,0.0,1.0,1.0,0.0,-1663.7434654438323,9.951600028988793,25.56026492859812,21.5,20.44104028690482,2691.275469790372,8550.412720337688,10557.220762077635,10557.220762077635,0.0,10557.220762077635,76.53985052506286,0.029,-0.7668657772389482
331,26539,2024-10-04 10:45:00,0.3607284244446932,10.077317497709785,-0.7665469709059038,0.45,0.0,0.0,1.0,1.0,0.0,-1543.6099064105676,9.71543959860685,25.55223835119248,22.0,20.56122959497759,2657.474246024768,8429.129044999432,10513.891534060167,10513.891534060169,0.0,10513.891534060167,76.22571362193621,0.029,-0.7665469709059038
332,26540,2024-10-04 11:00:00,0.4067469745493453,9.83203862565199,1.0,0.45,0.0,1.0,1.0,0.0,6945.061481332742,-47.65641015743659,10.608485117492148,28.80024750035637,22.25,20.52376711652395,0.0,0.0,6904.859590926881,6904.859590926879,2286.72,4618.139590926881,95.8263965117328,0.083,1.0
333,26541,2024-10-04 11:15:00,0.2686803588571534,10.567933687291372,-0.7616899515402017,0.45,0.0,1.0,1.0,0.0,6611.937397228625,-42.829978942109804,11.648594848246123,29.726601828903487,22.5,20.48035600013886,0.0,0.0,6939.531286401338,6939.531286401338,0.0,6939.531286401338,50.3116018264097,0.029,-0.7616899515402017
334,26542,2024-10-04 11:30:00,0.084633901043495,11.548901307438172,-0.7611204434983477,0.45,0.0,0.0,1.0,1.0,0.0,-2287.964133166686,11.323550527019163,25.68871953261646,22.75,20.430837196736896,2738.2594579955867,9301.528864097925,10667.820847823941,10667.820847823945,0.0,10667.820847823941,77.34170114672358,0.029,-0.7611204434983477
335,26543,2024-10-04 11:45:00,0.1214430417808545,11.352708587308046,-0.7605791533596047,0.45,0.0,0.0,1.0,1.0,0.0,-2125.5649200920457,10.98788473397753,25.512002697528377,23.0,20.37503950943973,2736.7088324879787,9036.262326826492,10622.171766311814,10622.171766311814,0.0,10622.171766311814,77.01074530576065,0.029,-0.7605791533596047
336,26544,2024-10-04 12:00:00,0.18379587591239965,11.02036798138691,-0.7666370852601285,0.45,0.0,0.0,1.0,1.0,0.0,-2032.4253530294704,10.676547911546916,25.51191001680444,23.75,20.60233051406129,2742.5953819690712,8913.382742676451,10606.997010311095,10606.997010311094,2033.22,8573.777010311096,62.15988332475545,0.029,-0.7666370852601285
337,26545,2024-10-04 12:15:00,0.2194627775163455,10.830263395837878,-0.7697456147119921,0.45,0.0,0.0,1.0,1.0,0.0,-1885.5976407520518,10.387798305798789,25.541612478321394,24.5,20.802136300412695,2748.175941059012,8754.9124428129,10607.61431582973,10607.61431582973,0.0,10607.61431582973,76.90520378976554,0.029,-0.7697456147119921
338,26546,2024-10-04 12:30:00,0.27572946854047337,10.530361932679277,-0.7710042937874338,0.45,0.0,0.0,1.0,1.0,0.0,-1749.3986524163047,10.119997020664677,25.578451856430974,25.25,20.973017380675582,2731.3813490222556,8613.866895023337,10584.050267333512,10584.050267333514,0.0,10584.050267333512,76.73436443816797,0.029,-0.7710042937874338
339,26547,2024-10-04 12:45:00,0.32791408190547655,10.25221794344381,-0.7714843089074465,0.45,0.0,0.0,1.0,1.0,0.0,-1623.0603025732134,9.871623424786366,25.61942306333853,26.0,21.113384998134013,2696.160391029064,8485.152688980934,10540.383179707744,10540.383179707744,0.0,10540.383179707744,76.41777805288115,0.029,-0.7714843089074465
340,26548,2024-10-04 13:00:00,0.3763128689248137,9.994252408630743,0.9975847285051415,0.45,0.0,1.0,1.0,0.0,6632.227739608981,-43.34439953982153,10.76148248773156,28.901611283045685,26.0,20.959532459899098,0.0,0.0,6905.549977522263,6905.549977522263,1220.4,5685.149977522264,117.96686203358698,0.083,0.9975847285051415
341,26549,2024-10-04 13:15:00,0.23911885469186483,10.72549650449236,-0.7670495866626097,0.45,0.0,1.0,1.0,0.0,6627.232967269949,-44.010991506846956,11.799392665035437,29.72192997307675,26.0,20.804781309871217,0.0,0.0,6940.495416442728,6940.495416442728,0.0,6940.495416442728,50.31859176920978,0.029,-0.7670495866626097
342,26550,2024-10-04 13:30:00,0.08362358133160158,11.554286311502564,-0.7664745415438174,0.45,0.0,0.0,1.0,1.0,0.0,-2356.9614219678265,11.463651824926856,25.817058354989566,26.0,20.649126854196535,2744.314219932412,9367.680067672454,10684.595895534572,10684.59589553457,0.0,10684.595895534572,77.46332024262566,0.029,-0.7664745415438174
343,26551,2024-10-04 13:45:00,0.0949920599203697,11.49369232062443,-0.7662497807085977,0.45,0.0,0.0,1.0,1.0,0.0,-2186.9092308046993,11.117814031090031,25.584998356351914,26.0,20.492554257204127,2739.973237849021,9083.595486078086,10628.194639176134,10628.194639176134,0.0,10628.194639176134,77.05441113402698,0.029,-0.7662497807085977
344,26552,2024-10-04 14:00:00,0.16028529513254897,11.145679376943514,-0.763589271537236,0.45,0.0,0.0,1.0,1.0,0.0,-2093.693436105119,10.797053511513369,25.54467905468512,25.65,20.113761406735016,2730.142208299614,8995.066468175035,10639.488972451285,10639.488972451285,530.16,10109.328972451285,209.76857617836419,0.083,-0.763589271537236
345,26553,2024-10-04 14:15:00,0.19598091917515018,10.95542170079645,-0.7624267505066336,0.45,0.0,0.0,1.0,1.0,0.0,-1942.4320831679229,10.499562886754058,25.505681428682898,25.3,19.736421889910954,2719.6024172041884,8847.051842604482,10642.623456350904,10642.623456350908,0.0,10642.623456350904,77.15902005854406,0.029,-0.7624267505066336
346,26554,2024-10-04 14:30:00,0.2539508127108856,10.64644216825098,-0.7620403388602046,0.45,0.0,0.0,1.0,1.0,0.0,-1802.1188412013714,10.223652408068775,25.5372832292614,24.950000000000003,19.360568295655813,2705.1507542245504,8707.71837756847,10640.820440286565,10640.820440286567,0.0,10640.820440286565,77.1459481920776,0.029,-0.7620403388602046
347,26555,2024-10-04 14:45:00,0.3077153768495156,10.359877041392082,-0.7619752440210001,0.45,0.0,0.0,1.0,1.0,0.0,-1671.9629920277082,9.967758135858654,25.52430768685452,24.6,18.986187696843974,2654.3407688058887,8579.931852593429,10596.300499854506,10596.300499854506,0.0,10596.300499854506,76.82317862394517,0.029,-0.7619752440210001
348,26556,2024-10-04 15:00:00,0.3575796871028499,10.09410026774181,0.3763841381771963,0.45,0.0,1.0,1.0,0.0,6630.53851578255,-43.33204738435602,10.85321766974555,28.985759981671762,24.700000000000003,19.29654973358067,0.0,0.0,6904.548581236147,6904.548581236148,210.9,6693.648581236147,138.89320806065007,0.083,0.3763841381771963
349,26557,2024-10-04 15:15:00,0.22190628341921997,10.817239509375558,-0.7692921359820264,0.45,0.0,1.0,1.0,0.0,6603.589309478143,-24.747390236054112,11.863760241981879,29.54407410053194,24.8,19.606656660913874,0.0,0.0,6941.414072837656,6941.414072837656,0.0,6941.414072837656,50.32525202807301,0.029,-0.7692921359820264
350,26558,2024-10-04 15:30:00,0.11456069266666215,11.38939150808669,-0.7703350740289586,0.45,0.0,0.0,1.0,1.0,0.0,-2385.808215989197,11.522208557756855,25.761339907022574,24.9,19.916497166455205,2723.9283864589474,9391.592543100212,10620.696426815715,10620.696426815715,0.0,10620.696426815715,77.00004909441394,0.029,-0.7703350740289586
351,26559,2024-10-04 15:45:00,0.08393648923225622,11.552618512392074,-0.770729601838766,0.45,0.0,0.0,1.0,1.0,0.0,-2216.4377102609446,11.172135084119775,25.592149778517147,25.0,20.2260569453133,2732.5632961683727,9121.93547617781,10605.7771369469,10605.7771369469,0.0,10605.7771369469,76.89188424286502,0.029,-0.770729601838766
352,26560,2024-10-04 16:00:00,0.14896572013455459,11.206012711682824,-0.7682616518272543,0.45,0.0,0.0,1.0,1.0,0.0,-2119.3068732888473,10.84743363147244,25.57106377967797,25.0,20.2260569453133,2732.5633140734344,9011.598619045732,10619.894820686775,10619.894820686779,51.06,10568.834820686776,219.3033225292506,0.083,-0.7682616518272543
353,26561,2024-10-04 16:15:00,0.1861636860676709,11.007747553259314,-0.7670994097333306,0.45,0.0,0.0,1.0,1.0,0.0,-1966.1919585179546,10.546289080603371,25.561819582702267,25.0,20.2260569453133,2732.5633142666557,8855.21171534557,10619.736180207852,10619.736180207854,0.0,10619.736180207852,76.99308730650694,0.029,-0.7670994097333306
354,26562,2024-10-04 16:30:00,0.2448457046513129,10.694972394208502,-0.7666302828243917,0.45,0.0,0.0,1.0,1.0,0.0,-1824.1596620176824,10.266991239529418,25.55367703495285,25.0,20.2260569453133,2732.5633142666557,8711.299179825819,10619.619097994959,10619.61909799496,0.0,10619.619097994959,76.99223846046345,0.029,-0.7666302828243917
355,26563,2024-10-04 16:45:00,0.2992704882739893,10.404888297499637,-0.7664479575646256,0.45,0.0,0.0,1.0,1.0,0.0,-1692.4089128480075,10.00795388262517,25.546498420964028,25.0,20.2260569453133,2692.615118751331,8578.134410488994,10572.639858296188,10572.63985829619,0.0,10572.639858296188,76.65163897264738,0.029,-0.7664479575646256
356,26564,2024-10-04 17:00:00,0.3497471229771812,10.135847834531624,0.09163942535089113,0.45,0.0,1.0,1.0,0.0,6629.638137498665,-43.32971750115449,10.891690150515771,29.019433342261046,24.675,19.718412229716147,0.0,0.0,6904.805793796569,6904.805793796569,0.0,6904.805793796569,258.9302172673713,0.15,0.09163942535089113
357,26565,2024-10-04 17:15:00,0.21468736640147984,10.855716337080112,-0.7625736648431195,0.45,0.0,1.0,1.0,0.0,6602.594580352758,-24.74316737883333,11.902096279145615,29.57820397795054,24.35,19.213306100041894,0.0,0.0,6941.8027403413225,6941.802740341321,0.0,6941.8027403413225,50.32806986747459,0.029,-0.7625736648431195
358,26566,2024-10-04 17:30:00,0.10735614696206817,11.427791736692177,-0.7622066808074609,0.45,0.0,0.0,1.0,1.0,0.0,-2401.327733602856,11.558008701888493,25.671287409169352,24.025,18.710823149257862,2690.1467773266077,9378.005248579284,10767.47085122824,10767.47085122824,0.0,10767.47085122824,78.06416367140474,0.029,-0.7622066808074609
359,26567,2024-10-04 17:45:00,0.07800131215322477,11.584253006223312,-0.7621714498459492,0.45,0.0,0.0,1.0,1.0,0.0,-2232.8092822713493,11.205331122666472,25.52244850158835,23.7,18.211051191273775,2676.1319670326675,9140.399643294524,10670.606946992732,10670.606946992735,0.0,10670.606946992732,77.36190036569731,0.029,-0.7621714498459492
360,26568,2024-10-04 18:00:00,0.14269035238693306,11.239460421777647,-0.7670323364132736,0.45,0.0,0.0,1.0,1.0,0.0,-2134.9582945500124,10.878218220442626,25.521479040311753,23.275,18.529255638612646,2684.455043881222,9015.540650410556,10613.575152400455,10613.575152400457,0.0,10613.575152400455,398.00906821501707,0.15,-0.7670323364132736
361,26569,2024-10-04 18:15:00,0.18016459058885467,11.039722732161405,-0.7697387325657865,0.45,0.0,0.0,1.0,1.0,0.0,-1980.709321558329,10.574838190686005,25.545791497271402,22.85,18.815567989216603,2692.5465169460977,8851.101594681788,10612.371879187674,10612.371879187674,0.0,10612.371879187674,76.93969612411064,0.029,-0.7697387325657865
362,26570,2024-10-04 18:30:00,0.2392823237504213,10.724625214410255,-0.7708723433127824,0.45,0.0,0.0,1.0,1.0,0.0,-1837.6255025509383,10.293468598104269,25.576109349110183,22.425,19.071923958078344,2693.7743917772236,8703.30059933358,10605.149976328066,10605.149976328068,0.0,10605.149976328066,76.88733732837848,0.029,-0.7708723433127824
363,26571,2024-10-04 18:45:00,0.2941109698016354,10.432388530957283,-0.7713251659279619,0.45,0.0,0.0,1.0,1.0,0.0,-1704.8999853708785,10.032511511994187,25.609702397297518,22.0,19.30007464657191,2658.7146175478624,8568.119768989945,10556.043320546809,10556.043320546809,0.0,10556.043320546809,76.53131407396437,0.029,-0.7713251659279619
364,26572,2024-10-04 19:00:00,0.34496186070812035,10.161353282425718,-0.08753688146219246,0.45,0.0,0.0,1.0,1.0,0.0,-1581.7839367197732,9.790485106972064,25.620731492989375,21.5,18.99231339514574,2615.9753325201764,8455.767490181815,10545.159916650082,10545.159916650078,0.0,10545.159916650082,474.5321962492537,0.18,-0.08753688146219246
365,26573,2024-10-04 19:15:00,0.3921237671087617,9.9099803213103,-0.7676836402926823,0.45,0.0,0.0,1.0,1.0,0.0,-1467.595962581659,9.5660105981547,25.6221579410443,21.0,18.679502295637715,2573.6057342274235,8346.128458238605,10508.422213074806,10508.422213074802,0.0,10508.422213074806,76.18606104479234,0.029,-0.7676836402926823
366,26574,2024-10-04 19:30:00,0.43586492173791186,9.67683996713693,-0.4675474175511847,0.45,0.0,0.0,1.0,1.0,0.0,-1361.6743934514218,9.357813887677157,25.619828205113084,20.5,18.36171483137463,2533.446079230402,8241.679681999422,10473.473313213604,10473.473313213604,0.0,10473.473313213604,75.93268152079864,0.029,-0.4675474175511847
367,26575,2024-10-04 19:45:00,0.47643405961215946,9.46060646226719,0.947263495147271,0.45,0.0,1.0,1.0,0.0,6548.949711922641,-42.2806091187851,10.234462049141417,32.94325882638706,20.0,18.039043653191065,0.0,0.0,6905.604255865471,6905.60425586547,0.0,6905.604255865471,50.065630855024665,0.029,0.947263495147271
368,26576,2024-10-04 20:00:00,0.33901814142714026,10.193033306193342,-0.2771983074544676,0.45,0.0,1.0,1.0,0.0,6678.686744203822,-44.27199508810731,11.312693209468051,29.441987885468546,19.875,17.832720637298003,0.0,0.0,6983.681042705307,6983.681042705306,0.0,6983.681042705307,314.2656469217388,0.18,-0.2771983074544676
369,26577,2024-10-04 20:15:00,0.16016777895008177,11.146305738196064,-0.7627179027948502,0.45,0.0,0.0,1.0,1.0,0.0,-2133.206330749872,11.009316461234015,25.698305233614086,19.75,17.626901530186124,2659.7811072243003,9131.088382314008,10737.532779844661,10737.532779844661,0.0,10737.532779844661,77.8471126538738,0.029,-0.7627179027948502
370,26578,2024-10-04 20:30:00,0.18077037515489647,11.036493900424402,-0.7622554481284854,0.45,0.0,0.0,1.0,1.0,0.0,-1981.8085266461906,10.696450459467158,25.513824634171055,19.625,17.421587940836815,2654.045935826587,8885.775667969312,10662.787171256497,10662.787171256497,0.0,10662.787171256497,77.30520699160961,0.029,-0.7622554481284854
371,26579,2024-10-04 20:45:00,0.2388878844385188,10.726727575942695,-0.76183051048772,0.45,0.0,0.0,1.0,1.0,0.0,-1894.9845801135325,10.406257069458139,25.505023801193037,19.5,17.21679059674774,2648.7154593913647,8798.353556565326,10664.596279900717,10664.596279900717,0.0,10664.596279900717,77.31832302928021,0.029,-0.76183051048772
372,26580,2024-10-04 21:00:00,0.2721325463400088,10.549533528007753,-0.7676627742781102,0.45,0.0,0.0,1.0,1.0,0.0,-1758.1057060254032,10.137115226404683,25.508303271251332,19.375,17.186167404556773,2628.718431189187,8637.457241647435,10630.108602295819,10630.108602295819,0.0,10630.108602295819,398.6290725860932,0.15,-0.7676627742781102
373,26581,2024-10-04 21:15:00,0.3245782333830852,10.269998016068156,-0.770669407556078,0.45,0.0,0.0,1.0,1.0,0.0,-1631.1359166150498,9.887496997603073,25.53318377404458,19.25,17.154808453278132,2585.5418674720986,8497.480770395838,10577.143103032993,10577.143103032995,0.0,10577.143103032993,76.6842874969892,0.029,-0.770669407556078
374,26582,2024-10-04 21:30:00,0.37321942058614577,10.010740488275843,-0.7719216052412077,0.45,0.0,0.0,1.0,1.0,0.0,-1513.3665760230717,9.655983948127936,25.5681623323846,19.125,17.122721165278612,2547.290342656891,8373.657457848209,10530.703177714562,10530.703177714564,0.0,10530.703177714562,76.34759803843058,0.029,-0.7719216052412077
375,26583,2024-10-04 21:45:00,0.4183323758656745,9.770288436635955,-0.772431850186443,0.45,0.0,0.0,1.0,1.0,0.0,-1404.1309928859162,9.441260615937114,25.60805791293608,19.0,17.089918686900713,2512.592900589584,8261.487423222303,10488.9603136844,10488.960313684398,0.0,10488.9603136844,76.0449622742119,0.029,-0.772431850186443
376,26584,2024-10-04 22:00:00,0.46017344044000397,9.547275562454779,1.0,0.45,0.0,1.0,1.0,0.0,7683.401500021217,-44.698335274018625,10.332241575719696,30.039714604824184,19.0,16.944063048404477,0.0,0.0,6905.500299698632,6905.500299698633,0.0,6905.500299698632,143.28913121874663,0.083,1.0
377,26585,2024-10-04 22:15:00,0.3213258596670474,10.287333167974637,-0.7682739397195752,0.45,0.0,1.0,1.0,0.0,6692.187010471634,-43.392492781274,11.394026560739306,29.51943620331033,19.0,16.7974317843821,0.0,0.0,6948.060376149612,6948.060376149611,0.0,6948.060376149612,50.37343772708469,0.029,-0.7682739397195752
378,26586,2024-10-04 22:30:00,0.12949810730964909,11.30977508803957,-0.7677378749599296,0.45,0.0,0.0,1.0,1.0,0.0,-2173.499889008499,11.085743705622697,25.8836880995703,19.0,16.65002231000762,2632.563937138229,9229.822909368748,10735.314832435184,10735.314832435184,0.0,10735.314832435184,77.83103253515509,0.029,-0.7677378749599296
379,26587,2024-10-04 22:45:00,0.16529826073115797,11.118960270302928,-0.7675271372735187,0.45,0.0,0.0,1.0,1.0,0.0,-2016.7718184720975,10.767326749261295,25.621889455823197,19.0,16.501815727644427,2628.4516336269967,8918.225598873416,10678.694453560864,10678.694453560862,0.0,10678.694453560864,77.42053478831626,0.029,-0.7675271372735187
380,26588,2024-10-04 23:00:00,0.22548969703079177,10.79813991482588,-0.7642513333646688,0.45,0.0,0.0,1.0,1.0,0.0,-1928.4132006794555,10.471995969968354,25.56967911981747,18.925,16.6410272228284,2632.055026701619,8831.957290971706,10652.429188850225,10652.429188850225,0.0,10652.429188850225,221.03790566864217,0.083,-0.7642513333646688
381,26589,2024-10-04 23:15:00,0.2593229112320063,10.617808883133407,-0.7627678315046464,0.45,0.0,0.0,1.0,1.0,0.0,-1789.116204590374,10.198087955150077,25.52014441480222,18.85,16.7773821833215,2635.8474227750316,8694.545931679188,10649.299793690727,10649.299793690727,0.0,10649.299793690727,77.20742350425778,0.029,-0.7627678315046464
382,26590,2024-10-04 23:30:00,0.31269720030423426,10.333323922378431,-0.7622224478083477,0.45,0.0,0.0,1.0,1.0,0.0,-1659.9021506646493,9.944047381008607,25.521637619793424,18.775,16.910922663039422,2601.7701312347854,8565.704108263983,10599.163890582253,10599.163890582253,0.0,10599.163890582253,76.84393820672133,0.029,-0.7622224478083477
383,26591,2024-10-04 23:45:00,0.3621999445772614,10.069474295403197,0.5482128783254401,0.45,0.0,1.0,1.0,0.0,6646.536890863032,-43.96545163965018,10.83260440136122,28.958214566037267,18.7,17.041713688738586,0.0,0.0,6904.588764991671,6904.58876499167,0.0,6904.588764991671,50.058268546189616,0.029,0.5482128783254401
384,26592,2024-10-05 00:00:00,0.22534017507161164,10.79893686686831,-0.7679547756658314,0.45,0.0,1.0,1.0,0.0,6751.092596938826,-44.300722892912106,11.894144196686792,29.85570027590999,18.775,16.910922663039422,0.0,0.0,6941.217145577811,6941.21714557781,0.0,6941.217145577811,50.32382430543913,0.029,-0.7679547756658314
385,26593,2024-10-05 00:15:00,0.05142490598151182,11.725905251118542,-0.7710459702624349,0.45,0.0,0.0,1.0,1.0,0.0,-2400.790767881823,11.552670498771466,25.727328080789444,18.85,16.7773821833215,2636.101539727917,9410.692862744349,10713.294695183939,10713.29469518394,0.0,10713.294695183939,77.67138654008356,0.029,-0.7710459702624349
386,26594,2024-10-05 00:30:00,0.07818530109489008,11.583272345164236,-0.7723268549370029,0.45,0.0,0.0,1.0,1.0,0.0,-2227.5742760447974,11.20037167403192,25.542573493710798,18.925,16.6410272228284,2632.314195334867,9119.436350986416,10673.036394279714,10673.036394279714,0.0,10673.036394279714,77.37951385852793,0.029,-0.7723268549370029
387,26595,2024-10-05 00:45:00,0.1446983943213093,11.228757558267422,-0.7728426531033514,0.45,0.0,0.0,1.0,1.0,0.0,-2132.6201247876024,10.873619445669924,25.55580444504716,19.0,16.501815727644427,2628.7105258150373,9002.891427582219,10674.749686669402,10674.749686669402,0.0,10674.749686669402,77.39193522835316,0.029,-0.7728426531033514
388,26596,2024-10-05 01:00:00,0.18106080972930408,11.03494588414281,-0.7698337466913521,0.45,0.0,0.0,1.0,1.0,0.0,-1978.5409461444551,10.570574487671713,25.56390815971443,19.0,16.501815727644427,2628.4516250856836,8854.829990937065,10665.061599159471,10665.061599159471,0.0,10665.061599159471,77.32169659390617,0.029,-0.7698337466913521
389,26597,2024-10-05 01:15:00,0.24011330612586523,10.720196078349138,-0.7684041600058362,0.45,0.0,0.0,1.0,1.0,0.0,-1835.6145980000317,10.289514959808193,25.563427406654256,19.0,16.501815727644427,2628.4516249991616,8714.885185479143,10664.756645058624,10664.756645058624,0.0,10664.756645058624,77.31948567667503,0.029,-0.7684041600058362
390,26598,2024-10-05 01:30:00,0.29488146227836687,10.428281806056305,-0.7678128872954674,0.45,0.0,0.0,1.0,1.0,0.0,-1703.0347258002048,10.02884414221982,25.56066537005053,19.0,16.501815727644427,2600.537748819005,8582.739681107632,10629.346371546646,10629.346371546646,0.0,10629.346371546646,77.06276119371319,0.029,-0.7678128872954674
391,26599,2024-10-05 01:45:00,0.34567644001910813,10.157544574698154,-0.05105618561529668,0.45,0.0,0.0,1.0,1.0,0.0,-1580.053072019865,9.787081708461965,25.557465474394835,19.0,16.501815727644427,2563.188432552236,8459.473076371509,10581.508356105353,10581.508356105353,0.0,10581.508356105353,76.71593558176382,0.029,-0.05105618561529668
392,26600,2024-10-05 02:00:00,0.39278675544792363,9.906446593462567,1.0,0.45,0.0,1.0,1.0,0.0,6711.603681219582,-46.96988498318809,10.699704858359922,28.848902470087264,18.85,16.570280299041517,0.0,0.0,6904.9766233376995,6904.9766233376995,0.0,6904.9766233376995,50.06108051919832,0.029,1.0
393,26601,2024-10-05 02:15:00,0.2507868007307983,10.663306352104845,-0.7635522472228339,0.45,0.0,1.0,1.0,0.0,6697.568165827693,-43.6388893739904,11.756428708733617,29.77842458511971,18.7,16.635089065789042,0.0,0.0,6939.879572891147,6939.879572891147,0.0,6939.879572891147,50.31412690346082,0.029,-0.7635522472228339
394,26602,2024-10-05 02:30:00,0.06930710603717037,11.630593124821882,-0.7630862216916612,0.45,0.0,0.0,1.0,1.0,0.0,-2337.529103846776,11.424200005061515,25.68787671020739,18.549999999999997,16.69630696988005,2633.849133384863,9345.002667977997,10689.942096405672,10689.94209640567,0.0,10689.942096405672,77.50208019894113,0.029,-0.7630862216916612
395,26603,2024-10-05 02:45:00,0.10244044466221319,11.453992429950404,-0.7629440525324458,0.45,0.0,0.0,1.0,1.0,0.0,-2168.883427617276,11.081219174491594,25.51292687328949,18.4,16.754019494187965,2635.4523377285705,9062.975186005157,10655.804081410453,10655.804081410453,0.0,10655.804081410453,77.25457959022579,0.029,-0.7629440525324458
396,26604,2024-10-05 03:00:00,0.16719434348217188,11.108854149240024,-0.7679914159624639,0.45,0.0,0.0,1.0,1.0,0.0,-2076.437084968576,10.76311073946865,25.517436333236553,18.299999999999997,16.60060878687808,2631.4778365488746,8950.241900412873,10673.343760083788,10673.34376008379,0.0,10673.343760083788,77.38174226060747,0.029,-0.7679914159624639
397,26605,2024-10-05 03:15:00,0.20259483465664124,10.920169531280102,-0.7705468532028529,0.45,0.0,0.0,1.0,1.0,0.0,-1926.4237499529604,10.468081468263719,25.54640104022195,18.2,16.447302856859366,2627.225248424629,8791.76773095457,10677.23193384941,10677.23193384941,0.0,10677.23193384941,77.40993152040824,0.029,-0.7705468532028529
398,26606,2024-10-05 03:30:00,0.2600852683777794,10.613745519546436,-0.771609529381451,0.45,0.0,0.0,1.0,1.0,0.0,-1787.2694746618733,10.194456452964115,25.57891878591675,18.1,16.294090546015095,2617.7902419510833,8649.119243119985,10674.332010259344,10674.332010259344,0.0,10674.332010259344,77.38890707438026,0.029,-0.771609529381451
399,26607,2024-10-05 03:45:00,0.31340474740982693,10.329552696305623,-0.772043095809759,0.45,0.0,0.0,1.0,1.0,0.0,-1658.189495865798,9.940681752365037,25.61458825856415,18.0,16.14098511270206,2576.032926895098,8517.889140854017,10630.033375100254,10630.033375100256,0.0,10630.033375100254,77.06774196947686,0.029,-0.772043095809759
400,26608,2024-10-05 04:00:00,0.3628560228379799,10.065977398273567,0.5384182773864147,0.45,0.0,1.0,1.0,0.0,6638.5521345753095,-43.303622820310565,10.847215881686019,28.970542511326677,18.0,16.14098511270206,0.0,0.0,6905.570801706976,6905.570801706976,0.0,6905.570801706976,50.06538831237558,0.029,0.5384182773864147
401,26609,2024-10-05 04:15:00,0.22259184326597575,10.81358547539235,-0.768332509390025,0.45,0.0,1.0,1.0,0.0,6961.750934740573,-26.146504656163618,11.91251337425146,29.54254207485619,18.0,16.14098511270206,0.0,0.0,6941.344595043749,6941.344595043748,0.0,6941.344595043749,50.324748314067186,0.029,-0.768332509390025
402,26610,2024-10-05 04:30:00,0.11023610300722782,11.412441570971476,-0.7678384837023643,0.45,0.0,0.0,1.0,1.0,0.0,-2408.154146811364,11.567588106045967,25.813326741224845,18.0,16.14098511270206,2618.459684942052,9408.67878408974,10713.490203175554,10713.490203175554,0.0,10713.490203175554,77.67280397302277,0.029,-0.7678384837023643
403,26611,2024-10-05 04:45:00,0.07536886967638938,11.598283924624845,-0.7676333110056801,0.45,0.0,0.0,1.0,1.0,0.0,-2234.3897440154797,11.21420902941928,25.600486029202546,18.0,16.14098511270206,2618.45968494205,9126.087465698363,10674.348974707656,10674.348974707658,0.0,10674.348974707656,77.38903006663051,0.029,-0.7676333110056801
404,26612,2024-10-05 05:00:00,0.1420859424959912,11.242681926496367,-0.7647448296519959,0.45,0.0,0.0,1.0,1.0,0.0,-2139.145026829102,10.886455240588454,25.559042435071323,18.0,16.22730789252926,2620.6873162448665,9036.677298241018,10664.516340996164,10664.516340996166,0.0,10664.516340996164,77.31774347222219,0.029,-0.7647448296519959
405,26613,2024-10-05 05:15:00,0.17855981740840363,11.048276173213209,-0.7634370973036182,0.45,0.0,0.0,1.0,1.0,0.0,-1984.5942029226005,10.582479181346361,25.517961815782556,18.0,16.313203281778165,2623.065611469908,8885.745916696376,10662.146550017285,10662.146550017287,0.0,10662.146550017285,77.30056248762533,0.029,-0.7634370973036182
406,26614,2024-10-05 05:30:00,0.23779353109713222,10.732560479252285,-0.7629475643302202,0.45,0.0,0.0,1.0,1.0,0.0,-1841.2292691365626,10.30055411372828,25.5264956189227,18.0,16.398686525381105,2625.434075756384,8743.46521140599,10659.92205359617,10659.92205359617,0.0,10659.92205359617,77.28443488857224,0.029,-0.7629475643302202
407,26615,2024-10-05 05:45:00,0.29273015041044775,10.439748298312313,-0.7627956042661078,0.45,0.0,0.0,1.0,1.0,0.0,-1708.2420797400073,10.039080975016349,25.509577124622282,18.0,16.483746817291134,2609.0988043849325,8612.163499814058,10634.635196941064,10634.635196941064,0.0,10634.635196941064,77.10110517782272,0.029,-0.7627956042661078
408,26616,2024-10-05 06:00:00,0.3436815134011449,10.168177533571898,-0.09702793507072602,0.45,0.0,0.0,1.0,1.0,0.0,-1584.8825273646544,9.796573875580592,25.508659922561034,18.0,16.538044808640212,2564.805795836162,8463.219676334991,10577.286769366105,10577.286769366105,189.12,10388.166769366104,75.31420907790425,0.029,-0.09702793507072602
409,26617,2024-10-05 06:15:00,0.3909368816112019,9.916306421012294,-0.23361094539437222,0.45,0.0,0.0,1.0,1.0,0.0,-1470.4676444890565,9.57165316573295,25.531668335261646,18.0,16.592340025840077,2526.9489016692114,8335.64911705825,10525.989273023046,10525.989273023046,0.0,10525.989273023046,76.31342222941709,0.029,-0.23361094539437222
410,26618,2024-10-05 06:30:00,0.43476494627591905,9.682702836349351,1.0,0.45,0.0,1.0,1.0,0.0,7651.599811850716,-51.17602017028338,10.488527506769024,28.887785466225157,18.0,16.646623134752325,0.0,0.0,6904.712632916048,6904.712632916048,0.0,6904.712632916048,50.059166588641354,0.029,1.0
411,26619,2024-10-05 06:45:00,0.29196131393454827,10.443846196728858,-0.7722318701433157,0.45,0.0,1.0,1.0,0.0,6677.708598911314,-43.27957635399716,11.53993692263435,29.639184588340562,18.0,16.70089054638424,0.0,0.0,6941.555009729284,6941.5550097292835,0.0,6941.555009729284,50.32627382053732,0.029,-0.7722318701433157
412,26620,2024-10-05 07:00:00,0.10208959537690768,11.455862456641082,-0.7695677005505006,0.45,0.0,0.0,1.0,1.0,0.0,-2240.738284900701,11.222100591632742,25.88888067850449,18.0,16.86667882911383,2638.5839198593426,9301.984441497227,10679.209686558836,10679.209686558837,1357.68,9321.529686558835,67.58109022755156,0.029,-0.7695677005505006
413,26621,2024-10-05 07:15:00,0.13952172680116412,11.256349196149795,-0.7682881547059522,0.45,0.0,0.0,1.0,1.0,0.0,-2076.558239633627,10.893800325976343,25.60382574571897,18.0,17.031472593177707,2643.169441656957,8969.906734664986,10645.419913343952,10645.419913343954,0.0,10645.419913343952,77.17929437174367,0.029,-0.7682881547059522
414,26622,2024-10-05 07:30:00,0.2025790527206967,10.920253648998687,-0.767742239754533,0.45,0.0,0.0,1.0,1.0,0.0,-1988.0585175450371,10.589293247261281,25.58489163562112,18.0,17.19528280684613,2647.4267806928947,8874.062132609717,10640.788285007442,10640.788285007442,0.0,10640.788285007442,77.14571506630396,0.029,-0.767742239754533
415,26623,2024-10-05 07:45:00,0.236465905755225,10.73963672232465,-0.767495896918915,0.45,0.0,0.0,1.0,1.0,0.0,-1844.4439693991137,10.30687664350218,25.578805875335973,18.0,17.358125371556312,2651.96992095995,8727.750721491928,10637.834042955457,10637.83404295546,0.0,10637.834042955457,77.12429681142707,0.029,-0.767495896918915
416,26624,2024-10-05 08:00:00,0.29149840307871216,10.446313511590464,-0.7643922738156834,0.45,0.0,0.0,1.0,1.0,0.0,-1711.2252714761412,10.044947047358654,25.544991723689936,18.1,17.34835945980094,2622.547332368078,8607.052875250825,10612.683617345241,10612.683617345241,2676.72,7935.963617345242,297.59863565044657,0.15,-0.7643922738156834
417,26625,2024-10-05 08:15:00,0.3425386547108569,10.174268970391132,-0.7629815487127908,0.45,0.0,0.0,1.0,1.0,0.0,-1587.650634248287,9.802015923347206,25.500349564219228,18.2,17.337786867622466,2586.1837053340428,8488.376132689149,10567.617999378903,10567.617999378903,0.0,10567.617999378903,76.61523049549704,0.029,-0.7629815487127908
418,26626,2024-10-05 08:30:00,0.3898765815176559,9.921957820510894,-0.7624462637771402,0.45,0.0,0.0,1.0,1.0,0.0,-1473.0352590561786,9.576700234073357,25.52092992914817,18.299999999999997,17.326375882463687,2551.4613219849,8375.11818602277,10524.11404952703,10524.114049527032,0.0,10524.11404952703,76.29982685907098,0.029,-0.7624462637771402
419,26627,2024-10-05 08:45:00,0.4337814414981127,9.68794491681506,-0.5128170896814047,0.45,0.0,0.0,1.0,1.0,0.0,-1366.7177753860726,9.367724153914601,25.505537526161863,18.4,17.314137799918868,2519.7181870487266,8271.669736717018,10485.146603868063,10485.146603868065,0.0,10485.146603868063,76.01731287804346,0.029,-0.5128170896814047
420,26628,2024-10-05 09:00:00,0.47450252820179273,9.470901524684445,1.0,0.45,0.0,1.0,1.0,0.0,6565.800906251661,-42.40907285304183,10.24698592053607,32.829652820408505,18.549999999999997,17.403047776713336,0.0,0.0,6904.414226045087,6904.414226045086,3660.78,3243.634226045087,121.63628347669075,0.15,1.0
421,26629,2024-10-05 09:15:00,0.33668840073797063,10.205450824066617,-0.7706024461268155,0.45,0.0,1.0,1.0,0.0,6849.310958087233,-45.48318758914991,11.347245726948456,29.460970782611803,18.7,17.491284472501608,0.0,0.0,6982.501255937334,6982.501255937333,0.0,6982.501255937334,50.623134105545674,0.029,-0.7706024461268155
422,26630,2024-10-05 09:30:00,0.154481967056334,11.17661111558974,-0.7717591479338476,0.45,0.0,0.0,1.0,1.0,0.0,-2149.095665945694,11.041576167959526,25.7783561474867,18.85,17.57883407614598,2658.4377419184807,9147.26423235438,10666.112293688038,10666.11229368804,0.0,10666.112293688038,77.32931412923828,0.029,-0.7717591479338476
423,26631,2024-10-05 09:45:00,0.1746798073240509,11.068956626962809,-0.7721914433639787,0.45,0.0,0.0,1.0,1.0,0.0,-1996.5702814033841,10.726374843154884,25.625292774651513,19.0,17.66570329535076,2660.8657177622003,8898.619729471293,10639.491764751974,10639.491764751976,0.0,10639.491764751974,77.13631529445182,0.029,-0.7721914433639787
424,26632,2024-10-05 10:00:00,0.23323114403972928,10.756878002268243,-0.7693181831171243,0.45,0.0,0.0,1.0,1.0,0.0,-1909.0991924180278,10.434015172786623,25.60532270676754,19.25,17.763145075854627,2663.407798145172,8798.779082381967,10636.80261416435,10636.802614164348,4250.16,6386.64261416435,239.4990980311631,0.15,-0.7693181831171243
425,26633,2024-10-05 10:15:00,0.26672398181263307,10.578361176938666,-0.7679325125282728,0.45,0.0,0.0,1.0,1.0,0.0,-1771.2007287142337,10.162863876369233,25.59660386545713,19.5,17.857871783371625,2648.566343575908,8657.626587320676,10613.812620139242,10613.812620139242,0.0,10613.812620139242,76.95014149600951,0.029,-0.7679325125282728
426,26634,2024-10-05 10:30:00,0.3195612039033375,10.296738783195211,-0.7673387333732531,0.45,0.0,0.0,1.0,1.0,0.0,-1643.2848088672836,9.911381580646147,25.589153627706455,19.75,17.94985117951208,2610.940487736428,8527.882688254822,10563.183910536025,10563.183910536025,0.0,10563.183910536025,76.58308335138618,0.029,-0.7673387333732531
427,26635,2024-10-05 10:45:00,0.3685655894305702,10.03554540833506,-0.767073348765085,0.45,0.0,0.0,1.0,1.0,0.0,-1524.6357761750085,9.678138846922044,25.582818667133353,20.0,18.039043653191065,2576.2264577237556,8407.905826049833,10516.268546639161,10516.268546639158,0.0,10516.268546639161,76.24294696313392,0.029,-0.767073348765085
428,26636,2024-10-05 11:00:00,0.41401551075568455,9.793297327672201,1.0,0.45,0.0,1.0,1.0,0.0,6942.932187934602,-47.638356040689615,10.572493111639304,28.761211231164218,19.925,17.85008987174797,0.0,0.0,6905.198569707597,6905.198569707598,4493.16,2412.038569707597,50.04980032143264,0.083,1.0
429,26637,2024-10-05 11:15:00,0.27543064141009754,10.53195468128418,-0.762627483749103,0.45,0.0,1.0,1.0,0.0,6609.3533807019085,-42.81101041018654,11.61237591175969,29.686257676924455,19.85,17.661341298497714,0.0,0.0,6939.148095609394,6939.148095609394,0.0,6939.148095609394,50.30882369316811,0.029,-0.762627483749103
430,26638,2024-10-05 11:30:00,0.09142162398782087,11.512722744144915,-0.7621294007759215,0.45,0.0,0.0,1.0,1.0,0.0,-2271.296787255633,11.289705422556388,25.681931054705704,19.775,17.47280145560962,2655.475861265881,9277.607405911283,10730.342776339285,10730.342776339285,0.0,10730.342776339285,77.79498512845981,0.029,-0.7621294007759215
431,26639,2024-10-05 11:45:00,0.12783298510833568,11.31865018937257,-0.761994850729472,0.45,0.0,0.0,1.0,1.0,0.0,-2110.0827919918984,10.956495786542732,25.514410895968286,19.7,17.28447839662216,2650.2200420115187,9016.901071647824,10663.814354555461,10663.814354555461,0.0,10663.814354555461,77.3126540705271,0.029,-0.761994850729472
432,26640,2024-10-05 12:00:00,0.18972956548507822,10.988741415964533,-0.7674157488204492,0.45,0.0,0.0,1.0,1.0,0.0,-2017.623446045431,10.64743637964275,25.514787087645125,20.025,17.40359589102631,2653.3207117173274,8896.248586097005,10639.527093130771,10639.527093130771,3768.12,6871.4070931307715,49.817701425198095,0.029,-0.7674157488204492
433,26641,2024-10-05 12:15:00,0.22513556302829824,10.80002744905917,-0.7702909734702906,0.45,0.0,0.0,1.0,1.0,0.0,-1871.8671949507254,10.360798827402675,25.543654176720594,20.35,17.517805221627693,2656.5188079604636,8739.31976122689,10637.930594687108,10637.93059468711,0.0,10637.930594687108,77.12499681148154,0.029,-0.7702909734702906
434,26642,2024-10-05 12:30:00,0.2809906788682546,10.502319681632203,-0.7714665296794342,0.45,0.0,0.0,1.0,1.0,0.0,-1736.6622108298218,10.094956208850219,25.579358725273025,20.675,17.627000482695028,2625.703579185703,8599.34808023353,10595.109264973005,10595.109264973002,0.0,10595.109264973005,76.8145421710543,0.029,-0.7714665296794342
