step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
580,26788,2024-10-07 01:00:00,0.1612724438065003,11.140417874511353,-0.7678186906178974,0.45,0.0,0.0,1.0,1.0,0.0,-2091.2265555711874,10.792198765594186,25.442051506587624,20.0,19.152345729786035,2702.8550087099766,8977.507531754505,10634.973415183651,10634.973415183651,0.0,10634.973415183651,77.10355726008147,0.029,-0.7678186906178974
581,26789,2024-10-07 01:15:00,0.19692641964269894,10.950382183304415,-0.767434876244056,0.45,0.0,0.0,1.0,1.0,0.0,-1940.141445351295,10.49505606650129,25.434835828046573,20.0,18.979571296594433,2698.011090547097,8823.899780004764,10636.978575967882,10636.97857596788,0.0,10636.978575967882,77.11809467576714,0.029,-0.767434876244056
582,26790,2024-10-07 01:30:00,0.2548285987540764,10.641763568640773,-0.7672921832716791,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9922736383742,10.219469574950603,25.426931173341334,20.0,18.805689691906718,2680.5656356412082,8682.538764763201,10623.568066637847,10623.568066637847,0.0,10623.568066637847,77.02086848312439,0.029,-0.7672921832716791
583,26791,2024-10-07 01:45:00,0.3085301598869891,10.355534247802348,-0.7672501343401772,0.45,0.0,0.0,1.0,1.0,0.0,-1669.988510192987,9.963874120871044,25.419961385233528,20.0,18.630682539811264,2635.2918442263267,8551.201581259504,10576.35168558417,10576.35168558417,0.0,10576.35168558417,76.67854972048524,0.029,-0.7672501343401772
584,26792,2024-10-07 02:00:00,0.3583360752864166,10.0900687187234,0.39441743195718343,0.45,0.0,1.0,1.0,0.0,6639.356553285317,-44.56706125038295,10.847499911440329,28.97340756176631,20.0,18.718509250407465,0.0,0.0,6903.549438727521,6903.549438727521,0.0,6903.549438727521,50.05073343077453,0.029,0.39441743195718343
585,26793,2024-10-07 02:15:00,0.22298678432682656,10.811480439538014,-0.7665206181554214,0.45,0.0,1.0,1.0,0.0,6604.017209658492,-43.26175706457561,11.89029696182376,29.861264656563407,20.0,18.806030967514165,0.0,0.0,6941.364891419208,6941.364891419208,0.0,6941.364891419208,50.324895462789264,0.029,-0.7665206181554214
586,26794,2024-10-07 02:30:00,0.05146000377901267,11.725718179857862,-0.7664334779259393,0.45,0.0,0.0,1.0,1.0,0.0,-2396.9197191512394,11.549078510457838,25.668813455663127,20.0,18.89324308898834,2695.2642849864355,9379.615587530943,10658.949811732211,10658.949811732211,0.0,10658.949811732211,77.27738613505853,0.029,-0.7664334779259393
587,26795,2024-10-07 02:45:00,0.07968587173300049,11.575274303663107,-0.7664040580594449,0.45,0.0,0.0,1.0,1.0,0.0,-2225.9370070183477,11.197047450976862,25.48396789302567,20.0,18.98015440927141,2697.7024176057266,9121.21460251982,10623.111751204022,10623.111751204022,0.0,10623.111751204022,77.01756019622917,0.029,-0.7664040580594449
588,26796,2024-10-07 03:00:00,0.14532597125858807,11.225412573191726,-0.7673642554510082,0.45,0.0,0.0,1.0,1.0,0.0,-2131.052137033058,10.870533968726765,25.46949962642367,20.0,19.066498106848158,2699.9619928153284,9015.424360638364,10621.599303441653,10621.599303441655,0.0,10621.599303441653,77.00659494995199,0.029,-0.7673642554510082
589,26797,2024-10-07 03:15:00,0.18166181377364832,11.031742532586454,-0.7678109611701562,0.45,0.0,0.0,1.0,1.0,0.0,-1977.0849573322373,10.567709263016084,25.467960358941916,20.0,19.152587784907997,2702.3770209663185,8858.21351267793,10620.690409981165,10620.690409981167,0.0,10620.690409981165,77.00000547236345,0.029,-0.7678109611701562
590,26798,2024-10-07 03:30:00,0.24067127395593807,10.71722210981485,-0.7679889044286737,0.45,0.0,0.0,1.0,1.0,0.0,-1834.2621568363354,10.286853592016207,25.46673062636739,20.0,19.238430235082244,2702.3070147877456,8713.718965432034,10617.03271868132,10617.032718681321,0.0,10617.03271868132,76.97348721043957,0.029,-0.7679889044286737
591,26799,2024-10-07 03:45:00,0.2953996643319199,10.425519789110867,-0.7680539872754613,0.45,0.0,0.0,1.0,1.0,0.0,-1701.7782193294076,10.026371799227292,25.466643419983352,20.0,19.324020549331046,2663.380799754626,8579.892408201997,10567.109449762811,10567.109449762813,0.0,10567.109449762811,76.61154351078038,0.029,-0.7680539872754613
592,26800,2024-10-07 04:00:00,0.3461578038597561,10.1549789054275,-0.029209583835829108,0.45,0.0,0.0,1.0,1.0,0.0,-1578.8855867522366,9.78478477950399,25.463134239019354,20.0,19.324020549331046,2625.7828200571316,8458.220071942793,10526.127485333504,10526.127485333507,0.0,10526.127485333504,76.3144242686679,0.029,-0.029209583835829108
593,26801,2024-10-07 04:15:00,0.39323394781748183,9.904063058132822,1.0,0.45,0.0,1.0,1.0,0.0,6973.1539736644345,-47.694810977745156,10.674702470493711,28.85351028425619,20.0,19.324020549331046,0.0,0.0,6903.997694770923,6903.99769477092,0.0,6903.997694770923,50.053983287089196,0.029,1.0
594,26802,2024-10-07 04:30:00,0.25574472160962836,10.636880633820681,-0.7672877167176281,0.45,0.0,1.0,1.0,0.0,6608.237778642456,-42.808260748700256,11.716212983661094,29.781569274447524,20.0,19.324020549331046,0.0,0.0,6940.244202132639,6940.244202132639,0.0,6940.244202132639,50.31677046546163,0.029,-0.7672877167176281
595,26803,2024-10-07 04:45:00,0.0719376105432786,11.616572535804325,-0.7672558395818372,0.45,0.0,0.0,1.0,1.0,0.0,-2319.082710148716,11.386742251028851,25.62868510122233,20.0,19.324020549331046,2707.345543419745,9328.587405154523,10668.308093145772,10668.308093145772,0.0,10668.308093145772,77.34523367530684,0.029,-0.7672558395818372
596,26804,2024-10-07 05:00:00,0.10951246052435219,11.416298585405203,-0.76701994235849,0.45,0.0,0.0,1.0,1.0,0.0,-2151.7705836384935,11.046478845732643,25.525073172671625,19.95,19.217891527057898,2704.3701843593312,9048.277639159502,10631.822414706434,10631.822414706434,0.0,10631.822414706434,77.08071250662165,0.029,-0.76701994235849
597,26805,2024-10-07 05:15:00,0.17375333149499972,11.073894743131651,-0.7669255594467338,0.45,0.0,0.0,1.0,1.0,0.0,-2060.0557362490563,10.730891433522935,25.50325364586012,19.9,19.111789581420627,2701.594291626781,8947.804087486731,10632.380518396814,10632.380518396816,0.0,10632.380518396814,77.0847587583769,0.029,-0.7669255594467338
598,26806,2024-10-07 05:30:00,0.20887325778107468,10.886705536026872,-0.7669040765596586,0.45,0.0,0.0,1.0,1.0,0.0,-1911.2281109339963,10.438199008017355,25.493288364346366,19.85,19.00572518699294,2698.619248071765,8796.926647928973,10633.42440371825,10633.424403718253,0.0,10633.42440371825,77.09232692695733,0.029,-0.7669040765596586
599,26807,2024-10-07 05:45:00,0.26590819858739956,10.58270930152916,-0.766913385922027,0.45,0.0,0.0,1.0,1.0,0.0,-1773.173131748995,10.16673953528545,25.481709414794945,19.8,18.89969443539267,2675.4695732721098,8657.895107184564,10609.982370048643,10609.982370048641,0.0,10609.982370048643,76.92237218285267,0.029,-0.766913385922027
600,26808,2024-10-07 06:00:00,0.31880551661552675,10.300766596439242,-0.767390090482209,0.45,0.0,0.0,1.0,1.0,0.0,-1645.1121077883067,9.914971318068849,25.475141556431772,19.85,19.00572518699294,2637.4676736341908,8526.556449249785,10548.127497324273,10548.127497324274,0.0,10548.127497324273,76.47392435560099,0.029,-0.767390090482209
601,26809,2024-10-07 06:15:00,0.36786560742157554,10.039276312443002,-0.7676105015000697,0.45,0.0,0.0,1.0,1.0,0.0,-1526.3281983380714,9.681463518340959,25.471144242998466,19.9,19.111789581420627,2603.1471262225296,8405.905342433683,10501.902207125855,10501.902207125855,0.0,10501.902207125855,76.13879100166245,0.029,-0.7676105015000697
602,26810,2024-10-07 06:30:00,0.4133671914818573,9.7967528694017,0.5315713235117017,0.45,0.0,1.0,1.0,0.0,7591.414418520428,-47.69926709491271,10.57060917799641,28.975356901837642,19.95,19.217891527057898,0.0,0.0,6904.080245399237,6904.080245399236,0.0,6904.080245399237,50.05458177914447,0.029,0.5315713235117017
603,26811,2024-10-07 06:45:00,0.27649915745523285,10.526259490763609,-0.767727021149701,0.45,0.0,1.0,1.0,0.0,6621.008519985497,-42.84758750441228,11.613311187595016,29.713994357574812,20.0,19.324020549331046,0.0,0.0,6942.50325534796,6942.503255347959,0.0,6942.50325534796,50.33314860127271,0.029,-0.767727021149701
604,26812,2024-10-07 07:00:00,0.08819011348315027,11.529946695134809,-0.767506094553617,0.45,0.0,0.0,1.0,1.0,0.0,-2271.751848310823,11.290630556926086,25.638800305833186,20.0,19.324020549331046,2707.345534616634,9278.654333441636,10655.759833463751,10655.75983346375,86.28,10569.47983346375,76.6287287926122,0.029,-0.767506094553617
605,26813,2024-10-07 07:15:00,0.12765833145167665,11.319581093362563,-0.767405794307705,0.45,0.0,0.0,1.0,1.0,0.0,-2107.8599569811727,10.957340050776793,25.55147305660836,20.0,19.324020549331046,2707.3455434197413,9005.779797902534,10624.977427123953,10624.977427123955,0.0,10624.977427123953,77.03108634664866,0.029,-0.767405794307705
606,26814,2024-10-07 07:30:00,0.19058273538737383,10.984194020385297,-0.7673691120262001,0.45,0.0,0.0,1.0,1.0,0.0,-2018.021955647276,10.648220936828078,25.527269309588025,20.0,19.324020549331046,2707.345543419745,8906.875369697127,10624.910005916649,10624.910005916649,0.0,10624.910005916649,77.0305975428957,0.029,-0.7673691120262001
607,26815,2024-10-07 07:45:00,0.22498283582584183,10.800841485048263,-0.7673587114678703,0.45,0.0,0.0,1.0,1.0,0.0,-1872.237362627248,10.36152698846615,25.51893246127003,20.0,19.324020549331046,2707.345543419745,8757.383309247978,10624.818114036392,10624.818114036394,0.0,10624.818114036392,77.02993132676384,0.029,-0.7673587114678703
608,26816,2024-10-07 08:00:00,0.2808488392411339,10.503075686844756,-0.7669917035159602,0.45,0.0,0.0,1.0,1.0,0.0,-1737.0054463947818,10.095630517647582,25.506442624743507,19.925,19.25036128310366,2674.630810294621,8622.281780858535,10592.429445717733,10592.429445717731,276.0,10316.429445717733,386.866104214415,0.15,-0.7669917035159602
609,26817,2024-10-07 08:15:00,0.33266210393454043,10.2269109860289,-0.7654810543685953,0.45,0.0,0.0,1.0,1.0,0.0,-1611.563370093049,9.849021392824282,25.49384292867122,19.85,19.176713366162634,2633.3391871171875,8496.170609623903,10545.655663217347,10545.655663217349,0.0,10545.655663217347,76.45600355832578,0.029,-0.7654810543685953
610,26818,2024-10-07 08:30:00,0.3807168456775069,9.970779212538888,-0.7660007053458476,0.45,0.0,0.0,1.0,1.0,0.0,-1495.2132182370196,9.620296798100911,25.481656077063516,19.775,19.10306152118657,2594.9214952685297,8379.037940849224,10502.039822247543,10502.039822247543,0.0,10502.039822247543,76.1397887112947,0.029,-0.7660007053458476
611,26819,2024-10-07 08:45:00,0.42528620066118544,9.733224550475882,-0.7663193125208742,0.45,0.0,0.0,1.0,1.0,0.0,-1387.290157340161,9.408157701670289,25.469754321914476,19.7,19.029407001035473,2559.236904635394,8270.454512852271,10461.723093943561,10461.723093943561,0.0,10461.723093943561,75.84749243109083,0.029,-0.7663193125208742
612,26820,2024-10-07 09:00:00,0.4666235008930001,9.51289674024031,1.0,0.45,0.0,1.0,1.0,0.0,6547.187887338385,-42.26744836559149,10.282127884911198,32.88313250909975,19.775,19.272616145664053,0.0,0.0,6904.065842642185,6904.065842642185,416.76,6487.305842642185,243.2739690990819,0.15,1.0
613,26821,2024-10-07 09:15:00,0.3300732354726354,10.240709654930853,-0.7675664882502994,0.45,0.0,1.0,1.0,0.0,6674.402800887751,-44.19453906822842,11.357358686958467,29.478671576630507,19.85,19.515452976280695,0.0,0.0,6983.109548703072,6983.109548703071,0.0,6983.109548703072,50.62754422809727,0.029,-0.7675664882502994
614,26822,2024-10-07 09:30:00,0.1517685367355819,11.191073699199348,-0.767705376594908,0.45,0.0,0.0,1.0,1.0,0.0,-2153.7647546889484,11.051055932679349,25.637558322260464,19.925,19.757913329531448,2719.495724363255,9154.617362357609,10626.59986507287,10626.599865072869,0.0,10626.59986507287,77.04284902177831,0.029,-0.767705376594908
615,26823,2024-10-07 09:45:00,0.17288993845999642,11.078496628008219,-0.7677431234535436,0.45,0.0,0.0,1.0,1.0,0.0,-2000.9044286722046,10.735160023227813,25.432247836792214,20.0,19.999996440241237,2726.2600588060104,8903.694262488514,10608.469915265505,10608.469915265507,0.0,10608.469915265505,76.91140688567491,0.029,-0.7677431234535436
616,26824,2024-10-07 10:00:00,0.23157026157783223,10.765730505790154,-0.7673823784288292,0.45,0.0,0.0,1.0,1.0,0.0,-1913.2405643551185,10.442154961926402,25.569398967851075,20.0,19.999996440241237,2726.260072840383,8803.076342348804,10619.349108328395,10619.349108328395,803.16,9816.189108328395,368.1070915623148,0.15,-0.7673823784288292
617,26825,2024-10-07 10:15:00,0.26513703351242524,10.586819611378774,-0.7672141548339019,0.45,0.0,0.0,1.0,1.0,0.0,-1775.0399978758921,10.170411687055426,25.54789623830152,20.0,19.999996440241237,2712.7230395003053,8667.423582025189,10604.93809435871,10604.93809435871,0.0,10604.93809435871,76.88580118410064,0.029,-0.7672141548339019
618,26826,2024-10-07 10:30:00,0.3180902685973224,10.304578868376272,-0.7671480133934991,0.45,0.0,0.0,1.0,1.0,0.0,-1646.845263986839,9.91837985817949,25.532386519451748,20.0,19.999996440241237,2671.0181910771507,8534.172387028806,10555.30073187113,10555.300731871132,0.0,10555.30073187113,76.52593030606569,0.029,-0.7671480133934991
619,26827,2024-10-07 10:45:00,0.3672016877507966,10.042815004288254,-0.767124407357742,0.45,0.0,0.0,1.0,1.0,0.0,-1527.9369077705653,9.684627269981991,25.52141527071147,20.0,19.999996440241237,2632.8244054679712,8412.139391674884,10509.743580023094,10509.743580023094,0.0,10509.743580023094,76.19564095516743,0.029,-0.767124407357742
620,26828,2024-10-07 11:00:00,0.4127509418806584,9.80003747977609,1.0,0.45,0.0,1.0,1.0,0.0,7599.978646530864,-47.74851122070341,10.574094634048715,28.98397107458284,19.875,19.735999568906784,0.0,0.0,6904.586816562892,6904.58681656289,990.54,5914.046816562892,122.71647144368,0.083,1.0
621,26829,2024-10-07 11:15:00,0.2758546270165597,10.529694838001737,-0.7669094513166108,0.45,0.0,1.0,1.0,0.0,6621.528211583773,-42.85209108597657,11.617336582935184,29.71954534591535,19.75,19.472168101028405,0.0,0.0,6942.575059514349,6942.575059514349,0.0,6942.575059514349,50.33366918147903,0.029,-0.7669094513166108
622,26830,2024-10-07 11:30:00,0.08743613030964864,11.533965425449573,-0.7669188009928498,0.45,0.0,0.0,1.0,1.0,0.0,-2273.6046793587916,11.294392982176026,25.6607679436094,19.625,19.208507343150803,2704.1070797473035,9280.595274963802,10718.800934803641,10718.800934803641,0.0,10718.800934803641,77.7113067773264,0.029,-0.7669188009928498
623,26831,2024-10-07 11:45:00,0.1269480013694418,11.323367152700875,-0.7669533991326951,0.45,0.0,0.0,1.0,1.0,0.0,-2109.579046506652,10.960829218823214,25.564536422101202,19.5,18.945028853794607,2696.717072873703,9002.273379683591,10644.499042421283,10644.499042421283,0.0,10644.499042421283,77.1726180575543,0.029,-0.7669533991326951
624,26832,2024-10-07 12:00:00,0.1899238889532309,10.98770567187928,-0.7673103432265588,0.45,0.0,0.0,1.0,1.0,0.0,-2019.6674655336096,10.651457505982252,25.53640745445502,19.875,19.28639459858261,2705.6489990849823,8910.508067923107,10607.197197361318,10607.197197361322,1511.1,9096.097197361318,65.94670468086956,0.029,-0.7673103432265588
625,26833,2024-10-07 12:15:00,0.22435220105818474,10.804202768359875,-0.7674574516458809,0.45,0.0,0.0,1.0,1.0,0.0,-1873.7640066554816,10.36452913818604,25.52786320324133,20.25,19.62719784663648,2715.1985532713848,8759.431223940703,10604.51615780598,10604.516157805976,0.0,10604.51615780598,76.88274214409336,0.029,-0.7674574516458809
626,26834,2024-10-07 12:30:00,0.28026386956930527,10.506193575195603,-0.767495032469702,0.45,0.0,0.0,1.0,1.0,0.0,-1738.421759334442,10.098415259913622,25.519870199508222,20.625,19.967440217496073,2696.5513176163417,8621.781699346879,10569.960439041271,10569.96043904127,0.0,10569.960439041271,76.63221318304922,0.029,-0.767495032469702
627,26835,2024-10-07 12:45:00,0.3321194994770241,10.229803067787461,-0.7674858760385143,0.45,0.0,0.0,1.0,1.0,0.0,-1612.8773721580635,9.85160469848492,25.51382164945825,21.0,20.307123850221597,2668.448213847331,8494.62500379239,10525.031069708766,10525.03106970877,0.0,10525.031069708766,76.30647525538856,0.029,-0.7674858760385143
628,26836,2024-10-07 13:00:00,0.38021351358998406,9.973461972565385,1.0,0.45,0.0,1.0,1.0,0.0,6640.8846746316185,-44.55722083298253,10.740499032468978,28.875285832850196,21.0,20.307123850221597,0.0,0.0,6904.512898839967,6904.512898839965,1768.2,5136.312898839968,106.57849265092933,0.083,1.0
629,26837,2024-10-07 13:15:00,0.24306327989545626,10.704472718157218,-0.7672251755216819,0.45,0.0,1.0,1.0,0.0,6604.045998602106,-43.26663724414005,11.783467394218219,29.758919197570457,21.0,20.307123850221597,0.0,0.0,6940.287113973081,6940.2871139730805,0.0,6940.287113973081,50.317081576304844,0.029,-0.7672251755216819
630,26838,2024-10-07 13:30:00,0.07150186003241131,11.618895086027248,-0.7671959193833338,0.45,0.0,0.0,1.0,1.0,0.0,-2349.8754475439287,11.449269448455237,25.668791642962095,21.0,20.307123850221597,2734.819961980301,9360.174502158561,10662.089165935831,10662.08916593583,0.0,10662.089165935831,77.30014645303478,0.029,-0.7671959193833338
631,26839,2024-10-07 13:45:00,0.09770736109382648,11.479219765369905,-0.7671881026175609,0.45,0.0,0.0,1.0,1.0,0.0,-2180.3360293905334,11.104468950660547,25.425839462996294,21.0,20.307123850221597,2734.8199619803067,9074.29463128746,10619.463324625061,10619.463324625061,0.0,10619.463324625061,76.9911091035317,0.029,-0.7671881026175609
632,26840,2024-10-07 14:00:00,0.16280473722124642,11.132250750610757,-0.7677807249229127,0.45,0.0,0.0,1.0,1.0,0.0,-2087.3992162239742,10.784670030991084,25.410770584582874,20.675,20.04545906792343,2728.018424232398,8971.52320926973,10632.321873435265,10632.321873435265,1083.72,9548.601873435266,198.13348887378177,0.083,-0.7677807249229127
633,26841,2024-10-07 14:15:00,0.19839334794110958,10.942563455473886,-0.7680745490277002,0.45,0.0,0.0,1.0,1.0,0.0,-1936.5904439877095,10.488072225420797,25.410368404340126,20.35,19.782766551147358,2720.683375811142,8817.022909411979,10634.624915544398,10634.624915544395,0.0,10634.624915544398,77.1010306376969,0.029,-0.7680745490277002
634,26842,2024-10-07 14:30:00,0.2561893620331326,10.634510700363403,-0.7682063389413143,0.45,0.0,0.0,1.0,1.0,0.0,-1796.697744434278,10.212991345622013,25.41021636404469,20.025,19.51904910728348,2699.8841705017244,8675.4796133106,10620.723057663441,10620.723057663441,0.0,10620.723057663441,77.00024216805996,0.029,-0.7682063389413143
635,26843,2024-10-07 14:45:00,0.3097924229988344,10.348806385416212,-0.7682702813450413,0.45,0.0,0.0,1.0,1.0,0.0,-1666.9320711639125,9.957865117808616,25.411388997367546,19.7,19.254303285224566,2650.9229108900204,8544.238582049808,10573.102265446772,10573.102265446776,0.0,10573.102265446772,76.6549914244891,0.029,-0.7682702813450413
636,26844,2024-10-07 15:00:00,0.35950693305362164,10.083828046824197,0.4281975644711763,0.45,0.0,1.0,1.0,0.0,6639.961955970227,-44.568175533088535,10.841765986390936,28.969289168128732,19.775,19.440844844642168,0.0,0.0,6903.457236348074,6903.457236348073,972.72,5930.737236348074,123.06279765422254,0.083,0.4281975644711763
637,26845,2024-10-07 15:15:00,0.22406317114908125,10.805743297775397,-0.7665855875158395,0.45,0.0,1.0,1.0,0.0,6604.5386306928585,-43.263740612589096,11.884542043750155,29.857174309398246,19.85,19.627312408994374,0.0,0.0,6941.313083775094,6941.313083775093,0.0,6941.313083775094,50.32451985736944,0.029,-0.7665855875158395
638,26846,2024-10-07 15:30:00,0.05254209856095076,11.719950614670132,-0.7663544720645843,0.45,0.0,0.0,1.0,1.0,0.0,-2394.2737859739045,11.543700172602241,25.678307250155584,19.925,19.81369006209647,2721.055390226533,9379.181285973687,10639.798260871288,10639.798260871288,0.0,10639.798260871288,77.13853739131685,0.029,-0.7663544720645843
639,26847,2024-10-07 15:45:00,0.0807003960292259,11.569866889164226,-0.7646940514425443,0.45,0.0,0.0,1.0,1.0,0.0,-2223.480065315241,11.192059334893855,25.488886113014306,20.0,19.999996440241237,2726.2600652962196,9119.919839653116,10611.472917458168,10611.472917458168,0.0,10611.472917458168,76.93317865157172,0.029,-0.7646940514425443
640,26848,2024-10-07 16:00:00,0.1462677313360707,11.220392991978743,-0.7658873613715279,0.45,0.0,0.0,1.0,1.0,0.0,-2128.700252270399,10.865907971661079,25.46953315206083,20.0,19.999996440241237,2726.260072875278,9016.19829254465,10619.942542904977,10619.942542904977,516.36,10103.582542904976,209.64933776527826,0.083,-0.7658873613715279
641,26849,2024-10-07 16:15:00,0.1825632741529193,11.02693774876494,-0.7665216115252014,0.45,0.0,0.0,1.0,1.0,0.0,-1974.9033514516175,10.5634188822897,25.46080816635021,20.0,19.999996440241237,2726.260072991834,8860.272590557255,10619.817086344956,10619.817086344956,0.0,10619.817086344956,76.99367387600094,0.029,-0.7665216115252014
642,26850,2024-10-07 16:30:00,0.24150731197570977,10.712766027169467,-0.7667849400401365,0.45,0.0,0.0,1.0,1.0,0.0,-1832.2383931482811,10.282874157368441,25.4515005963592,20.0,19.999996440241237,2726.260072991834,8716.318244113247,10619.698485439187,10619.698485439187,0.0,10619.698485439187,76.9928140194341,0.029,-0.7667849400401365
643,26851,2024-10-07 16:45:00,0.2961750782910779,10.421386832708555,-0.7669028096039447,0.45,0.0,0.0,1.0,1.0,0.0,-1699.9007356758693,10.022680397726102,25.442999965956897,20.0,19.999996440241237,2686.2099099286306,8582.711460243248,10572.398930537514,10572.398930537514,0.0,10572.398930537514,76.64989224639699,0.029,-0.7669028096039447
644,26852,2024-10-07 17:00:00,0.34687705539757563,10.151145294730922,-0.004182181091246295,0.45,0.0,0.0,1.0,1.0,0.0,-1577.1436379319662,9.781360150487137,25.440894045611643,19.9,19.7887634153716,2640.088067954272,8456.148959344397,10535.527361934526,10535.527361934526,15.84,10519.687361934526,394.4882760725447,0.15,-0.004182181091246295
645,26853,2024-10-07 17:15:00,0.3939011788481332,9.90050671673945,-0.7679024436742558,0.45,0.0,0.0,1.0,1.0,0.0,-1463.2886685948988,9.557539847059877,25.441756155072277,19.8,19.57758141872833,2597.2455533505226,8340.230854273557,10492.707222174167,10492.707222174167,0.0,10492.707222174167,76.07212736076272,0.029,-0.7679024436742558
646,26854,2024-10-07 17:30:00,0.4375147810537193,9.668046216983676,-0.4010860742118679,0.45,0.0,0.0,1.0,1.0,0.0,-1357.6751722122065,9.349949868405412,25.44402986289334,19.700000000000003,19.3664672247614,2557.663849519044,8233.454861282413,10453.366665077014,10453.366665077014,0.0,10453.366665077014,75.78690832180835,0.029,-0.4010860742118679
647,26855,2024-10-07 17:45:00,0.47796568801794526,9.452442882864352,1.0,0.45,0.0,1.0,1.0,0.0,6547.743024007789,-42.27087085239775,10.226652496234966,32.7564092243603,19.6,19.155412466850738,0.0,0.0,6903.804527553146,6903.804527553148,0.0,6903.804527553146,50.05258282476031,0.029,1.0
648,26856,2024-10-07 18:00:00,0.34048183544982435,10.185231817052436,-0.7669653522048179,0.45,0.0,1.0,1.0,0.0,6672.041773186114,-44.156037074872316,11.300388456273504,29.42052363545978,19.700000000000003,19.3664672247614,0.0,0.0,6981.763465670569,6981.763465670568,0.0,6981.763465670569,261.8161299626463,0.15,-0.7669653522048179
649,26857,2024-10-07 18:15:00,0.16244549459253907,11.134165513821767,-0.7664106483413582,0.45,0.0,0.0,1.0,1.0,0.0,-2127.5418969182306,10.997815824349743,25.594863066280524,19.8,19.57758141872833,2714.449303608756,9127.19902701855,10650.24853470976,10650.24853470976,0.0,10650.24853470976,77.21430187664578,0.029,-0.7664106483413582
650,26858,2024-10-07 18:30:00,0.18294162342829998,11.024921147127161,-0.766182245884944,0.45,0.0,0.0,1.0,1.0,0.0,-1976.545368657332,10.685781720630029,25.551337368542725,19.9,19.7887634153716,2720.358463226211,8885.410924189135,10610.471781868044,10610.471781868047,0.0,10610.471781868044,76.92592041854333,0.029,-0.766182245884944
651,26859,2024-10-07 18:45:00,0.24090471216036385,10.71597788418526,-0.7660885531215149,0.45,0.0,0.0,1.0,1.0,0.0,-1889.9531296049572,10.39636387721775,25.516342227317843,20.0,19.999996440241237,2725.864626429068,8785.821787172412,10609.97834845189,10609.97834845189,0.0,10609.97834845189,76.92234302627621,0.029,-0.7660885531215149
652,26860,2024-10-07 19:00:00,0.2740605198107775,10.539257429408556,-0.7666625739303925,0.45,0.0,0.0,1.0,1.0,0.0,-1753.4389717454712,10.127940177063211,25.500673833607667,20.0,19.999996440241237,2704.8789458450233,8642.36091254892,10594.721211285854,10594.721211285856,0.0,10594.721211285854,476.7624545078634,0.18,-0.7666625739303925
653,26861,2024-10-07 19:15:00,0.3263661535329527,10.260468401669362,-0.7669451936266088,0.45,0.0,0.0,1.0,1.0,0.0,-1626.807072824762,9.878987164445068,25.488349196525864,20.0,19.999996440241237,2664.137054174063,8512.186460932953,10546.624826595325,10546.624826595325,0.0,10546.624826595325,76.46302999281612,0.029,-0.7669451936266088
654,26862,2024-10-07 19:30:00,0.374877632076503,10.001902221032239,-0.7670724688933103,0.45,0.0,0.0,1.0,1.0,0.0,-1509.3511883634376,9.64808934553152,25.47853903124635,20.0,19.999996440241237,2626.702602526037,8392.579614133714,10502.011824000883,10502.011824000883,0.0,10502.011824000883,76.13958572400641,0.029,-0.7670724688933103
655,26863,2024-10-07 19:45:00,0.4198705294664138,9.762090077944015,-0.7671352817858343,0.45,0.0,0.0,1.0,1.0,0.0,-1400.4048255254427,9.433934753166463,25.47028838787949,20.0,19.999996440241237,2592.1663857436433,8282.232919902519,10460.947867605273,10460.947867605277,0.0,10460.947867605273,75.84187204013823,0.029,-0.7671352817858343
656,26864,2024-10-07 20:00:00,0.4616005821262639,9.539668897267013,1.0,0.45,0.0,1.0,1.0,0.0,6547.866056079434,-42.27252359226717,10.306680328473103,32.94416363156362,19.85,19.794509840264432,0.0,0.0,6904.06556696867,6904.065566968668,0.0,6904.06556696867,310.68295051359013,0.18,1.0
657,26865,2024-10-07 20:15:00,0.32546766625606904,10.265257338855152,-0.7677782281940622,0.45,0.0,1.0,1.0,0.0,6675.98037874485,-44.21633464524612,11.382702793130342,29.505513846236088,19.7,19.58931089966079,0.0,0.0,6983.7454750480865,6983.745475048086,0.0,6983.7454750480865,50.63215469409863,0.029,-0.7677782281940622
658,26866,2024-10-07 20:30:00,0.14702118156698005,11.216377102247996,-0.767887958476136,0.45,0.0,0.0,1.0,1.0,0.0,-2165.429893820683,11.074740038000986,25.639119230722322,19.549999999999997,19.3844011792723,2709.0378895127196,9167.158288232222,10700.646280477635,10700.646280477635,0.0,10700.646280477635,77.57968553346285,0.029,-0.767887958476136
659,26867,2024-10-07 20:45:00,0.16841838847311089,11.102329989438319,-0.7679523291805973,0.45,0.0,0.0,1.0,1.0,0.0,-2011.7402434094934,10.757126004355168,25.434470335391847,19.4,19.179785995701113,2703.301671394912,8914.334482385595,10638.189990275314,10638.189990275314,0.0,10638.189990275314,77.12687742949603,0.029,-0.7679523291805973
660,26868,2024-10-07 21:00:00,0.22741787057221174,10.787862749850111,-0.7672171835407737,0.45,0.0,0.0,1.0,1.0,0.0,-1923.6003541519533,10.46252745426607,25.40720821109702,19.549999999999997,19.3844011792723,2708.65330505896,8814.903264375032,10612.3522364489,10612.352236448898,0.0,10612.3522364489,397.9632088668337,0.15,-0.7672171835407737
661,26869,2024-10-07 21:15:00,0.2611671954901416,10.607978848037545,-0.7668648785451555,0.45,0.0,0.0,1.0,1.0,0.0,-1784.6481764162268,10.189299540996755,25.572196631460525,19.7,19.58931089966079,2700.299814907518,8672.825481658369,10595.653521391107,10595.653521391108,0.0,10595.653521391107,76.81848803008553,0.029,-0.7668648785451555
662,26870,2024-10-07 21:30:00,0.31440905718217144,10.324199725219026,-0.7667149442035712,0.45,0.0,0.0,1.0,1.0,0.0,-1655.7565018123134,9.935898634294315,25.544204788593053,19.85,19.794509840264432,2668.7525263125117,8550.291316477256,10550.44722847734,10550.447228477344,0.0,10550.44722847734,76.49074240646073,0.029,-0.7667149442035712
663,26871,2024-10-07 21:45:00,0.36378804339244264,10.06100972871828,-0.7651970891334507,0.45,0.0,0.0,1.0,1.0,0.0,-1536.2021286826039,9.700876142479856,25.52292544628054,20.0,19.999996440241237,2636.5968354409033,8425.66372146962,10504.48322220783,10504.48322220783,0.0,10504.48322220783,76.15750336100676,0.029,-0.7651970891334507
664,26872,2024-10-07 22:00:00,0.4095847395358835,9.816913338273741,1.0,0.45,0.0,1.0,1.0,0.0,6940.385438946481,-47.61986813959971,10.593649285638088,28.77491003890242,20.0,19.999996440241237,0.0,0.0,6904.605009230601,6904.6050092305995,0.0,6904.605009230601,143.27055394153498,0.083,1.0
665,26873,2024-10-07 22:15:00,0.27145865426916466,10.553125372745352,-0.766685375789441,0.45,0.0,1.0,1.0,0.0,6607.96565970319,-42.80048874022848,11.633199650197176,29.701771462803762,20.0,19.999996440241237,0.0,0.0,6939.350269781005,6939.350269781005,0.0,6939.350269781005,50.31028945591229,0.029,-0.766685375789441
666,26874,2024-10-07 22:30:00,0.08751096683885605,11.533566546748897,-0.7669013664333153,0.45,0.0,0.0,1.0,1.0,0.0,-2280.8807375873043,11.30916683247232,25.65911780050637,20.0,19.999996440241237,2726.260072991831,9288.19204690283,10662.734422182108,10662.734422182108,0.0,10662.734422182108,77.30482456082028,0.029,-0.7669013664333153
667,26875,2024-10-07 22:45:00,0.12415870042544513,11.338234126732377,-0.7669973033559111,0.45,0.0,0.0,1.0,1.0,0.0,-2116.328863131955,10.974531158880424,25.569269307391064,20.0,19.999996440241237,2726.260072991834,9009.661387762293,10620.813761213705,10620.813761213705,0.0,10620.813761213705,77.00089976879937,0.029,-0.7669973033559111
668,26876,2024-10-07 23:00:00,0.18733696463967553,11.00149397847053,-0.7673209560675227,0.45,0.0,0.0,1.0,1.0,0.0,-2026.1289062028206,10.664165548171425,25.540386675592885,19.575,19.492294491964863,2713.0144614562905,8917.319739165538,10651.674599537653,10651.674599537653,0.0,10651.674599537653,221.02224794040632,0.083,-0.7673209560675227
669,26877,2024-10-07 23:15:00,0.22187588708070294,10.817401521859853,-0.7675119969995808,0.45,0.0,0.0,1.0,1.0,0.0,-1879.7578084053036,10.376315425896697,25.53218003397222,19.15,18.986096653738482,2698.821363095443,8765.090346646786,10657.909633478406,10657.909633478406,0.0,10657.909633478406,77.26984484271846,0.029,-0.7675119969995808
670,26878,2024-10-07 23:30:00,0.2779671752872107,10.518434955719167,-0.7676334405755454,0.45,0.0,0.0,1.0,1.0,0.0,-1743.981749227902,10.109346733878878,25.52532420312245,18.725,18.48142985382115,2655.109624123839,8626.408996476115,10628.332276050165,10628.332276050165,0.0,10628.332276050165,77.0554090013637,0.029,-0.7676334405755454
671,26879,2024-10-07 23:45:00,0.3299893837424385,10.241156584652803,-0.5902283321568458,0.45,0.0,0.0,1.0,1.0,0.0,-1618.0349270260406,9.861743464387741,25.521126193015657,18.3,17.978311274244383,2603.441488803217,8498.304311126192,10588.885182984266,10588.885182984268,0.0,10588.885182984266,76.76941757663593,0.029,-0.5902283321568458
672,26880,2024-10-08 00:00:00,0.3782378764428561,9.983992118559577,1.0,0.45,0.0,1.0,1.0,0.0,6640.44675211461,-44.564591847151654,10.750182777504014,28.884317561056243,18.475,18.233004599322584,0.0,0.0,6904.590961029152,6904.59096102915,0.0,6904.590961029152,50.058284467461355,0.029,1.0
673,26881,2024-10-08 00:15:00,0.24124601261978393,10.714158752736552,-0.7670476684753021,0.45,0.0,1.0,1.0,0.0,6603.917951581123,-43.27122474630006,11.793424473227546,29.768273091150004,18.65,18.48818638982015,0.0,0.0,6940.381361290764,6940.381361290763,0.0,6940.381361290764,50.317764869358044,0.029,-0.7670476684753021
674,26882,2024-10-08 00:30:00,0.06963324051985467,11.628854828029175,-0.7669448548769805,0.45,0.0,0.0,1.0,1.0,0.0,-2354.457532064979,11.45857477875863,25.683734853517993,18.825,18.743851441705534,2691.073199685857,9363.881258957479,10634.424654686494,10634.424654686494,0.0,10634.424654686494,77.09957874647709,0.029,-0.7669448548769805
675,26883,2024-10-08 00:45:00,0.0959505263140577,11.488583694746072,-0.7668924310971874,0.45,0.0,0.0,1.0,1.0,0.0,-2184.587291331336,11.113099652678772,25.44001330895119,19.0,18.999998126213878,2698.259060869298,9077.905069853827,10613.90391802237,10613.903918022372,0.0,10613.90391802237,76.95080340566219,0.029,-0.7668924310971874
676,26884,2024-10-08 01:00:00,0.16117527122300462,11.140935804381385,-0.7671302640895121,0.45,0.0,0.0,1.0,1.0,0.0,-2091.4689810598893,10.792675133884895,25.420066185102996,19.0,18.836751127143966,2693.9865904146336,8977.56643972569,10637.478204241359,10637.47820424136,0.0,10637.478204241359,77.12171698074985,0.029,-0.7671302640895121
677,26885,2024-10-08 01:15:00,0.19683350251682508,10.950877431585322,-0.7672624068223496,0.45,0.0,0.0,1.0,1.0,0.0,-1940.365879948121,10.495496958343791,25.41275968615135,19.0,18.672515158602753,2689.3809872890297,8823.847481010176,10639.59599331878,10639.59599331878,0.0,10639.59599331878,77.13707095156116,0.029,-0.7672624068223496
678,26886,2024-10-08 01:30:00,0.25474259360745616,10.642221976072259,-0.767336945036365,0.45,0.0,0.0,1.0,1.0,0.0,-1800.1999981656056,10.219877562635528,25.561681335077864,19.0,18.50727977244767,2672.4384220988363,8682.446712679282,10626.519502160087,10626.519502160088,0.0,10626.519502160087,77.04226639066063,0.029,-0.767336945036365
679,26887,2024-10-08 01:45:00,0.30845056639994484,10.355958481088294,-0.7673873007415671,0.45,0.0,0.0,1.0,1.0,0.0,-1670.182376204187,9.964258130559239,25.545608163952856,19.0,18.341028348549802,2629.718863200261,8557.384166788746,10583.614888674521,10583.614888674521,0.0,10583.614888674521,76.73120794289028,0.029,-0.7673873007415671
680,26888,2024-10-08 02:00:00,0.3582618073286845,10.090464566938111,0.39415053486933294,0.45,0.0,1.0,1.0,0.0,6624.904170039845,-43.2923389380431,10.849042749440304,28.96810930859963,18.625,18.08223967164614,0.0,0.0,6904.828118117646,6904.828118117646,0.0,6904.828118117646,50.060003856352935,0.029,0.39415053486933294
681,26889,2024-10-08 02:15:00,0.22268382683797552,10.81309520295359,-0.7678686422375967,0.45,0.0,1.0,1.0,0.0,6597.878003206602,-24.72045327114554,11.858710555106503,29.527171777746243,18.25,17.82086167286412,0.0,0.0,6941.3367409162565,6941.3367409162565,0.0,6941.3367409162565,50.324691371642864,0.029,-0.7678686422375967
682,26890,2024-10-08 02:30:00,0.11543106217893018,11.384752438586302,-0.7679609530462365,0.45,0.0,0.0,1.0,1.0,0.0,-2383.4850542761974,11.517490331703588,25.692016125195575,17.875,17.556922653352157,2657.8255585254797,9385.706913202739,10746.32475183595,10746.32475183595,0.0,10746.32475183595,77.91085445081063,0.029,-0.7679609530462365
683,26891,2024-10-08 02:45:00,0.08482724277241992,11.547870796023002,-0.7680218625918876,0.45,0.0,0.0,1.0,1.0,0.0,-2211.5020164465295,11.167741214132963,25.4743232250399,17.5,17.29044723830822,2650.386524746702,9103.26771733069,10669.757096853386,10669.757096853387,0.0,10669.757096853386,77.35573895218705,0.029,-0.7680218625918876
684,26892,2024-10-08 03:00:00,0.15085897483355318,11.195921664137161,-0.7675083828213026,0.45,0.0,0.0,1.0,1.0,0.0,-2117.2339019066994,10.843353644529095,25.454638220550205,17.625,17.46747057799993,2654.9954837974574,9003.296024394369,10634.378075586914,10634.378075586912,0.0,10634.378075586914,77.09924104800513,0.029,-0.7675083828213026
685,26893,2024-10-08 03:15:00,0.18695823737127168,11.003512594811122,-0.7672615771459554,0.45,0.0,0.0,1.0,1.0,0.0,-1964.266626383982,10.542500239797024,25.444958213469537,17.75,17.644740002797437,2659.947395815203,8848.887886406339,10631.326979646052,10631.326979646052,0.0,10631.326979646052,77.07712060243388,0.029,-0.7672615771459554
686,26894,2024-10-08 03:30:00,0.245583525796482,10.691039807504751,-0.7671568616345371,0.45,0.0,0.0,1.0,1.0,0.0,-1822.3713207719977,10.263472385657998,25.433790136342616,17.875,17.8222523899976,2662.500501724392,8706.20427793061,10625.814000144223,10625.814000144223,0.0,10625.814000144223,77.03715150104561,0.029,-0.7671568616345371
687,26895,2024-10-08 03:45:00,0.2999556952310068,10.401236144418734,-0.7671112859897093,0.45,0.0,0.0,1.0,1.0,0.0,-1690.747620510593,10.004685287604161,25.423040802586343,18.0,17.999998603448258,2625.9303338332757,8573.520948029658,10572.631257555286,10572.631257555284,0.0,10572.631257555286,76.65157661727582,0.029,-0.7671112859897093
688,26896,2024-10-08 04:00:00,0.35038354963637885,10.1324556804381,0.11888617667237446,0.45,0.0,1.0,1.0,0.0,6627.315656432002,-43.717608777889374,10.886795383178136,29.001731139498354,18.0,17.84093408332632,0.0,0.0,6903.581402657401,6903.5814026574,0.0,6903.581402657401,50.050965169266156,0.029,0.11888617667237446
689,26897,2024-10-08 04:15:00,0.21560291885570962,10.850836442499068,-0.7675224118910632,0.45,0.0,1.0,1.0,0.0,6650.413901434707,-44.39046448095893,11.932624465296282,29.85134004068429,18.0,17.68094143059846,0.0,0.0,6941.7299976813965,6941.7299976813965,0.0,6941.7299976813965,50.32754248319013,0.029,-0.7675224118910632
690,26898,2024-10-08 04:30:00,0.058788675744327855,11.686656358282733,-0.766213865487543,0.45,0.0,0.0,1.0,1.0,0.0,-2416.13183885801,11.588123572492815,25.568568642051574,18.0,17.520010460372266,2656.7943575627733,9393.031586759114,10725.091499271572,10725.091499271573,0.0,10725.091499271572,77.7569133697189,0.029,-0.766213865487543
691,26899,2024-10-08 04:45:00,0.07232072115778762,11.614530556228992,-0.7668489390638294,0.45,0.0,0.0,1.0,1.0,0.0,-2246.583451238929,11.233261537951,25.547630207870952,18.0,17.358125371556312,2652.274657451931,9154.805503549758,10659.327053651055,10659.327053651055,0.0,10659.327053651055,77.28012113897016,0.029,-0.7668489390638294
692,26900,2024-10-08 05:00:00,0.13741049456786855,11.26760206395326,-0.7673894493709199,0.45,0.0,0.0,1.0,1.0,0.0,-2148.1276862426134,10.904123176485255,25.521243656083637,17.9,17.34064877910387,2651.819694772465,9038.789004991013,10649.970294576755,10649.970294576757,0.0,10649.970294576755,77.21228463568147,0.029,-0.7673894493709199
693,26901,2024-10-08 05:15:00,0.1751167532017626,11.066627705434605,-0.7676222007815943,0.45,0.0,0.0,1.0,1.0,0.0,-1992.92577840264,10.598863728830596,25.512498264837053,17.8,17.322507693940132,2651.314796370506,8877.760061843095,10650.213012020282,10650.213012020282,0.0,10650.213012020282,77.21404433714704,0.029,-0.7676222007815943
694,26902,2024-10-08 05:30:00,0.234600625394735,10.749578666646062,-0.7677229309550765,0.45,0.0,0.0,1.0,1.0,0.0,-1848.9573158111186,10.31574981496959,25.506082532776787,17.700000000000003,17.303712672420865,2650.791696430508,8730.792256112845,10650.45389430517,10650.45389430517,0.0,10650.45389430517,77.21579073371248,0.029,-0.7677229309550765
695,26903,2024-10-08 05:45:00,0.2897690502347602,10.455530962248728,-0.7677691300751471,0.45,0.0,0.0,1.0,1.0,0.0,-1715.4104116978299,10.053173523903395,25.501741305537845,17.6,17.28425218586026,2617.747355762293,8595.341832003794,10610.261596649058,10610.261596649056,0.0,10610.261596649058,76.92439657570567,0.029,-0.7677691300751471
696,26904,2024-10-08 06:00:00,0.3409353214933459,10.182814736440466,-0.2090814633114866,0.45,0.0,0.0,1.0,1.0,0.0,-1591.5315836967236,9.80964388149548,25.495440165082314,17.700000000000003,17.462913827391212,2583.360070045946,8471.894070028104,10545.830412304691,10545.830412304691,170.88,10374.950412304692,75.21839048920901,0.029,-0.2090814633114866
697,26905,2024-10-08 06:15:00,0.38839000329495565,9.929881282437886,-0.33531063229140556,0.45,0.0,0.0,1.0,1.0,0.0,-1476.6342647971153,9.583774841769424,25.488288149908797,17.8,17.64175618028184,2551.90969428134,8356.990931622728,10497.790199925847,10497.790199925847,0.0,10497.790199925847,76.1089789494624,0.029,-0.33531063229140556
698,26906,2024-10-08 06:30:00,0.43240286515322607,9.695292728733305,1.0,0.45,0.0,1.0,1.0,0.0,7688.3904045261215,-44.70222829244592,10.468140285672348,30.170733041350285,17.9,17.820787121499976,0.0,0.0,6904.2659222145185,6904.265922214522,0.0,6904.2659222145185,50.05592793605526,0.029,1.0
699,26907,2024-10-08 06:45:00,0.2958348784798158,10.423200097702582,-0.767128611283321,0.45,0.0,1.0,1.0,0.0,6710.037483827307,-43.59729026781017,11.538763355944766,29.6330731220551,18.0,17.999998603448258,0.0,0.0,6949.487159554216,6949.487159554216,0.0,6949.487159554216,50.38378190676807,0.029,-0.767128611283321
700,26908,2024-10-08 07:00:00,0.10551625252993849,11.437598374015428,-0.7672980601959686,0.45,0.0,0.0,1.0,1.0,0.0,-2237.412592909533,11.220901410930335,25.65132771158658,18.0,17.999998603448258,2670.2194600926982,9241.261553780281,10658.017596482021,10658.01759648202,1294.2,9363.81759648202,67.88767757449465,0.029,-0.7672980601959686
701,26909,2024-10-08 07:15:00,0.14082318091303483,11.249412445733524,-0.7673824366275449,0.45,0.0,0.0,1.0,1.0,0.0,-2076.0014728381016,10.892669471388315,25.567969763263598,18.0,17.999998603448258,2670.219474937306,8967.688855406577,10639.118358985963,10639.118358985965,0.0,10639.118358985963,77.13360810264824,0.029,-0.7673824366275449
702,26910,2024-10-08 07:30:00,0.20279243345249928,10.919116329698179,-0.7674207986834901,0.45,0.0,0.0,1.0,1.0,0.0,-1987.5248659468198,10.588242941324893,25.538685711328135,18.0,17.999998603448258,2670.219474937311,8878.349912691454,10639.26925694862,10639.26925694862,0.0,10639.26925694862,77.1347021128775,0.029,-0.7674207986834901
703,26911,2024-10-08 07:45:00,0.23667042259381743,10.738546647574953,-0.7674397185468513,0.45,0.0,0.0,1.0,1.0,0.0,-1843.94809216431,10.3059006057236,25.528391458824835,18.0,17.999998603448258,2670.219474937311,8729.746140263536,10638.924814535178,10638.924814535178,0.0,10638.924814535178,77.13220490538004,0.029,-0.7674397185468513
704,26912,2024-10-08 08:00:00,0.2916884041656377,10.445300805797151,-0.7668463424965634,0.45,0.0,0.0,1.0,1.0,0.0,-1710.7643105135842,10.044039710104752,25.513166897821304,17.85,17.770909110404936,2628.5375059499306,8596.88346232389,10612.61683859327,10612.616838593276,2565.54,8047.076838593271,301.76538144724765,0.15,-0.7668463424965634
705,26913,2024-10-08 08:15:00,0.3427152506620933,10.173327713971043,-0.7665924634569657,0.45,0.0,0.0,1.0,1.0,0.0,-1587.2221904714704,9.801173074138738,25.497790894583613,17.7,17.54225496154099,2585.7553103036676,8472.70362425635,10570.782074931067,10570.782074931067,0.0,10570.782074931067,76.63817004325024,0.029,-0.7665924634569657
706,26914,2024-10-08 08:30:00,0.39004068819605187,9.921083131915044,-0.7665150839517124,0.45,0.0,0.0,1.0,1.0,0.0,-1472.6375642287314,9.575918397904186,25.48288055364214,17.549999999999997,17.314036361396543,2546.073474653513,8357.295982574971,10532.11339293582,10532.11339293582,0.0,10532.11339293582,76.3578220987847,0.029,-0.7665150839517124
707,26915,2024-10-08 08:45:00,0.4339337792039424,9.687132956842987,-0.5168454181669296,0.45,0.0,0.0,1.0,1.0,0.0,-1366.3484422701756,9.366997426370817,25.46838367493676,17.4,17.08626767916973,2509.3495801511053,8250.281967283383,10497.061272111352,10497.061272111352,0.0,10497.061272111352,76.1036942228073,0.029,-0.5168454181669296
708,26916,2024-10-08 09:00:00,0.47464397964298466,9.470147588502892,1.0,0.45,0.0,1.0,1.0,0.0,6563.939310414787,-42.39481639146608,10.24584382595855,32.809286143223716,17.549999999999997,17.314036361396543,0.0,0.0,6904.050510434487,6904.050510434485,3537.0,3367.0505104344866,126.26439414129324,0.15,1.0
709,26917,2024-10-08 09:15:00,0.33690046261503187,10.20432053426188,-0.7682934206937686,0.45,0.0,1.0,1.0,0.0,6841.838143669122,-45.41894852457651,11.344536543539153,29.45504007598876,17.7,17.54225496154099,0.0,0.0,6982.32276117307,6982.322761173069,0.0,6982.32276117307,50.62184001850476,0.029,-0.7682934206937686
710,26918,2024-10-08 09:30:00,0.1549553881152554,11.174087781345689,-0.7684970614281772,0.45,0.0,0.0,1.0,1.0,0.0,-2147.847890190733,11.03904238738608,25.662625734851485,17.85,17.770909110404936,2663.807721991948,9146.703941933238,10640.650111761337,10640.650111761337,0.0,10640.650111761337,77.1447133102697,0.029,-0.7684970614281772
711,26919,2024-10-08 09:45:00,0.17515810683267655,11.066407290581834,-0.7685541397656943,0.45,0.0,0.0,1.0,1.0,0.0,-1995.4085219869964,10.724019117645163,25.467066598337947,18.0,17.999998603448258,2670.2194614702794,8897.027654951917,10624.965071293998,10624.965071294,0.0,10624.965071293998,77.03099676688149,0.029,-0.7685541397656943
712,26920,2024-10-08 10:00:00,0.23367633655760808,10.754505126147949,-0.7679452112626711,0.45,0.0,0.0,1.0,1.0,0.0,-1907.9865203564227,10.431823752030635,25.444575230442677,18.0,17.999998603448258,2670.219474793533,8796.778123581835,10638.075001010726,10638.075001010728,3452.34,7185.735001010726,269.4650625379022,0.15,-0.7679452112626711
713,26921,2024-10-08 10:15:00,0.26715034991949144,10.57608863492911,-0.7676521429223414,0.45,0.0,0.0,1.0,1.0,0.0,-1770.1653324320225,10.160824725410022,25.434312055929823,18.0,17.999998603448258,2651.196666134641,8655.108097413118,10614.56381193835,10614.56381193835,0.0,10614.56381193835,76.95558763655303,0.029,-0.7676521429223414
714,26922,2024-10-08 10:30:00,0.3199578887679865,10.294624452866632,-0.7675260256721981,0.45,0.0,0.0,1.0,1.0,0.0,-1642.3210916196012,9.909483580529873,25.425701881039448,18.0,17.999998603448258,2611.378815231448,8525.11856922158,10565.34244131604,10565.342441316041,0.0,10565.34244131604,76.59873269954129,0.029,-0.7675260256721981
715,26923,2024-10-08 10:45:00,0.36893476200848685,10.033577718494765,-0.7674685123878905,0.45,0.0,0.0,1.0,1.0,0.0,-1523.7386263123612,9.676371669967844,25.41841311307627,18.0,17.999998603448258,2574.587304762043,8405.008845093093,10519.675236195122,10519.675236195122,0.0,10519.675236195122,76.26764546241463,0.029,-0.7674685123878905
716,26924,2024-10-08 11:00:00,0.4143591820329315,9.791465559764475,1.0,0.45,0.0,1.0,1.0,0.0,7678.038738737232,-44.598819996309345,10.553822300282357,30.268569517597058,18.0,17.70774648556532,0.0,0.0,6903.520799161052,6903.520799161051,3159.12,3744.4007991610524,77.69631658259185,0.083,1.0
717,26925,2024-10-08 11:15:00,0.2797484638379278,10.508940687743845,-0.7663235161480605,0.45,0.0,1.0,1.0,0.0,6629.6720710809595,-42.91712633586105,11.605815276494205,29.730246233094224,18.0,17.412485883011026,0.0,0.0,6950.4673424484745,6950.4673424484745,0.0,6950.4673424484745,50.39088823275144,0.029,-0.7663235161480605
718,26926,2024-10-08 11:30:00,0.0896168607768627,11.522342132059322,-0.7649002894883024,0.45,0.0,0.0,1.0,1.0,0.0,-2268.300500581517,11.283621968046013,25.71634853261951,18.0,17.114159884738744,2645.472403277363,9275.962494665282,10763.604186664194,10763.604186664194,0.0,10763.604186664194,78.03613035331541,0.029,-0.7649002894883024
719,26927,2024-10-08 11:45:00,0.1289814999804596,11.31252860510415,-0.7654243702236413,0.45,0.0,0.0,1.0,1.0,0.0,-2107.2998411402937,10.950853605051815,25.49718800853294,18.0,16.812716326418652,2637.08362326615,9014.3958076119,10682.417497361064,10682.417497361066,0.0,10682.417497361064,77.44752685586772,0.029,-0.7654243702236413
720,26928,2024-10-08 12:00:00,0.19079615409642786,10.98305649866604,-0.7672881339056657,0.45,0.0,0.0,1.0,1.0,0.0,-2014.9625839153355,10.642202826974316,25.479332230095988,18.0,16.94998551881586,2640.6451690618064,8902.169464359238,10645.624460830571,10645.624460830571,3305.4,7340.224460830572,53.21662734102165,0.029,-0.7672881339056657
721,26929,2024-10-08 12:15:00,0.226155319607017,10.7945921464946,-0.7681112663643637,0.45,0.0,0.0,1.0,1.0,0.0,-1869.3983905500447,10.355943469880723,25.479429868622432,18.0,17.086634142938962,2644.4503475376537,8750.154060020297,10642.88267598941,10642.882675989407,0.0,10642.88267598941,77.16089940092321,0.029,-0.7681112663643637
722,26930,2024-10-08 12:30:00,0.28193666043537763,10.497277599879437,-0.768444930291314,0.45,0.0,0.0,1.0,1.0,0.0,-1734.3711119214574,10.090450387440884,25.482202208422486,18.0,17.222685703968192,2621.453747326004,8612.020918651508,10607.298488772436,10607.298488772436,0.0,10607.298488772436,76.90291404360016,0.029,-0.768444930291314
723,26931,2024-10-08 12:45:00,0.33367135217638866,10.221531692899848,-0.7685999073241494,0.45,0.0,0.0,1.0,1.0,0.0,-1609.1190985305348,9.844216001951478,25.486905885415528,18.0,17.358125371556312,2585.294597795168,8484.78971210117,10555.419046685658,10555.419046685658,0.0,10555.419046685658,76.52678808847102,0.029,-0.7685999073241494
724,26932,2024-10-08 13:00:00,0.38165313258137146,9.96578880334129,1.0,0.45,0.0,1.0,1.0,0.0,6658.9208296798815,-44.68354895156524,10.73562918485094,28.870032436264573,18.0,17.358125371556312,0.0,0.0,6904.230268813082,6904.230268813086,2795.28,4108.9502688130815,85.26071807787145,0.083,1.0
