step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
725,26933,2024-10-08 13:15:00,0.24399527099958965,10.699505205572187,-0.7675790641590803,0.45,0.0,1.0,1.0,0.0,6769.827753879268,-44.511918090531005,11.803792981538148,29.76863363415702,18.0,17.358125371556312,0.0,0.0,6940.228977347213,6940.228977347212,0.0,6940.228977347213,50.316660085767296,0.029,-0.7675790641590803
726,26934,2024-10-08 13:30:00,0.06846231514674825,11.635095860267832,-0.7674660467120933,0.45,0.0,0.0,1.0,1.0,0.0,-2359.213396433432,11.46823245854542,25.680053361066317,18.0,17.358125371556312,2652.274647968681,9367.97216629644,10691.511821094631,10691.511821094631,0.0,10691.511821094631,77.51346070293609,0.029,-0.7674660467120933
727,26935,2024-10-08 13:45:00,0.09412715455078462,11.498302266244318,-0.7674340096876616,0.45,0.0,0.0,1.0,1.0,0.0,-2188.999279897365,11.122056620181176,25.445004515675617,18.0,17.358125371556312,2652.2746479686834,9081.35206717456,10649.012120788328,10649.012120788328,0.0,10649.012120788328,77.20533787571537,0.029,-0.7674340096876616
728,26936,2024-10-08 14:00:00,0.15948419963301846,11.149949215956012,-0.7666810834731819,0.45,0.0,0.0,1.0,1.0,0.0,-2095.6924824283074,10.800982446232531,25.419457606517767,18.1,17.23868311303497,2649.166280585581,8984.302141298907,10657.62993751044,10657.62993751044,2336.16,8321.469937510441,172.67050120334167,0.083,-0.7666810834731819
729,26937,2024-10-08 14:15:00,0.19521472904697862,10.959505494179604,-0.7663572677032736,0.45,0.0,0.0,1.0,1.0,0.0,-1944.2837159897224,10.503201561824765,25.556829114555242,18.2,17.11641392049923,2645.7635886295975,8831.822726061742,10660.18292152226,10660.18292152226,0.0,10660.18292152226,77.28632618103639,0.029,-0.7663572677032736
730,26938,2024-10-08 14:30:00,0.2532412473565083,10.65022415158981,-0.7662550546801478,0.45,0.0,0.0,1.0,1.0,0.0,-1803.835718444909,10.227029252881572,25.53013313449816,18.299999999999997,16.991259890418597,2642.283613169971,8696.88231737211,10664.210141288348,10664.210141288351,0.0,10664.210141288348,77.31552352434052,0.029,-0.7662550546801478
731,26939,2024-10-08 14:45:00,0.30705756880182183,10.36338315828629,-0.7662437282323016,0.45,0.0,0.0,1.0,1.0,0.0,-1673.5560006325586,9.970889729836507,25.507946541608266,18.4,16.863162736851823,2600.3699367708177,8562.783761221903,10618.228611223289,10618.228611223289,0.0,10618.228611223289,76.98215743136885,0.029,-0.7662437282323016
732,26940,2024-10-08 15:00:00,0.35696942809793203,10.097352948238022,0.35350208876045064,0.45,0.0,1.0,1.0,0.0,6641.466044788921,-43.50361409242999,10.858292831734378,28.978587067069963,18.299999999999997,16.991259890418597,0.0,0.0,6904.455006422582,6904.455006422582,1341.12,5563.335006422582,115.4392013832686,0.083,0.35350208876045064
733,26941,2024-10-08 15:15:00,0.2205162387906588,10.824648447245789,-0.7684792087820765,0.45,0.0,1.0,1.0,0.0,6868.937126185835,-45.93190354268511,11.935634809951816,29.831426996520964,18.2,17.11641392049923,0.0,0.0,6941.46029914932,6941.460299149319,0.0,6941.46029914932,50.32558716883258,0.029,-0.7684792087820765
734,26942,2024-10-08 15:30:00,0.05973813974502078,11.68159571515904,-0.7687633705941463,0.45,0.0,0.0,1.0,1.0,0.0,-2419.6204569060114,11.590903412077258,25.725116294985487,18.1,17.23868311303497,2648.9429156361734,9429.313460865309,10670.368922690292,10670.368922690293,0.0,10670.368922690292,77.36017468950462,0.029,-0.7687633705941463
735,26943,2024-10-08 15:45:00,0.07096692243704404,11.621746303410555,-0.7688701570957271,0.45,0.0,0.0,1.0,1.0,0.0,-2245.0387840791573,11.2358290813699,25.500557439293324,18.0,17.358125371556312,2652.2746430365614,9137.50149008528,10641.373185126748,10641.373185126746,0.0,10641.373185126748,77.14995559216892,0.029,-0.7688701570957271
736,26944,2024-10-08 16:00:00,0.13800401277501223,11.264438611909185,-0.7681271543185628,0.45,0.0,0.0,1.0,1.0,0.0,-2149.3377799361524,10.906502466477352,25.48254531853764,18.25,17.6038456803342,2658.676195920427,9034.670734569167,10628.275603149053,10628.275603149052,623.82,10004.455603149054,207.59245376534287,0.083,-0.7681271543185628
737,26945,2024-10-08 16:15:00,0.17465291921054557,11.069099940607792,-0.7677597788853238,0.45,0.0,0.0,1.0,1.0,0.0,-1994.047418932428,10.60106878688562,25.476407226881204,18.5,17.849566358021132,2665.5473031656284,8877.22793895511,10624.457991764786,10624.457991764786,0.0,10624.457991764786,77.0273204402947,0.029,-0.7677597788853238
738,26946,2024-10-08 16:30:00,0.2341707791321593,10.75186974722559,-0.767590956321623,0.45,0.0,0.0,1.0,1.0,0.0,-1849.9969994307542,10.317793401885988,25.469121809883468,18.75,18.095294265941156,2672.4268967785065,8732.223452864775,10621.418185290697,10621.418185290699,0.0,10621.418185290697,77.00528184335755,0.029,-0.767590956321623
739,26947,2024-10-08 16:45:00,0.28937068077887557,10.457654271448593,-0.7675031328222511,0.45,0.0,0.0,1.0,1.0,0.0,-1716.3740766022322,10.055067327283084,25.46245038789526,19.0,18.341028348549802,2641.357487910572,8597.506489337211,10572.65303190091,10572.65303190091,0.0,10572.65303190091,76.65173448128161,0.029,-0.7675031328222511
740,26948,2024-10-08 17:00:00,0.3405661366397087,10.184782491710353,-0.22257979150651006,0.45,0.0,0.0,1.0,1.0,0.0,-1592.4247131845973,9.811398678093322,25.44753141188769,19.075,18.135124712811777,2600.145184994874,8477.14689695928,10557.003750849675,10557.003750849675,14.76,10542.243750849675,395.3341406568628,0.15,-0.22257979150651006
741,26949,2024-10-08 17:15:00,0.38804789676792734,9.931704710226947,-0.766027642497417,0.45,0.0,0.0,1.0,1.0,0.0,-1477.4617262779575,9.58540039149397,25.42926436005151,19.15,17.925371839385104,2560.500967094701,8363.444566172588,10518.644262492437,10518.644262492437,0.0,10518.644262492437,76.26017090307018,0.029,-0.766027642497417
742,26950,2024-10-08 17:30:00,0.43208591160069953,9.696982091168271,-0.5842899636062974,0.45,0.0,0.0,1.0,1.0,0.0,-1370.822385629698,9.375789605238268,25.543425544532262,19.225,17.71168770831502,2523.3340539677474,8256.935441846665,10482.515780119935,10482.515780119935,0.0,10482.515780119935,75.99823940586953,0.029,-0.5842899636062974
743,26951,2024-10-08 17:45:00,0.4729305163588638,9.479280347807256,0.83803449082389,0.45,0.0,1.0,1.0,0.0,6565.365270612222,-42.406048519109596,10.254782132100159,32.85639572389964,19.3,17.49398171573899,0.0,0.0,6904.8882014656765,6904.888201465675,0.0,6904.8882014656765,50.06043946062616,0.029,0.83803449082389
744,26952,2024-10-08 18:00:00,0.33522521139454575,10.213249623267071,-0.7672299418724271,0.45,0.0,1.0,1.0,0.0,6859.500672585425,-45.56599179391442,11.356909047121148,29.467318011882263,18.975,17.471631912541895,0.0,0.0,6982.817138006658,6982.817138006656,0.0,6982.817138006658,261.85564267524967,0.15,-0.7672299418724271
745,26953,2024-10-08 18:15:00,0.1527165962550549,11.186020541960557,-0.7684414422614142,0.45,0.0,0.0,1.0,1.0,0.0,-2153.541651695137,11.050602633224505,25.7100755169938,18.65,17.44139652239405,2654.59894921295,9151.75822685244,10704.732657007395,10704.732657007393,0.0,10704.732657007395,77.60931176330361,0.029,-0.7684414422614142
746,26954,2024-10-08 18:30:00,0.17297556778482182,11.0780402237069,-0.7689343174665084,0.45,0.0,0.0,1.0,1.0,0.0,-2000.6984420776043,10.73474282223452,25.524327629585848,18.325,17.403490818874246,2653.5407523216422,8902.070856764298,10651.275832408492,10651.275832408493,0.0,10651.275832408492,77.22174978496157,0.029,-0.7689343174665084
747,26955,2024-10-08 18:45:00,0.2316492010920206,10.76530975817953,-0.7691359341254501,0.45,0.0,0.0,1.0,1.0,0.0,-1913.0447489274527,10.441771866903157,25.5113094860805,18.0,17.358125371556312,2652.3595440797717,8797.063787181743,10651.34164887127,10651.34164887127,0.0,10651.34164887127,77.22222695431671,0.029,-0.7691359341254501
748,26956,2024-10-08 19:00:00,0.2652120680313028,10.586419677393156,-0.7681891321039461,0.45,0.0,0.0,1.0,1.0,0.0,-1774.8586936186377,10.170053961101365,25.505345908735436,18.0,17.520010460372266,2641.1531138213777,8657.516791250138,10616.17200983463,10616.172009834632,0.0,10616.17200983463,477.72774044255834,0.18,-0.7681891321039461
749,26957,2024-10-08 19:15:00,0.3181597341297229,10.304208617088577,-0.7677299652579509,0.45,0.0,0.0,1.0,1.0,0.0,-1646.676055729067,9.918046307316061,25.498568400270873,18.0,17.68094143059846,2605.1167237225955,8528.446820574776,10563.351550664416,10563.351550664416,0.0,10563.351550664416,76.58429874231702,0.029,-0.7677299652579509
750,26958,2024-10-08 19:30:00,0.36726650702138897,10.042469517575997,-0.7675306634691119,0.45,0.0,0.0,1.0,1.0,0.0,-1527.7791934562247,9.684316497447725,25.49202310933798,18.0,17.84093408332632,2571.906426355502,8408.559462936279,10514.700655363042,10514.700655363042,0.0,10514.700655363042,76.23157975138206,0.029,-0.7675306634691119
751,26959,2024-10-08 19:45:00,0.41281135816858994,9.799715460961416,-0.7674380001209667,0.45,0.0,0.0,1.0,1.0,0.0,-1417.499412432024,9.467535462350694,25.486077584577554,18.0,17.999998603448258,2541.3942116727335,8297.423888301004,10469.966896772952,10469.966896772954,0.0,10469.966896772952,75.9072600016039,0.029,-0.7674380001209667
752,26960,2024-10-08 20:00:00,0.4550532170541171,9.574566353101556,1.0,0.45,0.0,1.0,1.0,0.0,6545.8213187584615,-42.25781092746273,10.338561945498313,33.016344574479405,17.925,17.739780284257527,0.0,0.0,6904.237325190683,6904.237325190683,0.0,6904.237325190683,310.6906796335807,0.18,1.0
753,26961,2024-10-08 20:15:00,0.3194838155828291,10.29715126294352,-0.7653253466927561,0.45,0.0,1.0,1.0,0.0,6676.450583711809,-44.22942676221613,11.415174725356419,29.5373998769626,17.85,17.479220603581528,0.0,0.0,6984.525181439316,6984.525181439314,0.0,6984.525181439316,50.63780756543504,0.029,-0.7653253466927561
754,26962,2024-10-08 20:30:00,0.14093144554917825,11.24883539522288,-0.7651068082173184,0.45,0.0,0.0,1.0,1.0,0.0,-2180.3749295734883,11.105083720746984,25.699383216454535,17.775,17.21831004808875,2648.3749433896865,9181.589397222064,10750.717938285166,10750.71793828517,0.0,10750.717938285166,77.94270505256746,0.029,-0.7651068082173184
755,26963,2024-10-08 20:45:00,0.16268948073825565,11.132865067665097,-0.765065885719858,0.45,0.0,0.0,1.0,1.0,0.0,-2025.622528730532,10.78526836045056,25.486732483308764,17.7,16.957067879765358,2641.0984087697684,8930.554586785052,10676.013015130706,10676.01301513071,0.0,10676.013015130706,77.40109435969762,0.029,-0.765065885719858
756,26964,2024-10-08 21:00:00,0.2220979581618537,10.81621788299732,-0.767159595076988,0.45,0.0,0.0,1.0,1.0,0.0,-1936.8734240512074,10.488630314263627,25.47507260001374,17.525,16.972054914915567,2641.487496180445,8820.057500003635,10653.605735163235,10653.605735163235,0.0,10653.605735163235,399.51021506862133,0.15,-0.767159595076988
757,26965,2024-10-08 21:15:00,0.2560809273979309,10.635088656969028,-0.7688520914445469,0.45,0.0,0.0,1.0,1.0,0.0,-1796.9616623384413,10.213511646257192,25.483152897897867,17.35,16.984169201033747,2635.5999096225323,8672.388528149962,10645.684702980072,10645.684702980074,0.0,10645.684702980072,77.18121409660553,0.029,-0.7688520914445469
758,26966,2024-10-08 21:30:00,0.309691305249704,10.349345343019078,-0.7695938043033809,0.45,0.0,0.0,1.0,1.0,0.0,-1667.1782931551984,9.958350716781972,25.495635287434556,17.175,16.993468153815442,2595.1771870055622,8538.832401119798,10594.673069677072,10594.673069677068,0.0,10594.673069677072,76.81137975515878,0.029,-0.7695938043033809
759,26967,2024-10-08 21:45:00,0.3594126118433287,10.084330778875058,-0.7698877999067857,0.45,0.0,0.0,1.0,1.0,0.0,-1546.7940554212328,9.7216980569269,25.510769393404658,17.0,16.999999233248854,2558.041894043729,8416.265378483506,10547.536249275607,10547.536249275607,0.0,10547.536249275607,76.46963780724815,0.029,-0.7698877999067857
760,26968,2024-10-08 22:00:00,0.40552718366536966,9.83854011106358,1.0,0.45,0.0,1.0,1.0,0.0,6716.279204841472,-46.07288140170041,10.617635618336408,28.77232011413067,17.0,16.999999233248854,0.0,0.0,6904.490740464998,6904.490740465,0.0,6904.490740464998,143.26818286464874,0.083,1.0
761,26969,2024-10-08 22:15:00,0.26618988667037546,10.581207904046899,-0.7679031433673515,0.45,0.0,1.0,1.0,0.0,6707.82745418947,-43.712730546050395,11.67556542282728,29.699114202793798,17.0,16.999999233248854,0.0,0.0,6939.072667367417,6939.072667367416,0.0,6939.072667367417,50.308276838413775,0.029,-0.7679031433673515
762,26970,2024-10-08 22:30:00,0.08451379014092207,11.549541498548885,-0.7676408614347183,0.45,0.0,0.0,1.0,1.0,0.0,-2300.3172631633156,11.348633658893313,25.704489867802753,17.0,16.999999233248854,2642.2932509648526,9305.487246620523,10696.883797958537,10696.883797958539,0.0,10696.883797958537,77.5524075351994,0.029,-0.7676408614347183
763,26971,2024-10-08 22:45:00,0.11670740043732088,11.37794955566908,-0.7675337233153712,0.45,0.0,0.0,1.0,1.0,0.0,-2134.3609945887274,11.011136478699685,25.47452400745923,17.0,16.999999233248854,2642.293250964853,9025.795988106418,10655.530383588773,10655.530383588773,0.0,10655.530383588773,77.25259528101861,0.029,-0.7675337233153712
764,26972,2024-10-08 23:00:00,0.1804259229227469,11.038329830821759,-0.7661885565155055,0.45,0.0,0.0,1.0,1.0,0.0,-2043.389534894932,10.698111133939737,25.444836560738807,17.0,16.84520757635811,2638.2755326266238,8933.7870592855,10667.942945906683,10667.942945906685,0.0,10667.942945906683,221.35981612756368,0.083,-0.7661885565155055
765,26973,2024-10-08 23:15:00,0.21526073503004217,10.852660282289875,-0.7655914746470613,0.45,0.0,0.0,1.0,1.0,0.0,-1895.7671176431254,10.407794390838703,25.55333018577056,17.0,16.689680997163382,2633.9547906902108,8786.417989406513,10671.379008408514,10671.379008408518,0.0,10671.379008408514,77.36749781096174,0.029,-0.7655914746470613
766,26974,2024-10-08 23:30:00,0.27183269196261256,10.551131751839275,-0.7653825145399341,0.45,0.0,0.0,1.0,1.0,0.0,-1758.8313879801499,10.138543041178973,25.5199877458765,17.0,16.53339679396036,2622.955654823136,8654.623077104454,10667.454643307752,10667.454643307754,0.0,10667.454643307752,77.33904616398121,0.029,-0.7653825145399341
767,26975,2024-10-08 23:45:00,0.3243002069459821,10.271479896977915,-0.7653347461177451,0.45,0.0,0.0,1.0,1.0,0.0,-1631.8096642638523,9.888821729329866,25.490153100933046,17.0,16.37636523934507,2581.17677942446,8524.341357730671,10622.712635458302,10622.712635458302,0.0,10622.712635458302,77.01466660707268,0.029,-0.7653347461177451
768,26976,2024-10-09 00:00:00,0.372961329322096,10.012116114713228,0.9126459983089861,0.45,0.0,1.0,1.0,0.0,6644.358540761338,-43.95229305477229,10.779045928613973,28.904340298979992,16.75,16.286606286413935,0.0,0.0,6904.269098641168,6904.269098641168,0.0,6904.269098641168,50.05595096514847,0.029,0.9126459983089861
769,26977,2024-10-09 00:15:00,0.23538646189923004,10.745390158077104,-0.7691972022587519,0.45,0.0,1.0,1.0,0.0,6737.747147806516,-44.20942948326257,11.839033381651266,29.801066620420155,16.5,16.193931984738963,0.0,0.0,6940.669266481616,6940.669266481616,0.0,6940.669266481616,50.31985218199172,0.029,-0.7691972022587519
770,26978,2024-10-09 00:30:00,0.061701623765262975,11.671130345331148,-0.7697089884209636,0.45,0.0,0.0,1.0,1.0,0.0,-2375.433038864126,11.501172059228615,25.729228845302416,16.25,16.098377167157942,2617.281697806941,9383.361789016995,10740.659751116886,10740.659751116886,0.0,10740.659751116886,77.86978319559742,0.029,-0.7697089884209636
771,26979,2024-10-09 00:45:00,0.08790819775311894,11.531449305975876,-0.7699210301621545,0.45,0.0,0.0,1.0,1.0,0.0,-2204.0483265765893,11.1526089728074,25.51677131397575,16.0,15.999996802540622,2614.5632374833294,9095.309439194534,10684.648695311455,10684.648695311458,0.0,10684.648695311455,77.46370304100805,0.029,-0.7699210301621545
772,26980,2024-10-09 01:00:00,0.15371596835278903,11.180693888679635,-0.7686757156695314,0.45,0.0,0.0,1.0,1.0,0.0,-2110.099278270486,10.829321087835428,25.49988923555336,16.25,16.09831520778258,2617.0977174927725,8994.29225933952,10665.575625484455,10665.575625484456,0.0,10665.575625484455,77.3254232847623,0.029,-0.7686757156695314
773,26981,2024-10-09 01:15:00,0.18969285222391474,10.988937097646534,-0.7680800388887692,0.45,0.0,0.0,1.0,1.0,0.0,-1957.6492994024152,10.529487620811661,25.494807303262316,16.5,16.193671009997345,2619.7399626316032,8839.68750750019,10663.375201324798,10663.375201324798,0.0,10663.375201324798,77.30947020960478,0.029,-0.7680800388887692
774,26982,2024-10-09 01:30:00,0.2481193957778803,10.677523620503898,-0.7678289958453568,0.45,0.0,0.0,1.0,1.0,0.0,-1816.233961764426,10.251405834536763,25.488652755687816,16.75,16.286017847945974,2622.300993130043,8697.28304672182,10661.533119559697,10661.533119559697,0.0,10661.533119559697,77.29611511680781,0.029,-0.7678289958453568
775,26983,2024-10-09 01:45:00,0.3023072239795488,10.388702496189005,-0.7677194653142815,0.45,0.0,0.0,1.0,1.0,0.0,-1685.0556406180342,9.993496324953242,25.483245536803615,17.0,16.375307106932095,2593.2218145819857,8564.94488333389,10619.754704431545,10619.754704431545,0.0,10619.754704431545,76.9932216071287,0.029,-0.7677194653142815
776,26984,2024-10-09 02:00:00,0.3525640843751697,10.120833430280346,0.19571642721443863,0.45,0.0,1.0,1.0,0.0,6639.362044940741,-43.487507204549026,10.879554677603183,28.99676887618078,16.975,16.377257374057887,0.0,0.0,6904.209957881513,6904.209957881513,0.0,6904.209957881513,50.05552219464097,0.029,0.19571642721443863
777,26985,2024-10-09 02:15:00,0.21652520724620394,10.845920645377733,-0.7659490118219561,0.45,0.0,1.0,1.0,0.0,6846.244261287084,-45.754492266876106,11.953266246891856,29.848335606955548,16.95,16.379129035870097,0.0,0.0,6941.672572065537,6941.672572065536,0.0,6941.672572065537,50.32712614747514,0.029,-0.7659490118219561
778,26986,2024-10-09 02:30:00,0.0562733761137876,11.700062905313512,-0.7657433288817,0.45,0.0,0.0,1.0,1.0,0.0,-2425.5962814313248,11.607361647324982,25.692229191741188,16.924999999999997,16.380912056559506,2625.100448053988,9401.349492424457,10710.865488065658,10710.86548806566,0.0,10710.865488065658,77.65377478847603,0.029,-0.7657433288817
779,26987,2024-10-09 02:45:00,0.0686918477501852,11.633872451491513,-0.7656812916631061,0.45,0.0,0.0,1.0,1.0,0.0,-2252.5611978619495,11.251101695215283,25.477396500000367,16.9,16.382622711524153,2625.1478413841824,9145.963966500898,10667.618040605314,10667.618040605314,0.0,10667.618040605314,77.34023079438853,0.029,-0.7656812916631061
780,26988,2024-10-09 03:00:00,0.1351205308534279,11.27980757055123,-0.7672628690628571,0.45,0.0,0.0,1.0,1.0,0.0,-2156.538438829978,10.920665993890996,25.470396264645988,16.674999999999997,16.29012219303853,2622.757799734358,9036.12213710899,10675.299521535626,10675.299521535626,0.0,10675.299521535626,77.3959215311333,0.029,-0.7672628690628571
781,26989,2024-10-09 03:15:00,0.17189286111769972,11.08381105024266,-0.7686850760537421,0.45,0.0,0.0,1.0,1.0,0.0,-2000.7265476622006,10.614204236552633,25.47936511829894,16.45,16.195507387818605,2620.1431957097484,8875.475832182257,10677.896298564123,10677.896298564123,0.0,10677.896298564123,77.4147481645899,0.029,-0.7686850760537421
782,26990,2024-10-09 03:30:00,0.2316111099965079,10.765512783718613,-0.7693199820500772,0.45,0.0,0.0,1.0,1.0,0.0,-1856.192570752649,10.329976058746261,25.48993994563267,16.225,16.098784203925465,2617.472247182264,8728.557569641762,10680.40653362056,10680.406533620562,0.0,10680.40653362056,77.43294736874907,0.029,-0.7693199820500772
783,26991,2024-10-09 03:45:00,0.28699674567006556,10.47030734557855,-0.7695778439746482,0.45,0.0,0.0,1.0,1.0,0.0,-1722.1213985290894,10.06636711459894,25.502284028852692,16.0,15.999996802540622,2596.8613628454505,8592.7930165607,10660.056790216851,10660.056790216853,0.0,10660.056790216851,77.28541172907218,0.029,-0.7695778439746482
784,26992,2024-10-09 04:00:00,0.3383643201059646,10.196518173835209,-0.30143434920575624,0.45,0.0,0.0,1.0,1.0,0.0,-1597.756545177875,9.8218804822023,25.505238517649694,16.0,15.999996802540622,2560.4795421408526,8472.672371234332,10605.79520779802,10605.79520779802,0.0,10605.79520779802,76.89201525653566,0.029,-0.30143434920575624
785,26993,2024-10-09 04:15:00,0.3860055584507937,9.94259037345727,1.0,0.45,0.0,1.0,1.0,0.0,6653.7575250144155,-44.642204393913175,10.713623820223223,28.845719729852075,16.0,15.999996802540622,0.0,0.0,6904.442430860962,6904.442430860964,0.0,6904.442430860962,50.05720762374198,0.029,1.0
786,26994,2024-10-09 04:30:00,0.24811855190560553,10.677528118343123,-0.7677715151565101,0.45,0.0,1.0,1.0,0.0,6732.677165438178,-44.2349154883971,11.776260499539536,29.74104606144967,16.0,15.999996802540622,0.0,0.0,6939.994063673251,6939.994063673249,0.0,6939.994063673251,50.31495696163107,0.029,-0.7677715151565101
787,26995,2024-10-09 04:45:00,0.07345415532925681,11.608489352095061,-0.7676855573113476,0.45,0.0,0.0,1.0,1.0,0.0,-2346.547583780365,11.442510996933532,25.705521921175613,16.0,15.999996802540622,2614.5632334621837,9352.844434310744,10718.734697658098,10718.734697658098,0.0,10718.734697658098,77.71082655802121,0.029,-0.7676855573113476
788,26996,2024-10-09 05:00:00,0.09898337750034103,11.472418597923182,-0.7665948676476809,0.45,0.0,0.0,1.0,1.0,0.0,-2177.248976118893,11.098201981022413,25.45978992648799,16.175,15.87154295189144,2611.0169352229686,9068.206865739243,10690.128664027083,10690.128664027083,0.0,10690.128664027083,77.50343281419636,0.029,-0.7665948676476809
789,26997,2024-10-09 05:15:00,0.16398796112003186,11.12594416723023,-0.7661101628913697,0.45,0.0,0.0,1.0,1.0,0.0,-2084.444516017833,10.77885916867984,25.43278129277087,16.35,15.73694488198377,2607.553589992847,8973.060178600046,10691.913895122954,10691.913895122956,0.0,10691.913895122954,77.51637573964142,0.029,-0.7661101628913697
790,26998,2024-10-09 05:30:00,0.19952581574500428,10.936527402079127,-0.7659401524412658,0.45,0.0,0.0,1.0,1.0,0.0,-1933.8501792890313,10.48268384899668,25.546686230785348,16.525,15.596031612941239,2603.682690267851,8822.111725251601,10696.35814152572,10696.35814152572,0.0,10696.35814152572,77.54859652606147,0.029,-0.7659401524412658
791,26999,2024-10-09 05:45:00,0.2572394498383247,10.62891373236173,-0.7659013216987619,0.45,0.0,0.0,1.0,1.0,0.0,-1794.1574553385092,10.20799954284326,25.51787111169531,16.7,15.448616402816258,2599.6372608624138,8687.39284466839,10702.14245905538,10702.14245905538,0.0,10702.14245905538,77.59053282815151,0.029,-0.7659013216987619
792,27000,2024-10-09 06:00:00,0.31076570649638635,10.34361878437426,-0.7680364245516184,0.45,0.0,0.0,1.0,1.0,0.0,-1664.5781910625963,9.953239901436,25.51192509481518,16.275,15.352592540072907,2575.6381565242036,8544.819826421508,10672.391677135876,10672.391677135876,140.46,10531.931677135877,76.35650465923511,0.029,-0.7680364245516184
793,27001,2024-10-09 06:15:00,0.36040866088466145,10.079021837484754,-0.769045484175047,0.45,0.0,0.0,1.0,1.0,0.0,-1544.3830649047713,9.716958538598576,25.51750226534092,15.85,15.245589938013714,2536.561699665611,8418.074645508332,10628.28716285314,10628.28716285314,0.0,10628.28716285314,77.05508193068526,0.029,-0.769045484175047
794,27002,2024-10-09 06:30:00,0.40645079300364556,9.83361727329057,0.2970012270468869,0.45,0.0,1.0,1.0,0.0,6710.783786175545,-46.04210122844744,10.612438170828154,28.765678221782927,15.425,15.127945423858687,0.0,0.0,6904.568889978006,6904.568889978005,0.0,6904.568889978006,50.05812445234055,0.029,0.2970012270468869
795,27003,2024-10-09 06:45:00,0.26715940802715094,10.576040355215286,-0.7696433616626452,0.45,0.0,1.0,1.0,0.0,6671.631742753689,-43.443989101151416,11.665170257304357,29.689056898762818,15.0,14.99999835023321,0.0,0.0,6939.011574211433,6939.011574211432,0.0,6939.011574211433,50.307833913032894,0.029,-0.7696433616626452
796,27004,2024-10-09 07:00:00,0.0863366455516916,11.539825679209484,-0.76863957095169,0.45,0.0,0.0,1.0,1.0,0.0,-2295.5368056951456,11.338926421692541,25.75479530967802,15.0,14.99999835023321,2587.0435430189914,9298.432550230596,10767.130342094839,10767.130342094839,1187.46,9579.67034209484,69.45260998018759,0.029,-0.76863957095169
797,27005,2024-10-09 07:15:00,0.11854015748254126,11.368180960618055,-0.7681652554323304,0.45,0.0,0.0,1.0,1.0,0.0,-2129.9270493429876,11.002135739664357,25.532119781371367,15.0,14.99999835023321,2587.0435330513883,9020.191363841512,10703.243133897091,10703.243133897091,0.0,10703.243133897091,77.59851272075392,0.029,-0.7681652554323304
798,27006,2024-10-09 07:30:00,0.18212529897223745,11.029272156477974,-0.7679715782283096,0.45,0.0,0.0,1.0,1.0,0.0,-2039.145772508448,10.689765818801895,25.515806567449882,15.0,14.99999835023321,2587.043533051384,8922.493635336577,10701.799591988052,10701.799591988052,0.0,10701.799591988052,77.58804704191338,0.029,-0.7679715782283096
799,27007,2024-10-09 07:45:00,0.21688717286654158,10.843991368621333,-0.76789317469494,0.45,0.0,0.0,1.0,1.0,0.0,-1891.8318387587656,10.400057460713832,25.51135039380539,15.0,14.99999835023321,2587.043533051384,8772.923019687016,10701.728546960663,10701.728546960665,0.0,10701.728546960663,77.5875319654648,0.029,-0.76789317469494
800,27008,2024-10-09 08:00:00,0.2733406290575978,10.543094447123003,-0.7666079778228516,0.45,0.0,0.0,1.0,1.0,0.0,-1755.1812821032795,10.13136561305004,25.49458655112447,15.475,14.87690197154709,2583.8947903828835,8640.97859006009,10716.026495331274,10716.026495331274,2171.76,8544.266495331274,320.4099935749228,0.15,-0.7666079778228516
801,27009,2024-10-09 08:15:00,0.32569864375805313,10.264026228769577,-0.7660343413844307,0.45,0.0,0.0,1.0,1.0,0.0,-1628.4231133090393,9.882163874655184,25.473882483185704,15.95,14.724496294948777,2562.509938054641,8515.545276641806,10700.659321387628,10700.65932138763,0.0,10700.659321387628,77.5797800800603,0.029,-0.7660343413844307
802,27010,2024-10-09 08:30:00,0.3742585865923487,10.005201733462782,-0.7658319404420166,0.45,0.0,0.0,1.0,1.0,0.0,-1510.8498147704695,9.651035090456244,25.452564043620395,16.424999999999997,14.540999083096974,2526.272239770321,8397.920288771675,10667.068985455166,10667.068985455167,0.0,10667.068985455166,77.33625014454995,0.029,-0.7658319404420166
803,27011,2024-10-09 08:45:00,0.41929646215269384,9.765149856726142,-0.7657689893488552,0.45,0.0,0.0,1.0,1.0,0.0,-1401.7945717302266,9.43666580575104,25.532749473322887,16.9,14.324461260992319,2492.5945421217953,8288.485259436271,10638.94719573086,10638.947195730858,0.0,10638.94719573086,77.13236716904873,0.029,-0.7657689893488552
804,27012,2024-10-09 09:00:00,0.46106830218804973,9.542505949337695,1.0,0.45,0.0,1.0,1.0,0.0,6555.482749723352,-42.33256699402323,10.310955003138991,33.0398459362221,17.174999999999997,14.49257199228372,0.0,0.0,6904.759287748545,6904.759287748541,2747.82,4156.939287748544,155.8852232905704,0.15,1.0
805,27013,2024-10-09 09:15:00,0.324674724649541,10.269483717617947,-0.769311971850502,0.45,0.0,1.0,1.0,0.0,6771.776760066335,-44.94025219749053,11.401691919261909,29.523428860527925,17.45,14.65891268045563,0.0,0.0,6984.758163844018,6984.758163844018,0.0,6984.758163844018,50.63949668786913,0.029,-0.769311971850502
806,27014,2024-10-09 09:30:00,0.14390569109929585,11.232982666440753,-0.7696940189190371,0.45,0.0,0.0,1.0,1.0,0.0,-2174.162898793449,11.092471355329659,25.77931633152071,17.725,14.823454513714633,2582.203822334614,9173.033150808988,10705.768875940488,10705.768875940488,0.0,10705.768875940488,77.61682435056855,0.029,-0.7696940189190371
807,27015,2024-10-09 09:45:00,0.165070812984785,11.120172566791096,-0.7697831117088089,0.45,0.0,0.0,1.0,1.0,0.0,-2019.8550732192884,10.773577026200224,25.60232414698546,18.0,14.9861984542559,2586.6650457235937,8921.329328270986,10689.805318729783,10689.805318729783,0.0,10689.805318729783,77.50108856079093,0.029,-0.7697831117088089
808,27016,2024-10-09 10:00:00,0.22430814509529942,10.804437586642054,-0.768486939898496,0.45,0.0,0.0,1.0,1.0,0.0,-1931.3607684526546,10.477791985396653,25.584388396026412,18.5,15.172933102289923,2591.4453204706992,8820.097969384737,10681.943501338126,10681.943501338124,3291.96,7389.983501338126,277.1243813001797,0.15,-0.768486939898496
809,27017,2024-10-09 10:15:00,0.258193399897531,10.62382917854616,-0.7678207509828797,0.45,0.0,0.0,1.0,1.0,0.0,-1791.8503487937264,10.203464122603073,25.578518556418576,19.0,15.348809698575392,2596.296644574654,8677.290763804622,10677.620247564679,10677.620247564679,0.0,10677.620247564679,77.41274679484393,0.029,-0.7678207509828797
810,27018,2024-10-09 10:30:00,0.31164964743013607,10.338907379197375,-0.7674908759664331,0.45,0.0,0.0,1.0,1.0,0.0,-1662.4390963545504,9.949036002383151,25.5740785344943,19.5,15.513472418683223,2577.3486123595653,8546.207143406727,10643.899246883868,10643.899246883864,0.0,10643.899246883868,77.16826953990804,0.029,-0.7674908759664331
811,27019,2024-10-09 10:45:00,0.36122809417432944,10.074654258050824,-0.7673026161816652,0.45,0.0,0.0,1.0,1.0,0.0,-1542.4003927851084,9.713062081715371,25.570851133179396,20.0,15.666575392145624,2542.3015125516763,8425.05405745115,10590.122329220309,10590.12232922031,0.0,10590.122329220309,76.77838688684724,0.029,-0.7673026161816652
812,27020,2024-10-09 11:00:00,0.40721031447712314,9.829569023836934,1.0,0.45,0.0,1.0,1.0,0.0,6718.839220427102,-46.113362694865664,10.610200011597096,28.7794833008715,20.275,15.513632028491726,0.0,0.0,6905.054182104853,6905.05418210485,3439.14,3465.914182104853,71.9177192786757,0.083,1.0
813,27021,2024-10-09 11:15:00,0.2675874980095928,10.57375863560887,-0.7653044748156087,0.45,0.0,1.0,1.0,0.0,6685.419173949168,-43.54826319797448,11.665206787469971,29.702393281188602,20.55,15.34859812439451,0.0,0.0,6939.034353146535,6939.034353146534,0.0,6939.034353146535,50.30799906031238,0.029,-0.7653044748156087
814,27022,2024-10-09 11:30:00,0.08637831089963373,11.539603602904952,-0.7650467108810571,0.45,0.0,0.0,1.0,1.0,0.0,-2295.5522954534636,11.338957764226818,25.734695661301895,20.825000000000003,15.171000795766023,2591.7361114320015,9302.620973554995,10784.203435128386,10784.203435128384,0.0,10784.203435128386,78.1854749046808,0.029,-0.7650467108810571
815,27023,2024-10-09 11:45:00,0.11853422516765096,11.36821257985642,-0.7649510043434679,0.45,0.0,0.0,1.0,1.0,0.0,-2129.9406678480136,11.002163232586701,25.49594022586509,21.1,14.980314443205959,2586.503696344603,9022.704132393734,10721.035620635397,10721.035620635399,0.0,10721.035620635397,77.72750824960663,0.029,-0.7649510043434679
816,27024,2024-10-09 12:00:00,0.1821200823990438,11.029299960813097,-0.7665974408909062,0.45,0.0,0.0,1.0,1.0,0.0,-2039.1583600104707,10.689789808465555,25.494481770698016,21.325000000000003,15.450785518160197,2598.5571824391286,8919.368239818803,10651.120880867255,10651.120880867256,3258.48,7392.640880867255,53.5966463862876,0.029,-0.7665974408909062
817,27025,2024-10-09 12:15:00,0.2168823474797599,10.84401708793288,-0.7680130694534615,0.45,0.0,0.0,1.0,1.0,0.0,-1891.8429290236306,10.400078820929782,25.509823308281593,21.55,15.922664039464236,2611.554384599416,8767.881674860322,10639.800636163094,10639.800636163098,0.0,10639.800636163094,77.13855461218243,0.029,-0.7680130694534615
818,27026,2024-10-09 12:30:00,0.27333637794289156,10.543117105564388,-0.7685911104451827,0.45,0.0,0.0,1.0,1.0,0.0,-1755.1913531396801,10.131385360091617,25.52501945314313,21.775,16.395856625690616,2612.841005911315,8629.988150268264,10616.001798278794,10616.001798278794,0.0,10616.001798278794,76.96601303752126,0.029,-0.7685911104451827
819,27027,2024-10-09 12:45:00,0.32569478944169833,10.264046772275748,-0.7687687239638205,0.45,0.0,0.0,1.0,1.0,0.0,-1628.4327391236727,9.882183457828846,25.541183961967317,22.0,16.870280790232393,2581.4354032465894,8502.263749308067,10552.708719256745,10552.708719256745,0.0,10552.708719256745,76.5071382146114,0.029,-0.7687687239638205
820,27028,2024-10-09 13:00:00,0.37425489727225136,10.0052213975389,0.9403227926202532,0.45,0.0,1.0,1.0,0.0,6648.7900899785345,-43.551991074322245,10.774319482448892,28.916072397463356,22.25,16.69271522157761,0.0,0.0,6904.7332222623145,6904.7332222623145,3262.44,3642.2932222623144,75.57758436194302,0.083,0.9403227926202532
821,27029,2024-10-09 13:15:00,0.23627783399550423,10.740639144803962,-0.7669977716916854,0.45,0.0,1.0,1.0,0.0,6877.492465583476,-45.994794314662734,11.852921516921219,29.764650910306532,22.5,16.503512181922254,0.0,0.0,6940.657295228984,6940.657295228984,0.0,6940.657295228984,50.31976539041014,0.029,-0.7669977716916854
822,27030,2024-10-09 13:30:00,0.07531429132782025,11.598574827222718,-0.7667680767336307,0.45,0.0,0.0,1.0,1.0,0.0,-2381.560384329363,11.51360698593244,25.77413503932406,22.75,16.30222176639891,2622.9210714035294,9392.179209597563,10758.284938049555,10758.284938049557,0.0,10758.284938049555,77.99756580085928,0.029,-0.7667680767336307
823,27031,2024-10-09 13:45:00,0.08556050390841557,11.543962514168145,-0.7666794113427378,0.45,0.0,0.0,1.0,1.0,0.0,-2209.7294610017216,11.164142831242778,25.550336193739536,23.0,16.088354885799838,2617.0046626970825,9104.111860901123,10692.558605597393,10692.558605597394,0.0,10692.558605597393,77.5210498905811,0.029,-0.7666794113427378
824,27032,2024-10-09 14:00:00,0.15153839885032486,11.192300334127768,-0.7661100655320459,0.45,0.0,0.0,1.0,1.0,0.0,-2115.5380073571614,10.840019511167563,25.5325877338761,22.975,15.953276351419044,2613.52311476822,9005.196621787323,10687.312453372791,10687.312453372791,3042.96,7644.352453372791,158.62031340748544,0.083,-0.7661100655320459
825,27033,2024-10-09 14:15:00,0.18760825606712142,11.000047995162243,-0.7658579449707865,0.45,0.0,0.0,1.0,1.0,0.0,-1962.6950516336856,10.53941124557629,25.524572959748095,22.95,15.817954525007364,2609.7888422286073,8851.6721704403,10691.02045162206,10691.020451622062,0.0,10691.02045162206,77.50989827425994,0.029,-0.7658579449707865
826,27034,2024-10-09 14:30:00,0.2461857819642956,10.687829782130304,-0.7657711212298244,0.45,0.0,0.0,1.0,1.0,0.0,-1820.9151077428114,10.260610799336737,25.51403265778366,22.924999999999997,15.68237402939296,2606.0513378735077,8709.671485768456,10694.447023650848,10694.447023650848,0.0,10694.447023650848,77.53474092146865,0.029,-0.7657711212298244
827,27035,2024-10-09 14:45:00,0.3005136433048091,10.398262281185367,-0.7657550760302183,0.45,0.0,0.0,1.0,1.0,0.0,-1689.3984632858558,10.002034624439586,25.50359714942317,22.9,15.54654119183497,2587.231191708084,8577.285616688554,10678.372921463606,10678.372921463604,0.0,10678.372921463606,77.41820368061114,0.029,-0.7657550760302183
828,27036,2024-10-09 15:00:00,0.35090039789897803,10.129700879198447,0.13732207374196898,0.45,0.0,1.0,1.0,0.0,6643.408376329902,-43.279886633253525,10.8889183274438,29.024634101696584,22.924999999999997,15.052034979727834,0.0,0.0,6904.333423338691,6904.333423338689,2014.44,4889.893423338692,101.46528853427786,0.083,0.13732207374196898
829,27037,2024-10-09 15:15:00,0.21477251983482992,10.855262469280357,-0.7674253184948708,0.45,0.0,1.0,1.0,0.0,6926.644080734685,-26.006650026643946,11.948867403893688,29.596485863828068,22.95,14.546868958971718,0.0,0.0,6941.816046858677,6941.816046858677,0.0,6941.816046858677,50.328166339725406,0.029,-0.7674253184948708
830,27038,2024-10-09 15:30:00,0.10294438743637946,11.451306414964098,-0.767688923247815,0.45,0.0,0.0,1.0,1.0,0.0,-2424.889679113475,11.601577171271394,25.7631916651154,22.975,14.03065017278021,2560.5259390525175,9430.369263824849,10860.120633457545,10860.120633457545,0.0,10860.120633457545,78.73587459256721,0.029,-0.767688923247815
831,27039,2024-10-09 15:45:00,0.06895170512918168,11.632487411661462,-0.7678332634574137,0.45,0.0,0.0,1.0,1.0,0.0,-2249.915299062457,11.245730020774818,25.56504964562609,23.0,13.502988687979736,2546.100809209171,9142.679363073163,10794.2519889351,10794.2519889351,0.0,10794.2519889351,78.25832691977948,0.029,-0.7678332634574137
832,27040,2024-10-09 16:00:00,0.1361347565536576,11.274401747569005,-0.7673600740820912,0.45,0.0,0.0,1.0,1.0,0.0,-2154.006646996072,10.915687722660886,25.555293767293588,22.75,13.529122782230528,2546.7666133384128,9039.712630819226,10748.767183269976,10748.767183269973,851.1,9897.667183269976,205.376594052852,0.083,-0.7673600740820912
833,27041,2024-10-09 16:15:00,0.1728633120960448,11.078638546528081,-0.7671455111685482,0.45,0.0,0.0,1.0,1.0,0.0,-1998.3797772772418,10.609590681718721,25.555801608391736,22.5,13.550063958453544,2547.348314108273,8882.642053770098,10748.372986180002,10748.372986180004,0.0,10748.372986180002,77.92570414980501,0.029,-0.7671455111685482
834,27042,2024-10-09 16:30:00,0.23251047662688348,10.760719159578711,-0.7670724360784463,0.45,0.0,0.0,1.0,1.0,0.0,-1854.0173097089346,10.325700383008167,25.554484104310674,22.25,13.565933709001893,2547.7912154203896,8737.519786802695,10748.264525394947,10748.264525394949,0.0,10748.264525394947,77.92491780911337,0.029,-0.7670724360784463
835,27043,2024-10-09 16:45:00,0.2878302344083019,10.46586485060375,-0.767061596607883,0.45,0.0,0.0,1.0,1.0,0.0,-1720.1050425857081,10.062404289864668,25.553439402377837,22.0,13.576857120157166,2548.0987328012334,8602.49446226417,10748.372708623496,10748.372708623494,0.0,10748.372708623496,77.92570213752035,0.029,-0.767061596607883
836,27044,2024-10-09 17:00:00,0.33913679423688103,10.192400886717424,-0.2714029401196593,0.45,0.0,0.0,1.0,1.0,0.0,-1595.8873537583613,9.818207238165021,25.549494692706787,21.925,13.600042772931161,2548.709739619467,8479.008694549848,10746.306243043497,10746.306243043498,12.36,10733.946243043496,402.5229841141311,0.15,-0.2714029401196593
837,27045,2024-10-09 17:15:00,0.38672154670605696,9.938774156056716,-0.7665652829724598,0.45,0.0,0.0,1.0,1.0,0.0,-1480.6751885823921,9.5917194741175,25.544289943505593,21.85,13.622572665310244,2514.460579934894,8363.7696420121,10697.893342626186,10697.893342626186,0.0,10697.893342626186,77.55972673403986,0.029,-0.7665652829724598
838,27046,2024-10-09 17:30:00,0.43085500147040623,9.703542842162735,-0.6274960208776323,0.45,0.0,0.0,1.0,1.0,0.0,-1373.8055075216298,9.381655257201238,25.538573900913796,21.775,13.644456520248934,2482.1979353863894,8256.511494746794,10651.563723510257,10651.563723510257,0.0,10651.563723510257,77.22383699544936,0.029,-0.6274960208776323
839,27047,2024-10-09 17:45:00,0.471788016714828,9.485369870909967,0.7963631857391174,0.45,0.0,1.0,1.0,0.0,6558.257980811082,-42.35201712043126,10.25888210953439,32.9622949750688,21.7,13.665692397269806,0.0,0.0,6904.739647007459,6904.739647007458,0.0,6904.739647007459,50.05936244080408,0.029,0.7963631857391174
840,27048,2024-10-09 18:00:00,0.33444761325692945,10.217394221340566,-0.7673957707347084,0.45,0.0,1.0,1.0,0.0,6751.034916508522,-44.773838252757955,11.345893121208682,29.47261383985938,20.525,13.458339031281835,0.0,0.0,6983.841884039596,6983.841884039596,0.0,6983.841884039596,261.89407065148487,0.15,-0.7673957707347084
841,27049,2024-10-09 18:15:00,0.15427707314846895,11.17770320011866,-0.7678302495150375,0.45,0.0,0.0,1.0,1.0,0.0,-2148.4820164171892,11.040330549247852,25.77465135871158,19.35,13.178717056894556,2541.5243580595725,9145.442175172493,10843.042141202926,10843.042141202926,0.0,10843.042141202926,78.61205552372122,0.029,-0.7678302495150375
842,27050,2024-10-09 18:30:00,0.17491497517739774,11.06770318230447,-0.7680640954842042,0.45,0.0,0.0,1.0,1.0,0.0,-1995.9998076201286,10.725218279075463,25.590225744385314,18.175,12.832517790840747,2541.5243580595725,8896.286292125982,10821.733264115066,10821.733264115066,0.0,10821.733264115066,78.45756616483423,0.029,-0.7680640954842042
843,27051,2024-10-09 18:45:00,0.2334497465139133,10.755712851080842,-0.7682173111461422,0.45,0.0,0.0,1.0,1.0,0.0,-1908.5533656235095,10.432941052330216,25.575742422872754,17.0,12.424691754339834,2541.5243580595725,8794.21275839772,10831.406179637614,10831.406179637614,0.0,10831.406179637614,78.52769480237271,0.029,-0.7682173111461422
844,27052,2024-10-09 19:00:00,0.2669331422036339,10.577246352054631,-0.7679331597493412,0.45,0.0,0.0,1.0,1.0,0.0,-1770.6937409218658,10.161866442103921,25.57158907680621,16.5,12.378470835607864,2541.5243580595725,8653.30859497849,10831.322428890184,10831.322428890184,0.0,10831.322428890184,487.40950930005823,0.18,-0.7679331597493412
845,27053,2024-10-09 19:15:00,0.31975544332975814,10.29570348705239,-0.767829005335283,0.45,0.0,0.0,1.0,1.0,0.0,-1642.8139668233118,9.91045545546728,25.567830368179855,16.0,12.314330678155395,2541.5243580595725,8523.627224476351,10831.25490925337,10831.254909253372,0.0,10831.25490925337,78.52659809208694,0.029,-0.767829005335283
846,27054,2024-10-09 19:30:00,0.3687459519588822,10.034584076059158,-0.7678204686905168,0.45,0.0,0.0,1.0,1.0,0.0,-1524.1986257973442,9.677278992056632,25.564811162288006,15.5,12.233002133385332,2526.8613676557543,8403.49248568672,10816.565778152082,10816.565778152082,0.0,10816.565778152082,78.4201018916026,0.029,-0.7678204686905168
847,27055,2024-10-09 19:45:00,0.4141829731053632,9.792404753348414,-0.7678501608396429,0.45,0.0,0.0,1.0,1.0,0.0,-1414.1794129727539,9.461011314322281,25.562642852110116,15.0,12.135178211137719,2493.4035135711465,8292.222896865529,10783.078476912846,10783.078476912846,0.0,10783.078476912846,78.17731895761814,0.029,-0.7678501608396429
848,27056,2024-10-09 20:00:00,0.4563248130400779,9.567788746496385,1.0,0.45,0.0,1.0,1.0,0.0,7661.504656945425,-44.58728999527795,10.349436851186397,30.04392447278506,15.725,12.933626602400231,0.0,0.0,6905.024957839919,6905.024957839922,0.0,6905.024957839919,310.72612310279635,0.18,1.0
849,27057,2024-10-09 20:15:00,0.3180757681492619,10.304656155764434,-0.7669277678859467,0.45,0.0,1.0,1.0,0.0,6634.890528975587,-43.03424935361749,11.40841909803342,29.509256611030487,16.45,13.737777910811454,0.0,0.0,6948.14973750081,6948.14973750081,0.0,6948.14973750081,50.374085596880875,0.029,-0.7669277678859467
850,27058,2024-10-09 20:30:00,0.12975792892428914,11.308390238833539,-0.7667773922880341,0.45,0.0,0.0,1.0,1.0,0.0,-2177.4282227685744,11.099106835997878,25.746565684545924,17.174999999999997,14.547584989912526,2574.6499256470556,9174.478093399572,10608.002196475398,10608.002196475398,0.0,10608.002196475398,76.90801592444664,0.029,-0.7667773922880341
851,27059,2024-10-09 20:45:00,0.16381802078459867,11.126849949218089,-0.766688447806462,0.45,0.0,0.0,1.0,1.0,0.0,-2022.8898513024856,10.779728831848328,25.539131924913008,17.9,15.362998720539476,2597.0108518782877,8922.986029978749,10631.978113961357,10631.978113961359,0.0,10631.978113961357,77.08184132621984,0.029,-0.766688447806462
852,27060,2024-10-09 21:00:00,0.2231451725069855,10.810636230537767,-0.7679417200596955,0.45,0.0,0.0,1.0,1.0,0.0,-1934.26140967582,10.483494853838684,25.52331013962625,16.674999999999997,14.363724168965112,2571.453286140342,8818.37986359735,10817.336982206407,10817.336982206409,0.0,10817.336982206407,405.65013683274026,0.15,-0.7679417200596955
853,27061,2024-10-09 21:15:00,0.25708185774201503,10.62975369823506,-0.7686049367688526,0.45,0.0,0.0,1.0,1.0,0.0,-1794.5397606954073,10.208750740214438,25.52378162533683,15.45,13.353557844330151,2545.447500259853,8672.731669335177,10834.872913081183,10834.872913081183,0.0,10834.872913081183,78.55282861983858,0.029,-0.7686049367688526
854,27062,2024-10-09 21:30:00,0.31061922885919563,10.344399510180487,-0.7689517112382721,0.45,0.0,0.0,1.0,1.0,0.0,-1664.932639835383,9.953936854326647,25.527256935072366,14.225,12.332603814369598,2541.5243580595725,8539.95303868549,10830.830750967454,10830.830750967454,0.0,10830.830750967454,78.52352294451404,0.029,-0.7689517112382721
855,27063,2024-10-09 21:45:00,0.3602728757517556,10.079745572243143,-0.7691650490915892,0.45,0.0,0.0,1.0,1.0,0.0,-1544.7120291195472,9.717605589995056,25.53289213505928,13.0,11.300984060010613,2531.071896241133,8417.495290027675,10820.333942180596,10820.333942180596,0.0,10820.333942180596,78.44742108080932,0.029,-0.7691650490915892
856,27064,2024-10-09 22:00:00,0.40632477253048,9.834288962412542,1.0,0.45,0.0,1.0,1.0,0.0,6700.868315832415,-45.98369922542459,10.611935420174948,28.764404319079773,12.75,11.208854505545306,0.0,0.0,6904.737104421177,6904.737104421175,0.0,6904.737104421177,143.27329491673942,0.083,1.0
857,27065,2024-10-09 22:15:00,0.267243639367018,10.575591402173794,-0.7684398710404347,0.45,0.0,1.0,1.0,0.0,6599.4459992063275,-42.905636708038365,11.654075828851953,29.679885787932925,12.5,11.113605726127544,0.0,0.0,6939.002395514074,6939.002395514074,0.0,6939.002395514074,50.30776736747704,0.029,-0.7684398710404347
858,27066,2024-10-09 22:30:00,0.08816406525423393,11.530085532194933,-0.7683629682447358,0.45,0.0,0.0,1.0,1.0,0.0,-2290.4367893744316,11.32857030570375,25.77233015183693,12.25,11.015291474761437,2541.5243580595725,9290.515900646125,10874.334027611107,10874.33402761111,0.0,10874.334027611107,78.83892170018052,0.029,-0.7683629682447358
859,27067,2024-10-09 22:45:00,0.12049539991809363,11.357759518436561,-0.7683466637465719,0.45,0.0,0.0,1.0,1.0,0.0,-2125.1960282506843,10.992531832576686,25.559620245012717,12.0,10.913956595838089,2541.5243580595725,9013.005511018753,10832.32590546148,10832.325905461477,0.0,10832.32590546148,78.53436281459572,0.029,-0.7683466637465719
860,27068,2024-10-09 23:00:00,0.18393853174446476,11.019607625802003,-0.767543054562175,0.45,0.0,0.0,1.0,1.0,0.0,-2034.6172519192837,10.680859840294529,25.53860909319762,12.35,11.11164342051787,2541.5243580595725,8919.186566804792,10830.988587057425,10830.988587057429,0.0,10830.988587057425,224.7430131814416,0.083,-0.767543054562175
861,27069,2024-10-09 23:15:00,0.21862273808731925,10.834740805994588,-0.7671733068905331,0.45,0.0,0.0,1.0,1.0,0.0,-1887.6316177294807,10.391798532053567,25.526264846241673,12.7,11.305445369397184,2541.5243580595725,8771.602614182177,10830.883270517945,10830.883270517945,0.0,10830.883270517945,78.5239037112551,0.029,-0.7671733068905331
862,27070,2024-10-09 23:30:00,0.2749500836597892,10.534516054093324,-0.7670294328095562,0.45,0.0,0.0,1.0,1.0,0.0,-1751.2854978851528,10.123706423844794,25.51153063084268,13.05,11.495305633302978,2541.5243580595725,8634.888084476557,10830.73488669319,10830.73488669319,0.0,10830.73488669319,78.52282792852563,0.029,-0.7670294328095562
863,27071,2024-10-09 23:45:00,0.3271911945151304,10.256070933234355,-0.6738295565689647,0.45,0.0,0.0,1.0,1.0,0.0,-1624.8097125392346,9.875060968726519,25.497009238673076,13.4,11.681145323650636,2541.5243580595725,8507.469635865673,10830.623235739364,10830.623235739364,0.0,10830.623235739364,78.52201845911038,0.029,-0.6738295565689647
864,27072,2024-10-10 00:00:00,0.37564274364386646,9.997824176378192,1.0,0.45,0.0,1.0,1.0,0.0,6629.046297854602,-43.715468006540625,10.763205132782923,28.88082026981837,13.05,11.64010508910729,0.0,0.0,6904.369059561134,6904.369059561134,0.0,6904.369059561134,50.05667568181823,0.029,1.0
865,27073,2024-10-10 00:15:00,0.2387920195748759,10.727238535665911,-0.7693045844145753,0.45,0.0,1.0,1.0,0.0,6657.205723534067,-44.49283776125842,11.811123384785478,29.726583471826146,12.7,11.589712886721625,0.0,0.0,6940.452690159378,6940.452690159378,0.0,6940.452690159378,50.3182820036555,0.029,-0.7693045844145753
866,27074,2024-10-10 00:30:00,0.08162879854311599,11.564918503765192,-0.7696154816760569,0.45,0.0,0.0,1.0,1.0,0.0,-2362.3547380106584,11.474604299063358,25.758693750069714,12.35,11.530254327863048,2541.5243580595725,9364.21642630381,10874.693789754007,10874.693789754007,0.0,10874.693789754007,78.84152997571655,0.029,-0.7696154816760569
867,27075,2024-10-10 00:45:00,0.09292419296773335,11.504714051481981,-0.7697461887487613,0.45,0.0,0.0,1.0,1.0,0.0,-2191.911879870015,11.127970002798032,25.553644720187588,12.0,11.46198421721065,2541.5243580595725,9079.797136964162,10832.229018699783,10832.229018699782,0.0,10832.229018699783,78.53366038557343,0.029,-0.7697461887487613
868,27076,2024-10-10 01:00:00,0.15836782529095147,11.155899491199229,-0.7690028914781362,0.45,0.0,0.0,1.0,1.0,0.0,-2098.481890963425,10.80647131914947,25.539595804084513,12.0,11.46198421721065,2541.5243580595725,8979.349149893354,10830.972689662707,10830.972689662707,0.0,10830.972689662707,78.52455200005463,0.029,-0.7690028914781362
869,27077,2024-10-10 01:15:00,0.1941455989414397,10.965203957642126,-0.7686524805676397,0.45,0.0,0.0,1.0,1.0,0.0,-1946.873582248866,10.508297233369586,25.537064153151803,12.0,11.46198421721065,2541.5243580595725,8825.585353691815,10830.922409811603,10830.922409811603,0.0,10830.922409811603,78.52418747113413,0.029,-0.7686524805676397
