step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
870,27078,2024-10-10 01:30:00,0.2522487887049936,10.655513956202384,-0.7685100288353411,0.45,0.0,0.0,1.0,1.0,0.0,-1806.2391124825142,10.231754441763286,25.533483159841957,12.0,11.46198421721065,2541.5243580595725,8683.869301758623,10830.860169817717,10830.860169817717,0.0,10830.860169817717,78.52373623117845,0.029,-0.7685100288353411
871,27079,2024-10-10 01:45:00,0.3061367235195579,10.368291263640756,-0.7684526453215539,0.45,0.0,0.0,1.0,1.0,0.0,-1675.7852446860109,9.975272297774655,25.5307071417241,12.0,11.46198421721065,2541.5243580595725,8552.179435728609,10830.846871573314,10830.846871573316,0.0,10830.846871573314,78.52363981890653,0.029,-0.7684526453215539
872,27080,2024-10-10 02:00:00,0.35611544525935185,10.101904676767655,0.3260640361871875,0.45,0.0,1.0,1.0,0.0,6624.409998565605,-43.136810955070594,10.860706249191468,28.975139579289348,12.1,11.378234595177624,0.0,0.0,6904.728949173273,6904.728949173274,0.0,6904.728949173273,50.05928488150623,0.029,0.3260640361871875
873,27081,2024-10-10 02:15:00,0.22004749023118256,10.827146877067797,-0.7677284620362737,0.45,0.0,1.0,1.0,0.0,6626.389886585121,-24.79808873062339,11.874742901879234,29.531633172524604,12.2,11.292213575648498,0.0,0.0,6941.461232842511,6941.461232842511,0.0,6941.461232842511,50.325593938108206,0.029,-0.7677284620362737
874,27082,2024-10-10 02:30:00,0.11280787897695492,11.39873400505283,-0.7676512705050906,0.45,0.0,0.0,1.0,1.0,0.0,-2390.855574657708,11.5324587818405,25.729926220852974,12.3,11.203898439052702,2541.5243580595725,9387.897627973258,10872.346319360733,10872.346319360735,0.0,10872.346319360733,78.82451081536531,0.029,-0.7676512705050906
875,27083,2024-10-10 02:45:00,0.08200122492188329,11.562933471166362,-0.7676344771935383,0.45,0.0,0.0,1.0,1.0,0.0,-2218.3405112428304,11.18162492225381,25.51636311624329,12.4,11.11323453788276,2541.5243580595725,9105.639649829864,10831.946997312363,10831.946997312361,0.0,10831.946997312363,78.53161573051463,0.029,-0.7676344771935383
876,27084,2024-10-10 03:00:00,0.1482377586836238,11.209892746216285,-0.768608558903986,0.45,0.0,0.0,1.0,1.0,0.0,-2123.7806362033866,10.856231774698632,25.507186547053422,12.3,11.063967458625775,2541.5243580595725,9001.900399838833,10830.550544176354,10830.550544176356,0.0,10830.550544176354,78.52149144527857,0.029,-0.768608558903986
877,27085,2024-10-10 03:15:00,0.18444893007305166,11.016887202710635,-0.7690689517018133,0.45,0.0,0.0,1.0,1.0,0.0,-1970.3404793613574,10.55444625980751,25.511294636725673,12.2,11.014334225069524,2541.5243580595725,8845.336348047964,10830.54833152014,10830.54833152014,0.0,10830.54833152014,78.52147540352102,0.029,-0.7690689517018133
878,27086,2024-10-10 03:30:00,0.2432559037700497,10.703446032905635,-0.7692587382724986,0.45,0.0,0.0,1.0,1.0,0.0,-1828.006723097995,10.274554554587356,25.515269030872265,12.1,10.964329736117408,2541.5243580595725,8701.481953263285,10830.55215088788,10830.552150887881,0.0,10830.55215088788,78.52150309393713,0.029,-0.7692587382724986
879,27087,2024-10-10 03:45:00,0.29779646942455074,10.412744817967145,-0.7693357805689998,0.45,0.0,0.0,1.0,1.0,0.0,-1695.976568885507,10.014966955903116,25.520427786735972,12.0,10.913956595838089,2541.5243580595725,8568.064153927198,10830.612478592375,10830.612478592375,0.0,10830.612478592375,78.52194046979473,0.029,-0.7693357805689998
880,27088,2024-10-10 04:00:00,0.3483803797356156,10.143132576009169,0.05632201334823447,0.45,0.0,1.0,1.0,0.0,6622.983066547779,-43.13017013237174,10.898559368967675,29.010503515725027,12.25,11.015291474761437,0.0,0.0,6904.627402802568,6904.627402802567,0.0,6904.627402802568,50.05854867031862,0.029,0.05632201334823447
881,27089,2024-10-10 04:15:00,0.2129443299590574,10.865006721318224,-0.7686384174026423,0.45,0.0,1.0,1.0,0.0,6595.51021881154,-24.67463221833337,11.907890784477377,29.566961231496677,12.5,11.113605726127544,0.0,0.0,6941.84330036256,6941.84330036256,0.0,6941.84330036256,50.32836392762856,0.029,-0.7686384174026423
882,27090,2024-10-10 04:30:00,0.10617434167334866,11.434090758881052,-0.7685359594303668,0.45,0.0,0.0,1.0,1.0,0.0,-2406.1161559727534,11.563451954682694,25.755889042366604,12.75,11.208854505545306,2541.5243580595725,9404.024450858737,10872.693290829297,10872.693290829298,0.0,10872.693290829297,78.8270263585124,0.029,-0.7685359594303668
883,27091,2024-10-10 04:45:00,0.07614973795257679,11.594121896712766,-0.7684857019192184,0.45,0.0,0.0,1.0,1.0,0.0,-2232.49926053744,11.210370630789054,25.548940897913408,13.0,11.300984060010613,2541.5243580595725,9120.135455661968,10832.2258256745,10832.2258256745,0.0,10832.2258256745,78.53363723614014,0.029,-0.7684857019192184
884,27092,2024-10-10 05:00:00,0.14281059495614903,11.238819528883726,-0.7682103217318123,0.45,0.0,0.0,1.0,1.0,0.0,-2137.3346942609583,10.882893189519574,25.53312508454469,12.675,11.233238238906955,2541.5243580595725,9019.14354020844,10830.907331666569,10830.907331666569,0.0,10830.907331666569,78.52407815458263,0.029,-0.7682103217318123
885,27093,2024-10-10 05:15:00,0.17925371804730975,11.044577682807839,-0.7680888795286884,0.45,0.0,0.0,1.0,1.0,0.0,-1982.9141243710583,10.579174476537167,25.527534907355967,12.35,11.158330437955053,2541.5243580595725,8863.155426009782,10830.83005495471,10830.83005495471,0.0,10830.83005495471,78.52351789842164,0.029,-0.7680888795286884
886,27094,2024-10-10 05:30:00,0.23843738904901296,10.729128716368761,-0.7680474852582857,0.45,0.0,0.0,1.0,1.0,0.0,-1839.6706210979917,10.29748954758653,25.520472313197672,12.024999999999999,11.076430644982242,2541.5243580595725,8718.982028329416,10830.729147831675,10830.729147831675,0.0,10830.729147831675,78.52278632177965,0.029,-0.7680474852582857
887,27095,2024-10-10 05:45:00,0.2933273602652088,10.436565169786437,-0.7680405877730837,0.45,0.0,0.0,1.0,1.0,0.0,-1706.796297595807,10.036238462009567,25.513979889611072,11.7,10.987726456050797,2541.5243580595725,8584.901742495764,10830.670737505217,10830.670737505217,0.0,10830.670737505217,78.52236284691283,0.029,-0.7680405877730837
888,27096,2024-10-10 06:00:00,0.3442353869865016,10.165225387361946,-0.085693214804174,0.45,0.0,0.0,1.0,1.0,0.0,-1583.5414032177607,9.793937730056172,25.513043385521616,12.024999999999999,11.213824175701529,2541.5243580595725,8458.362126498967,10830.624927758832,10830.624927758832,151.02,10679.604927758832,77.42713572625154,0.029,-0.085693214804174
889,27097,2024-10-10 06:15:00,0.39145058412711387,9.913568386602483,-0.22176989409309014,0.45,0.0,0.0,1.0,1.0,0.0,-1469.2238844125793,9.569208364374806,25.514572116641418,12.35,11.437650583130571,2508.47869877422,8342.35790118193,10797.592283063173,10797.592283063173,0.0,10797.592283063173,78.28254405220801,0.029,-0.22176989409309014
890,27098,2024-10-10 06:30:00,0.4352413577575245,9.680163563152394,1.0,0.45,0.0,1.0,1.0,0.0,7579.4022963657435,-47.63290372543002,10.463464395624632,28.86381863110149,12.675,11.659178284874239,0.0,0.0,6904.573851432007,6904.573851432006,0.0,6904.573851432007,50.058160422882054,0.029,1.0
891,27099,2024-10-10 06:45:00,0.2965878349001189,10.419186839982366,-0.7688680634688436,0.45,0.0,1.0,1.0,0.0,6620.909729450077,-42.85502779845337,11.50619146704087,29.602143751838206,13.0,11.878379008600879,0.0,0.0,6941.343671545055,6941.343671545054,0.0,6941.343671545055,50.32474161870165,0.029,-0.7688680634688436
892,27100,2024-10-10 07:00:00,0.10828668753220105,11.422831955453368,-0.7685725222845392,0.45,0.0,0.0,1.0,1.0,0.0,-2222.454245459191,11.190530091599058,25.74963671465893,13.5,12.360579397402867,2541.5243580595725,9219.489029445705,10799.431857862135,10799.431857862133,1208.1,9591.331857862135,69.53715596950047,0.029,-0.7685725222845392
893,27101,2024-10-10 07:15:00,0.14655734195277978,11.218849367391684,-0.7683936930769416,0.45,0.0,0.0,1.0,1.0,0.0,-2064.7153407431265,10.864519843468639,25.550546378374246,14.0,12.842778622625854,2541.5243580595725,8962.650063063946,10753.377979542209,10753.377979542209,0.0,10753.377979542209,77.96199035168102,0.029,-0.7683936930769416
894,27102,2024-10-10 07:30:00,0.20711650486505548,10.896069029069254,-0.768272634120257,0.45,0.0,0.0,1.0,1.0,0.0,-1974.2495553450929,10.562134840305871,25.53049533351794,14.5,13.32498458149599,2541.5243580595725,8859.188714763708,10713.084793354667,10713.084793354667,0.0,10713.084793354667,77.66986475182134,0.029,-0.768272634120257
895,27103,2024-10-10 07:45:00,0.24175786204666794,10.71143059529126,-0.7681698705623081,0.45,0.0,0.0,1.0,1.0,0.0,-1831.6334558233932,10.281686170985422,25.524253364016694,15.0,13.807192610861183,2553.5279981808726,8712.674519291211,10693.524437774802,10693.524437774802,0.0,10693.524437774802,77.52805217386732,0.029,-0.7681698705623081
896,27104,2024-10-10 08:00:00,0.2964068627963987,10.420151421295195,-0.7675572525432562,0.45,0.0,0.0,1.0,1.0,0.0,-1699.3410490278504,10.021581620493286,25.514693828257002,15.175,13.899562041115153,2556.765641853331,8580.970105387281,10726.985422703861,10726.985422703858,2487.12,8239.86542270386,308.99495335139477,0.15,-0.7675572525432562
897,27105,2024-10-10 08:15:00,0.347091468538081,10.150002472692028,-0.7672438492500571,0.45,0.0,0.0,1.0,1.0,0.0,-1576.6259509523306,9.780344061926378,25.504360109053096,15.35,13.990934462394938,2542.8767871190016,8458.126256742475,10702.985797833238,10702.985797833238,0.0,10702.985797833238,77.59664703429098,0.029,-0.7672438492500571
898,27106,2024-10-10 08:30:00,0.3940994741717248,9.899449802664707,-0.7670820587288417,0.45,0.0,0.0,1.0,1.0,0.0,-1462.8098983017028,9.556600085701401,25.49434163485737,15.524999999999999,14.081298086420489,2508.668417941497,8343.938577395053,10650.299873517817,10650.299873517817,0.0,10650.299873517817,77.21467408300418,0.029,-0.7670820587288417
899,27107,2024-10-10 08:45:00,0.43769816682944623,9.667068770799052,-0.3874308028316421,0.45,0.0,0.0,1.0,1.0,0.0,-1357.2322478344822,9.349080444507326,25.484570949394755,15.7,14.170645208364444,2477.009543191,8238.10518831232,10601.051101615025,10601.051101615025,0.0,10601.051101615025,76.85762048670894,0.029,-0.3874308028316421
900,27108,2024-10-10 09:00:00,0.47813532243305784,9.451538731431802,1.0,0.45,0.0,1.0,1.0,0.0,6556.019098989101,-42.335545976881434,10.227588106207062,32.80820359860618,16.525,14.904510856198087,0.0,0.0,6904.225792625113,6904.22579262511,3392.64,3511.5857926251133,131.68446722344174,0.15,1.0
901,27109,2024-10-10 09:15:00,0.3403161172125321,10.186115095257204,-0.768285455459598,0.45,0.0,1.0,1.0,0.0,6764.757158426624,-44.84630381557085,11.314967155762176,29.43226934391523,17.35,15.635665881625544,0.0,0.0,6982.310951723015,6982.310951723014,0.0,6982.310951723015,50.621754399991865,0.029,-0.768285455459598
902,27110,2024-10-10 09:30:00,0.1601430751553876,11.146437409421784,-0.7683349444158835,0.45,0.0,0.0,1.0,1.0,0.0,-2134.2451167282625,11.011425245590141,25.70252773867165,18.175,16.364137278070768,2624.635609770562,9131.747395687826,10583.129232269823,10583.129232269823,0.0,10583.129232269823,76.72768693395622,0.029,-0.7683349444158835
903,27111,2024-10-10 09:45:00,0.18037223974564942,11.038615962155689,-0.7682566322712097,0.45,0.0,0.0,1.0,1.0,0.0,-1982.7737786359596,10.698407095249063,25.511110350199093,19.0,17.089918686900713,2644.797032103262,8884.376625249923,10607.850022384318,10607.850022384318,0.0,10607.850022384318,76.90691266228632,0.029,-0.7682566322712097
904,27112,2024-10-10 10:00:00,0.23851800162854356,10.728699051319863,-0.7676297071348239,0.45,0.0,0.0,1.0,1.0,0.0,-1895.907387479239,10.408071644247395,25.491296150972083,19.75,17.23148994322491,2648.477668750919,8784.869450591535,10640.729509701241,10640.729509701241,3724.98,6915.749509701242,259.3406066137965,0.15,-0.7676297071348239
905,27113,2024-10-10 10:15:00,0.2717789415031383,10.551418241788273,-0.7672909419516081,0.45,0.0,0.0,1.0,1.0,0.0,-1758.9615463164268,10.138797596020565,25.48375184607623,20.5,17.33681331404773,2633.5779618680467,8644.4966359132,10618.747381781986,10618.747381781986,0.0,10618.747381781986,76.9859185179194,0.029,-0.7672909419516081
906,27114,2024-10-10 10:30:00,0.3242503454643364,10.271745658675087,-0.7671059803052336,0.45,0.0,0.0,1.0,1.0,0.0,-1631.9293778394645,9.889056308985168,25.4779227030375,21.25,17.40358580346349,2595.6936662919,8515.708554878103,10570.57172133667,10570.57172133667,0.0,10570.57172133667,76.63664497969086,0.029,-0.7671059803052336
907,27115,2024-10-10 10:45:00,0.37291546779964313,10.012360556627902,-0.7669884312022479,0.45,0.0,0.0,1.0,1.0,0.0,-1514.1016857848592,9.657427881193913,25.47354283450751,22.0,17.429250024551482,2559.9694341055565,8396.691965476552,10527.077312010913,10527.077312010913,0.0,10527.077312010913,76.32131051207912,0.029,-0.7669884312022479
908,27116,2024-10-10 11:00:00,0.418050781402829,9.771789335122921,1.0,0.45,0.0,1.0,1.0,0.0,7636.834684569838,-47.632762306511495,10.551803159520134,28.981829666215567,22.125,16.908305731258338,0.0,0.0,6904.056826675723,6904.056826675723,4185.42,2718.6368266757227,56.411714153521245,0.083,1.0
909,27117,2024-10-10 11:15:00,0.2794823108624366,10.510359283103213,-0.7662231215238694,0.45,0.0,1.0,1.0,0.0,6689.942653786324,-43.3724235204953,11.606145806854736,29.71515014499881,22.25,16.368009993950313,0.0,0.0,6942.494600493813,6942.494600493811,0.0,6942.494600493813,50.333085853580144,0.029,-0.7662231215238694
910,27118,2024-10-10 11:30:00,0.08969693891930003,11.52191531556013,-0.7661414201713956,0.45,0.0,0.0,1.0,1.0,0.0,-2268.4501951936954,11.28392618189881,25.66955072042442,22.375,15.807370500148908,2609.2477183041833,9276.064894036586,10827.078984680877,10827.078984680877,0.0,10827.078984680877,78.49632263893636,0.029,-0.7661414201713956
911,27119,2024-10-10 11:45:00,0.12892413332074704,11.312834369400418,-0.7661268476337951,0.45,0.0,0.0,1.0,1.0,0.0,-2104.7970548145368,10.95112207504447,25.561064647825024,22.5,15.225312255448866,2593.2275755807564,8997.0091567367,10746.008132192701,10746.008132192701,0.0,10746.008132192701,77.90855895839708,0.029,-0.7661268476337951
912,27120,2024-10-10 12:00:00,0.19175660518056828,10.977937294387571,-0.7670600807798029,0.45,0.0,0.0,1.0,1.0,0.0,-2015.08983395275,10.64245448260121,25.54493053454973,22.875,15.3287879166253,2595.8798011757776,8903.070001694696,10684.382165399618,10684.382165399618,3888.06,6796.322165399619,49.27333569914724,0.029,-0.7670600807798029
913,27121,2024-10-10 12:15:00,0.22610654713496256,10.79485210377065,-0.7674687539992564,0.45,0.0,0.0,1.0,1.0,0.0,-1869.5177760322056,10.356179603787682,25.548187428495734,23.25,15.42604256974036,2598.56504150117,8752.745802352354,10681.864300704545,10681.864300704545,0.0,10681.864300704545,77.44351618010795,0.029,-0.7674687539992564
914,27122,2024-10-10 12:30:00,0.28189091984375364,10.497521397232793,-0.7676077572041583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.4832011723506,10.090672258194273,25.55173388288217,23.625,15.51692899794286,2598.4230211216477,8615.822776883944,10676.602301819968,10676.602301819968,0.0,10676.602301819968,77.40536668819477,0.029,-0.7676077572041583
915,27123,2024-10-10 12:45:00,0.33362840417995027,10.221760605720865,-0.7676396413753515,0.45,0.0,0.0,1.0,1.0,0.0,-1609.2244887949596,9.844424677165241,25.557183223704705,24.0,15.601281394103331,2561.0447781266457,8489.181114608657,10623.661048758258,10623.661048758258,0.0,10623.661048758258,77.02154260349738,0.029,-0.7676396413753515
916,27124,2024-10-10 13:00:00,0.3816127591893509,9.96600399352076,1.0,0.45,0.0,1.0,1.0,0.0,6650.036771900151,-43.87791972076094,10.736976722812393,28.88021414942064,24.0,15.601281394103331,0.0,0.0,6904.895597871861,6904.895597871858,3720.9,3183.9955978718613,66.06790865584112,0.083,1.0
917,27125,2024-10-10 13:15:00,0.24373418247633796,10.700896807401119,-0.7669155941500376,0.45,0.0,1.0,1.0,0.0,6843.775379125257,-45.87961935900342,11.813274180242699,29.737798501405884,24.0,15.601281394103331,0.0,0.0,6940.259149076002,6940.259149076002,0.0,6940.259149076002,50.316878830801016,0.029,-0.7669155941500376
918,27126,2024-10-10 13:30:00,0.08251764720524027,11.56018094039607,-0.7668077258408753,0.45,0.0,0.0,1.0,1.0,0.0,-2363.321217087449,11.476566355074919,25.800315529120713,24.0,15.601281394103331,2603.5670253419307,9372.579339278256,10728.139398179708,10728.139398179708,0.0,10728.139398179708,77.7790106368029,0.029,-0.7668077258408753
919,27127,2024-10-10 13:45:00,0.09255378425968114,11.5066883298959,-0.7667557150514566,0.45,0.0,0.0,1.0,1.0,0.0,-2192.808750675131,11.12979090970238,25.58144717608455,24.0,15.601281394103331,2603.567025341932,9087.096047727915,10687.17742338741,10687.177423387408,0.0,10687.17742338741,77.48203631955872,0.029,-0.7667557150514566
920,27128,2024-10-10 14:00:00,0.15802405700096359,11.157731776184864,-0.7665153038424188,0.45,0.0,0.0,1.0,1.0,0.0,-2099.3408063446973,10.808161271082199,25.567511919394594,23.85,15.319048641880526,2596.323052670532,8987.526943265695,10716.99817736244,10716.99817736244,2735.52,7981.47817736244,165.61567218027065,0.083,-0.7665153038424188
921,27129,2024-10-10 14:15:00,0.19381640428477154,10.966958565162168,-0.7664227406756549,0.45,0.0,0.0,1.0,1.0,0.0,-1947.6708776029411,10.509865745376324,25.564500938017037,23.7,15.037482613575241,2588.5897753102768,8834.530522776255,10726.316557593831,10726.316557593831,0.0,10726.316557593831,77.76579504255528,0.029,-0.7664227406756549
922,27130,2024-10-10 14:30:00,0.2519432596527706,10.657142426050733,-0.7664076103426196,0.45,0.0,0.0,1.0,1.0,0.0,-1806.9792430111397,10.233210311894638,25.55943058395768,23.549999999999997,14.756594106993674,2580.888150686234,8693.339426556138,10735.26477840221,10735.264778402212,0.0,10735.26477840221,77.83066964341603,0.029,-0.7664076103426196
923,27131,2024-10-10 14:45:00,0.30585314299191263,10.369802747853106,-0.7664271799456336,0.45,0.0,0.0,1.0,1.0,0.0,-1676.472352811448,9.976623642037131,25.554750005480916,23.4,14.476415521053807,2573.216824353192,8561.813710028558,10744.70120883534,10744.70120883534,0.0,10744.70120883534,77.89908376405621,0.029,-0.7664271799456336
924,27132,2024-10-10 15:00:00,0.35585222737679784,10.103307628081668,0.3074402068261499,0.45,0.0,1.0,1.0,0.0,6641.553232381899,-43.26688979602009,10.86454449415088,29.002816004584055,23.299999999999997,14.5667202273528,0.0,0.0,6904.864387518183,6904.864387518182,2058.12,4846.744387518183,100.56994604100231,0.083,0.3074402068261499
925,27133,2024-10-10 15:15:00,0.21934364891454405,10.83089835128548,-0.7671372717469325,0.45,0.0,1.0,1.0,0.0,6859.643410178224,-25.738820488787923,11.9142406055622,29.569556001786516,23.2,14.65497493136745,0.0,0.0,6941.5709082487665,6941.5709082487665,0.0,6941.5709082487665,50.32638908480356,0.029,-0.7671372717469325
926,27134,2024-10-10 15:30:00,0.10853799868941832,11.4214924669854,-0.7672353302969473,0.45,0.0,0.0,1.0,1.0,0.0,-2408.9738640379005,11.569253698292703,25.804674853765583,23.1,14.741199529264735,2579.950497044555,9413.39899572103,10729.088375200596,10729.088375200594,0.0,10729.088375200596,77.78589072020432,0.029,-0.7672353302969473
927,27135,2024-10-10 15:45:00,0.07505439976749526,11.59996004923925,-0.767281471737792,0.45,0.0,0.0,1.0,1.0,0.0,-2235.1504714405387,11.215753460526864,25.600060448795944,23.0,14.8254327686808,2582.258044237512,9128.677204676778,10701.385732623661,10701.38573262366,0.0,10701.385732623661,77.58504656152155,0.029,-0.767281471737792
928,27136,2024-10-10 16:00:00,0.1417943518784171,11.244236104488037,-0.7670875806292047,0.45,0.0,0.0,1.0,1.0,0.0,-2139.8732469072547,10.887887596857038,25.589053077212974,22.75,14.711407998815819,2579.3440214097427,9026.366958018667,10721.227894437998,10721.227894437998,817.92,9903.307894437998,205.49363880958848,0.083,-0.7670875806292047
929,27137,2024-10-10 16:15:00,0.17828070103434202,11.049763863486957,-0.767018880166189,0.45,0.0,0.0,1.0,1.0,0.0,-1985.2699989297344,10.583808871377203,25.588220848002045,22.5,14.595823550743805,2576.182365828165,8870.22265359795,10725.394686736974,10725.394686736976,0.0,10725.394686736974,77.75911147884307,0.029,-0.767018880166189
930,27138,2024-10-10 16:30:00,0.2375345482015924,10.733940858085512,-0.7670174188431182,0.45,0.0,0.0,1.0,1.0,0.0,-1841.857171775713,10.301790270571173,25.58589508001982,22.25,14.478700112033888,2572.9801665708014,8725.911239120693,10729.349532278067,10729.349532278067,0.0,10729.349532278067,77.78778410901599,0.029,-0.7670174188431182
931,27139,2024-10-10 16:45:00,0.29248956195345066,10.441030634788108,-0.7670452853149984,0.45,0.0,0.0,1.0,1.0,0.0,-1708.825850872587,10.040229936865147,25.584052807842642,22.0,14.360048834514618,2569.737613176745,8591.681758052671,10733.485261717406,10733.485261717406,0.0,10733.485261717406,77.81776814745119,0.029,-0.7670452853149984
932,27140,2024-10-10 17:00:00,0.3434578713377278,10.16936954576991,-0.120774250053509,0.45,0.0,0.0,1.0,1.0,0.0,-1585.4254018720255,9.79764260076095,25.576063185320123,21.825,13.993140748506377,2546.68140046565,8470.648925316555,10752.171374180267,10752.171374180263,10.38,10741.791374180268,402.81717653176,0.15,-0.120774250053509
933,27141,2024-10-10 17:15:00,0.3907289378850877,9.917414761072482,-0.7660591640426665,0.45,0.0,0.0,1.0,1.0,0.0,-1470.9725959584027,9.57264720093123,25.565613222361417,21.65,13.627215926862215,2512.345140268851,8356.810154034976,10733.480493869569,10733.480493869569,0.0,10733.480493869569,77.81773358055437,0.029,-0.7660591640426665
934,27142,2024-10-10 17:30:00,0.43457152945054556,9.683733748028592,-0.4969436549097441,0.45,0.0,0.0,1.0,1.0,0.0,-1364.8056267582892,9.363966885703961,25.554317475247256,21.475,13.262316036250827,2480.831247681738,8250.41176180207,10717.723205336162,10717.723205336164,0.0,10717.723205336162,77.70349323868717,0.029,-0.4969436549097441
935,27143,2024-10-10 17:45:00,0.47523485380518404,9.466998229218369,0.9180878060282084,0.45,0.0,1.0,1.0,0.0,6557.308475173661,-42.34490604926843,10.242018875887554,32.92869710027318,21.3,12.898484532886535,0.0,0.0,6904.899601969737,6904.899601969736,0.0,6904.899601969737,50.060522114280595,0.029,0.9180878060282084
936,27144,2024-10-10 18:00:00,0.3376102633414022,10.200537296390326,-0.7676357868803558,0.45,0.0,1.0,1.0,0.0,6738.416964218667,-44.67576576533297,11.326926730371856,29.454309674494098,20.725,12.915879823514398,0.0,0.0,6983.479040595293,6983.479040595292,0.0,6983.479040595293,261.88046402232345,0.15,-0.7676357868803558
937,27145,2024-10-10 18:15:00,0.15777639724416145,11.15905180268862,-0.7684048153433084,0.45,0.0,0.0,1.0,1.0,0.0,-2139.7535440010606,11.022609289211939,25.79764491261594,20.15,12.908237319195566,2541.5243580595725,9135.799158390406,10855.365248328084,10855.365248328082,0.0,10855.365248328084,78.70139805037861,0.029,-0.7684048153433084
938,27146,2024-10-10 18:30:00,0.17826075800740485,11.049870159820532,-0.7687475716306431,0.45,0.0,0.0,1.0,1.0,0.0,-1987.8924640489768,10.708783741430132,25.622141307375195,19.575,12.87681535401032,2541.5243580595725,8888.179490141121,10801.072139826025,10801.072139826028,0.0,10801.072139826025,78.30777301373868,0.029,-0.7687475716306431
939,27147,2024-10-10 18:45:00,0.23655651441185938,10.73915377818479,-0.7689142104068835,0.45,0.0,0.0,1.0,1.0,0.0,-1900.8025705946682,10.417700125178117,25.61209513978946,19.0,12.82276150709283,2541.5243580595725,8784.962783174426,10806.870311749088,10806.870311749088,0.0,10806.870311749088,78.34980976018089,0.029,-0.7689142104068835
940,27148,2024-10-10 19:00:00,0.26990316881734644,10.561416110203544,-0.768237477929971,0.45,0.0,0.0,1.0,1.0,0.0,-1763.5047195860627,10.147732642505487,25.61018226062869,18.75,12.85261837563931,2541.5243580595725,8645.788027040597,10795.759376930933,10795.759376930933,0.0,10795.759376930933,485.809171961892,0.18,-0.768237477929971
941,27149,2024-10-10 19:15:00,0.3225097427747855,10.281023071010393,-0.767936835137055,0.45,0.0,0.0,1.0,1.0,0.0,-1636.146197370115,9.897348498844394,25.60764264389875,18.5,12.876599053685872,2541.5243580595725,8517.247381751737,10794.028425179296,10794.0284251793,0.0,10794.028425179296,78.2567060825499,0.029,-0.767936835137055
942,27150,2024-10-10 19:30:00,0.37130016115024306,10.020970141069204,-0.7678346877808625,0.45,0.0,0.0,1.0,1.0,0.0,-1518.0152487759508,9.665124160592924,25.605478321217625,18.25,12.894853220071049,2525.1779684739154,8397.894065228807,10770.295177571514,10770.295177571514,0.0,10770.295177571514,78.08464003739348,0.029,-0.7678346877808625
943,27151,2024-10-10 19:45:00,0.4165516263131382,9.779779831750973,-0.7678128887160969,0.45,0.0,0.0,1.0,1.0,0.0,-1408.4443806910338,9.449739583176882,25.603997046390138,18.0,12.907518904326302,2491.9096801227115,8287.254908388017,10723.069464304592,10723.069464304594,0.0,10723.069464304592,77.74225361620829,0.029,-0.7678128887160969
944,27152,2024-10-10 20:00:00,0.45852138751251587,9.55608100455829,1.0,0.45,0.0,1.0,1.0,0.0,7698.111603536824,-44.75255143204596,10.337591847417398,29.994963017910383,17.5,12.765733151776272,0.0,0.0,6905.4472184337255,6905.447218433725,0.0,6905.4472184337255,310.74512482951764,0.18,1.0
945,27153,2024-10-10 20:15:00,0.32103804949807424,10.288867196175264,-0.7652805114030663,0.45,0.0,1.0,1.0,0.0,6642.123421974085,-43.086772753818074,11.397105377374983,29.498819582860456,17.0,12.611474133271836,0.0,0.0,6947.928850699505,6947.928850699504,0.0,6947.928850699505,50.372484167571415,0.029,-0.7652805114030663
946,27154,2024-10-10 20:30:00,0.13190091785426514,11.296968107836767,-0.765022586467477,0.45,0.0,0.0,1.0,1.0,0.0,-2172.2203239559485,11.088532860737981,25.747643201368454,16.5,12.445150055047824,2541.5243580595725,9167.945208242345,10872.313573351057,10872.313573351059,0.0,10872.313573351057,78.82427340679517,0.029,-0.765022586467477
947,27155,2024-10-10 20:45:00,0.16581438319395284,11.116209337576231,-0.7649772025499535,0.45,0.0,0.0,1.0,1.0,0.0,-2018.0520064762509,10.769921494707514,25.529171448749022,16.0,12.267144596051375,2541.5243580595725,8916.927827385254,10832.206818802857,10832.206818802859,0.0,10832.206818802857,78.53349943632072,0.029,-0.7649772025499535
948,27156,2024-10-10 21:00:00,0.22499911659941615,10.800754708525112,-0.7680945846321705,0.45,0.0,0.0,1.0,1.0,0.0,-1929.635991977853,10.474398605882,25.52547447452959,15.5,12.294674236164285,2541.5243580595725,8807.45953984357,10830.757463884735,10830.757463884736,0.0,10830.757463884735,406.1534048956775,0.15,-0.7680945846321705
949,27157,2024-10-10 21:15:00,0.2588543399213891,10.620306368218996,-0.7699566645798407,0.45,0.0,0.0,1.0,1.0,0.0,-1790.2490819016518,10.20031445353884,25.542536329115325,15.0,12.299678493672074,2541.5243580595725,8660.069046372035,10830.82019177402,10830.820191774023,0.0,10830.82019177402,78.52344639036166,0.029,-0.7699566645798407
950,27158,2024-10-10 21:30:00,0.31226315492657464,10.335637384241357,-0.7707555834588671,0.45,0.0,0.0,1.0,1.0,0.0,-1660.9527989182939,9.946113305890151,25.56392784427254,14.5,12.283214349698333,2541.5243580595725,8527.107479173397,10830.976264763282,10830.976264763283,0.0,10830.976264763282,78.5245779195338,0.029,-0.7707555834588671
951,27159,2024-10-10 21:45:00,0.3617974672653661,10.071619499475599,-0.7710866451462131,0.45,0.0,0.0,1.0,1.0,0.0,-1541.0214195504482,9.710350905509596,25.587757551963776,14.0,12.246267625951822,2527.329047838421,8405.0478329452,10817.02081535068,10817.02081535068,0.0,10817.02081535068,78.42340091129243,0.029,-0.7710866451462131
952,27160,2024-10-10 22:00:00,0.4077385714245123,9.82675341430735,1.0,0.45,0.0,1.0,1.0,0.0,6644.243676009715,-44.559889039164496,10.605851616869012,28.744694666067257,14.0,12.246267625951822,0.0,0.0,6905.303692327527,6905.303692327524,0.0,6905.303692327527,143.2850516157962,0.083,1.0
953,27161,2024-10-10 22:15:00,0.2683285271526724,10.569808950276256,-0.7686527101295706,0.45,0.0,1.0,1.0,0.0,6627.956713998941,-43.45882357758097,11.653168406416786,29.626136277001084,14.0,12.246267625951822,0.0,0.0,6938.897941672555,6938.897941672554,0.0,6938.897941672555,50.30701007712603,0.029,-0.7686527101295706
954,27162,2024-10-10 22:30:00,0.09605808787231969,11.488010391640536,-0.7683415407921548,0.45,0.0,0.0,1.0,1.0,0.0,-2289.913511719832,11.327504283383409,25.828701734290966,14.0,12.246267625951822,2541.5243580595725,9289.03642861065,10873.920588869209,10873.920588869212,0.0,10873.920588869209,78.83592426930177,0.029,-0.7683415407921548
955,27163,2024-10-10 22:45:00,0.12069669815653875,11.356686598825648,-0.7682215244650384,0.45,0.0,0.0,1.0,1.0,0.0,-2124.7100887216566,10.99154557080664,25.61916892490566,14.0,12.246267625951822,2541.5243580595725,9013.483320913954,10833.051652555125,10833.051652555125,0.0,10833.051652555125,78.53962448102466,0.029,-0.7682215244650384
956,27164,2024-10-10 23:00:00,0.18412477842374336,11.018614931001448,-0.7660580309635617,0.45,0.0,0.0,1.0,1.0,0.0,-2034.1527984457714,10.679947616629892,25.585584689465385,13.725,12.012567634123922,2541.5243580595725,8925.764455252096,10831.700766751166,10831.700766751166,0.0,10831.700766751166,224.7577909100867,0.083,-0.7660580309635617
957,27165,2024-10-10 23:15:00,0.21880074522906262,10.833792027929096,-0.7651004429511773,0.45,0.0,0.0,1.0,1.0,0.0,-1887.2018682406738,10.390954445613078,25.555407815484397,13.45,11.778350846447195,2541.5243580595725,8780.786850365395,10831.421612059397,10831.421612059397,0.0,10831.421612059397,78.52780668743064,0.029,-0.7651004429511773
958,27166,2024-10-10 23:30:00,0.2751147604823501,10.533638326629074,-0.7647796164955334,0.45,0.0,0.0,1.0,1.0,0.0,-1750.887628948786,10.122924783790683,25.52084037612109,13.175,11.543618414404358,2541.5243580595725,8644.93299236723,10831.04645293732,10831.04645293732,0.0,10831.04645293732,78.52508678379557,0.029,-0.7647796164955334
959,27167,2024-10-10 23:45:00,0.3273436281730054,10.255258461837881,-0.6594098859865692,0.45,0.0,0.0,1.0,1.0,0.0,-1624.4410326539728,9.874336414740894,25.51767173481347,12.9,11.308371740766033,2541.5243580595725,8517.652876779028,10830.68696004721,10830.68696004721,0.0,10830.68696004721,78.52248046034227,0.029,-0.6594098859865692
960,27168,2024-10-11 00:00:00,0.37578397044048834,9.997071437552197,1.0,0.45,0.0,1.0,1.0,0.0,6628.42915516731,-43.712905671793486,10.762593194946055,28.881437198712803,12.425,10.642519349430243,0.0,0.0,6904.581974021636,6904.581974021634,0.0,6904.581974021636,50.05821931165686,0.029,1.0
961,27169,2024-10-11 00:15:00,0.23890619908174318,10.726629958894309,-0.7710204535984271,0.45,0.0,1.0,1.0,0.0,6620.666534987903,-44.23219850465116,11.805181573301935,29.724435231877298,11.95,9.981722213438825,0.0,0.0,6940.443603728598,6940.443603728598,0.0,6940.443603728598,50.318216127032336,0.029,-0.7710204535984271
962,27170,2024-10-11 00:30:00,0.0824903125945461,11.56032663387107,-0.7718927038299114,0.45,0.0,0.0,1.0,1.0,0.0,-2359.626160906356,11.46906347259915,25.833470490521908,11.475,9.326095970673157,2541.5243580595725,9359.612273683604,10874.522922010878,10874.52292201088,0.0,10874.522922010878,78.84029118457887,0.029,-0.7718927038299114
963,27171,2024-10-11 00:45:00,0.09397034930595613,11.499138038199254,-0.7722801689526719,0.45,0.0,0.0,1.0,1.0,0.0,-2189.382393771258,11.12283517061083,25.65961299544703,11.0,8.675764662090783,2541.5243580595725,9076.343770267933,10832.783136697148,10832.783136697148,0.0,10832.783136697148,78.53767774105432,0.029,-0.7722801689526719
964,27172,2024-10-11 01:00:00,0.15933735142477806,11.150731916905933,-0.7702498445114008,0.45,0.0,0.0,1.0,1.0,0.0,-2096.061794627062,10.801713458747763,25.647804371439914,11.0,9.273771150142425,2541.5243580595725,8976.259665116855,10831.85297188326,10831.85297188326,0.0,10831.85297188326,78.53093404615363,0.029,-0.7702498445114008
965,27173,2024-10-11 01:15:00,0.19507317499681376,10.960259977266983,-0.7692596827597398,0.45,0.0,0.0,1.0,1.0,0.0,-1944.6308282790217,10.503889061082251,25.646679458987183,11.0,9.860255072576075,2541.5243580595725,8823.070348862466,10831.868353465898,10831.868353465901,0.0,10831.868353465898,78.53104556262777,0.029,-0.7692596827597398
966,27174,2024-10-11 01:30:00,0.25310822994898113,10.65093313437193,-0.7688226592715196,0.45,0.0,0.0,1.0,1.0,0.0,-1804.1609354421357,10.227670624225283,25.643927430200257,11.0,10.435554322074392,2541.5243580595725,8681.80527813614,10831.874458232198,10831.874458232198,0.0,10831.874458232198,78.53108982218343,0.029,-0.7688226592715196
967,27175,2024-10-11 01:45:00,0.3069329635809822,10.364047304113365,-0.7686124584306506,0.45,0.0,0.0,1.0,1.0,0.0,-1673.8597624638528,9.971489320197913,25.641472496271625,11.0,10.99999331988382,2541.5243580595725,8550.526418344733,10831.923868330558,10831.923868330558,0.0,10831.923868330558,78.53144804539654,0.029,-0.7686124584306506
968,27176,2024-10-11 02:00:00,0.3568530643695063,10.097973166910531,0.35329201610612554,0.45,0.0,1.0,1.0,0.0,6623.744670070179,-43.00520548290776,10.85772755356209,28.975444197892124,11.375,10.514306810714325,0.0,0.0,6905.874360025827,6905.874360025824,0.0,6905.874360025827,50.06758911018725,0.029,0.35329201610612554
969,27177,2024-10-11 02:15:00,0.220605827936966,10.824170937095971,-0.7653255947598132,0.45,0.0,1.0,1.0,0.0,6530.9022934946315,-24.40909943398757,11.857166825268813,29.51938167840142,11.75,9.982398639010503,0.0,0.0,6941.433176143771,6941.433176143769,0.0,6941.433176143771,50.32539052704234,0.029,-0.7653255947598132
970,27178,2024-10-11 02:30:00,0.11481984663724018,11.38801021742351,-0.7649852324998675,0.45,0.0,0.0,1.0,1.0,0.0,-2382.791810879602,11.516083233832086,25.769593980321677,12.125,9.40069516802579,2541.5243580595725,9377.825520561011,10872.136944787178,10872.136944787178,0.0,10872.136944787178,78.82299284970705,0.029,-0.7649852324998675
971,27179,2024-10-11 02:45:00,0.08509295143417078,11.54645456885587,-0.7649205510165209,0.45,0.0,0.0,1.0,1.0,0.0,-2210.860194218693,11.166438418458712,25.540181583784786,12.5,8.765213084907625,2541.5243580595725,9097.314026256883,10832.166322080424,10832.166322080426,0.0,10832.166322080424,78.53320583508308,0.029,-0.7649205510165209
972,27180,2024-10-11 03:00:00,0.1511049833807191,11.194610438580767,-0.7693420278252213,0.45,0.0,0.0,1.0,1.0,0.0,-2116.6203075793787,10.842148119197272,25.547883864911032,11.875,8.613225503818267,2541.5243580595725,8986.041150132558,10830.562189049979,10830.562189049979,0.0,10830.562189049979,78.52157587061235,0.029,-0.7693420278252213
973,27181,2024-10-11 03:15:00,0.18719342499270566,11.002259044788879,-0.7714198830020869,0.45,0.0,0.0,1.0,1.0,0.0,-1963.6990623758056,10.54138606236333,25.576100491278858,11.25,8.438334060621,2541.5243580595725,8826.277756499965,10830.735061227966,10830.735061227968,0.0,10830.735061227966,78.52282919390275,0.029,-0.7714198830020869
974,27182,2024-10-11 03:30:00,0.24580102638186704,10.689880529384649,-0.7722736899556188,0.45,0.0,0.0,1.0,1.0,0.0,-1821.8471212441627,10.262444502699328,25.606920625147822,10.625,8.241566930541152,2541.5243580595725,8681.454421598804,10830.976708219616,10830.976708219616,0.0,10830.976708219616,78.52458113459222,0.029,-0.7722736899556188
975,27183,2024-10-11 03:45:00,0.3001565373867843,10.40016565572844,-0.7726235076177715,0.45,0.0,0.0,1.0,1.0,0.0,-1690.264501443779,10.00373918379336,25.640157182769205,10.0,8.023860138820526,2541.5243580595725,8547.903819874013,10831.30785119346,10831.30785119346,0.0,10831.30785119346,78.52698192115258,0.029,-0.7726235076177715
976,27184,2024-10-11 04:00:00,0.35056863035902774,10.131469200186382,0.1242943751137605,0.45,0.0,1.0,1.0,0.0,4478.571378063902,-28.488156830689974,10.73076353097937,28.90019465962244,9.75,8.292892177470362,0.0,0.0,6991.644417304483,6991.644417304482,0.0,6991.644417304483,50.6894220254575,0.029,0.1242943751137605
977,27185,2024-10-11 04:15:00,0.24238948153748768,10.70806406340519,-0.769485267112377,0.45,0.0,1.0,1.0,0.0,3963.3459015059934,-12.654002471522272,11.337894198262031,29.27408592016698,9.5,8.544782054815661,0.0,0.0,7060.19183572659,7060.19183572659,0.0,7060.19183572659,51.18639080901778,0.029,-0.769485267112377
978,27186,2024-10-11 04:30:00,0.17769329362186803,11.052894744995443,-0.7690492039423071,0.45,0.0,0.0,1.0,1.0,0.0,-2144.4463235740377,11.032125186100938,25.89226593365804,9.25,8.780251425792702,2541.5243580595725,9129.318235500978,10869.41565524043,10869.41565524043,0.0,10869.41565524043,78.80326350049312,0.029,-0.7690492039423071
979,27187,2024-10-11 04:45:00,0.176464207577496,11.059445773611946,-0.7688544642649983,0.45,0.0,0.0,1.0,1.0,0.0,-1992.2476310269387,10.717612629640271,25.718536856226702,9.0,8.999996537475262,2541.5243580595725,8887.289311771674,10833.521554097373,10833.521554097373,0.0,10833.521554097373,78.54303126720596,0.029,-0.7688544642649983
980,27188,2024-10-11 05:00:00,0.23488760250659904,10.748049078639827,-0.7666320380643113,0.45,0.0,0.0,1.0,1.0,0.0,-1904.9675950704514,10.42589252173293,25.681899438835547,9.325,8.854426868359829,2541.5243580595725,8797.539303220854,10832.453698569898,10832.453698569898,0.0,10832.453698569898,78.53528931463177,0.029,-0.7666320380643113
981,27189,2024-10-11 05:15:00,0.2683071748127584,10.569922758247998,-0.7656329229598535,0.45,0.0,0.0,1.0,1.0,0.0,-1767.3699490655624,10.155333654140243,25.64958834932973,9.65,8.691422237846492,2541.5243580595725,8660.463539363922,10832.132222951725,10832.132222951726,0.0,10832.132222951725,78.53295861640001,0.029,-0.7656329229598535
982,27190,2024-10-11 05:30:00,0.32102888103191385,10.2889160640999,-0.7652681580538394,0.45,0.0,0.0,1.0,1.0,0.0,-1639.7326846345998,9.904399793044947,25.6155818523595,9.975000000000001,8.510192344416959,2541.5243580595725,8532.376952154806,10831.758069619325,10831.758069619325,0.0,10831.758069619325,78.5302460047401,0.029,-0.7652681580538394
983,27191,2024-10-11 05:45:00,0.36992629555780265,10.028292844676912,0.8196959536936342,0.45,0.0,1.0,1.0,0.0,4907.468743110696,-32.554224747586176,10.697350760020186,28.853669554872514,10.3,8.30989006499545,0.0,0.0,6974.60560558837,6974.605605588372,0.0,6974.60560558837,50.56589064051568,0.029,0.8196959536936342
984,27192,2024-10-11 06:00:00,0.2493960536532783,10.670719034028027,-0.7693758754926657,0.45,0.0,1.0,1.0,0.0,4109.846714781301,-25.883409870420383,11.36481454971616,29.4610099613739,11.100000000000001,8.77385866080088,0.0,0.0,7057.779347804709,7057.779347804706,157.5,6900.279347804709,50.027025271584144,0.029,-0.7693758754926657
985,27193,2024-10-11 06:15:00,0.14771072887132145,11.212701815115857,-0.7713199289956342,0.45,0.0,0.0,1.0,1.0,0.0,-2157.2834535220136,11.058203660799848,25.86012364498599,11.9,9.218066568440165,2541.5243580595725,9147.247310977924,10871.574854835064,10871.574854835064,0.0,10871.574854835064,78.81891769755421,0.029,-0.7713199289956342
986,27194,2024-10-11 06:30:00,0.1715405982086772,11.08568861154775,-0.7720805637555141,0.45,0.0,0.0,1.0,1.0,0.0,-2004.1789203463493,10.741799086808136,25.711227300202562,12.7,9.641744736067377,2541.5243580595725,8899.611734228965,10833.180277773246,10833.180277773246,0.0,10833.180277773246,78.54055701385604,0.029,-0.7720805637555141
987,27195,2024-10-11 06:45:00,0.23031545086492136,10.77241864688997,-0.7723511567597858,0.45,0.0,0.0,1.0,1.0,0.0,-1916.3746328892762,10.448324009053135,25.714869839452366,13.5,10.04406716364267,2541.5243580595725,8789.762872399477,10832.47223141178,10832.472231411783,0.0,10832.47223141178,78.53542367773541,0.029,-0.7723511567597858
988,27196,2024-10-11 07:00:00,0.26393607559585763,10.593220717074079,-0.7702788581734686,0.45,0.0,0.0,1.0,1.0,0.0,-1777.9515058010195,10.176139279582154,25.719613865140065,13.35,10.118861183432724,2541.5243580595725,8653.219535583588,10832.604393133737,10832.604393133737,1255.74,9576.864393133737,69.4322668502196,0.029,-0.7702788581734686
989,27197,2024-10-11 07:15:00,0.3169747808629861,10.310524418000284,-0.7692736822544715,0.45,0.0,0.0,1.0,1.0,0.0,-1649.5492398478143,9.92369913993641,25.720816918905346,13.2,10.190007808101267,2541.5243580595725,8525.649828233922,10832.634863420384,10832.634863420386,0.0,10832.634863420384,78.53660275979779,0.029,-0.7692736822544715
990,27198,2024-10-11 07:30:00,0.36616587628986047,10.048335879375044,-0.7688253202778202,0.45,0.0,0.0,1.0,1.0,0.0,-1530.4484296844064,9.689568671145942,25.7213279816125,13.05,10.257572871762404,2527.740650787103,8406.416686152032,10818.882326780966,10818.882326780966,0.0,10818.882326780966,78.43689686916201,0.029,-0.7688253202778202
991,27199,2024-10-11 07:45:00,0.4117888459897277,9.805165450874751,-0.768598055487378,0.45,0.0,0.0,1.0,1.0,0.0,-1419.9800800344751,9.472416331571727,25.722143394551207,12.9,10.321635899173438,2494.426932264423,8295.62644381462,10785.580185696452,10785.580185696454,0.0,10785.580185696452,78.19545634629928,0.029,-0.768598055487378
992,27200,2024-10-11 08:00:00,0.45410308714956393,9.579630545492824,1.0,0.45,0.0,1.0,1.0,0.0,6934.5522928139735,-47.53104200608238,10.375894150488596,28.56693335265506,13.225000000000001,10.393861027667695,0.0,0.0,6906.702288739935,6906.702288739939,2481.3,4425.402288739935,165.95258582774755,0.15,1.0
993,27201,2024-10-11 08:15:00,0.31230627581354364,10.335407549913812,-0.7646569363701778,0.45,0.0,1.0,1.0,0.0,6597.489348890148,-42.73224893898425,11.414443324714691,29.485658716875818,13.55,10.459576893857612,0.0,0.0,6937.1112282899185,6937.111228289918,0.0,6937.1112282899185,50.29405640510191,0.029,-0.7646569363701778
994,27202,2024-10-11 08:30:00,0.12852216889099655,11.314976839810988,-0.7641266770122317,0.45,0.0,0.0,1.0,1.0,0.0,-2182.878444802759,11.104761411568635,25.903510522342774,13.874999999999998,10.518623617593107,2541.5243580595725,9234.17615891998,10872.197489415807,10872.197489415808,0.0,10872.197489415807,78.82343179826461,0.029,-0.7641266770122317
995,27203,2024-10-11 08:45:00,0.1617032148788509,11.138121864695725,-0.7638977872917058,0.45,0.0,0.0,1.0,1.0,0.0,-2025.4723656824842,10.784964462029196,25.619314183927695,14.2,10.570825698250301,2541.5243580595725,8924.121104511265,10833.677123167483,10833.677123167485,0.0,10833.677123167483,78.54415914296426,0.029,-0.7638977872917058
996,27204,2024-10-11 09:00:00,0.22215550425410882,10.8159111623256,-0.7687639926913631,0.45,0.0,0.0,1.0,1.0,0.0,-1936.731472408262,10.48835399100159,25.623138863278538,14.899999999999999,10.852168956060497,2541.5243580595725,8811.547262735363,10831.52231735696,10831.522317356963,3429.96,7401.562317356959,277.558586900886,0.15,-0.7687639926913631
997,27205,2024-10-11 09:15:00,0.2561353247350529,10.634798719162168,-0.7709733335573914,0.45,0.0,0.0,1.0,1.0,0.0,-1796.8328576829513,10.213261541116855,25.653224297923472,15.6,11.112224829990309,2541.5243580595725,8662.260000102002,10831.697214872847,10831.697214872847,0.0,10831.697214872847,78.52980480782814,0.029,-0.7709733335573914
998,27206,2024-10-11 09:30:00,0.30974065791292377,10.349082293324116,-0.7717964917148176,0.45,0.0,0.0,1.0,1.0,0.0,-1667.062051316557,9.95812584324517,25.68867328993226,16.3,11.350047814551825,2541.5243580595725,8529.01516654756,10831.989950178668,10831.989950178668,0.0,10831.989950178668,78.53192713879534,0.029,-0.7717964917148176
999,27207,2024-10-11 09:45:00,0.35945713924193345,10.084093447840495,-0.7720515083654399,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6899653847051,9.721497536230567,25.727326366157,17.0,11.564623202854474,2527.910547782168,8406.981706512724,10818.777966754275,10818.777966754275,0.0,10818.777966754275,78.43614025896849,0.029,-0.7720515083654399
1000,27208,2024-10-11 10:00:00,0.4055670606565764,9.838327566700448,1.0,0.45,0.0,1.0,1.0,0.0,6633.110500392886,-43.34421148390656,10.618247731523992,28.760858549022196,17.5,11.33873298468134,0.0,0.0,6906.69806279675,6906.698062796749,4010.22,2896.47806279675,108.61792735487812,0.15,1.0
1001,27209,2024-10-11 10:15:00,0.26599267949103944,10.58225901831276,-0.7683422557207412,0.45,0.0,1.0,1.0,0.0,6632.193416014639,-44.10223830261346,11.658015169047648,29.578972787049207,18.0,11.07510414672402,0.0,0.0,6939.011377828726,6939.011377828725,0.0,6939.011377828726,50.30783248925827,0.029,-0.7683422557207412
1002,27210,2024-10-11 10:30:00,0.11017980885796992,11.41274161878702,-0.7678077321200178,0.45,0.0,0.0,1.0,1.0,0.0,-2294.7218175279017,11.331567602745944,26.06758665144979,18.5,10.771091205380419,2541.5243580595725,9353.209525979799,10872.983319064499,10872.9833190645,0.0,10872.983319064499,78.82912906321762,0.029,-0.7678077321200178
1003,27211,2024-10-11 10:45:00,0.11882848304654667,11.366644185361906,-0.7675582266480581,0.45,0.0,0.0,1.0,1.0,0.0,-2129.233186013616,10.995323354176136,25.82376091642371,19.0,10.423761712101518,2541.5243580595725,9031.40335927539,10835.346642613962,10835.346642613964,0.0,10835.346642613962,78.55626315895123,0.029,-0.7675582266480581
1004,27212,2024-10-11 11:00:00,0.1823899565028164,11.027861531839989,-0.7648308991119641,0.45,0.0,0.0,1.0,1.0,0.0,-2035.936358859909,10.6834598457493,25.78449770759022,19.275,10.55896323513466,2541.5243580595725,8937.19163756764,10833.59404990071,10833.59404990071,4186.74,6646.85404990071,137.92222153543975,0.083,-0.7648308991119641
1005,27213,2024-10-11 11:15:00,0.21811719183140152,10.83743536753863,-0.7635624271119216,0.45,0.0,0.0,1.0,1.0,0.0,-1888.8604537865401,10.394220167481743,25.750366978268072,19.55,10.69250939794211,2541.5243580595725,8791.459991779311,10833.274826077255,10833.274826077255,0.0,10833.274826077255,78.54124248906011,0.029,-0.7635624271119216
1006,27214,2024-10-11 11:30:00,0.2744792204230865,10.537025755144949,-0.7630472211731943,0.45,0.0,0.0,1.0,1.0,0.0,-1752.430176880631,10.125961731736941,25.71282107213858,19.825000000000003,10.824385195834449,2541.5243580595725,8655.506403266387,10832.886113225863,10832.886113225864,0.0,10832.886113225863,78.5384243208875,0.029,-0.7630472211731943
1007,27215,2024-10-11 11:45:00,0.32675265269147086,10.25840836115446,-0.7628551589929965,0.45,0.0,0.0,1.0,1.0,0.0,-1625.875845798021,9.877161073076694,25.67467974607913,20.1,10.954554998316453,2541.5243580595725,8528.466070811211,10832.520895785132,10832.520895785132,0.0,10832.520895785132,78.5357764944422,0.029,-0.7628551589929965
1008,27216,2024-10-11 12:00:00,0.3752343511013064,10.000000908630037,-0.7678912921341156,0.45,0.0,0.0,1.0,1.0,0.0,-1508.491558632675,9.646403441001107,25.6833243254992,20.325000000000003,11.02884724160433,2521.956322497876,8387.17995241766,10812.56777624044,10812.567776240441,4179.48,6633.08777624044,48.08988637774319,0.029,-0.7678912921341156
1009,27217,2024-10-11 12:15:00,0.42019982001047756,9.760334959344155,-0.7702224830005151,0.45,0.0,0.0,1.0,1.0,0.0,-1399.6113957498637,9.432379635942173,25.71233500190935,20.55,11.101257425939448,2485.924217345423,8267.3492688796,10776.644168499763,10776.644168499763,0.0,10776.644168499763,78.13067022162328,0.029,-0.7702224830005151
1010,27218,2024-10-11 12:30:00,0.4619044640219471,9.538049206763022,0.44897639385075755,0.45,0.0,1.0,1.0,0.0,6948.730176270807,-47.665754086668144,10.338895560143454,28.552104884994367,20.775,11.17178007247578,0.0,0.0,6906.495460199782,6906.495460199781,0.0,6906.495460199782,50.07209208644843,0.029,0.44897639385075755
1011,27219,2024-10-11 12:45:00,0.3192632201527067,10.298327036586073,-0.771475794458375,0.45,0.0,1.0,1.0,0.0,6614.3550442188825,-42.85962378737763,11.380595612545475,29.469914867214737,21.0,11.240375125939279,0.0,0.0,6936.798492462926,6936.798492462926,0.0,6936.798492462926,50.29178907035622,0.029,-0.771475794458375
1012,27220,2024-10-11 13:00:00,0.13491995567318396,11.28087663626193,-0.7689578050947005,0.45,0.0,0.0,1.0,1.0,0.0,-2167.2825274385136,11.073135620759405,26.12700108254395,21.5,11.633109497951137,2541.5243580595725,9219.619080768152,10856.34304723009,10856.34304723009,3741.66,7114.68304723009,147.62967323002437,0.083,-0.7689578050947005
1013,27221,2024-10-11 13:15:00,0.16768184743500938,11.1062557531714,-0.7677256832959295,0.45,0.0,0.0,1.0,1.0,0.0,-2011.0081466929387,10.755643856308527,25.891958565415766,22.0,12.026921032521901,2541.5243580595725,8914.04279865277,10821.31090525813,10821.310905258131,0.0,10821.31090525813,78.45450406312145,0.029,-0.7677256832959295
1014,27222,2024-10-11 13:30:00,0.22769841666652482,10.786367439167423,-0.7671776567987031,0.45,0.0,0.0,1.0,1.0,0.0,-1922.9060689551507,10.461171907084033,25.876544315205106,22.5,12.421851498745106,2541.5243580595725,8813.990169628463,10803.85017515757,10803.85017515757,0.0,10803.85017515757,78.32791376989238,0.029,-0.7671776567987031
