step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1015,27223,2024-10-11 13:45:00,0.2614332467427267,10.606560794861267,-0.766912638423469,0.45,0.0,0.0,1.0,1.0,0.0,-1784.013624308803,10.18806189500716,25.875881864778034,23.0,12.81794070049055,2541.5243580595725,8671.495613090045,10762.492510427053,10762.492510427055,0.0,10762.492510427053,78.02807070059615,0.029,-0.766912638423469
1016,27224,2024-10-11 14:00:00,0.31465218228403524,10.322903868426092,-0.7648616004374441,0.45,0.0,0.0,1.0,1.0,0.0,-1655.175730583878,9.934763423832766,25.857639412115812,22.8,12.640767861636522,2541.5243580595725,8550.16610300712,10834.367056987197,10834.3670569872,3038.04,7796.3270569871975,161.77378643248434,0.083,-0.7648616004374441
1017,27225,2024-10-11 14:15:00,0.3640105172202378,10.059823943216132,-0.763941743052029,0.45,0.0,0.0,1.0,1.0,0.0,-1535.6697953079042,9.699836317117908,25.832597074746953,22.6,12.464166181078545,2535.861553628166,8433.424082313688,10828.506351686556,10828.506351686558,0.0,10828.506351686556,78.50667104972753,0.029,-0.763941743052029
1018,27226,2024-10-11 14:30:00,0.4097886644127346,9.815826418680125,-0.76360793321759,0.45,0.0,0.0,1.0,1.0,0.0,-1424.8261097284965,9.481944056887796,25.805333916598627,22.4,12.288123126490536,2502.6936527082917,8323.118780363251,10795.063543466933,10795.063543466933,0.0,10795.063543466933,78.26421069013527,0.029,-0.76360793321759
1019,27227,2024-10-11 14:45:00,0.4522469812624939,9.589523589870907,0.12198249570635966,0.45,0.0,1.0,1.0,0.0,6702.540548421135,-45.846275657616246,10.388582311840263,28.574899831491628,22.2,12.11263987589997,0.0,0.0,6907.432811270125,6907.432811270126,0.0,6907.432811270125,50.07888788170841,0.029,0.12198249570635966
1020,27228,2024-10-11 15:00:00,0.30967189638293774,10.349448792278942,-0.7673657782465937,0.45,0.0,1.0,1.0,0.0,6624.682922679077,-43.07925217241689,11.43261878714565,29.483782245522708,22.15,12.280157204062087,0.0,0.0,6936.758297165548,6936.758297165547,2009.34,4927.418297165548,102.24392966618512,0.083,-0.7673657782465937
1021,27229,2024-10-11 15:15:00,0.12980000818754764,11.308165956360371,-0.7691577625116612,0.45,0.0,0.0,1.0,1.0,0.0,-2191.207477310988,11.121650600097286,26.12055348116976,22.1,12.445794549017727,2541.5243580595725,9244.821066409355,10859.887766002132,10859.887766002134,0.0,10859.887766002132,78.73418630351546,0.029,-0.7691577625116612
1022,27230,2024-10-11 15:30:00,0.1585106983033569,11.155137978043108,-0.7698772213217704,0.45,0.0,0.0,1.0,1.0,0.0,-2033.2041116293562,10.800639692695809,25.91220939916364,22.05,12.609568585308821,2541.5243580595725,8936.100813528474,10806.459826620932,10806.459826620934,0.0,10806.459826620932,78.34683374300177,0.029,-0.7698772213217704
1023,27231,2024-10-11 15:45:00,0.21919253582617532,10.831703784046486,-0.7701573032632922,0.45,0.0,0.0,1.0,1.0,0.0,-1944.127172288154,10.502904219449926,25.91452178501927,22.0,12.771517391359954,2541.5243580595725,8826.259426440172,10791.592795226805,10791.592795226805,0.0,10791.592795226805,78.23904776539433,0.029,-0.7701573032632922
1024,27232,2024-10-11 16:00:00,0.2533012404210496,10.649904388555806,-0.7682992088033028,0.45,0.0,0.0,1.0,1.0,0.0,-1803.6991538886318,10.226768392659364,25.920358631660978,22.0,12.974984936504333,2541.5243580595725,8687.236990467663,10770.303502956574,10770.303502956576,811.68,9958.623502956574,206.64143768634892,0.083,-0.7682992088033028
1025,27233,2024-10-11 16:15:00,0.30710989007908945,10.363104285878453,-0.7674194672539048,0.45,0.0,0.0,1.0,1.0,0.0,-1673.436985400286,9.970664058457276,25.921765923831316,22.0,13.177020467050138,2541.5243580595725,8557.970288747785,10754.357457664313,10754.357457664317,0.0,10754.357457664313,77.96909156806628,0.029,-0.7674194672539048
1026,27234,2024-10-11 16:30:00,0.3570150275427688,10.097109903197042,-0.7670597506347223,0.45,0.0,0.0,1.0,1.0,0.0,-1552.6075778513568,9.733136239654826,25.9220048690452,22.0,13.377640291140933,2536.8592569480475,8436.961492346632,10732.758639435533,10732.758639435531,0.0,10732.758639435533,77.81250013590761,0.029,-0.7670597506347223
1027,27235,2024-10-11 16:45:00,0.40330011565351714,9.850410383566754,-0.7669166469679892,0.45,0.0,0.0,1.0,1.0,0.0,-1440.5396882105974,9.512832959169401,25.92208163032067,22.0,13.576857120157166,2502.6794516826308,8324.393670106887,10671.611299983535,10671.611299983535,0.0,10671.611299983535,77.36918192488064,0.029,-0.7669166469679892
1028,27236,2024-10-11 17:00:00,0.44622835295168073,9.621602878767542,1.0,0.45,0.0,1.0,1.0,0.0,6655.232453247065,-44.485580212212035,10.419410385639189,28.58664400456549,21.8,13.9769174789263,0.0,0.0,6908.673726825784,6908.673726825784,9.12,6899.553726825784,258.7332647559669,0.15,1.0
1029,27237,2024-10-11 17:15:00,0.3038374614829256,10.380546330296006,-0.7640037195613576,0.45,0.0,1.0,1.0,0.0,6677.3363423781275,-43.81392008088068,11.473107034974857,29.462748710184098,21.6,14.358393594433934,0.0,0.0,6937.015514346545,6937.0155143465445,0.0,6937.015514346545,50.29336247901246,0.029,-0.7640037195613576
1030,27238,2024-10-11 17:30:00,0.1300689540749965,11.306732474780269,-0.7636746453659558,0.45,0.0,0.0,1.0,1.0,0.0,-2209.756217880402,11.15926173037693,26.104890680118718,21.4,14.722165469151378,2579.4291458707244,9262.945630238293,10663.814104881094,10663.814104881096,0.0,10663.814104881094,77.31265226038794,0.029,-0.7636746453659558
1031,27239,2024-10-11 17:45:00,0.15140077302890484,11.193033879755937,-0.7635874471209317,0.45,0.0,0.0,1.0,1.0,0.0,-2050.409716253653,10.835519422849531,25.831304251304815,21.2,15.069049602038536,2588.9377875755304,8953.885767513628,10676.00421431885,10676.004214318851,0.0,10676.00421431885,77.40103055381167,0.029,-0.7635874471209317
1032,27240,2024-10-11 18:00:00,0.2125988973542011,10.866847877102108,-0.7675303665170728,0.45,0.0,0.0,1.0,1.0,0.0,-1960.5758891668834,10.535250090174431,25.827817861178694,19.9,14.360740522101919,2570.8379814941886,8842.678955255384,10791.658701189139,10791.658701189139,0.0,10791.658701189139,404.6872012945927,0.15,-0.7675303665170728
1033,27241,2024-10-11 18:15:00,0.2469978823113296,10.683501287280613,-0.7694486907328493,0.45,0.0,0.0,1.0,1.0,0.0,-1818.9554914287673,10.256764153745658,25.84778384539469,18.6,13.616717235566865,2550.5709536619242,8692.251342835989,10829.625222316221,10829.625222316221,0.0,10829.625222316221,78.51478286179261,0.029,-0.7694486907328493
1034,27242,2024-10-11 18:30:00,0.3012644738674828,10.394260354286317,-0.770307349675534,0.45,0.0,0.0,1.0,1.0,0.0,-1687.5872242345383,9.998480925035079,25.871909877829566,17.3,12.83860108504595,2541.5243580595725,8557.053618386239,10834.16948913584,10834.16948913584,0.0,10834.16948913584,78.54772879623485,0.029,-0.770307349675534
1035,27243,2024-10-11 18:45:00,0.3515942692576568,10.12600254485669,-0.7707293015772878,0.45,0.0,0.0,1.0,1.0,0.0,-1565.730156889541,9.758933844149519,25.898708307265824,16.0,12.027880906007114,2535.6626410424,8432.762565840649,10828.502252680584,10828.502252680584,0.0,10828.502252680584,78.50664133193423,0.029,-0.7707293015772878
1036,27244,2024-10-11 19:00:00,0.39827299199104593,9.877204952687725,1.0,0.45,0.0,1.0,1.0,0.0,6632.9508469064585,-43.03603957705305,10.655599311327974,28.797810831467125,15.75,12.064340818233987,0.0,0.0,6908.474447670062,6908.474447670062,0.0,6908.474447670062,310.88135014515274,0.18,1.0
1037,27245,2024-10-11 19:15:00,0.2589851321010368,10.619609245901474,-0.7681369866212762,0.45,0.0,1.0,1.0,0.0,6705.534755088915,-25.132522353729982,11.681647936275567,29.33863528729361,15.5,12.094261507271716,0.0,0.0,6939.381934898317,6939.381934898317,0.0,6939.381934898317,50.3105190280128,0.029,-0.7681369866212762
1038,27246,2024-10-11 19:30:00,0.15009388135920898,11.199999612355416,-0.7678235076859752,0.45,0.0,0.0,1.0,1.0,0.0,-2304.817891937501,11.352011152970682,26.181689314193996,15.25,12.117821247464072,2541.5243580595725,9351.14713124062,10870.420975995428,10870.420975995428,0.0,10870.420975995428,78.81055207596685,0.029,-0.7678235076859752
1039,27247,2024-10-11 19:45:00,0.11496392560166112,11.387242276543146,-0.7677163111268825,0.45,0.0,0.0,1.0,1.0,0.0,-2138.5870324108505,11.014288531479433,25.950188465196927,15.0,12.135178211137719,2541.5243580595725,9039.310507944745,10836.800704046094,10836.800704046094,0.0,10836.800704046094,78.5668051043342,0.029,-0.7677163111268825
1040,27248,2024-10-11 20:00:00,0.17880493067530584,11.04696971950062,-0.7651800302296807,0.45,0.0,0.0,1.0,1.0,0.0,-2044.8808081945217,10.701054332486223,25.907907757803084,14.975,11.845405168655795,2541.5243580595725,8945.024311654459,10835.070805073457,10835.070805073457,0.0,10835.070805073457,487.5781862283056,0.18,-0.7651800302296807
1041,27249,2024-10-11 20:15:00,0.21468919378573986,10.855706597122007,-0.7640696951945972,0.45,0.0,0.0,1.0,1.0,0.0,-1897.1600226973405,10.410543375924842,25.870498014444536,14.95,11.55414377599001,2541.5243580595725,8798.177249863358,10834.698905374784,10834.698905374784,0.0,10834.698905374784,78.55156706396718,0.029,-0.7640696951945972
1042,27250,2024-10-11 20:30:00,0.271298944688954,10.553976624807875,-0.7636967626617659,0.45,0.0,0.0,1.0,1.0,0.0,-1760.131433744184,10.141105831196843,25.830174005422432,14.925,11.261388567741927,2541.5243580595725,8660.99381267457,10834.247938273544,10834.247938273544,0.0,10834.247938273544,78.54829755248319,0.029,-0.7636967626617659
1043,27251,2024-10-11 20:45:00,0.32380213581528067,10.274134616104554,-0.7636268109176649,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0219822622864,9.891211550399257,25.789649058501798,14.9,10.967142729377448,2541.5243580595725,8532.827954003427,10833.819894263554,10833.819894263554,0.0,10833.819894263554,78.54519423341077,0.029,-0.7636268109176649
1044,27252,2024-10-11 21:00:00,0.37249693529079236,10.014591334900077,0.9059536836818673,0.45,0.0,1.0,1.0,0.0,6625.663494107827,-44.021526434323995,10.80028183796332,28.88648813137768,14.175,11.18227396807278,0.0,0.0,6907.346413342664,6907.346413342663,0.0,6907.346413342664,259.0254905003499,0.15,0.9059536836818673
1045,27253,2024-10-11 21:15:00,0.2385166579970894,10.728706212875514,-0.7709979120888614,0.45,0.0,1.0,1.0,0.0,6607.6154464657075,-25.36163111647541,11.811324325865547,29.460257360122217,13.45,11.333184045370743,0.0,0.0,6940.305323237177,6940.305323237177,0.0,6940.305323237177,50.31721359346953,0.029,-0.7709979120888614
1046,27254,2024-10-11 21:30:00,0.12444264052760205,11.336720725987881,-0.7719603377175799,0.45,0.0,0.0,1.0,1.0,0.0,-2364.5890526659687,11.473243859815975,26.15263504061056,12.725,11.424935368774175,2541.5243580595725,9415.372217536036,10871.60721242325,10871.607212423252,0.0,10871.60721242325,78.81915229006857,0.029,-0.7719603377175799
1047,27255,2024-10-11 21:45:00,0.0920463889290966,11.509392747007915,-0.7723517741547756,0.45,0.0,0.0,1.0,1.0,0.0,-2194.041463826565,11.126725019122691,25.94904784535192,12.0,11.46198421721065,2541.5243580595725,9093.579410810253,10836.414654819446,10836.414654819446,0.0,10836.414654819446,78.56400624744099,0.029,-0.7723517741547756
1048,27256,2024-10-11 22:00:00,0.15755021376190734,11.160257360649034,-0.7699504936417096,0.45,0.0,0.0,1.0,1.0,0.0,-2097.8989639332053,10.805333152240902,25.929733403401514,12.0,11.597413268761011,2541.5243580595725,8985.315927728045,10835.044239381852,10835.044239381852,0.0,10835.044239381852,224.82716796717344,0.083,-0.7699504936417096
1049,27257,2024-10-11 22:15:00,0.19436903326562907,10.964013052694197,-0.7688100727374294,0.45,0.0,0.0,1.0,1.0,0.0,-1946.3408435799856,10.507257905427664,25.92442838080088,12.0,11.732224756396961,2541.5243580595725,8829.938232374116,10834.950831379052,10834.950831379052,0.0,10834.950831379052,78.55339352749813,0.029,-0.7688100727374294
1050,27258,2024-10-11 22:30:00,0.25245294014859654,10.65442582900798,-0.768336791353438,0.45,0.0,0.0,1.0,1.0,0.0,-1805.7528810556846,10.23080665937496,25.919787706732812,12.0,11.86641602464897,2541.5243580595725,8687.546950923206,10834.87695885484,10834.87695885484,0.0,10834.87695885484,78.55285795169759,0.029,-0.768336791353438
1051,27259,2024-10-11 22:45:00,0.30632302384648574,10.367298282898231,-0.7681372937223079,0.45,0.0,0.0,1.0,1.0,0.0,-1675.3420979226205,9.974409369525457,25.916174549728307,12.0,11.999998780252414,2541.5243580595725,8555.742358264137,10834.861715828109,10834.861715828112,0.0,10834.861715828109,78.55274743975379,0.029,-0.7681372937223079
1052,27260,2024-10-11 23:00:00,0.3562852056567593,10.100999853849473,0.32949875780528093,0.45,0.0,1.0,1.0,0.0,6612.334000875354,-43.00954010590311,10.849664967672263,28.922255599422485,12.25,12.070508465097495,0.0,0.0,6908.688734925965,6908.688734925965,0.0,6908.688734925965,143.3552912497138,0.083,0.32949875780528093
1053,27261,2024-10-11 23:15:00,0.2292266699125017,10.778221849366366,-0.7640709755752703,0.45,0.0,1.0,1.0,0.0,6577.225669108761,-42.49739945997491,11.857146756166049,29.809794869289465,12.5,12.137399355840424,0.0,0.0,6940.745054348545,6940.745054348543,0.0,6940.745054348545,50.32040164402695,0.029,-0.7640709755752703
1054,27262,2024-10-11 23:30:00,0.057556644850676325,11.693223082945895,-0.763604892928737,0.45,0.0,0.0,1.0,1.0,0.0,-2386.7158664864455,11.51816777826625,26.073597208371318,12.75,12.200610992999296,2541.5243580595725,9449.957419069957,10868.026156581065,10868.026156581065,0.0,10868.026156581065,78.79318963521273,0.029,-0.763604892928737
1055,27263,2024-10-11 23:45:00,0.08355409183761135,11.554656690505531,-0.7634686810960033,0.45,0.0,0.0,1.0,1.0,0.0,-2211.8226089873433,11.168393086078133,25.75634486770751,13.0,12.260067838179982,2541.5243580595725,9104.026546998295,10835.563301122516,10835.563301122516,0.0,10835.563301122516,78.55783393313824,0.029,-0.7634686810960033
1056,27264,2024-10-12 00:00:00,0.1507360922528414,11.196576628292355,-0.7688571477445334,0.45,0.0,0.0,1.0,1.0,0.0,-2117.544184616666,10.843969980400308,25.762818750667012,12.5,11.817098846460782,2541.5243580595725,8989.687993612242,10833.060676783609,10833.06067678361,0.0,10833.060676783609,78.53968990668116,0.029,-0.7688571477445334
1057,27265,2024-10-12 00:15:00,0.18683931038510265,11.004146475647403,-0.7714076522968673,0.45,0.0,0.0,1.0,1.0,0.0,-1964.560478276101,10.54308471041458,25.79461046984742,12.0,11.372655632284607,2541.5243580595725,8827.828753524667,10833.224970530293,10833.224970530293,0.0,10833.224970530293,78.54088103634463,0.029,-0.7714076522968673
1058,27266,2024-10-12 00:30:00,0.24547091731122644,10.691640010731163,-0.7724741399738843,0.45,0.0,0.0,1.0,1.0,0.0,-1822.6506218512286,10.264029033167759,25.830390789035217,11.5,10.926732927559145,2541.5243580595725,8682.290988522167,10833.471653181588,10833.47165318159,0.0,10833.471653181588,78.54266948556652,0.029,-0.7724741399738843
1059,27267,2024-10-12 00:45:00,0.29984868126784675,10.401806528842377,-0.7729283822799488,0.45,0.0,0.0,1.0,1.0,0.0,-1691.0143275606115,10.00521808843121,25.869181494284625,11.0,10.479356381119036,2541.5243580595725,8548.381863263934,10833.827412826256,10833.827412826256,0.0,10833.827412826256,78.54524874299037,0.029,-0.7729283822799488
1060,27268,2024-10-12 01:00:00,0.3502813780623823,10.133000254927502,0.10875338220826092,0.45,0.0,1.0,1.0,0.0,6600.463034318553,-42.92459636767966,10.876858425447,28.945601192745944,10.75,10.21198697779053,0.0,0.0,6908.221366506839,6908.2213665068375,0.0,6908.221366506839,50.08460490717459,0.029,0.10875338220826092
1061,27269,2024-10-12 01:15:00,0.22410082512586668,10.80554260207913,-0.7691911571696878,0.45,0.0,1.0,1.0,0.0,6477.355458722754,-41.96727843849871,11.875050944677351,29.8302035814496,10.5,9.944970306487262,0.0,0.0,6983.9871837336395,6983.9871837336395,0.0,6983.9871837336395,50.63390708206889,0.029,-0.7691911571696878
1062,27270,2024-10-12 01:30:00,0.0537306222505653,11.713615783404487,-0.768713469940837,0.45,0.0,0.0,1.0,1.0,0.0,-2394.975000808456,11.53492147551525,26.1940285938297,10.25,9.67830707578222,2541.5243580595725,9456.619359381404,10875.776224737587,10875.776224737587,0.0,10875.776224737587,78.8493776293475,0.029,-0.768713469940837
1063,27271,2024-10-12 01:45:00,0.08038711333098542,11.571536685945848,-0.7685296840587604,0.45,0.0,0.0,1.0,1.0,0.0,-2219.478871356864,11.183937521058928,25.92582187984453,10.0,9.411992696730607,2541.5243580595725,9110.763036846281,10836.59486220679,10836.59486220679,0.0,10836.59486220679,78.56531275099923,0.029,-0.7685296840587604
1064,27272,2024-10-12 02:00:00,0.14780141932345198,11.212218435006001,-0.7657333383855944,0.45,0.0,0.0,1.0,1.0,0.0,-2124.875291992567,10.858393657429355,25.88538017422128,10.175,9.370227122868185,2541.5243580595725,9020.958162392306,10834.60285186789,10834.60285186789,0.0,10834.60285186789,78.55087067604221,0.029,-0.7657333383855944
1065,27273,2024-10-12 02:15:00,0.18402936257222233,11.019123497490055,-0.7644742342502671,0.45,0.0,0.0,1.0,1.0,0.0,-1971.3639450413677,10.55646706765136,25.84825495005798,10.35,9.324799108080924,2541.5243580595725,8870.003883413638,10834.285435668326,10834.285435668326,0.0,10834.285435668326,78.54856940859537,0.029,-0.7644742342502671
1066,27274,2024-10-12 02:30:00,0.24286369741231115,10.705536492792382,-0.764011819865235,0.45,0.0,0.0,1.0,1.0,0.0,-1828.9633804923897,10.276442811789323,25.806186308078907,10.524999999999999,9.275619034237543,2541.5243580595725,8728.432456333476,10833.84788242643,10833.84788242643,0.0,10833.84788242643,78.54539714759161,0.029,-0.764011819865235
1067,27275,2024-10-12 02:45:00,0.2974299214531938,10.414698518654477,-0.7638790730232854,0.45,0.0,0.0,1.0,1.0,0.0,-1696.8703781175318,10.016730366262799,25.763289540847804,10.7,9.222620534971318,2541.5243580595725,8595.690625591973,10833.426192326995,10833.426192326997,0.0,10833.426192326995,78.54233989437071,0.029,-0.7638790730232854
1068,27276,2024-10-12 03:00:00,0.34803796878819976,10.144957626358895,0.06142518480967657,0.45,0.0,1.0,1.0,0.0,6585.463205735079,-42.82130532309362,10.885426012098835,28.950527578967623,10.524999999999999,9.275619034237543,0.0,0.0,6925.401242286495,6925.4012422864935,0.0,6925.401242286495,50.209159006577096,0.029,0.06142518480967657
1069,27277,2024-10-12 03:15:00,0.2224630723164297,10.81427182455343,-0.7717419961397742,0.45,0.0,1.0,1.0,0.0,4699.7292266121285,-31.896347340821517,11.676476776723819,29.644611704967044,10.35,9.324799108080924,0.0,0.0,7056.103653777787,7056.103653777785,0.0,7056.103653777787,51.15675148988896,0.029,-0.7717419961397742
1070,27278,2024-10-12 03:30:00,0.0933153147775111,11.502629372235866,-0.7727572377335655,0.45,0.0,0.0,1.0,1.0,0.0,-2303.4753886923195,11.349332199022083,26.149314567617076,10.175,9.370227122868185,2541.5243580595725,9357.55821935245,10873.492988510829,10873.492988510829,0.0,10873.492988510829,78.83282416670352,0.029,-0.7727572377335655
1071,27279,2024-10-12 03:45:00,0.1154703927363627,11.384542806715187,-0.7731587071553272,0.45,0.0,0.0,1.0,1.0,0.0,-2137.3615298607906,11.011803826955141,25.942108541395154,10.0,9.411992696730607,2541.5243580595725,9035.36420631901,10836.160136767989,10836.16013676799,0.0,10836.160136767989,78.56216099156792,0.029,-0.7731587071553272
1072,27280,2024-10-12 04:00:00,0.17927462666674462,11.044466239866251,-0.7705705363737468,0.45,0.0,0.0,1.0,1.0,0.0,-2043.7090713094321,10.698749561766494,25.923142476786914,10.0,9.411992696730607,2541.5243580595725,8929.380714895082,10834.78736958011,10834.787369580112,0.0,10834.78736958011,78.5522084294558,0.029,-0.7705705363737468
1073,27281,2024-10-12 04:15:00,0.2151382760293847,10.85331298876338,-0.769340547532213,0.45,0.0,0.0,1.0,1.0,0.0,-1896.0731736979405,10.40840644438108,25.91898304459182,10.0,9.411992696730607,2541.5243580595725,8777.631571110318,10834.689879320778,10834.689879320778,0.0,10834.689879320778,78.55150162507564,0.029,-0.769340547532213
1074,27282,2024-10-12 04:30:00,0.27171541708226843,10.55175682695151,-0.768828980785997,0.45,0.0,0.0,1.0,1.0,0.0,-1759.1238949850656,10.139125938247815,25.915607448865877,10.0,9.411992696730607,2541.5243580595725,8638.834940369115,10834.612013384021,10834.612013384021,0.0,10834.612013384021,78.55093709703416,0.029,-0.768828980785997
1075,27283,2024-10-12 04:45:00,0.32418814460003514,10.272077189281813,-0.7686130442328029,0.45,0.0,0.0,1.0,1.0,0.0,-1632.0887732525002,9.88937883508455,25.913412742917732,10.0,9.411992696730607,2541.5243580595725,8510.372421220678,10834.596899215268,10834.596899215268,0.0,10834.596899215268,78.5508275193107,0.029,-0.7686130442328029
1076,27284,2024-10-12 05:00:00,0.37285441758907467,10.012685954250232,0.9067971686757141,0.45,0.0,1.0,1.0,0.0,6594.182862402357,-43.24132480669302,10.761351147325554,28.823946866106635,10.25,9.270534558515537,0.0,0.0,6908.678132677968,6908.678132677967,0.0,6908.678132677968,50.08791646191527,0.029,0.9067971686757141
1077,27285,2024-10-12 05:15:00,0.24796246485552015,10.678360062320078,-0.764465938317887,0.45,0.0,1.0,1.0,0.0,4680.271028558823,-33.14653968047794,11.578690986520474,29.552890864695087,10.5,9.118114339821489,0.0,0.0,7061.916440502579,7061.916440502579,0.0,7061.916440502579,51.198894193643696,0.029,-0.764465938317887
1078,27286,2024-10-12 05:30:00,0.11151587691557426,11.40562037603999,-0.7639956974284915,0.45,0.0,0.0,1.0,1.0,0.0,-2258.4197055301374,11.257952861648766,26.06857132788108,10.75,8.954331039192232,2541.5243580595725,9309.016200247248,10872.535798701367,10872.535798701367,0.0,10872.535798701367,78.82588454058491,0.029,-0.7639956974284915
1079,27287,2024-10-12 05:45:00,0.13274443555353843,11.29247215849964,-0.7638628744952233,0.45,0.0,0.0,1.0,1.0,0.0,-2092.941767723679,10.927057799457426,25.77611158515555,11.0,8.778771748011172,2541.5243580595725,8982.104828007647,10835.273357935208,10835.273357935208,0.0,10835.273357935208,78.55573184503027,0.029,-0.7638628744952233
1080,27288,2024-10-12 06:00:00,0.19630016275344836,10.95372013252412,-0.7692722162478173,0.45,0.0,0.0,1.0,1.0,0.0,-2003.7439639198396,10.620145059453248,25.785950533363128,11.575,9.889931393660959,2541.5243580595725,8873.369337116523,10833.05912820052,10833.059128200523,130.74,10702.319128200521,77.59181367945378,0.029,-0.7692722162478173
1081,27289,2024-10-12 06:15:00,0.2304547340317784,10.771676267610621,-0.7717391946341947,0.45,0.0,0.0,1.0,1.0,0.0,-1858.9978124766774,10.335498683316759,25.81980742447915,12.15,11.014690383102582,2541.5243580595725,8720.432099568934,10833.38715428078,10833.38715428078,0.0,10833.38715428078,78.54205686853565,0.029,-0.7717391946341947
1082,27290,2024-10-12 06:30:00,0.28592186774512446,10.476036444918487,-0.7726694832163412,0.45,0.0,0.0,1.0,1.0,0.0,-1724.7300613013788,10.071502874719432,25.856985418698493,12.725000000000001,12.15179431515413,2541.5243580595725,8583.240234672383,10745.724795173037,10745.724795173037,0.0,10745.724795173037,77.90650476500453,0.029,-0.7726694832163412
1083,27291,2024-10-12 06:45:00,0.33736492709504545,10.201844938583408,-0.7729621413569899,0.45,0.0,0.0,1.0,1.0,0.0,-1600.1833241541058,9.826658497731284,25.89635250126044,13.3,13.299995422363281,2541.5243580595725,8457.22332078079,10653.906018452211,10653.906018452211,0.0,10653.906018452211,77.24081863377853,0.029,-0.7729621413569899
1084,27292,2024-10-12 07:00:00,0.38507598188497383,9.94754501655309,-0.4566052525323875,0.45,0.0,0.0,1.0,1.0,0.0,-1484.6662549148998,9.599572341180277,25.911962086695638,12.475000000000001,12.474996247860506,2511.7715651181793,8353.30886902371,10804.980582943694,10804.980582943694,1086.36,9718.620582943693,70.45999922634178,0.029,-0.4566052525323875
1085,27293,2024-10-12 07:15:00,0.42932623791345237,9.711691151921299,-0.6950080050994603,0.45,0.0,0.0,1.0,1.0,0.0,-1377.5150144153624,9.388954000798968,25.91775905887489,11.65,11.649993896484375,2481.0428749731277,8251.115563116902,10774.326301123434,10774.326301123434,0.0,10774.326301123434,78.1138656831449,0.029,-0.6950080050994603
1086,27294,2024-10-12 07:30:00,0.4703673169915953,9.492942200434797,0.7342458836442938,0.45,0.0,1.0,1.0,0.0,6682.871415534009,-45.59031878675238,10.29751599580202,28.463421749214366,10.825,10.82499266109768,0.0,0.0,6908.727924942398,6908.727924942397,0.0,6908.727924942398,50.08827745583239,0.029,0.7342458836442938
1087,27295,2024-10-12 07:45:00,0.327342722819528,10.255263287371916,-0.7684087857988688,0.45,0.0,1.0,1.0,0.0,6599.832684656498,-42.88466892970938,11.336624800067113,29.37125160949518,10.0,9.999999124030063,0.0,0.0,6935.723050082377,6935.723050082377,0.0,6935.723050082377,50.283992113097234,0.029,-0.7684087857988688
1088,27296,2024-10-12 08:00:00,0.1477218229228409,11.212642683821258,-0.7650687677227721,0.45,0.0,0.0,1.0,1.0,0.0,-2146.97196262133,11.031946824608767,26.13474331012951,11.175,10.541838243278008,2541.5243580595725,9189.67886297665,10871.050649199828,10871.050649199828,2189.94,8681.110649199827,325.5416493449935,0.15,-0.7650687677227721
1089,27297,2024-10-12 08:15:00,0.17546806812907845,11.064755196872012,-0.7634909274380028,0.45,0.0,0.0,1.0,1.0,0.0,-1992.1632478065912,10.717442175114126,25.85561912505232,12.35,11.020681600155076,2541.5243580595725,8891.199120055064,10836.196288181984,10836.196288181985,0.0,10836.196288181984,78.56242308931938,0.029,-0.7634909274380028
1090,27298,2024-10-12 08:30:00,0.23491993616849316,10.747876740221932,-0.7628299648581363,0.45,0.0,0.0,1.0,1.0,0.0,-1904.8886101881144,10.425740148532299,25.8071979134084,13.524999999999999,11.43168093232343,2541.5243580595725,8806.42674398438,10834.029836390668,10834.029836390668,0.0,10834.029836390668,78.54671631383235,0.029,-0.7628299648581363
1091,27299,2024-10-12 08:45:00,0.2683374375539598,10.569761457837394,-0.7625494163216291,0.45,0.0,0.0,1.0,1.0,0.0,-1767.2993606277726,10.155197557856514,25.762914343513316,14.7,11.769284969846396,2541.5243580595725,8670.955175928515,10833.654141565192,10833.654141565192,0.0,10833.654141565192,78.54399252634765,0.029,-0.7625494163216291
1092,27300,2024-10-12 09:00:00,0.321055922798811,10.288771931482337,-0.7686801262647813,0.45,0.0,0.0,1.0,1.0,0.0,-1639.6696542604263,9.904278292670135,25.77180827424401,15.274999999999999,12.314654284832331,2541.5243580595725,8515.807062340376,10794.587031683253,10794.587031683253,2863.62,7930.9670316832535,297.411263688122,0.15,-0.7686801262647813
1093,27301,2024-10-12 09:15:00,0.36995044316694414,10.028164137920188,-0.7714682559387501,0.45,0.0,0.0,1.0,1.0,0.0,-1521.2863895666792,9.671558274963449,25.80446203205725,15.85,12.86105732223866,2521.2057552873794,8384.683817887231,10714.564040915477,10714.564040915478,0.0,10714.564040915477,77.68058929663721,0.029,-0.7714682559387501
1094,27302,2024-10-12 09:30:00,0.41529855974316837,9.786458676568913,-0.7725105520788139,0.45,0.0,0.0,1.0,1.0,0.0,-1411.4824906462582,9.455715421708002,25.847321641406097,16.425,13.408513500675118,2486.555559779637,8269.718699715937,10627.001545298623,10627.001545298624,0.0,10627.001545298623,77.04576120341501,0.029,-0.7725105520788139
1095,27303,2024-10-12 09:45:00,0.45735776615279855,9.562283106405584,0.28283100508117,0.45,0.0,1.0,1.0,0.0,6651.529538843678,-44.44362184909612,10.363476557075758,28.525861554945745,17.0,13.957057951993988,0.0,0.0,6907.9396682818815,6907.939668281883,0.0,6907.9396682818815,50.08256259504364,0.029,0.28283100508117
1096,27304,2024-10-12 10:00:00,0.314327411475486,10.32463489683566,-0.7697067128936912,0.45,0.0,1.0,1.0,0.0,6668.612949636292,-43.74353584915546,11.415575982588898,29.403873630017777,17.75,13.562681251795471,0.0,0.0,6936.424713662806,6936.424713662806,3080.22,3856.2047136628066,144.60767676235525,0.15,-0.7697067128936912
1097,27305,2024-10-12 10:15:00,0.140821364969871,11.249422124710588,-0.7682054007822432,0.45,0.0,0.0,1.0,1.0,0.0,-2183.2465541889696,11.105502270031831,26.19196041748893,18.5,13.072465854543372,2541.5243580595725,9232.300073942035,10844.155960954431,10844.155960954433,0.0,10844.155960954431,78.62013071691963,0.029,-0.7682054007822432
1098,27306,2024-10-12 10:30:00,0.1615633861044192,11.138867152063446,-0.767569765622638,0.45,0.0,0.0,1.0,1.0,0.0,-2025.8172816629842,10.785665165442614,25.96254939888829,19.25,12.475224455018365,2541.5243580595725,8928.435509710018,10836.909350838197,10836.909350838197,0.0,10836.909350838197,78.56759279357694,0.029,-0.767569765622638
1099,27307,2024-10-12 10:45:00,0.22202332389388513,10.816615683645592,-0.7672988685622076,0.45,0.0,0.0,1.0,1.0,0.0,-1937.065484313451,10.489018170300715,25.94635132963275,20.0,11.757604189958593,2541.5243580595725,8827.621476800015,10835.167858667732,10835.167858667734,0.0,10835.167858667732,78.55496697534106,0.029,-0.7672988685622076
1100,27308,2024-10-12 11:00:00,0.2560073299696086,10.635480931261986,-0.7639070765530851,0.45,0.0,0.0,1.0,1.0,0.0,-1797.1494935553399,10.213891012944165,25.915847929776874,20.425,11.743522435842308,2541.5243580595725,8698.613858825282,10835.069112297073,10835.069112297075,3105.36,7729.709112297072,160.39146408016427,0.083,-0.7639070765530851
1101,27309,2024-10-12 11:15:00,0.3096193431421016,10.349728901052599,-0.7623462649266344,0.45,0.0,0.0,1.0,1.0,0.0,-1667.361746375293,9.958720601216356,25.873492331091192,20.85,11.71549998977642,2541.5243580595725,8573.954919984266,10834.69015879942,10834.690158799418,0.0,10834.69015879942,78.5515036512958,0.029,-0.7623462649266344
1102,27310,2024-10-12 11:30:00,0.35934233679383787,10.084705344888844,-0.7617416718286384,0.45,0.0,0.0,1.0,1.0,0.0,-1546.9724679872227,9.722056867722452,25.827267328063996,21.275,11.672978176761754,2541.5243580595725,8454.922102771248,10834.255457693744,10834.255457693745,0.0,10834.255457693744,78.54835206827964,0.029,-0.7617416718286384
1103,27311,2024-10-12 11:45:00,0.405458838798673,9.838904389203073,0.2723515797231602,0.45,0.0,1.0,1.0,0.0,6638.1526308802395,-43.37836504299905,10.62032326200719,28.77512944288934,21.7,11.615346803068636,0.0,0.0,6907.655886466056,6907.655886466055,0.0,6907.655886466056,50.08050517687891,0.029,0.2723515797231602
1104,27312,2024-10-12 12:00:00,0.26560841062784896,10.584307171353565,-0.7678374347486305,0.45,0.0,1.0,1.0,0.0,6659.168453273014,-44.28616892601201,11.663846182011689,29.590051404724203,22.025,12.20566872548508,0.0,0.0,6939.056860335534,6939.056860335533,3014.4,3924.656860335534,28.453762237432624,0.029,-0.7678374347486305
1105,27313,2024-10-12 12:15:00,0.10927287888770493,11.417575555528533,-0.7707277318686862,0.45,0.0,0.0,1.0,1.0,0.0,-2297.406128143097,11.337012089839188,26.156858691236,22.35,12.801069712972751,2541.5243580595725,9356.45395219154,10755.764535932505,10755.764535932505,0.0,10755.764535932505,77.97929288551066,0.029,-0.7707277318686862
1106,27314,2024-10-12 12:30:00,0.11779934218624044,11.372129506147338,-0.7718384423123019,0.45,0.0,0.0,1.0,1.0,0.0,-2131.7260589280304,11.000378119513144,25.960756836905787,22.675,13.401315527125277,2543.32179642009,9035.935616438717,10705.909875361871,10705.909875361871,0.0,10705.909875361871,77.61784659637357,0.029,-0.7718384423123019
1107,27315,2024-10-12 12:45:00,0.18143452802454454,11.032953965629178,-0.7722172098918157,0.45,0.0,0.0,1.0,1.0,0.0,-2038.3213851173803,10.688153590513494,25.974941832590954,23.0,14.006180942611774,2558.739543937662,8915.753098980053,10682.001145402828,10682.001145402828,0.0,10682.001145402828,77.44450830417051,0.029,-0.7722172098918157
1108,27316,2024-10-12 13:00:00,0.2172031225481358,10.842307356818436,-0.7690884284516721,0.45,0.0,0.0,1.0,1.0,0.0,-1891.0761997956222,10.398581336654795,25.986342408103585,23.0,13.713736739099113,2552.3941120321556,8773.379338296743,10775.72322561318,10775.72322561318,2390.28,8385.443225613179,173.99794693147348,0.083,-0.7690884284516721
1109,27317,2024-10-12 13:15:00,0.27363018292427943,10.54155112501359,-0.7676068280787175,0.45,0.0,0.0,1.0,1.0,0.0,-1754.4898802454509,10.13001637091992,25.99049770375656,23.0,13.418249911803814,2544.3262305912845,8639.49707397651,10791.309191435907,10791.309191435907,0.0,10791.309191435907,78.23699163791032,0.029,-0.7676068280787175
1110,27318,2024-10-12 13:30:00,0.3259635381216326,10.262614341811698,-0.7669977017639542,0.45,0.0,0.0,1.0,1.0,0.0,-1627.7916792066467,9.88093317394654,25.99264368957136,23.0,13.119671707900107,2541.5243580595725,8513.301705375532,10812.230283177176,10812.23028317718,0.0,10812.230283177176,78.38866955303453,0.029,-0.7669977017639542
1111,27319,2024-10-12 13:45:00,0.37450046795559994,10.003912505796652,-0.7667495356474032,0.45,0.0,0.0,1.0,1.0,0.0,-1510.27452179041,9.649915256575293,25.994544065489887,23.0,12.81794070049055,2524.4769997972676,8395.562878768673,10814.491998884589,10814.491998884589,0.0,10814.491998884589,78.40506699191327,0.029,-0.7667495356474032
1112,27320,2024-10-12 14:00:00,0.419516832110115,9.763975284853087,1.0,0.45,0.0,1.0,1.0,0.0,6642.353732750326,-43.20793941294663,10.552742555727427,28.71714850143289,23.05,12.732997948104865,0.0,0.0,6909.390430112652,6909.390430112651,1928.64,4980.750430112652,103.35057142483753,0.083,1.0
1113,27321,2024-10-12 14:15:00,0.27829200993029046,10.516703587071552,-0.7626522188108458,0.45,0.0,1.0,1.0,0.0,6775.5912592591485,-25.424880119426376,11.589455740820233,29.26272584341979,23.1,12.647321280854934,0.0,0.0,6938.385412880311,6938.3854128803105,0.0,6938.385412880311,50.30329424338226,0.029,-0.7626522188108458
1114,27322,2024-10-12 14:30:00,0.16833004441339675,11.102800863276595,-0.7621857487982434,0.45,0.0,0.0,1.0,1.0,0.0,-2262.3210176277016,11.265820593630295,26.164902745400187,23.15,12.56090380881744,2541.5243580595725,9308.846513285827,10869.507940135116,10869.50794013512,0.0,10869.507940135116,78.8039325659796,0.029,-0.7621857487982434
1115,27323,2024-10-12 14:45:00,0.13125714421603465,11.300399421328535,-0.7620545996135392,0.45,0.0,0.0,1.0,1.0,0.0,-2099.1584628213773,10.934349472027607,25.903825955673742,23.2,12.473729335843695,2541.5243580595725,9003.019496182991,10836.58895198975,10836.58895198975,0.0,10836.58895198975,78.56526990192569,0.029,-0.7620545996135392
1116,27324,2024-10-12 15:00:00,0.19391637091944183,10.966425742999375,-0.7674092409032817,0.45,0.0,0.0,1.0,1.0,0.0,-2007.18387584768,10.626913040580845,25.912537272963085,23.15,12.56090380881744,2541.5243580595725,8886.806825471058,10817.803160706155,10817.803160706155,909.84,9907.963160706155,205.59023558465273,0.083,-0.7674092409032817
1117,27325,2024-10-12 15:15:00,0.22913643380362755,10.778702807826665,-0.7699085490254256,0.45,0.0,0.0,1.0,1.0,0.0,-1862.191321346439,10.341780954482132,25.946515869306214,23.1,12.647321280854934,2541.5243580595725,8732.565887968321,10809.721302962686,10809.721302962687,0.0,10809.721302962686,78.37047944647948,0.029,-0.7699085490254256
1118,27326,2024-10-12 15:30:00,0.28469821331612805,10.482558523025038,-0.7709181731257241,0.45,0.0,0.0,1.0,1.0,0.0,-1727.6949663858052,10.077334706589305,25.98524583376747,23.05,12.732997948104865,2541.5243580595725,8594.431513971484,10802.832425112183,10802.832425112183,0.0,10802.832425112183,78.32053508206333,0.029,-0.7709181731257241
1119,27327,2024-10-12 15:45:00,0.33622904998250597,10.207899163593243,-0.771318145048174,0.45,0.0,0.0,1.0,1.0,0.0,-1602.936187441788,9.832072655556301,26.026734945203415,23.0,12.81794070049055,2541.5243580595725,8467.712412276589,10796.21316436813,10796.21316436813,0.0,10796.21316436813,78.27254544166894,0.029,-0.771318145048174
1120,27328,2024-10-12 16:00:00,0.38402150269024243,9.953165390661008,-0.4986403934394576,0.45,0.0,0.0,1.0,1.0,0.0,-1487.2220937565257,9.604599321585026,26.0449761756833,22.75,12.72697950178012,2514.7656911347453,8363.266326842122,10785.236410218937,10785.236410218939,479.94,10305.296410218936,213.83490051204294,0.083,-0.4986403934394576
1121,27329,2024-10-12 16:15:00,0.42834722469463005,9.716909292377622,-0.7328898251384417,0.45,0.0,0.0,1.0,1.0,0.0,-1379.8885591442452,9.39362199585943,26.053180334521524,22.5,12.634143370772168,2483.9639538249685,8260.830090591877,10750.112346629032,10750.112346629032,0.0,10750.112346629032,77.93831451306049,0.029,-0.7328898251384417
1122,27330,2024-10-12 16:30:00,0.4694582670935996,9.497787436391114,0.699245421048178,0.45,0.0,1.0,1.0,0.0,6645.1327725621195,-43.692132761987466,10.305978682902298,28.476868517388482,22.25,12.53946054117336,0.0,0.0,6910.0160266079165,6910.016026607915,0.0,6910.0160266079165,50.097616192907395,0.029,0.699245421048178
1123,27331,2024-10-12 16:45:00,0.3251086138455427,10.267171088203257,-0.7669027192143009,0.45,0.0,1.0,1.0,0.0,6724.05035678632,-44.96231071682514,11.363346420525003,29.301406658380657,22.0,12.442943921215958,0.0,0.0,6935.844475130642,6935.8444751306415,0.0,6935.844475130642,50.28487244469716,0.029,-0.7669027192143009
1124,27332,2024-10-12 17:00:00,0.1660943335694292,11.114717202074942,-0.7641643739124916,0.45,0.0,0.0,1.0,1.0,0.0,-2158.928501282501,11.056178105845653,26.29127465340726,21.9,12.339281635504031,2541.5243580595725,9202.007230366205,10870.199512523339,10870.199512523342,0.12,10870.079512523338,407.62798171962515,0.15,-0.7641643739124916
1125,27333,2024-10-12 17:15:00,0.17088755280163176,11.089169343567303,-0.7629623966691901,0.45,0.0,0.0,1.0,1.0,0.0,-2003.2524687401196,10.739922396579761,26.03457124638032,21.8,12.235922086042995,2541.5243580595725,8906.38684447387,10837.925566525006,10837.925566525006,0.0,10837.925566525006,78.5749603573063,0.029,-0.7629623966691901
1126,27334,2024-10-12 17:30:00,0.23067047685916078,10.770526358340673,-0.7625566711691972,0.45,0.0,0.0,1.0,1.0,0.0,-1915.492887239237,10.44659694938459,25.992707496139676,21.700000000000003,12.13287727993225,2541.5243580595725,8819.027761357933,10835.911604773233,10835.911604773235,0.0,10835.911604773233,78.56035913460595,0.029,-0.7625566711691972
1127,27335,2024-10-12 17:45:00,0.2642739622696795,10.591419781102609,-0.7624839101884475,0.45,0.0,0.0,1.0,1.0,0.0,-1777.1397018174619,10.174549087973535,25.95573195902645,21.6,12.030123888868614,2541.5243580595725,8681.654577133331,10835.566120505746,10835.566120505748,0.0,10835.566120505746,78.55785437366666,0.029,-0.7624839101884475
1128,27336,2024-10-12 18:00:00,0.31728580653012434,10.308866651194437,-0.7678570575975159,0.45,0.0,0.0,1.0,1.0,0.0,-1648.8014473537826,9.92223414006132,25.963253235430397,20.200000000000003,12.119849940387688,2541.5243580595725,8529.24415742373,10835.145939245589,10835.145939245587,0.0,10835.145939245589,406.31797272170957,0.15,-0.7678570575975159
1129,27337,2024-10-12 18:15:00,0.3664523322418411,10.046809069150987,-0.7704015102715174,0.45,0.0,0.0,1.0,1.0,0.0,-1529.759765779189,9.688220012149682,25.990558081274447,18.8,12.061140897534166,2525.389282459153,8398.596824592576,10819.12093528832,10819.120935288316,0.0,10819.12093528832,78.43862678084032,0.029,-0.7704015102715174
1130,27338,2024-10-12 18:30:00,0.41205265455727674,9.803759351209715,-0.7714770575458911,0.45,0.0,0.0,1.0,1.0,0.0,-1419.3464868039391,9.471176690847027,26.026250518729817,17.4,11.87107128346967,2490.6113114828713,8282.936970234301,10784.624464741872,10784.624464741872,0.0,10784.624464741872,78.18852736937858,0.029,-0.7714770575458911
1131,27339,2024-10-12 18:45:00,0.4543457637041485,9.578337079456889,0.18046280709059648,0.45,0.0,1.0,1.0,0.0,6634.8221996995035,-43.2688948179526,10.37934339212247,28.535723169616773,16.0,11.563618159322969,0.0,0.0,6909.782860803564,6909.782860803562,0.0,6909.782860803564,50.09592574082584,0.029,0.18046280709059648
1132,27340,2024-10-12 19:00:00,0.3113334419007011,10.340592754669263,-0.769425006053478,0.45,0.0,1.0,1.0,0.0,6725.173296284608,-25.2569113035187,11.40827200280123,29.07861178798728,16.0,11.941392178424218,0.0,0.0,6936.541473834341,6936.541473834341,0.0,6936.541473834341,312.1443663225453,0.18,-0.769425006053478
1133,27341,2024-10-12 19:15:00,0.20163776447798493,10.92527071533234,-0.7682282834778856,0.45,0.0,0.0,1.0,1.0,0.0,-2182.838428586674,11.096576243569817,26.445603938067915,16.0,12.314338063204175,2541.5243580595725,9315.80271943392,10837.401739693092,10837.401739693092,0.0,10837.401739693092,78.57116261277493,0.029,-0.7682282834778856
1134,27342,2024-10-12 19:30:00,0.16167988254739887,11.138246226022364,-0.7677369142416818,0.45,0.0,0.0,1.0,1.0,0.0,-2021.7422303334727,10.777404928129991,26.133858464562973,16.0,12.682554327065924,2541.5243580595725,8924.929941584061,10785.101369612914,10785.101369612914,0.0,10785.101369612914,78.19198492969363,0.029,-0.7677369142416818
1135,27343,2024-10-12 19:45:00,0.2235849595245841,10.808292165733967,-0.7675333281468888,0.45,0.0,0.0,1.0,1.0,0.0,-1933.1715617767109,10.481364341555343,26.112345223859865,16.0,13.046136921125564,2541.5243580595725,8824.427776815826,10751.509235663605,10751.509235663605,0.0,10751.509235663605,77.94844195856115,0.029,-0.7675333281468888
1136,27344,2024-10-12 20:00:00,0.2574994927182476,10.62752770381174,-0.7644753359242892,0.45,0.0,0.0,1.0,1.0,0.0,-1793.540895551188,10.206799338345176,26.079014783306146,15.8,12.617889855732427,2541.5243580595725,8693.775810159445,10836.9245238954,10836.9245238954,0.0,10836.9245238954,487.66160357529304,0.18,-0.7644753359242892
1137,27345,2024-10-12 20:15:00,0.3110019367757041,10.342359676985497,-0.763141865656315,0.45,0.0,0.0,1.0,1.0,0.0,-1664.0177576380313,9.952150148907442,26.035563643653074,15.6,12.191379016560266,2541.5243580595725,8568.056915722362,10836.49369885599,10836.49369885599,0.0,10836.49369885599,78.56457931670593,0.029,-0.763141865656315
1138,27346,2024-10-12 20:30:00,0.3606233485984025,10.077877551970515,-0.7626974716365101,0.45,0.0,0.0,1.0,1.0,0.0,-1543.8743565754046,9.715969636188854,25.988903159633235,15.399999999999999,11.766686803962417,2540.385882848037,8448.470482202745,10834.878138977954,10834.878138977954,0.0,10834.878138977954,78.55286650759017,0.029,-0.7626974716365101
1139,27347,2024-10-12 20:45:00,0.4066456700911818,9.832578578414001,-0.7626175689511951,0.45,0.0,0.0,1.0,1.0,0.0,-1432.4403237294507,9.496913982096403,25.94173973510837,15.2,11.34389564142295,2506.68488790275,8336.392288516312,10800.656791341877,10800.656791341878,0.0,10800.656791341877,78.30476173722862,0.029,-0.7626175689511951
1140,27348,2024-10-12 21:00:00,0.44933059766662464,9.60506791443689,1.0,0.45,0.0,1.0,1.0,0.0,6634.0443443887925,-43.6098400051165,10.402988292432504,28.55256127746098,14.399999999999999,11.307906638544507,0.0,0.0,6908.911276838349,6908.911276838348,0.0,6908.911276838349,259.08417288143806,0.15,1.0
1141,27349,2024-10-12 21:15:00,0.3068960869597495,10.364243856504535,-0.7714318257885894,0.45,0.0,1.0,1.0,0.0,6657.851334029114,-44.44682783968489,11.449821513169187,29.375579017566654,13.6,11.222081099164562,0.0,0.0,6936.774578235551,6936.774578235551,0.0,6936.774578235551,50.29161569220775,0.029,-0.7714318257885894
1142,27350,2024-10-12 21:30:00,0.14941338735032836,11.20362664542275,-0.7725976268655828,0.45,0.0,0.0,1.0,1.0,0.0,-2198.787423373065,11.137008183410238,26.306464204707144,12.8,11.089769130660471,2541.5243580595725,9240.623402123236,10870.939017017652,10870.939017017656,0.0,10870.939017017652,78.81430787337798,0.029,-0.7725976268655828
1143,27351,2024-10-12 21:45:00,0.1556076683797029,11.170611127536183,-0.7730845256616453,0.45,0.0,0.0,1.0,1.0,0.0,-2040.2338794070638,10.814891623024184,26.126726133474673,12.0,10.913956595838089,2541.5243580595725,8939.091459840873,10838.012894915526,10838.012894915526,0.0,10838.012894915526,78.57559348813757,0.029,-0.7730845256616453
1144,27352,2024-10-12 22:00:00,0.2164985629321891,10.846062659571432,-0.7702309763248415,0.45,0.0,0.0,1.0,1.0,0.0,-1950.8507566493604,10.51613113446351,26.109053264248196,12.0,10.913956595838089,2541.5243580595725,8838.39791887739,10836.82366895618,10836.82366895618,0.0,10836.82366895618,224.86409113084073,0.083,-0.7702309763248415
1145,27353,2024-10-12 22:15:00,0.25072469445904844,10.663637378533272,-0.7688840718151164,0.45,0.0,0.0,1.0,1.0,0.0,-1809.9402182360966,10.239043887917257,26.10496559528032,12.0,10.913956595838089,2541.5243580595725,8693.866416684477,10836.729377904467,10836.729377904468,0.0,10836.729377904467,78.56628798980739,0.029,-0.7688840718151164
1146,27354,2024-10-12 22:30:00,0.30471866404972947,10.375849520614942,-0.7683339386897757,0.45,0.0,0.0,1.0,1.0,0.0,-1679.230091224416,9.982056795906818,26.101386734355113,12.0,10.913956595838089,2541.5243580595725,8561.541892553923,10836.653543388706,10836.653543388706,0.0,10836.653543388706,78.56573818956812,0.029,-0.7683339386897757
1147,27355,2024-10-12 22:45:00,0.35479578229046416,10.108938480391826,-0.7681106803430339,0.45,0.0,0.0,1.0,1.0,0.0,-1557.9841761153114,9.743710301921226,26.09878553424591,12.0,10.913956595838089,2537.5388251262816,8439.00212415298,10832.64912306986,10832.649123069861,0.0,10832.64912306986,78.53670614225648,0.029,-0.7681106803430339
1148,27356,2024-10-12 23:00:00,0.40124040374477016,9.861388648040375,1.0,0.45,0.0,1.0,1.0,0.0,6613.576225351105,-43.405347434069625,10.62720050030104,28.705421394750896,12.225,10.805790148056909,0.0,0.0,6910.5712179577395,6910.5712179577395,0.0,6910.5712179577395,143.3943527726231,0.083,1.0
1149,27357,2024-10-12 23:15:00,0.27317627095123165,10.543970475829935,-0.7634565824360888,0.45,0.0,1.0,1.0,0.0,6525.570183952488,-42.611773832744525,11.635820416584371,29.50569762990924,12.45,10.689816331754798,0.0,0.0,6938.337213244795,6938.337213244795,0.0,6938.337213244795,50.30294479602477,0.029,-0.7634565824360888
1150,27358,2024-10-12 23:30:00,0.11360949537824516,11.394461389633953,-0.7629397919532803,0.45,0.0,0.0,1.0,1.0,0.0,-2284.5097605980172,11.310857133734824,26.21886029351894,12.675,10.565794023183564,2541.5243580595725,9332.485961996914,10872.2351924763,10872.2351924763,0.0,10872.2351924763,78.82370514545319,0.029,-0.7629397919532803
1151,27359,2024-10-12 23:45:00,0.12274365528545261,11.345776317328538,-0.7628029357301954,0.45,0.0,0.0,1.0,1.0,0.0,-2119.7614811738113,10.976120430777069,25.937623893629624,12.9,10.433479091664392,2541.5243580595725,9019.435562828023,10837.007432444072,10837.007432444074,0.0,10837.007432444072,78.56830388521952,0.029,-0.7628029357301954
1152,27360,2024-10-13 00:00:00,0.186020123261802,11.008512743014595,-0.7689758448104175,0.45,0.0,0.0,1.0,1.0,0.0,-2026.8821690281275,10.66565487519048,25.944992008364217,12.425,10.47730959586709,2541.5243580595725,8900.100081873936,10834.793051876413,10834.793051876413,0.0,10834.793051876413,78.552249626104,0.029,-0.7689758448104175
1153,27361,2024-10-13 00:15:00,0.2215872056245669,10.818940194021058,-0.7718651121012283,0.45,0.0,0.0,1.0,1.0,0.0,-1880.4644293207318,10.377713576403547,25.980853256268016,11.95,10.498886438403225,2541.5243580595725,8742.697714705622,10835.00051409488,10835.00051409488,0.0,10835.00051409488,78.55375372718788,0.029,-0.7718651121012283
1154,27362,2024-10-13 00:30:00,0.277696412334546,10.51987812225687,-0.7730426003445201,0.45,0.0,0.0,1.0,1.0,0.0,-1744.6459531744295,10.110662164249796,26.022581274138965,11.475,10.499247469787896,2541.5243580595725,8602.470494731655,10835.337312207443,10835.337312207444,0.0,10835.337312207443,78.55619551350397,0.029,-0.7730426003445201
1155,27363,2024-10-13 00:45:00,0.3297349238332845,10.242512855968593,-0.5998766158864184,0.45,0.0,0.0,1.0,1.0,0.0,-1618.6607009726558,9.862984204251914,26.06770342221684,11.0,10.479356381119036,2541.5243580595725,8474.108357796442,10835.793133063866,10835.793133063866,0.0,10835.793133063866,78.55950021471303,0.029,-0.5998766158864184
1156,27364,2024-10-13 01:00:00,0.3779981735518187,9.985269734968806,1.0,0.45,0.0,1.0,1.0,0.0,6607.306912441853,-43.38614699285577,10.73950543057647,28.810575349702233,10.75,10.21198697779053,0.0,0.0,6910.268463812514,6910.268463812512,0.0,6910.268463812514,50.09944636264073,0.029,1.0
1157,27365,2024-10-13 01:15:00,0.25209179084538746,10.656350754794085,-0.769170123958897,0.45,0.0,1.0,1.0,0.0,6497.605081814247,-42.421921275309664,11.744282300306851,29.613839124935957,10.5,9.944970306487262,0.0,0.0,6939.471378139132,6939.471378139131,0.0,6939.471378139132,50.31116749150871,0.029,-0.769170123958897
1158,27366,2024-10-13 01:30:00,0.09306832660259715,11.503945819208157,-0.7686109254453157,0.45,0.0,0.0,1.0,1.0,0.0,-2334.489857648976,11.412227844449937,26.371003331459928,10.25,9.67830707578222,2541.5243580595725,9385.008917273208,10873.299876029572,10873.299876029574,0.0,10873.299876029572,78.83142410121441,0.029,-0.7686109254453157
