step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1159,27367,2024-10-13 01:45:00,0.10358092573666032,11.4479136658236,-0.7683923162711936,0.45,0.0,0.0,1.0,1.0,0.0,-2166.135443629456,11.070144124834583,26.134679484550368,10.0,9.411992696730607,2541.5243580595725,9066.079771581133,10838.519553664608,10838.51955366461,0.0,10838.519553664608,78.57926676406841,0.029,-0.7683923162711936
1160,27368,2024-10-13 02:00:00,0.16824627823220364,11.103247337022355,-0.7652430759581796,0.45,0.0,0.0,1.0,1.0,0.0,-2071.221224810208,10.752865146658493,26.0870193209469,10.3,9.470305341453967,2541.5243580595725,8972.80709997819,10836.766904703172,10836.766904703174,0.0,10836.766904703172,78.56656005909801,0.029,-0.7652430759581796
1161,27369,2024-10-13 02:15:00,0.20459391825516707,10.90951441569996,-0.7638214953085308,0.45,0.0,0.0,1.0,1.0,0.0,-1921.597588119961,10.458602919427488,26.04338998022346,10.6,9.522371947271093,2541.5243580595725,8824.959992093729,10836.374240992729,10836.374240992729,0.0,10836.374240992729,78.56371324719728,0.029,-0.7638214953085308
1162,27370,2024-10-13 02:30:00,0.2619346599786424,10.603888262313836,-0.7632948451971606,0.45,0.0,0.0,1.0,1.0,0.0,-1782.803549549937,10.185686224639012,25.99583600729643,10.899999999999999,9.56802339932052,2541.5243580595725,8686.61201678151,10835.882050954282,10835.882050954282,0.0,10835.882050954282,78.56014486941855,0.029,-0.7632948451971606
1163,27371,2024-10-13 02:45:00,0.31511580628712516,10.320432752489623,-0.7631380892805424,0.45,0.0,0.0,1.0,1.0,0.0,-1654.0561803906728,9.932565080692958,25.947666821857105,11.2,9.607104959520669,2541.5243580595725,8557.127934507922,10835.40874188467,10835.40874188467,0.0,10835.40874188467,78.55671337866386,0.029,-0.7631380892805424
1164,27372,2024-10-13 03:00:00,0.36443939040683904,10.057538049131548,0.6311262555786866,0.45,0.0,1.0,1.0,0.0,6597.044412569838,-43.285459157762745,10.803359618092808,28.86753020299977,10.899999999999999,9.723892193320385,0.0,0.0,6908.993840441348,6908.993840441347,0.0,6908.993840441348,50.09020534319978,0.029,0.6311262555786866
1165,27373,2024-10-13 03:15:00,0.240087908124393,10.720331449696985,-0.7719317779653498,0.45,0.0,1.0,1.0,0.0,5504.015753733158,-38.20561429111088,11.723666619761103,29.644793396676707,10.6,9.828004591546154,0.0,0.0,7051.811873396528,7051.811873396528,0.0,7051.811873396528,51.125636082124835,0.029,-0.7719317779653498
1166,27374,2024-10-13 03:30:00,0.09003137744964822,11.520132758193375,-0.7730638023344774,0.45,0.0,0.0,1.0,1.0,0.0,-2325.1175258576427,11.393223603153023,26.331367883313433,10.3,9.919891984395925,2541.5243580595725,9376.911640284292,10872.599651425298,10872.599651425298,0.0,10872.599651425298,78.82634747283342,0.029,-0.7730638023344774
1167,27375,2024-10-13 03:45:00,0.10717341512198467,11.428765697399822,-0.7735107029170257,0.45,0.0,0.0,1.0,1.0,0.0,-2157.4423390539337,11.052518571056968,26.136345991975965,10.0,9.999999124030063,2541.5243580595725,9056.699575661072,10838.129109758489,10838.12910975849,0.0,10838.129109758489,78.57643604574905,0.029,-0.7735107029170257
1168,27376,2024-10-13 04:00:00,0.17157817071072526,11.085488350111834,-0.7706048402741671,0.45,0.0,0.0,1.0,1.0,0.0,-2062.9100805048524,10.736518448882212,26.1173312927267,10.0,9.999999124030063,2541.5243580595725,8950.108822330802,10836.845114617407,10836.845114617407,0.0,10836.845114617407,78.5671270809762,0.029,-0.7706048402741671
1169,27377,2024-10-13 04:15:00,0.2077793027955293,10.892536316099829,-0.7692249381712024,0.45,0.0,0.0,1.0,1.0,0.0,-1913.8883246955243,10.44344340023093,26.11305483241005,10.0,9.999999124030063,2541.5243580595725,8797.133636485032,10836.74544120354,10836.74544120354,0.0,10836.74544120354,78.56640444872568,0.029,-0.7692249381712024
1170,27378,2024-10-13 04:30:00,0.264888817249383,10.588142604060788,-0.7686516556883859,0.45,0.0,0.0,1.0,1.0,0.0,-1775.6533933896703,10.1716293226272,26.10937200509349,10.0,9.999999124030063,2541.5243580595725,8657.176830464346,10836.664159854554,10836.664159854556,0.0,10836.664159854554,78.56581515894553,0.029,-0.7686516556883859
1171,27379,2024-10-13 04:45:00,0.317855260608961,10.305831460954238,-0.7684099721712472,0.45,0.0,0.0,1.0,1.0,0.0,-1647.4255470156581,9.919532573104656,26.10676577453032,10.0,9.999999124030063,2541.5243580595725,8527.589689468568,10836.645146487734,10836.645146487735,0.0,10836.645146487734,78.56567731203607,0.029,-0.7684099721712472
1172,27380,2024-10-13 05:00:00,0.3669794048561557,10.04399977211669,0.7016496135573993,0.45,0.0,1.0,1.0,0.0,6600.6229646300035,-43.37727785693401,10.827563602718982,28.894185802915764,10.175,9.838809822340371,0.0,0.0,6910.667426294628,6910.667426294628,0.0,6910.667426294628,50.10233884063606,0.029,0.7016496135573993
1173,27381,2024-10-13 05:15:00,0.2355552576843112,10.744490476542621,-0.7637359138219841,0.45,0.0,1.0,1.0,0.0,5883.413420507365,-39.97021000128788,11.783392706975558,29.683161929095675,10.35,9.670628722619062,0.0,0.0,7002.172614773217,7002.172614773219,0.0,7002.172614773217,50.76575145710583,0.029,-0.7637359138219841
1174,27382,2024-10-13 05:30:00,0.08146211243353636,11.565806940729251,-0.7632105742037838,0.45,0.0,0.0,1.0,1.0,0.0,-2352.5862323755596,11.448935225886391,26.239946378114713,10.524999999999999,9.495252592802997,2541.5243580595725,9406.89941620079,10873.957898195686,10873.957898195686,0.0,10873.957898195686,78.83619476191872,0.029,-0.7632105742037838
1175,27383,2024-10-13 05:45:00,0.09664175713289448,11.484899434481672,-0.7630662130594885,0.45,0.0,0.0,1.0,1.0,0.0,-2180.198000266288,11.104190589520123,25.939805741434743,10.7,9.312475229616823,2541.5243580595725,9071.372036411349,10837.092163760084,10837.092163760084,0.0,10837.092163760084,78.5689181872606,0.029,-0.7630662130594885
1176,27384,2024-10-13 06:00:00,0.16285763706468612,11.131968794445223,-0.7691845480919476,0.45,0.0,0.0,1.0,1.0,0.0,-2087.2732727433854,10.784433297918005,25.951832436893177,11.2,10.146319982110091,2541.5243580595725,8957.127262581158,10834.769853263846,10834.769853263846,69.96,10764.809853263847,78.0448714361629,0.029,-0.7691845480919476
1177,27385,2024-10-13 06:15:00,0.1984416192197238,10.942306169558872,-0.771998148395079,0.45,0.0,0.0,1.0,1.0,0.0,-1936.4843978661243,10.487875225831644,25.990037100260132,11.7,10.98915689273092,2541.5243580595725,8797.259061882382,10835.102279470188,10835.102279470188,0.0,10835.102279470188,78.55449152615887,0.029,-0.771998148395079
1178,27386,2024-10-13 06:30:00,0.25623000313022204,10.634294083315917,-0.7730880682167817,0.45,0.0,0.0,1.0,1.0,0.0,-1796.610821851929,10.212832802719262,26.03222986733574,12.2,11.840535208433952,2541.5243580595725,8654.08028346388,10810.380336487557,10810.380336487558,0.0,10810.380336487557,78.37525743953479,0.029,-0.7730880682167817
1179,27387,2024-10-13 06:45:00,0.3098257306896018,10.348628855424423,-0.7734648153832386,0.45,0.0,0.0,1.0,1.0,0.0,-1666.8637144867278,9.957744003518838,26.077088693511588,12.7,12.699991660478652,2541.5243580595725,8522.61219825935,10726.081284185933,10726.081284185933,0.0,10726.081284185933,77.76408931034803,0.029,-0.7734648153832386
1180,27388,2024-10-13 07:00:00,0.35953312326162273,10.08368845301555,-0.7704175579678174,0.45,0.0,0.0,1.0,1.0,0.0,-1546.5138406132019,9.721159575290532,26.094989777169577,12.95,12.949991761138852,2530.5344632480214,8415.70796834197,10751.753476825792,10751.753476825794,752.82,9998.933476825792,72.492267706987,0.029,-0.7704175579678174
1181,27389,2024-10-13 07:15:00,0.4056345325335858,9.837967941595988,-0.7689421872136714,0.45,0.0,0.0,1.0,1.0,0.0,-1434.8903036737,9.501731993609447,26.10140251107733,13.2,13.199992322599563,2498.7964547712604,8310.158008554285,10690.739178064427,10690.739178064428,0.0,10690.739178064427,77.50785904096709,0.029,-0.7689421872136714
1182,27390,2024-10-13 07:30:00,0.44839220323353224,9.610069556765273,-0.03129352387019591,0.45,0.0,0.0,1.0,1.0,0.0,-1331.3456293568054,9.298216356899708,26.103246599575677,13.45,13.449992151313912,2468.206399162226,8209.095231053216,10630.057899184778,10630.057899184778,0.0,10630.057899184778,77.06791976908964,0.029,-0.03129352387019591
1183,27391,2024-10-13 07:45:00,0.48804920132388085,9.398697756943715,1.0,0.45,0.0,1.0,1.0,0.0,6648.121258489081,-44.23254057193774,10.213195539485296,28.375185198883116,13.7,13.699996948242188,0.0,0.0,6910.632498816753,6910.632498816753,0.0,6910.632498816753,50.10208561642146,0.029,1.0
1184,27392,2024-10-13 08:00:00,0.34312256970406607,10.171156703477328,-0.13206046227857285,0.45,0.0,1.0,1.0,0.0,6666.0236139317,-43.68660725493922,11.26264448592952,29.24543172390188,13.95,13.54657384615957,0.0,0.0,6934.829542870048,6934.829542870048,1902.36,5032.469542870048,188.7176078576268,0.15,-0.13206046227857285
1185,27393,2024-10-13 08:15:00,0.16950010813447047,11.096564423643272,-0.7626961712369262,0.45,0.0,0.0,1.0,1.0,0.0,-2116.6346245959726,10.962631820199729,26.342064390362008,14.2,13.382182373398251,2542.7988854402993,9258.500666524129,10800.02332346118,10800.023323461182,0.0,10800.02332346118,78.30016909509357,0.029,-0.7626961712369262
1186,27394,2024-10-13 08:30:00,0.18704822792720582,11.003032945147993,-0.7620442074882772,0.45,0.0,0.0,1.0,1.0,0.0,-1960.4577273475895,10.653172532490014,25.9602929947662,14.45,13.206420494173782,2541.5243580595725,8863.769402825797,10793.919032025758,10793.91903202576,0.0,10793.919032025758,78.25591298218676,0.029,-0.7620442074882772
1187,27395,2024-10-13 08:45:00,0.24706939045145346,10.683120148893753,-0.7618075385472364,0.45,0.0,0.0,1.0,1.0,0.0,-1874.5772696444214,10.36613741868088,25.905778999458818,14.7,13.018865707626523,2541.5243580595725,8780.622802954058,10807.684781745338,10807.684781745338,0.0,10807.684781745338,78.3557146676537,0.029,-0.7618075385472364
1188,27396,2024-10-13 09:00:00,0.27995224038168404,10.507854558765624,-0.7684490833763793,0.45,0.0,0.0,1.0,1.0,0.0,-1739.184351643128,10.099922627713639,25.917882641746118,15.524999999999999,13.404132032253601,2542.6926308234424,8616.124307716007,10722.343281009138,10722.343281009138,2646.78,8075.563281009137,302.83362303784264,0.15,-0.7684490833763793
1189,27397,2024-10-13 09:15:00,0.3318273435904184,10.23136025866307,-0.7714845693451405,0.45,0.0,0.0,1.0,1.0,0.0,-1613.5926575215467,9.853019316661875,25.953140248568896,16.35,13.76205680622444,2548.6584733269497,8477.72803653824,10705.57737290532,10705.577372905322,0.0,10705.57737290532,77.61543595356358,0.029,-0.7714845693451405
1190,27398,2024-10-13 09:30:00,0.3799395152826193,9.974922383543639,-0.7726411392425633,0.45,0.0,0.0,1.0,1.0,0.0,-1497.1042246442303,9.624023951882073,25.998569424302435,17.175,14.091309914975103,2512.2494143136596,8355.880480786378,10637.362652961852,10637.362652961854,0.0,10637.362652961852,77.12087923397343,0.029,-0.7726411392425633
1191,27399,2024-10-13 09:45:00,0.42456184037463346,9.737085390803204,-0.7730269100943886,0.45,0.0,0.0,1.0,1.0,0.0,-1389.0542595107133,9.411636124810721,26.049007303584926,18.0,14.390465346982285,2479.804927956463,8245.639652627942,10577.185905935503,10577.185905935503,0.0,10577.185905935503,76.6845978180324,0.029,-0.7730269100943886
1192,27400,2024-10-13 10:00:00,0.46594784831250824,9.516497968494331,1.0,0.45,0.0,1.0,1.0,0.0,6647.993395119773,-43.71851129731511,10.323385910983681,28.488237167147386,18.75,14.249988488013713,0.0,0.0,6910.014068356707,6910.014068356706,3173.64,3736.374068356707,140.1140275633765,0.15,1.0
1193,27401,2024-10-13 10:15:00,0.3218458905334453,10.284561403456737,-0.7680330328438433,0.45,0.0,1.0,1.0,0.0,6803.905290748032,-45.553848830170935,11.39286617925359,29.322398233467407,19.5,14.04602844699474,0.0,0.0,6936.002823241628,6936.002823241628,0.0,6936.002823241628,50.2860204685018,0.029,-0.7680330328438433
1194,27402,2024-10-13 10:30:00,0.16110950889909234,11.141286317567838,-0.7673264662997624,0.45,0.0,0.0,1.0,1.0,0.0,-2172.522663802238,11.08374496592407,26.33578484608523,20.25,13.772777058434128,2553.4717228429267,9216.614972825213,10829.282471159604,10829.282471159606,0.0,10829.282471159604,78.51229791590713,0.029,-0.7673264662997624
1195,27403,2024-10-13 10:45:00,0.1656764252048459,11.116944653658171,-0.7670064267076664,0.45,0.0,0.0,1.0,1.0,0.0,-2015.865962995638,10.765492535391834,26.118160573642072,21.0,13.42352253684693,2543.928875916408,8919.779170460153,10793.882676570964,10793.882676570964,0.0,10793.882676570964,78.2556494051395,0.029,-0.7670064267076664
1196,27404,2024-10-13 11:00:00,0.22583683251390177,10.796289682700904,-0.7635612042593445,0.45,0.0,0.0,1.0,1.0,0.0,-1927.5532855239403,10.470315515955356,26.071896525994354,21.375,13.496787379793806,2545.7966740997285,8834.902869028008,10750.982967023903,10750.982967023903,3695.82,7055.162967023904,146.394631565746,0.083,-0.7635612042593445
1197,27405,2024-10-13 11:15:00,0.2596524363852858,10.616052514066427,-0.7619738821193716,0.45,0.0,0.0,1.0,1.0,0.0,-1788.328729178764,10.196550343126301,26.02761190941696,21.75,13.562898264328254,2547.6162204917187,8698.643382312745,10748.571055369655,10748.571055369657,0.0,10748.571055369655,77.92714015143001,0.029,-0.7619738821193716
1198,27406,2024-10-13 11:30:00,0.3129989145106419,10.331715785658279,-0.7613542939931542,0.45,0.0,0.0,1.0,1.0,0.0,-1659.181992600409,9.942642458247452,25.978832170346223,22.125,13.621651091134002,2549.2349369207573,8570.64970907033,10746.639151893178,10746.639151893178,0.0,10746.639151893178,77.91313385122554,0.029,-0.7613542939931542
1199,27407,2024-10-13 11:45:00,0.3624758235369899,10.068003860547844,-0.7611398335098105,0.45,0.0,0.0,1.0,1.0,0.0,-1539.3882413056376,9.70714904419369,25.92903590800269,22.5,13.67284306047082,2540.534566567098,8450.613754032596,10731.245773542343,10731.245773542345,0.0,10731.245773542343,77.80153185818199,0.029,-0.7611398335098105
1200,27408,2024-10-13 12:00:00,0.4083642125507479,9.823418747104514,0.3715237811060324,0.45,0.0,1.0,1.0,0.0,6643.079886245102,-43.2569262017132,10.625633926055242,28.784621079695285,22.875,13.860887758283184,0.0,0.0,6908.690661838239,6908.690661838235,3451.38,3457.310661838239,25.065502298327235,0.029,0.3715237811060324
1201,27409,2024-10-13 12:15:00,0.26461722240467567,10.589590204583079,-0.7704554061399681,0.45,0.0,1.0,1.0,0.0,6824.720472879752,-25.623976829897124,11.66988695783231,29.3363745589785,23.25,14.046169923089531,0.0,0.0,6939.111979448129,6939.111979448129,0.0,6939.111979448129,50.30856185099894,0.029,-0.7704554061399681
1202,27410,2024-10-13 12:30:00,0.15390375298090417,11.17969299661178,-0.7716130489430794,0.45,0.0,0.0,1.0,1.0,0.0,-2299.3714457529545,11.34096409827705,26.322560030663787,23.625,14.228648114761597,2565.9274684476227,9347.819581001992,10716.245201478587,10716.245201478589,0.0,10716.245201478587,77.69277771071975,0.029,-0.7716130489430794
1203,27411,2024-10-13 12:45:00,0.11705234175235996,11.376111018459921,-0.772038031590908,0.45,0.0,0.0,1.0,1.0,0.0,-2133.5370319804474,11.004050629538927,26.149907455712608,24.0,14.408290888819414,2570.839327658314,9038.696791027693,10710.966533226561,10710.96653322656,0.0,10710.966533226561,77.65450736589257,0.029,-0.772038031590908
1204,27412,2024-10-13 13:00:00,0.1807404392786982,11.036653458644539,-0.7688839612943367,0.45,0.0,0.0,1.0,1.0,0.0,-2040.0551508400674,10.691567539701634,26.13547351461724,24.25,14.416200025051765,2571.0411497888504,8933.748139933907,10725.358406934813,10725.358406934814,3171.36,7553.998406934812,156.74546694389736,0.083,-0.7688839612943367
1205,27413,2024-10-13 13:15:00,0.21653865597007524,10.845848963679499,-0.7673738299064014,0.45,0.0,0.0,1.0,1.0,0.0,-1892.6880230077884,10.401754307850204,26.134190943838334,24.5,14.419948050840945,2571.1512946931693,8783.417560877424,10725.510456111417,10725.510456111417,0.0,10725.510456111417,77.75995080680778,0.029,-0.7673738299064014
1206,27414,2024-10-13 13:30:00,0.2730125566739516,10.544843072927838,-0.7667356838560714,0.45,0.0,0.0,1.0,1.0,0.0,-1755.988165278993,10.132965332223788,26.133089230484384,24.75,14.419446183357968,2571.145363303306,8645.529420365796,10725.873789933257,10725.873789933257,0.0,10725.873789933257,77.76258497701612,0.029,-0.7667356838560714
1207,27415,2024-10-13 13:45:00,0.3253895117508619,10.265673902367906,-0.7664580112856988,0.45,0.0,0.0,1.0,1.0,0.0,-1629.1844519857964,9.883674168971641,26.132776374815645,25.0,14.414599433357198,2561.7848111747694,8517.73774531786,10714.08538699612,10714.08538699612,0.0,10714.08538699612,77.67711905572187,0.029,-0.7664580112856988
1208,27416,2024-10-13 14:00:00,0.37396694577327555,10.006756179028441,0.9311308587939788,0.45,0.0,1.0,1.0,0.0,6656.152309384227,-43.791811644882046,10.801264998446177,28.893384603719763,24.75,14.200839982477031,0.0,0.0,6910.807011289943,6910.807011289942,2041.86,4868.9470112899435,101.03065048426633,0.083,0.9311308587939788
1209,27417,2024-10-13 14:15:00,0.24062007127747984,10.717495020091032,-0.7624049754746168,0.45,0.0,1.0,1.0,0.0,6677.731135321889,-43.73798971894587,11.832977431097898,29.710143354073274,24.5,13.987832389321525,0.0,0.0,6940.15672590313,6940.15672590313,0.0,6940.15672590313,50.31613626279769,0.029,-0.7624049754746168
1210,27418,2024-10-13 14:30:00,0.07767706221206659,11.585981258409685,-0.7619564814534416,0.45,0.0,0.0,1.0,1.0,0.0,-2375.330622814929,11.495064507901397,26.298819838565493,24.25,13.7755671156355,2553.548283063824,9438.516958971863,10835.2184659113,10835.2184659113,0.0,10835.2184659113,78.55533387785694,0.029,-0.7619564814534416
1211,27419,2024-10-13 14:45:00,0.0879216366236615,11.531377676795884,-0.7618421474224029,0.45,0.0,0.0,1.0,1.0,0.0,-2201.27258218618,11.146975440549511,26.00567252114331,24.0,13.564037924019917,2547.7685107645175,9099.874864300717,10778.38102450996,10778.38102450996,0.0,10778.38102450996,78.14326242769721,0.029,-0.7618421474224029
1212,27420,2024-10-13 15:00:00,0.15477990795474492,11.17502309060121,-0.7671578402583863,0.45,0.0,0.0,1.0,1.0,0.0,-2107.4480162126542,10.824116680673384,26.017024104100926,24.0,13.554082733649004,2547.5147330922914,8986.443526618208,10755.902568722166,10755.902568722166,1582.32,9173.582568722166,190.35183830098495,0.083,-0.7671578402583863
1213,27421,2024-10-13 15:15:00,0.19070903918568693,10.983520821140289,-0.7696427989936859,0.45,0.0,0.0,1.0,1.0,0.0,-1955.20023322995,10.524682350092403,26.05281920985345,24.0,13.544106790135816,2547.242195635081,8826.290634715833,10756.547982786,10756.547982786004,0.0,10756.547982786,77.98497287519851,0.029,-0.7696427989936859
1214,27422,2024-10-13 15:30:00,0.24905792000764426,10.672521286359256,-0.7706517106822256,0.45,0.0,0.0,1.0,1.0,0.0,-1813.973159567885,10.246972420652634,26.09154450463195,24.0,13.534105588626224,2546.96897226697,8682.22662645762,10757.252934099079,10757.25293409908,0.0,10757.252934099079,77.99008377221833,0.029,-0.7706517106822256
1215,27423,2024-10-13 15:45:00,0.3031734545372482,10.384085487316467,-0.771056298090697,0.45,0.0,0.0,1.0,1.0,0.0,-1682.9703609920657,9.989409639435127,26.132559526500064,24.0,13.524086257387825,2546.695236005511,8549.493176494245,10758.063075995398,10758.063075995398,0.0,10758.063075995398,77.99595730096664,0.029,-0.771056298090697
1216,27424,2024-10-13 16:00:00,0.35336293505151234,10.11657555617544,-0.768493554680637,0.45,0.0,0.0,1.0,1.0,0.0,-1561.4533512787157,9.750531241635493,26.150291067662394,24.0,13.747739119137096,2537.1082070214807,8439.303771046316,10706.822013334742,10706.822013334742,684.06,10022.762013334743,207.97231177669593,0.083,-0.768493554680637
1217,27425,2024-10-13 16:15:00,0.39991140654094964,9.868472203136738,-0.7672770397650169,0.45,0.0,0.0,1.0,1.0,0.0,-1448.7497897544422,9.52897607300548,26.15787414402745,24.0,13.969640541728188,2504.801615510065,8331.582406059486,10647.15827044704,10647.158270447042,0.0,10647.15827044704,77.19189746074105,0.029,-0.7672770397650169
1218,27426,2024-10-13 16:30:00,0.44308366154142154,9.638364083984223,-0.21689186387180032,0.45,0.0,0.0,1.0,1.0,0.0,-1344.203121192709,9.323487214016795,26.16120747523169,24.0,14.189817123077404,2474.2567721372056,8228.878789636614,10591.137019397125,10591.137019397125,0.0,10591.137019397125,76.78574339062916,0.029,-0.21689186387180032
1219,27427,2024-10-13 16:45:00,0.48312516922199933,9.424942848046744,1.0,0.45,0.0,1.0,1.0,0.0,6651.735599996157,-43.741460748769974,10.240180511450848,28.417875235554888,24.0,14.408290888819414,0.0,0.0,6911.127788548591,6911.12778854859,0.0,6911.127788548591,50.105676466977286,0.029,1.0
1220,27428,2024-10-13 17:00:00,0.3374605163792715,10.201335447698483,-0.33340486899285354,0.45,0.0,1.0,1.0,0.0,6802.841175448774,-45.56286563875797,11.30982918490246,29.245855118286816,23.575,14.231566938506278,0.0,0.0,6935.183103625944,6935.183103625943,4.74,6930.443103625944,259.8916163859729,0.15,-0.33340486899285354
1221,27429,2024-10-13 17:15:00,0.1766796408004894,11.058297514533391,-0.7630391834900153,0.45,0.0,0.0,1.0,1.0,0.0,-2138.1623710072463,11.006190869018717,26.45267255422349,23.15,14.05013499168887,2561.0488366309137,9281.721120115782,10781.718509424347,10781.718509424347,0.0,10781.718509424347,78.16745919332652,0.029,-0.7630391834900153
1222,27430,2024-10-13 17:30:00,0.1787984676506478,11.047004167422047,-0.7626837965862064,0.45,0.0,0.0,1.0,1.0,0.0,-1980.389508482839,10.693576438299507,26.096650869474505,22.725,13.86408290377943,2555.9656135075,8886.93644096552,10766.664956188562,10766.664956188562,0.0,10766.664956188562,78.05832093236708,0.029,-0.7626837965862064
1223,27431,2024-10-13 17:45:00,0.23943165040579042,10.723829303337137,-0.7626331607551454,0.45,0.0,0.0,1.0,1.0,0.0,-1893.6350972573366,10.403615848767679,26.05324626071078,22.3,13.673495494816743,2551.1081533304623,8798.481803522956,10770.308448617727,10770.30844861773,0.0,10770.308448617727,78.08473625247852,0.029,-0.7626331607551454
1224,27432,2024-10-13 18:00:00,0.27264964954096327,10.546777367946666,-0.7674602534292104,0.45,0.0,0.0,1.0,1.0,0.0,-1756.8654598426524,10.134688459013484,26.060920151603515,21.475,13.776351521121798,2553.3804536917623,8639.508850096967,10737.919784981435,10737.919784981434,0.0,10737.919784981435,402.6719919368038,0.15,-0.7674602534292104
1225,27433,2024-10-13 18:15:00,0.3250534019375239,10.267465367672997,-0.7697413388027562,0.45,0.0,0.0,1.0,1.0,0.0,-1629.9966886647226,9.885269296389135,26.084656339889616,20.65,13.821507711952188,2554.7197658824794,8502.645547866381,10740.97067388238,10740.970673882382,0.0,10740.97067388238,77.87203738564726,0.029,-0.7697413388027562
1226,27434,2024-10-13 18:30:00,0.3736558155746534,10.008414502987097,-0.7706950975815904,0.45,0.0,0.0,1.0,1.0,0.0,-1512.3212542431909,9.653940775697523,26.11542748716326,19.825,13.813318943995144,2519.3719265619243,8380.313400096016,10699.044122510079,10699.044122510082,0.0,10699.044122510079,77.56806988819807,0.029,-0.7706950975815904
1227,27435,2024-10-13 18:45:00,0.41873280350893544,9.768154157297374,-0.7711065936507017,0.45,0.0,0.0,1.0,1.0,0.0,-1403.1725392213318,9.439388411012773,26.149590626370216,19.0,13.755613148568049,2485.8450822254404,8268.799727397663,10661.97677623963,10661.976776239633,0.0,10661.97677623963,77.29933162773732,0.029,-0.7711065936507017
1228,27436,2024-10-13 19:00:00,0.4605405354266264,9.545318946176081,1.0,0.45,0.0,1.0,1.0,0.0,6642.362057287532,-43.327110128481465,10.35057107793094,28.512527741356415,18.5,14.00077455029824,0.0,0.0,6911.056865171164,6911.056865171166,0.0,6911.056865171164,310.99755893270236,0.18,1.0
1229,27437,2024-10-13 19:15:00,0.3167397868418459,10.311776936132961,-0.7677857196410321,0.45,0.0,1.0,1.0,0.0,6843.5625938619505,-25.733460170586625,11.397582121652215,29.058409486666818,18.0,14.209268261883924,0.0,0.0,6936.258815890631,6936.258815890631,0.0,6936.258815890631,50.28787641520708,0.029,-0.7677857196410321
1230,27438,2024-10-13 19:30:00,0.2052359399815472,10.906092439898353,-0.7673623416773523,0.45,0.0,0.0,1.0,1.0,0.0,-2177.8748807832935,11.086527528666302,26.49755601806584,17.5,14.383385826138838,2570.158148058361,9308.87050761226,10701.984251768376,10701.984251768377,0.0,10701.984251768376,77.58938582532073,0.029,-0.7673623416773523
1231,27439,2024-10-13 19:45:00,0.16358310047742416,11.12810207445533,-0.7672007119813465,0.45,0.0,0.0,1.0,1.0,0.0,-2017.1458308479869,10.768087344567569,26.18686040395135,17.0,14.525205821529434,2574.0376576801486,8921.516087951002,10712.767056433533,10712.767056433533,0.0,10712.767056433533,77.66756115914312,0.029,-0.7672007119813465
1232,27440,2024-10-13 20:00:00,0.22534637558304918,10.798903818142348,-0.7644835677509022,0.45,0.0,0.0,1.0,1.0,0.0,-1928.7777573271428,10.4727249411519,26.140034727759957,16.875,14.101866514912025,2563.238279795098,8833.440311370563,10777.653428806883,10777.653428806881,0.0,10777.653428806883,484.9944042963097,0.18,-0.7644835677509022
1233,27441,2024-10-13 20:15:00,0.2591832142879691,10.618553467845125,-0.7633035730152669,0.45,0.0,0.0,1.0,1.0,0.0,-1789.4659610750462,10.19878782178224,26.0986472430404,16.75,13.678186847450267,2551.66336168405,8694.688132859304,10795.789407087106,10795.789407087106,0.0,10795.789407087106,78.26947320138153,0.029,-0.7633035730152669
1234,27442,2024-10-13 20:30:00,0.31256319726406434,10.334038158582537,-0.7629157083521869,0.45,0.0,0.0,1.0,1.0,0.0,-1660.2383175807438,9.944720594631615,26.054796277372326,16.625,13.254222024664465,2541.5243580595725,8565.22441536811,10815.707882088574,10815.707882088574,0.0,10815.707882088574,78.41388214514217,0.029,-0.7629157083521869
1235,27443,2024-10-13 20:45:00,0.36207116918838567,10.070160668225904,-0.7628523184974426,0.45,0.0,0.0,1.0,1.0,0.0,-1540.3694499953651,9.709079647876253,26.010785010174594,16.5,12.830037441379268,2539.1328400587945,8444.303282609439,10833.919120288594,10833.919120288594,0.0,10833.919120288594,78.54591362209231,0.029,-0.7628523184974426
1236,27444,2024-10-13 21:00:00,0.40798833176436455,9.825422191695937,1.0,0.45,0.0,1.0,1.0,0.0,6634.31601106109,-43.54363344204606,10.59598769839841,28.676900750642236,16.375,13.34018724816324,0.0,0.0,6909.613666366175,6909.613666366175,0.0,6909.613666366175,259.11051248873156,0.15,1.0
1237,27445,2024-10-13 21:15:00,0.2790810571231577,10.51249796553357,-0.7706337428175448,0.45,0.0,1.0,1.0,0.0,6619.0854425076905,-43.279001012516666,11.618236945931494,29.484534631652572,16.25,13.833374678456835,0.0,0.0,6938.01917259964,6938.01917259964,0.0,6938.01917259964,50.30063900134739,0.029,-0.7706337428175448
1238,27446,2024-10-13 21:30:00,0.11755601993990868,11.373426413720287,-0.7716127583395713,0.45,0.0,0.0,1.0,1.0,0.0,-2280.5637755351086,11.294452275637942,26.474608138108145,16.125,14.31031064896478,2568.1598595662385,9438.158308905777,10653.577604575918,10653.57760457592,0.0,10653.577604575918,77.23843763317541,0.029,-0.7716127583395713
1239,27447,2024-10-13 21:45:00,0.12420339423330129,11.337995908736504,-0.7719802239215433,0.45,0.0,0.0,1.0,1.0,0.0,-2112.2672014699606,10.960927329339597,26.164698807492865,16.0,14.771669583855122,2580.785083448038,9017.45620660605,10678.756946404546,10678.756946404546,0.0,10678.756946404546,77.42098786143296,0.029,-0.7719802239215433
1240,27448,2024-10-13 22:00:00,0.18889237789550295,10.99320362581697,-0.7694237852280729,0.45,0.0,0.0,1.0,1.0,0.0,-2019.719949677791,10.651573523237369,26.140587014782746,15.75,14.685895835312326,2578.5935138984655,8912.140732653805,10725.360839307574,10725.360839307574,0.0,10725.360839307574,222.55123741563216,0.083,-0.7694237852280729
1241,27449,2024-10-13 22:15:00,0.22433209295567857,10.804309944546233,-0.7682255984532951,0.45,0.0,0.0,1.0,1.0,0.0,-1873.824977121735,10.364661928000253,26.13302683069895,15.5,14.596972681497292,2576.1648801367533,8761.286432101268,10728.619385457114,10728.619385457116,0.0,10728.619385457114,77.78249054456408,0.029,-0.7682255984532951
1242,27450,2024-10-13 22:30:00,0.2802405095852927,10.50631808391039,-0.76774382705552,0.45,0.0,0.0,1.0,1.0,0.0,-1738.4906621285677,10.098563644260306,26.12687157532356,15.25,14.504946112112576,2573.65219248916,8623.809627815292,10731.79203341753,10731.79203341753,0.0,10731.79203341753,77.8054922422771,0.029,-0.76774382705552
1243,27451,2024-10-13 22:45:00,0.3320931045677315,10.229943752653991,-0.7675564304543706,0.45,0.0,0.0,1.0,1.0,0.0,-1612.953657849822,9.85176762068431,26.121907931099347,15.0,14.409869630373553,2555.4743821126704,8496.740868360404,10714.294617616244,10714.294617616244,0.0,10714.294617616244,77.67863597771778,0.029,-0.7675564304543706
1244,27452,2024-10-13 23:00:00,0.3801842932471167,9.973617716992868,1.0,0.45,0.0,1.0,1.0,0.0,6648.516256162934,-43.68811668356804,10.735138656875582,28.810267376030023,14.9,13.83794145852421,0.0,0.0,6910.796231516021,6910.79623151602,0.0,6910.796231516021,143.39902180395745,0.083,1.0
1245,27453,2024-10-13 23:15:00,0.25300819495246063,10.651466320903385,-0.7637970629231499,0.45,0.0,1.0,1.0,0.0,6663.507173476127,-43.642424821328845,11.764883634276877,29.62521986081632,14.8,13.26183090856392,0.0,0.0,6939.42996894935,6939.42996894935,0.0,6939.42996894935,50.31086727488279,0.029,-0.7637970629231499
1246,27454,2024-10-13 23:30:00,0.09035274275709425,11.518419881104688,-0.7634203579296264,0.45,0.0,0.0,1.0,1.0,0.0,-2343.959117370884,11.431432768400715,26.260246612474052,14.7,12.681561801562186,2541.5243580595725,9398.266006393478,10876.33699088892,10876.336990888922,0.0,10876.33699088892,78.85344318394468,0.029,-0.7634203579296264
1247,27455,2024-10-13 23:45:00,0.09995038626760143,11.467264441193684,-0.7633576660813093,0.45,0.0,0.0,1.0,1.0,0.0,-2172.202580738909,11.087959025002021,25.969236970204356,14.6,12.09715263232339,2541.5243580595725,9065.55153834488,10837.583124264764,10837.583124264764,0.0,10837.583124264764,78.57247765091954,0.029,-0.7633576660813093
1248,27456,2024-10-14 00:00:00,0.16592217421241268,11.11563481144784,-0.7684673273249365,0.45,0.0,0.0,1.0,1.0,0.0,-2079.6198934773342,10.769380618602678,25.97584226628719,14.2,12.36464295749904,2541.5243580595725,8954.05798128629,10828.380728641836,10828.380728641836,0.0,10828.380728641836,78.50576028265331,0.029,-0.7684673273249365
1249,27457,2024-10-14 00:15:00,0.20137496314179001,10.92667144645426,-0.7708457215052896,0.45,0.0,0.0,1.0,1.0,0.0,-1929.3854982667813,10.473915592512277,26.006216124600346,13.8,12.60323267587024,2541.5243580595725,8795.759818437544,10797.924778312241,10797.924778312241,0.0,10797.924778312241,78.28495464276375,0.029,-0.7708457215052896
1250,27458,2024-10-14 00:30:00,0.25895032147296865,10.619794786549077,-0.7718022398633221,0.45,0.0,0.0,1.0,1.0,0.0,-1790.0262126567231,10.199886520889152,26.03968995036285,13.4,12.814522480538624,2541.5243580595725,8653.327096672247,10783.213406184736,10783.213406184737,0.0,10783.213406184736,78.17829719483933,0.029,-0.7718022398633221
1251,27459,2024-10-14 00:45:00,0.31234854468748113,10.335182256815726,-0.7721746303736363,0.45,0.0,0.0,1.0,1.0,0.0,-1660.7560551483782,9.945737138169093,26.07543185356117,13.0,12.99999492099266,2541.5243580595725,8522.222703633692,10771.29326245151,10771.29326245151,0.0,10771.29326245151,78.09187615277345,0.029,-0.7721746303736363
1252,27460,2024-10-14 01:00:00,0.36187283788966607,10.07121777404808,0.5089657601275459,0.45,0.0,1.0,1.0,0.0,6614.286256866555,-42.817080370952596,10.822718019339048,28.880006073530726,13.25,13.249997583224225,0.0,0.0,6910.334165072358,6910.334165072354,0.0,6910.334165072358,50.0999226967746,0.029,0.5089657601275459
1253,27461,2024-10-14 01:15:00,0.23649810311347946,10.739465110405154,-0.7685118722331835,0.45,0.0,1.0,1.0,0.0,6613.945320935026,-42.73037850196886,11.826659362284868,29.84403081958527,13.5,13.499993668997053,0.0,0.0,6940.2471270223505,6940.247127022349,0.0,6940.2471270223505,50.316791670912046,0.029,-0.7685118722331835
1254,27462,2024-10-14 01:30:00,0.05583803645061437,11.702383265718225,-0.768007453563225,0.45,0.0,0.0,1.0,1.0,0.0,-2377.1080500711273,11.489932750447135,26.495967951693753,13.75,13.749996072094037,2552.848822176319,9553.903666863936,10719.8826730321,10719.8826730321,0.0,10719.8826730321,77.71914937948273,0.029,-0.768007453563225
1255,27463,2024-10-14 01:45:00,0.08718053197841046,11.535327764555072,-0.7677827914799082,0.45,0.0,0.0,1.0,1.0,0.0,-2198.9305788876272,11.1422211332569,26.103255810715027,14.0,13.99999599634643,2559.6788311216105,9095.477070294548,10719.53119304765,10719.531193047651,0.0,10719.53119304765,77.71660114959546,0.029,-0.7677827914799082
1256,27464,2024-10-14 02:00:00,0.15567758957251174,11.170238447578512,-0.7654713775565009,0.45,0.0,0.0,1.0,1.0,0.0,-2105.2073001679437,10.819711388413044,26.061739446760722,14.1,13.550099479052234,2548.2120093370763,9004.28824112277,10801.934403138666,10801.934403138664,0.0,10801.934403138666,78.31402442275534,0.029,-0.7654713775565009
1257,27465,2024-10-14 02:15:00,0.1915678777048207,10.978943211833306,-0.7644578293781332,0.45,0.0,0.0,1.0,1.0,0.0,-1953.12311500793,10.52059852160538,26.028187369720243,14.2,13.086937633579721,2541.5243580595725,8852.737492165625,10833.853258064351,10833.853258064353,0.0,10833.853258064351,78.54543612096656,0.029,-0.7644578293781332
1258,27466,2024-10-14 02:30:00,0.2498538942983729,10.668278743389672,-0.7641139074331382,0.45,0.0,0.0,1.0,1.0,0.0,-1812.046609239267,10.243183822281717,25.99103401215356,14.3,12.609996132134276,2541.5243580595725,8711.80298964513,10836.024314355587,10836.024314355589,0.0,10836.024314355587,78.56117627907801,0.029,-0.7641139074331382
1259,27467,2024-10-14 02:45:00,0.3039116085304685,10.380151126532603,-0.7640469091161302,0.45,0.0,0.0,1.0,1.0,0.0,-1681.1819980151065,9.985891673501108,25.953762992884666,14.4,12.118716392837337,2541.5243580595725,8579.940197431977,10835.610825998252,10835.610825998254,0.0,10835.610825998252,78.55817848848733,0.029,-0.7640469091161302
1260,27468,2024-10-14 03:00:00,0.35404803523329464,10.11292397220654,0.2629146029324743,0.45,0.0,1.0,1.0,0.0,6621.719836691119,-43.47827739347308,10.857537579200416,28.920502734990983,14.05,12.373065460220067,0.0,0.0,6909.052518487764,6909.052518487762,0.0,6909.052518487764,50.090630759036294,0.029,0.2629146029324743
1261,27469,2024-10-14 03:15:00,0.22998167302699402,10.774197682766122,-0.7705692873369183,0.45,0.0,1.0,1.0,0.0,6576.361604826014,-42.957490577743435,11.873280708502087,29.73314990130715,13.7,12.60395677000174,0.0,0.0,6940.660193780876,6940.6601937808755,0.0,6940.660193780876,50.319786404911355,0.029,-0.7705692873369183
1262,27470,2024-10-14 03:30:00,0.06941418671949175,11.630022384785109,-0.7713979993940132,0.45,0.0,0.0,1.0,1.0,0.0,-2393.911978173359,11.532755200466976,26.305017983966138,13.35,12.812567696994691,2541.5243580595725,9452.299804685446,10793.975093459705,10793.975093459705,0.0,10793.975093459705,78.25631942758287,0.029,-0.7713979993940132
1263,27471,2024-10-14 03:45:00,0.08079669321508434,11.5693536251636,-0.7717164621782888,0.45,0.0,0.0,1.0,1.0,0.0,-2221.264605232058,11.18192453085398,26.08572972207233,13.0,12.99999492099266,2541.5243580595725,9123.03039758016,10773.510577112069,10773.510577112069,0.0,10773.510577112069,78.1079516840625,0.029,-0.7717164621782888
1264,27472,2024-10-14 04:00:00,0.14711554547343478,11.215874142626593,-0.769569336267079,0.45,0.0,0.0,1.0,1.0,0.0,-2123.9277988014537,10.856533388010401,26.06431538899172,13.0,12.99999492099266,2541.5243580595725,9013.19830590761,10791.2606788447,10791.2606788447,0.0,10791.2606788447,78.23663992162408,0.029,-0.769569336267079
1265,27473,2024-10-14 04:15:00,0.1843925279233809,11.01718782616838,-0.7685522046650222,0.45,0.0,0.0,1.0,1.0,0.0,-1970.4884932843268,10.554749220663492,26.058293722788218,13.0,12.99999492099266,2541.5243580595725,8855.560879007477,10791.142704181726,10791.142704181726,0.0,10791.142704181726,78.23578460531752,0.029,-0.7685522046650222
1266,27474,2024-10-14 04:30:00,0.24319918792241726,10.703748328373516,-0.76813234065544,0.45,0.0,0.0,1.0,1.0,0.0,-1828.1552786091531,10.274858341637755,26.052963481579475,13.0,12.99999492099266,2541.5243580595725,8711.397653518647,10791.042413239149,10791.042413239149,0.0,10791.042413239149,78.23505749598384,0.029,-0.76813234065544
1267,27475,2024-10-14 04:45:00,0.2977395502741805,10.413048197038618,-0.7679579900732656,0.45,0.0,0.0,1.0,1.0,0.0,-1696.125456031215,10.015271120203298,26.04875431685435,13.0,12.99999492099266,2541.5243580595725,8577.931942310359,10791.006975417766,10791.006975417766,0.0,10791.006975417766,78.2348005717788,0.029,-0.7679579900732656
1268,27476,2024-10-14 05:00:00,0.34832334821928757,10.143436553991197,0.05265644503113112,0.45,0.0,1.0,1.0,0.0,6610.977072048315,-42.78846438044114,10.888401754665606,28.940276535338644,13.025,12.469609072573197,0.0,0.0,6910.058415752929,6910.05841575293,0.0,6910.058415752929,50.09792351420874,0.029,0.05265644503113112
1269,27477,2024-10-14 05:15:00,0.22416732115087284,10.805188178265848,-0.7647813831970015,0.45,0.0,1.0,1.0,0.0,6605.527212574211,-42.66650556031466,11.890758247200624,29.905387435771697,13.05,11.928424353313785,0.0,0.0,6940.909546157302,6940.909546157302,0.0,6940.909546157302,50.321594209640445,0.029,-0.7647813831970015
1270,27478,2024-10-14 05:30:00,0.04378296327501665,11.766636805744161,-0.7644557463494065,0.45,0.0,0.0,1.0,1.0,0.0,-2402.3038087719674,11.549791444547287,26.232057747035395,13.075,11.37610475655192,2541.5243580595725,9465.232152422326,10876.733046722722,10876.733046722722,0.0,10876.733046722722,78.85631458873974,0.029,-0.7644557463494065
1271,27479,2024-10-14 05:45:00,0.07757616796398839,11.586519024751942,-0.7643940246664829,0.45,0.0,0.0,1.0,1.0,0.0,-2226.2719765122524,11.197729130063339,25.931485376715678,13.1,10.812315815747239,2541.5243580595725,9118.949977447233,10837.10647533626,10837.10647533626,0.0,10837.10647533626,78.56902194618789,0.029,-0.7643940246664829
1272,27480,2024-10-14 06:00:00,0.1451975693836017,11.226096955185403,-0.7686940388106187,0.45,0.0,0.0,1.0,1.0,0.0,-2131.3781591687944,10.8711848501808,25.934449830530813,13.075,10.861503668818004,2541.5243580595725,9006.639230833203,10834.770514136393,10834.770514136393,136.44,10698.330514136393,77.56289622748885,0.029,-0.7686940388106187
1273,27481,2024-10-14 06:15:00,0.18153684437162182,11.032408619499256,-0.770697776838264,0.45,0.0,0.0,1.0,1.0,0.0,-1977.3967274326453,10.56833230933945,25.960551837941455,13.05,10.910512482494378,2541.5243580595725,8845.17351162577,10834.936744581875,10834.936744581875,0.0,10834.936744581875,78.5532913982186,0.029,-0.770697776838264
1274,27482,2024-10-14 06:30:00,0.2405518013216538,10.717858898955585,-0.7715038857428885,0.45,0.0,0.0,1.0,1.0,0.0,-1834.5611226631004,10.2874519758238,25.989367210965412,13.025,10.959338004130082,2541.5243580595725,8699.485880806504,10835.166609510212,10835.166609510214,0.0,10835.166609510212,78.55495791894904,0.029,-0.7715038857428885
1275,27483,2024-10-14 06:45:00,0.29528511269206104,10.426130349351315,-0.771815597602148,0.45,0.0,0.0,1.0,1.0,0.0,-1702.06590792351,10.026948562601296,26.020532350531536,13.0,11.00798756120651,2541.5243580595725,8565.197408175103,10835.494957638204,10835.494957638206,0.0,10835.494957638204,78.55733844287698,0.029,-0.771815597602148
1276,27484,2024-10-14 07:00:00,0.3460475903764709,10.15556634329341,-0.7697313412576148,0.45,0.0,0.0,1.0,1.0,0.0,-1579.1634400744442,9.785342793663272,26.03357365097228,13.25,11.117844851479605,2541.201997225069,8451.184604600847,10835.516892114223,10835.516892114227,1170.48,9665.036892114224,70.07151746782813,0.029,-0.7697313412576148
1277,27485,2024-10-14 07:15:00,0.3931275179738186,9.904630329199547,-0.7687228842819538,0.45,0.0,0.0,1.0,1.0,0.0,-1465.173918048406,9.561258388311021,26.038980924272003,13.5,11.225062736075682,2508.1080324056793,8341.125189295713,10802.561076594817,10802.561076594819,0.0,10802.561076594817,78.31856780531243,0.029,-0.7687228842819538
1278,27486,2024-10-14 07:30:00,0.43679265430625863,9.671895152547641,-0.4302640079115744,0.45,0.0,0.0,1.0,1.0,0.0,-1359.4361372361734,9.353423651223839,26.041462132061955,13.75,11.329602906567438,2476.7715794466176,8236.910668332952,10771.285302676832,10771.285302676835,0.0,10771.285302676832,78.09181844440704,0.029,-0.4302640079115744
1279,27487,2024-10-14 07:45:00,0.47729127399358984,9.456037509614166,0.9802891494097465,0.45,0.0,1.0,1.0,0.0,6640.675122013683,-44.18367150875582,10.264839094604083,28.423622957888973,14.0,11.431422047449592,0.0,0.0,6909.988206303798,6909.9882063037985,0.0,6909.988206303798,50.09741449570254,0.029,0.9802891494097465
1280,27488,2024-10-14 08:00:00,0.3334246837910129,10.222846435393901,-0.46874963154596966,0.45,0.0,1.0,1.0,0.0,6610.793975537205,-43.268083067921346,11.305786062177347,29.291006704484065,14.55,11.754312576470975,0.0,0.0,6935.354757742887,6935.354757742886,2422.68,4512.674757742887,169.22530341535824,0.15,-0.46874963154596966
1281,27489,2024-10-14 08:15:00,0.1611488802364808,11.141076468339557,-0.7641989247566892,0.45,0.0,0.0,1.0,1.0,0.0,-2136.5583016437645,11.002959208601284,26.33861559580679,15.1,12.069514781669323,2541.5243580595725,9281.930222516883,10823.391022429843,10823.391022429843,0.0,10823.391022429843,78.46958491261637,0.029,-0.7641989247566892
1282,27490,2024-10-14 08:30:00,0.17941044645054574,11.043742320418591,-0.763670707101097,0.45,0.0,0.0,1.0,1.0,0.0,-1978.908907257828,10.69057455545914,25.969399803995177,15.649999999999999,12.376844221955775,2541.5243580595725,8882.168646506312,10814.85429524121,10814.854295241208,0.0,10814.85429524121,78.40769364049878,0.029,-0.763670707101097
1283,27491,2024-10-14 08:45:00,0.23999901609510554,10.720805244213087,-0.7634350983187885,0.45,0.0,0.0,1.0,1.0,0.0,-1892.2179819045646,10.400826437492432,25.924662456152546,16.2,12.67611538969809,2541.5243580595725,8793.944460143483,10787.289371328223,10787.289371328223,0.0,10787.289371328223,78.20784794212962,0.029,-0.7634350983187885
1284,27492,2024-10-14 09:00:00,0.27319267274468,10.543883054270855,-0.7681697843443605,0.45,0.0,0.0,1.0,1.0,0.0,-1755.5483044010448,10.13209603666317,25.932516960877052,16.65,13.36175742138446,2541.5243580595725,8635.022761303202,10694.447611687934,10694.447611687932,3339.6,7354.847611687934,275.8067854382975,0.15,-0.7681697843443605
1285,27493,2024-10-14 09:15:00,0.3255580324589572,10.264775686993758,-0.770296714173719,0.45,0.0,0.0,1.0,1.0,0.0,-1628.7722665896363,9.882859569415269,25.95712265038595,17.1,14.053418804291631,2555.093962730489,8498.67568108893,10664.290030891352,10664.290030891352,0.0,10664.290030891352,77.3161027239623,0.029,-0.770296714173719
1286,27494,2024-10-14 09:30:00,0.3741248452738413,10.005914574690426,-0.7710613594463555,0.45,0.0,0.0,1.0,1.0,0.0,-1511.1830339650753,9.651700477067587,25.988948246373045,17.55,14.750856304482921,2520.7016818460306,8377.12335740021,10576.28105666316,10576.28105666316,0.0,10576.28105666316,76.67803766080792,0.029,-0.7710613594463555
1287,27495,2024-10-14 09:45:00,0.4191688166453233,9.765830207280427,-0.7712639075845297,0.45,0.0,0.0,1.0,1.0,0.0,-1402.114101105775,9.437305295951369,26.024143204248123,18.0,15.453855585614487,2492.1564726771853,8266.525900186683,10499.752038940189,10499.752038940189,0.0,10499.752038940189,76.12320228231637,0.029,-0.7712639075845297
1288,27496,2024-10-14 10:00:00,0.46094592396091066,9.543158225288346,1.0,0.45,0.0,1.0,1.0,0.0,6650.75659667065,-43.73845061751835,10.348249064204948,28.5110398423558,18.5,14.930184146870818,0.0,0.0,6909.753408549686,6909.753408549686,3917.76,2991.993408549686,112.19975282061323,0.15,1.0
1289,27497,2024-10-14 10:15:00,0.31718422994397805,10.309408054398597,-0.7676678997236054,0.45,0.0,1.0,1.0,0.0,6836.908050902532,-45.78700847381336,11.422502249961667,29.348134703572423,19.0,14.339566922730715,0.0,0.0,6936.254193888476,6936.254193888476,0.0,6936.254193888476,50.287842905691456,0.029,-0.7676678997236054
1290,27498,2024-10-14 10:30:00,0.15577846805498707,11.169700765266919,-0.7671851212812847,0.45,0.0,0.0,1.0,1.0,0.0,-2186.17516637811,11.111430460974763,26.2975252109283,19.5,13.675410022440584,2550.874390265491,9231.982438894127,10871.556267585654,10871.556267585656,0.0,10871.556267585654,78.818782939996,0.029,-0.7671851212812847
1291,27499,2024-10-14 10:45:00,0.16044280361035182,11.144839856756825,-0.7669875195838647,0.45,0.0,0.0,1.0,1.0,0.0,-2028.5314165441612,10.791167778222203,26.076669650006146,20.0,12.930102443822028,2541.5243580595725,8932.094006546693,10831.769937776708,10831.769937776708,0.0,10831.769937776708,78.53033204888114,0.029,-0.7669875195838647
1292,27500,2024-10-14 11:00:00,0.22098321681275326,10.822159454388025,-0.7645081422437183,0.45,0.0,0.0,1.0,1.0,0.0,-1939.6617843356262,10.49412633542338,26.03874961763301,20.575,13.39165471585496,2542.2120548506964,8842.359956259628,10716.572313667504,10716.572313667508,3788.52,6928.052313667504,143.7570855086007,0.083,-0.7645081422437183
1293,27501,2024-10-14 11:15:00,0.2550124118604947,10.640783844783563,-0.7633305251180007,0.45,0.0,0.0,1.0,1.0,0.0,-1799.5599638208405,10.218632466286504,26.00623545161241,21.15,13.853065887303075,2554.8192929865136,8703.487167431216,10699.197077757124,10699.197077757124,0.0,10699.197077757124,77.56917881373916,0.029,-0.7633305251180007
1294,27502,2024-10-14 11:30:00,0.30869579566905264,10.35465140908395,-0.7628331111580685,0.45,0.0,0.0,1.0,1.0,0.0,-1669.5995611315357,9.963121882983566,25.970367177934417,21.725,14.314363226290544,2567.425013659151,8574.164388309187,10684.957635505441,10684.957635505441,0.0,10684.957635505441,77.46594285741446,0.029,-0.7628331111580685
1295,27503,2024-10-14 11:45:00,0.3584850698067931,10.089274577929793,-0.762620586433353,0.45,0.0,0.0,1.0,1.0,0.0,-1549.0498866689704,9.726143021910737,25.93370711012471,22.3,14.775572553153722,2543.8519762734263,8453.371413057017,10624.569681730743,10624.569681730743,0.0,10624.569681730743,77.02813019254789,0.029,-0.762620586433353
1296,27504,2024-10-14 12:00:00,0.4046630149248464,9.843146130450569,0.23803515732457245,0.45,0.0,1.0,1.0,0.0,6645.998822583346,-43.13185464540577,10.626275641404163,28.784677825862747,22.475,14.90814069298151,0.0,0.0,6908.7496568788865,6908.749656878889,3604.98,3303.7696568788865,23.952330012371927,0.029,0.23803515732457245
1297,27505,2024-10-14 12:15:00,0.2644999436282251,10.59021530046156,-0.7692559385547489,0.45,0.0,1.0,1.0,0.0,6895.286375218562,-25.89679607329223,11.681316901770579,29.3341686586742,22.65,15.040691480089983,0.0,0.0,6939.121683781809,6939.121683781808,0.0,6939.121683781809,50.30863220741812,0.029,-0.7692559385547489
1298,27506,2024-10-14 12:30:00,0.15270943236448029,11.18605872549732,-0.7700739244959223,0.45,0.0,0.0,1.0,1.0,0.0,-2304.6200542530437,11.351608326883307,26.274881572550843,22.825,15.17323079020943,2591.7972888588242,9354.270717090847,10701.980192244575,10701.980192244577,0.0,10701.980192244575,77.58935639377317,0.029,-0.7700739244959223
1299,27507,2024-10-14 12:45:00,0.1150401461764131,11.386836020879718,-0.7703676197146645,0.45,0.0,0.0,1.0,1.0,0.0,-2138.4049887561137,11.013920015022993,26.081773161852087,23.0,15.305757146181705,2595.437570494282,9043.800696070673,10688.935339103346,10688.935339103346,0.0,10688.935339103346,77.49478120849926,0.029,-0.7703676197146645
1300,27508,2024-10-14 13:00:00,0.17887470085843105,11.046597844424562,-0.7681071767980546,0.45,0.0,0.0,1.0,1.0,0.0,-2044.7084029302316,10.700718039468292,26.06561479394273,23.5,15.295323487349183,2595.1700948382245,8938.468474165124,10699.93588176568,10699.93588176568,3326.04,7373.895881765679,153.00833954663784,0.083,-0.7681071767980546
1301,27509,2024-10-14 13:15:00,0.2147552730579909,10.855354394600909,-0.7670251234433789,0.45,0.0,0.0,1.0,1.0,0.0,-1897.0030416253535,10.41023805511024,26.063058403839502,24.0,15.265571991318787,2594.388241118458,8787.611683248555,10702.306855985733,10702.306855985735,0.0,10702.306855985733,77.59172470589657,0.029,-0.7670251234433789
1302,27510,2024-10-14 13:30:00,0.2713590971410257,10.553656012238333,-0.7665691214238161,0.45,0.0,0.0,1.0,1.0,0.0,-1759.989398466524,10.14083068633771,26.060926756732115,24.5,15.215566377690397,2593.0519537686937,8649.312274692946,10705.399684842945,10705.399684842947,0.0,10705.399684842945,77.61414771511136,0.029,-0.7665691214238161
