step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1303,27511,2024-10-14 13:45:00,0.32385655298279487,10.273844572601703,-0.7663734279973983,0.45,0.0,0.0,1.0,1.0,0.0,-1632.8945605150475,9.890965982324866,26.059770047031698,25.0,15.14429227429979,2566.8207073929007,8521.157266354643,10677.33590581707,10677.33590581707,0.0,10677.33590581707,77.41068531717376,0.029,-0.7663734279973983
1304,27512,2024-10-14 14:00:00,0.37254574784371897,10.014331163992978,0.8813550239462438,0.45,0.0,1.0,1.0,0.0,6664.546256024187,-43.80115283935803,10.77385793384764,28.864199291457265,24.85,14.99484383783317,0.0,0.0,6910.058175279843,6910.058175279844,1790.46,5119.598175279843,106.23166213705676,0.083,0.8813550239462438
1305,27513,2024-10-14 14:15:00,0.24578184669938677,10.689982757092269,-0.7637648509345865,0.45,0.0,1.0,1.0,0.0,6714.40145931395,-43.998835623328056,11.810894361213743,29.684079743705837,24.7,14.845830610547747,0.0,0.0,6939.87649805538,6939.876498055379,0.0,6939.87649805538,50.3141046109015,0.029,-0.7637648509345865
1306,27514,2024-10-14 14:30:00,0.08207388869291819,11.562546173266746,-0.7634736667031068,0.45,0.0,0.0,1.0,1.0,0.0,-2365.1513721247125,11.474417057175579,26.26481732519965,24.549999999999997,14.697238864176724,2578.7466503900687,9428.306452409624,10796.061944486031,10796.06194448603,0.0,10796.061944486031,78.27144909752373,0.029,-0.7634736667031068
1307,27515,2024-10-14 14:45:00,0.09182475073938708,11.510574078559067,-0.7633979275094203,0.45,0.0,0.0,1.0,1.0,0.0,-2191.8397278597786,11.127825083055965,25.98273581564639,24.4,14.549082690432607,2574.691027380878,9090.431506309991,10736.347446739366,10736.347446739368,0.0,10736.347446739366,77.83851898886041,0.029,-0.7633979275094203
1308,27516,2024-10-14 15:00:00,0.1583954773798873,11.1557521055652,-0.7668229246177867,0.45,0.0,0.0,1.0,1.0,0.0,-2098.4180070058846,10.80635480680975,25.985038031227436,24.299999999999997,14.602356854158279,2576.051239023002,8981.759282127312,10713.626070828102,10713.626070828102,436.38,10277.246070828103,213.25285596968317,0.083,-0.7668229246177867
1309,27517,2024-10-14 15:15:00,0.19417009008801472,10.965073419830881,-0.7684222422459651,0.45,0.0,0.0,1.0,1.0,0.0,-1946.8232395002399,10.508207746166686,26.007459464489617,24.2,14.654320060843613,2577.476077167808,8824.319130131891,10712.103739710134,10712.103739710135,0.0,10712.103739710134,77.66275211289847,0.029,-0.7684222422459651
1310,27518,2024-10-14 15:30:00,0.2522680814306699,10.65541112597453,-0.7690693475937559,0.45,0.0,0.0,1.0,1.0,0.0,-1806.2017766452175,10.231691056652682,26.03117855250127,24.1,14.704978717802081,2578.8655200087305,8681.630784517885,10710.864319278146,10710.864319278146,0.0,10710.864319278146,77.65376631476656,0.029,-0.7690693475937559
1311,27519,2024-10-14 15:45:00,0.306151033541427,10.368214991224194,-0.7693271233372474,0.45,0.0,0.0,1.0,1.0,0.0,-1675.7604828830838,9.975234256735739,26.056369554164004,24.0,14.754361377316044,2572.891608966202,8549.759199590244,10700.051304659059,10700.051304659059,0.0,10700.051304659059,77.57537195877818,0.029,-0.7693271233372474
1312,27520,2024-10-14 16:00:00,0.35612493008127166,10.101854122666822,-0.7676896471963525,0.45,0.0,0.0,1.0,1.0,0.0,-1554.7650528017687,9.737380633388655,26.066829338406198,24.0,14.840216921469205,2539.02863662619,8435.718158000202,10646.82188583166,10646.821885831658,113.76,10533.06188583166,218.56103413100695,0.083,-0.7676896471963525
1313,27521,2024-10-14 16:15:00,0.4024736142842258,9.854815635865076,-0.7669215380918006,0.45,0.0,0.0,1.0,1.0,0.0,-1442.5438902086576,9.516775605701504,26.07089892140792,24.0,14.92581211328525,2506.636016811131,8326.43515653984,10598.140983544814,10598.140983544814,0.0,10598.140983544814,76.8365221306999,0.029,-0.7669215380918006
1314,27522,2024-10-14 16:30:00,0.44546069303274005,9.625694506135495,-0.13159279468365942,0.45,0.0,0.0,1.0,1.0,0.0,-1338.4446679023806,9.312167826684325,26.072324205772745,24.0,15.011144677185097,2476.1165920339076,8223.294704475833,10552.39163650897,10552.39163650897,0.0,10552.39163650897,76.50483936469004,0.029,-0.13159279468365942
1315,27523,2024-10-14 16:45:00,0.4853304976810554,9.413188447359975,1.0,0.45,0.0,1.0,1.0,0.0,6701.191206976071,-46.39377901547526,10.249389579448831,28.439000903060343,24.0,15.09621608928685,0.0,0.0,6910.214617499236,6910.214617499236,0.0,6910.214617499236,50.099055976869465,0.029,1.0
1316,27524,2024-10-14 17:00:00,0.3363928253188033,10.207026241050778,-0.37075427874313877,0.45,0.0,1.0,1.0,0.0,6678.05200973556,-43.474207385849574,11.301036614682022,29.350744548894706,23.575,15.028140096934678,0.0,0.0,6935.279414948425,6935.279414948424,0.0,6935.279414948425,260.07297806056596,0.15,-0.37075427874313877
1317,27525,2024-10-14 17:15:00,0.15467361215557804,11.175589647210769,-0.7642416901706116,0.45,0.0,0.0,1.0,1.0,0.0,-2134.458664465148,10.998715494859079,26.395094610405806,23.15,14.950496784553595,2585.6860424094803,9285.053382036462,10745.877490011651,10745.877490011651,0.0,10745.877490011651,77.90761180258448,0.029,-0.7642416901706116
1318,27526,2024-10-14 17:30:00,0.18021425073518374,11.03945804358147,-0.7640251578976568,0.45,0.0,0.0,1.0,1.0,0.0,-1976.968470278941,10.686641418445959,26.036654883433574,22.725,14.863582086086167,2583.3034725904367,8883.843973377687,10721.979897323738,10721.97989732374,0.0,10721.979897323738,77.7343542555971,0.029,-0.7640251578976568
1319,27527,2024-10-14 17:45:00,0.24074258076286023,10.716842044533955,-0.7640050007069393,0.45,0.0,0.0,1.0,1.0,0.0,-1890.3636407832344,10.397181440700455,25.999627666463763,22.3,14.767668506902542,2580.8517055619545,8791.526956325355,10722.298669106687,10722.298669106689,0.0,10722.298669106687,77.73666535102349,0.029,-0.7640050007069393
1320,27528,2024-10-14 18:00:00,0.27390322784554477,10.540095795583246,-0.7671672506989173,0.45,0.0,0.0,1.0,1.0,0.0,-1753.829645483588,10.128718579829105,26.002073338167037,21.725,14.648262333229608,2577.6248646247204,8638.594915693038,10728.232641030818,10728.23264103082,0.0,10728.232641030818,402.30872403865567,0.15,-0.7671672506989173
1321,27529,2024-10-14 18:15:00,0.3262164842398331,10.26126613900169,-0.7686803731394695,0.45,0.0,0.0,1.0,1.0,0.0,-1627.1795130811827,9.879730003664658,26.015578218621947,21.15,14.51248905725506,2558.237755320772,8504.615567110792,10713.215953868328,10713.215953868328,0.0,10713.215953868328,77.67081566554538,0.029,-0.7686803731394695
1322,27530,2024-10-14 18:30:00,0.37473496832608166,10.002662618821985,-0.7693315768808926,0.45,0.0,0.0,1.0,1.0,0.0,-1509.7071195640897,9.648800291257418,26.03417449300499,20.575,14.360993937610601,2521.2694485625816,8383.506093418155,10675.448613773036,10675.448613773036,0.0,10675.448613773036,77.39700244985451,0.029,-0.7693315768808926
1323,27531,2024-10-14 18:45:00,0.4197341894297434,9.762816770339468,-0.7696284503128449,0.45,0.0,0.0,1.0,1.0,0.0,-1400.7460448497154,9.43461730106563,26.055427204529867,20.0,14.19436654539074,2487.4519501957066,8272.542593871724,10642.448685448491,10642.448685448491,0.0,10642.448685448491,77.15775296950156,0.029,-0.7696284503128449
1324,27532,2024-10-14 19:00:00,0.46146989382113074,9.540365465933373,1.0,0.45,0.0,1.0,1.0,0.0,6646.340490320946,-43.70887867068629,10.345327124744447,28.506195513589155,19.25,14.197986799871009,0.0,0.0,6910.084568285196,6910.084568285196,0.0,6910.084568285196,310.9538055728338,0.18,1.0
1325,27533,2024-10-14 19:15:00,0.3177275927149584,10.306511930829272,-0.767550058203085,0.45,0.0,1.0,1.0,0.0,6794.0356028502965,-45.48492368409481,11.413405959970007,29.338169067447765,18.5,14.157808698378515,0.0,0.0,6936.218790062761,6936.218790062761,0.0,6936.218790062761,50.287586227955025,0.029,-0.767550058203085
1326,27534,2024-10-14 19:30:00,0.15718789002117775,11.162188546187123,-0.7673130681457605,0.45,0.0,0.0,1.0,1.0,0.0,-2181.989046166997,11.102941667571702,26.313288702529487,17.75,14.076656460205177,2561.7735375470343,9225.154006462055,10781.20788771358,10781.20788771358,0.0,10781.20788771358,78.16375718592346,0.029,-0.7673130681457605
1327,27535,2024-10-14 19:45:00,0.1620475156679854,11.136286741489638,-0.7672470173488046,0.45,0.0,0.0,1.0,1.0,0.0,-2024.6480602908796,10.783295428804033,26.08689418991727,17.0,13.957057951993988,2558.505697213344,8926.645343295542,10754.793252643158,10754.79325264316,0.0,10754.793252643158,77.9722510816629,0.029,-0.7672470173488046
1328,27536,2024-10-14 20:00:00,0.22247139528614324,10.814227463124856,-0.76532478165364,0.45,0.0,0.0,1.0,1.0,0.0,-1935.9491425251117,10.48682553851635,26.049651598872657,17.125,13.754570103638347,2553.3448198552933,8835.121878619342,10768.310912224191,10768.310912224193,0.0,10768.310912224191,484.5739910500886,0.18,-0.76532478165364
1329,27537,2024-10-14 20:15:00,0.25643511097911775,10.633200858481302,-0.7644869549436116,0.45,0.0,0.0,1.0,1.0,0.0,-1796.1162967318533,10.211861748490854,26.019608915191142,17.25,13.546407882547589,2547.668215547941,8695.041814813023,10777.504574564457,10777.504574564457,0.0,10777.504574564457,78.13690816559232,0.029,-0.7644869549436116
1330,27538,2024-10-14 20:30:00,0.31001520111005765,10.347618978083393,-0.7642096745084543,0.45,0.0,0.0,1.0,1.0,0.0,-1666.4054567767396,9.956842862239085,25.98741446320783,17.375,13.33243527504448,2541.8313093065594,8564.936093201615,10786.535890301715,10786.535890301717,0.0,10786.535890301715,78.20238520468743,0.029,-0.7642096745084543
1331,27539,2024-10-14 20:45:00,0.3597086690523012,10.082752793951235,-0.7641622821010369,0.45,0.0,0.0,1.0,1.0,0.0,-1546.08778675409,9.72032004393512,25.95527224958776,17.5,13.112496789565471,2538.9153275694625,8443.57990910227,10800.709499006862,10800.709499006862,0.0,10800.709499006862,78.30514386779976,0.029,-0.7641622821010369
1332,27540,2024-10-14 21:00:00,0.4057977501412643,9.837097991747061,1.0,0.45,0.0,1.0,1.0,0.0,6634.246793510614,-43.532365084760634,10.606047502426183,28.68394364957587,16.625,12.555282305956156,0.0,0.0,6909.050592402192,6909.050592402192,0.0,6909.050592402192,259.08939721508216,0.15,1.0
1333,27541,2024-10-14 21:15:00,0.27719358808412226,10.522558175511628,-0.7698954143499211,0.45,0.0,1.0,1.0,0.0,6601.817682914754,-43.13529906849305,11.625349066816957,29.49057419118274,15.75,11.98475626934951,0.0,0.0,6938.1190955426055,6938.119095542605,0.0,6938.1190955426055,50.30136344268389,0.029,-0.7698954143499211
1334,27542,2024-10-14 21:30:00,0.1161022907530967,11.381174790285995,-0.7706946443022739,0.45,0.0,0.0,1.0,1.0,0.0,-2283.848347677311,11.30110151060203,26.40947634498336,14.875,11.401256425548121,2541.5243580595725,9442.790768827559,10872.186602969645,10872.186602969647,0.0,10872.186602969645,78.82335287152993,0.029,-0.7706946443022739
1335,27543,2024-10-14 21:45:00,0.12294400097137965,11.344708474822546,-0.7710577231175446,0.45,0.0,0.0,1.0,1.0,0.0,-2115.3076098111105,10.967091201323049,26.09223912967385,14.0,10.805112767933784,2541.5243580595725,9018.475111957398,10839.106715698372,10839.106715698374,0.0,10839.106715698372,78.5835236888132,0.029,-0.7710577231175446
1336,27544,2024-10-14 22:00:00,0.18772711406958542,10.99941448200911,-0.7692365891847082,0.45,0.0,0.0,1.0,1.0,0.0,-2022.6258934292443,10.657287176656478,26.07023828207041,14.25,11.399404238757981,2541.5243580595725,8912.961526574692,10836.461252191397,10836.461252191397,0.0,10836.461252191397,224.8565709829715,0.083,-0.7692365891847082
1337,27545,2024-10-14 22:15:00,0.2232184086820696,10.810245881724569,-0.7683466064174544,0.45,0.0,0.0,1.0,1.0,0.0,-1876.5191087890323,10.369958144910981,26.06482577070925,14.5,11.995345050313224,2541.5243580595725,8762.008679309842,10826.306043737435,10826.306043737435,0.0,10826.306043737435,78.49071881709641,0.029,-0.7683466064174544
1338,27546,2024-10-14 22:30:00,0.2792081802094592,10.511820399483582,-0.7679503348367507,0.45,0.0,0.0,1.0,1.0,0.0,-1740.9883607964125,10.103472823472524,26.06050502356398,14.75,12.592767334177296,2541.5243580595725,8624.567564184468,10761.58315513731,10761.583155137312,0.0,10761.58315513731,78.0214778747455,0.029,-0.7679503348367507
1339,27547,2024-10-14 22:45:00,0.33113620599315047,10.235044022056508,-0.7677553077129176,0.45,0.0,0.0,1.0,1.0,0.0,-1615.2691418816837,9.856317937153294,26.057033994445923,15.0,13.191510068969004,2541.5243580595725,8497.602895304344,10715.22101981882,10715.221019818822,0.0,10715.22101981882,77.68535239368646,0.029,-0.7677553077129176
1340,27548,2024-10-14 23:00:00,0.37929733337410204,9.978345213116036,1.0,0.45,0.0,1.0,1.0,0.0,6634.698434507599,-43.57368291599876,10.736874829247851,28.809467120116945,15.0,12.984656667521575,0.0,0.0,6910.131622481481,6910.131622481481,0.0,6910.131622481481,143.38523116649074,0.083,1.0
1341,27549,2024-10-14 23:15:00,0.2526499253392986,10.653375897941538,-0.7650123839561778,0.45,0.0,1.0,1.0,0.0,6617.119582595843,-43.28158484602963,11.759227280822934,29.621012877575296,15.0,12.776576517737327,0.0,0.0,6939.447464196847,6939.447464196847,0.0,6939.447464196847,50.31099411542714,0.029,-0.7650123839561778
1342,27550,2024-10-14 23:30:00,0.09109266605093001,11.514476089948543,-0.7647178622349491,0.45,0.0,0.0,1.0,1.0,0.0,-2341.358696741205,11.426158512130206,26.237680568388377,15.0,12.567273117787227,2541.5243580595725,9395.886556461954,10873.634794930884,10873.634794930886,0.0,10873.634794930884,78.83385226324891,0.029,-0.7647178622349491
1343,27551,2024-10-14 23:45:00,0.10094740047561185,11.461950355464989,-0.7646487797180849,0.45,0.0,0.0,1.0,1.0,0.0,-2172.5046699802147,11.083057403841376,25.965541601693534,15.0,12.356735150539723,2541.5243580595725,9074.062314784609,10837.361642319076,10837.361642319072,0.0,10837.361642319076,78.57087190681331,0.029,-0.7646487797180849
1344,27552,2024-10-15 00:00:00,0.165805046828363,11.116259100404825,-0.7683408790028443,0.45,0.0,0.0,1.0,1.0,0.0,-2077.3085742585768,10.764834472592725,25.960766338625035,14.25,11.744190104224394,2541.5243580595725,8957.738506708802,10835.222017154967,10835.222017154967,0.0,10835.222017154967,78.55535962437351,0.029,-0.7683408790028443
1345,27553,2024-10-15 00:15:00,0.20226082666682205,10.921949793865839,-0.7701044512188449,0.45,0.0,0.0,1.0,1.0,0.0,-1927.241290706335,10.469698631936643,25.97976804648111,13.5,11.12756952438132,2541.5243580595725,8799.073777155772,10835.23992247826,10835.239922478262,0.0,10835.23992247826,78.5554894379674,0.029,-0.7701044512188449
1346,27554,2024-10-15 00:30:00,0.2597719889118675,10.615415299099746,-0.7708595383744913,0.45,0.0,0.0,1.0,1.0,0.0,-1788.0367822481383,10.19597436906611,26.002838868832413,12.75,10.506913154444092,2541.5243580595725,8656.21734596115,10835.342194836454,10835.342194836454,0.0,10835.342194836454,78.55623091256429,0.029,-0.7708595383744913
1347,27555,2024-10-15 00:45:00,0.31311076672671045,10.331119613346633,-0.7711988269412975,0.45,0.0,0.0,1.0,1.0,0.0,-1658.910000423638,9.942107231822597,26.028660534399524,12.0,9.882243870728862,2541.5243580595725,8524.821082019867,10835.54645471799,10835.546454717993,0.0,10835.54645471799,78.55771179670543,0.029,-0.7711988269412975
1348,27556,2024-10-15 01:00:00,0.3625800157618191,10.067448515989504,0.538484105599884,0.45,0.0,1.0,1.0,0.0,6602.102149391789,-43.38768245019742,10.848349705033073,28.913718315698464,12.0,10.425988310179203,0.0,0.0,6909.853972688092,6909.853972688091,0.0,6909.853972688092,50.09644130198867,0.029,0.538484105599884
1349,27557,2024-10-15 01:15:00,0.2316590445895519,10.765257292337688,-0.768597768824036,0.45,0.0,1.0,1.0,0.0,6489.707762210905,-42.376164909402256,11.852229124225744,29.719369289952173,12.0,10.960014595437972,0.0,0.0,6996.1150241971545,6996.115024197154,0.0,6996.1150241971545,50.72183392542937,0.029,-0.768597768824036
1350,27558,2024-10-15 01:30:00,0.07276278559173152,11.612174352796071,-0.7682182495825561,0.45,0.0,0.0,1.0,1.0,0.0,-2384.224600927377,11.513105934468925,26.325234904426345,12.0,11.484597944137851,2541.5243580595725,9441.294518280243,10824.134369507383,10824.134369507383,0.0,10824.134369507383,78.47497417892853,0.029,-0.7682182495825561
1351,27559,2024-10-15 01:45:00,0.08451115692574021,11.549555533585805,-0.7680327752423933,0.45,0.0,0.0,1.0,1.0,0.0,-2209.515447899732,11.163710223656311,26.064352879947073,12.0,11.999998780252414,2541.5243580595725,9102.89064023427,10814.167206857312,10814.167206857312,0.0,10814.167206857312,78.4027122497155,0.029,-0.7680327752423933
1352,27560,2024-10-15 02:00:00,0.15162042500342754,11.191863134731731,-0.7663576906794153,0.45,0.0,0.0,1.0,1.0,0.0,-2115.33934071052,10.839639725848993,26.033340256754467,12.55,12.048741712535017,2541.5243580595725,9008.616687030702,10836.275063987217,10836.275063987217,0.0,10836.275063987217,78.56299421390733,0.029,-0.7663576906794153
1353,27561,2024-10-15 02:15:00,0.18768440334682268,10.999642130161435,-0.7655995388618062,0.45,0.0,0.0,1.0,1.0,0.0,-1962.5211191913845,10.539079892117055,26.009786111861988,13.1,12.071482489357383,2541.5243580595725,8856.289937494616,10836.064089076357,10836.064089076357,0.0,10836.064089076357,78.5614646458036,0.029,-0.7655995388618062
1354,27562,2024-10-15 02:30:00,0.24625243590595275,10.687474516621272,-0.7653155920296605,0.45,0.0,0.0,1.0,1.0,0.0,-1820.763837077818,10.260323712011989,25.983081655014065,13.649999999999999,12.066812070428934,2541.5243580595725,8714.655488538741,10835.77390060648,10835.77390060648,0.0,10835.77390060648,78.55936077939698,0.029,-0.7653155920296605
1355,27563,2024-10-15 02:45:00,0.30057160628201535,10.397953338516858,-0.7652287759101224,0.45,0.0,0.0,1.0,1.0,0.0,-1689.267884129575,10.001787914584032,25.95624862439238,14.2,12.033211969323713,2541.5243580595725,8582.371143351815,10835.51410659836,10835.514106598363,0.0,10835.51410659836,78.55747727283811,0.029,-0.7652287759101224
1356,27564,2024-10-15 03:00:00,0.3509504251560153,10.129434233918438,0.15317509549775302,0.45,0.0,1.0,1.0,0.0,6617.129326611963,-43.487318775140494,10.90631242075408,28.965764545796418,13.399999999999999,11.829281102759069,0.0,0.0,6909.089139639252,6909.089139639249,0.0,6909.089139639252,50.090896262384575,0.029,0.15317509549775302
1357,27565,2024-10-15 03:15:00,0.22082005292851614,10.823029117891009,-0.7698930504304117,0.45,0.0,1.0,1.0,0.0,6551.23729174571,-42.763781672161976,11.918100313590188,29.777410002189125,12.6,11.58773666010976,0.0,0.0,6941.149496801669,6941.149496801668,0.0,6941.149496801669,50.3233338518121,0.029,-0.7698930504304117
1358,27566,2024-10-15 03:30:00,0.06083208380597526,11.675764993314152,-0.7705156981744652,0.45,0.0,0.0,1.0,1.0,0.0,-2414.5636275435118,11.574645739406153,26.293100169906136,11.8,11.310669395106085,2541.5243580595725,9474.430172023329,10875.147714815223,10875.147714815223,0.0,10875.147714815223,78.84482093241037,0.029,-0.7705156981744652
1359,27567,2024-10-15 03:45:00,0.07287780315084837,11.611561309205978,-0.770781443786005,0.45,0.0,0.0,1.0,1.0,0.0,-2237.627593471878,11.22078433339801,26.053395744231185,11.0,10.99999331988382,2541.5243580595725,9130.278307113296,10837.799354331426,10837.799354331426,0.0,10837.799354331426,78.57404531890285,0.029,-0.770781443786005
1360,27568,2024-10-15 04:00:00,0.14084483318906016,11.24929703910231,-0.7692965476254762,0.45,0.0,0.0,1.0,1.0,0.0,-2142.249981798171,10.892572356148705,26.037747314193126,10.75,10.749998642864673,2541.5243580595725,9027.388176067918,10836.053934138123,10836.053934138123,0.0,10836.053934138123,78.5613910225014,0.029,-0.7692965476254762
1361,27569,2024-10-15 04:15:00,0.17736969846297154,11.054619507192362,-0.7686075724214024,0.45,0.0,0.0,1.0,1.0,0.0,-1987.4839319095474,10.588172459373705,26.03529073490696,10.5,10.499998668698273,2541.5243580595725,8869.943799644268,10835.977088509013,10835.977088509013,0.0,10835.977088509013,78.56083389169035,0.029,-0.7686075724214024
1362,27570,2024-10-15 04:30:00,0.2366861133090161,10.738463016062944,-0.7683398601762909,0.45,0.0,0.0,1.0,1.0,0.0,-1843.919977145114,10.305855940578857,26.03202241836529,10.25,10.249998421741923,2541.5243580595725,8725.192065583884,10835.88538982039,10835.88538982039,0.0,10835.88538982039,78.56016907619784,0.029,-0.7683398601762909
1363,27571,2024-10-15 04:45:00,0.29169917557263586,10.44524339419785,-0.7682454709285289,0.45,0.0,0.0,1.0,1.0,0.0,-1710.7484341874547,10.044019279208404,26.02949984910726,10.0,9.999999124030063,2541.5243580595725,8590.731294900637,10835.850038446133,10835.850038446133,0.0,10835.850038446133,78.55991277873447,0.029,-0.7682454709285289
1364,27572,2024-10-15 05:00:00,0.3427213287126898,10.173295317961363,-0.14204791212087042,0.45,0.0,0.0,1.0,1.0,0.0,-1587.2179001232673,9.801175646658612,26.015389878214442,10.775,10.453254892919869,2541.5243580595725,8472.57758344138,10835.856477407144,10835.856477407144,0.0,10835.856477407144,78.5599594612018,0.029,-0.14204791212087042
1365,27573,2024-10-15 05:15:00,0.3900423363962393,9.921074347008044,1.0,0.45,0.0,1.0,1.0,0.0,6607.15116797852,-43.35071710111512,10.68018483235416,28.751120246435466,11.55,10.88645771380976,0.0,0.0,6909.71909276562,6909.719092765618,0.0,6909.71909276562,50.09546342255075,0.029,1.0
1366,27574,2024-10-15 05:30:00,0.26322069748671567,10.597033682395805,-0.765859039986512,0.45,0.0,1.0,1.0,0.0,6519.679692089598,-42.54625667610999,11.687467751713193,29.553237315823218,12.325,11.29882121654336,0.0,0.0,6938.865526678224,6938.865526678223,0.0,6938.865526678224,50.30677506841713,0.029,-0.765859039986512
1367,27575,2024-10-15 05:45:00,0.10387983735688397,11.446320466887808,-0.7657456200616231,0.45,0.0,0.0,1.0,1.0,0.0,-2308.3077132304415,11.359123525854539,26.211028866110663,13.1,11.689510966107822,2541.5243580595725,9358.958572373327,10808.049429876852,10808.049429876852,0.0,10808.049429876852,78.35835836660718,0.029,-0.7657456200616231
1368,27576,2024-10-15 06:00:00,0.11361949848269558,11.394408073087233,-0.7684170595725213,0.45,0.0,0.0,1.0,1.0,0.0,-2141.841298064288,11.020886683122509,25.98843987295328,13.299999999999999,12.24138604129966,2541.5243580595725,9041.422235292865,10799.774065781294,10799.774065781294,0.0,10799.774065781294,78.29836197691438,0.029,-0.7684170595725213
1369,27577,2024-10-15 06:15:00,0.1775576644460316,11.053617648502652,-0.7696320165368337,0.45,0.0,0.0,1.0,1.0,0.0,-2047.9925816905877,10.707175368368386,25.980476519392155,13.5,12.79384899891848,2541.5243580595725,8929.350969346184,10754.437342769605,10754.437342769605,0.0,10754.437342769605,77.96967073507963,0.029,-0.7696320165368337
1370,27578,2024-10-15 06:30:00,0.21349658602181798,10.86206319650371,-0.7700860419042205,0.45,0.0,0.0,1.0,1.0,0.0,-1900.047707628864,10.416223374654098,25.99268683016489,13.700000000000001,13.34675960299649,2541.5243580595725,8774.705665639576,10707.703813016478,10707.703813016478,0.0,10707.703813016478,77.63085264436947,0.029,-0.7700860419042205
1371,27579,2024-10-15 06:45:00,0.2701924250719853,10.559874374366318,-0.7702250305305864,0.45,0.0,0.0,1.0,1.0,0.0,-1762.8120554082052,10.146378884609828,26.007539348901314,13.9,13.89999204439907,2555.933042038476,8634.863149937431,10688.637252957755,10688.637252957753,0.0,10688.637252957755,77.49262008394372,0.029,-0.7702250305305864
1372,27580,2024-10-15 07:00:00,0.3227751241002441,10.279608588545699,-0.7688781047897262,0.45,0.0,0.0,1.0,1.0,0.0,-1635.5116076283834,9.896109502408025,26.01187625364753,14.100000000000001,13.957448746432421,2558.4110936470443,8512.243236162672,10733.077317885734,10733.077317885736,84.78,10648.297317885734,77.20015555467157,0.029,-0.7688781047897262
1373,27581,2024-10-15 07:15:00,0.371543248789545,10.019674483951725,-0.7682255597239238,0.45,0.0,0.0,1.0,1.0,0.0,-1517.4348954366858,9.663991859374642,26.012335572931953,14.3,14.012468261184267,2524.230293400288,8396.010737975912,10684.920343173295,10684.920343173297,0.0,10684.920343173295,77.46567248800639,0.029,-0.7682255597239238
1374,27582,2024-10-15 07:30:00,0.41677394893385344,9.778594852182561,-0.7679311948623676,0.45,0.0,0.0,1.0,1.0,0.0,-1407.9142941443624,9.448706346471596,26.01146417803375,14.499999999999998,14.06501726171998,2491.557826219727,8287.098219114945,10636.751687189606,10636.75168718961,0.0,10636.751687189606,77.11644973212465,0.029,-0.7679311948623676
1375,27583,2024-10-15 07:45:00,0.4587244170770722,9.554998856979205,0.3363917325150968,0.45,0.0,1.0,1.0,0.0,6641.859494930674,-43.66852351100703,10.357985621891697,28.508774198090272,14.7,14.115070634777313,0.0,0.0,6909.680019367525,6909.680019367526,0.0,6909.680019367525,50.09518014041456,0.029,0.3363917325150968
1376,27584,2024-10-15 08:00:00,0.3153477805830208,10.319196329492499,-0.7659083719073058,0.45,0.0,1.0,1.0,0.0,6782.5649346576765,-45.37445271610125,11.423793422507876,29.341427788417413,14.999999999999998,14.160811585191666,0.0,0.0,6936.32169631719,6936.32169631719,142.68,6793.64169631719,254.7615636118946,0.15,-0.7659083719073058
1377,27585,2024-10-15 08:15:00,0.15515992936580894,11.172997576480238,-0.7650176963967457,0.45,0.0,0.0,1.0,1.0,0.0,-2186.7758401225997,11.112648425398827,26.193997931160663,15.3,14.200134409997823,2565.1480960019308,9230.827486178054,10752.28252463796,10752.282524637962,0.0,10752.28252463796,77.95404830362521,0.029,-0.7650176963967457
1378,27586,2024-10-15 08:30:00,0.16021248116439768,11.14606747539376,-0.7646313209934225,0.45,0.0,0.0,1.0,1.0,0.0,-2029.0862889547354,10.79229202637363,25.935359485450462,15.600000000000001,14.2328583649497,2566.0425867096296,8930.452218807659,10728.842233071533,10728.842233071533,0.0,10728.842233071533,77.78410618976862,0.029,-0.7646313209934225
1379,27587,2024-10-15 08:45:00,0.22077057900417774,10.823292813907733,-0.7644529422046378,0.45,0.0,0.0,1.0,1.0,0.0,-1940.1905396439874,10.495163129337202,25.898941448674837,15.9,14.258818445891796,2566.704649901915,8837.681379510721,10726.689336430958,10726.689336430958,0.0,10726.689336430958,77.76849768912444,0.029,-0.7644529422046378
1380,27588,2024-10-15 09:00:00,0.2548097904311669,10.64186381700188,-0.7678128293382096,0.45,0.0,0.0,1.0,1.0,0.0,-1800.0475687974495,10.219588219126644,25.90296338730708,16.675,14.69641561896983,2577.9205350185507,8681.301708251325,10676.659466818972,10676.659466818972,239.88,10436.779466818973,391.37923000571146,0.15,-0.7678128293382096
1381,27589,2024-10-15 09:15:00,0.30850897299658253,10.355647173928215,-0.7693102359797085,0.45,0.0,0.0,1.0,1.0,0.0,-1670.0494067275922,9.96400400179176,25.918822101241084,17.45,15.116395607821813,2573.3549793150673,8544.325478451428,10645.193369728226,10645.193369728226,0.0,10645.193369728226,77.17765193052963,0.029,-0.7693102359797085
1382,27590,2024-10-15 09:30:00,0.3583127482688001,10.090193051727296,-0.7698362332246768,0.45,0.0,0.0,1.0,1.0,0.0,-1549.4655106747462,9.726959024184643,25.940232228249393,18.225,15.518115086121659,2539.3955084431927,8420.703417678982,10579.350354373553,10579.350354373555,0.0,10579.350354373553,76.70029006920826,0.029,-0.7698362332246768
1383,27591,2024-10-15 09:45:00,0.4045037943229602,9.843994776258622,-0.7699630411674211,0.45,0.0,0.0,1.0,1.0,0.0,-1437.6251853665885,9.50710444505979,25.964472596065356,19.0,15.900938124610201,2509.16886664728,8307.60904330783,10520.715186094023,10520.715186094023,0.0,10520.715186094023,76.27518509918167,0.029,-0.7699630411674211
1384,27592,2024-10-15 10:00:00,0.44734468507858977,9.615652828531116,1.0,0.45,0.0,1.0,1.0,0.0,6651.560023636531,-43.748474590756956,10.41499241288893,28.572874429279175,19.5,15.766506338383305,0.0,0.0,6909.135328419444,6909.135328419443,234.6,6674.535328419443,250.29507481572912,0.15,1.0
1385,27593,2024-10-15 10:15:00,0.3046630959231187,10.376145698729777,-0.7673341924765135,0.45,0.0,1.0,1.0,0.0,6859.419221178572,-45.939948499464386,11.492388233149018,29.414151611231738,20.0,15.601314032939628,0.0,0.0,6936.930999650652,6936.930999650651,0.0,6936.930999650652,50.29274974746723,0.029,-0.7673341924765135
1386,27594,2024-10-15 10:30:00,0.14282397717910392,11.238748201635376,-0.7669450999022415,0.45,0.0,0.0,1.0,1.0,0.0,-2218.376166567165,11.176732040806417,26.22928126342697,20.5,15.403414284352074,2598.1221468606336,9269.101412244981,10772.914904046698,10772.9149040467,0.0,10772.914904046698,78.10363305433857,0.029,-0.7669450999022415
1387,27595,2024-10-15 10:45:00,0.1480983154037122,11.210635978898214,-0.7667573276052784,0.45,0.0,0.0,1.0,1.0,0.0,-2058.40490007266,10.851728578812864,25.99467007372812,21.0,15.170662785773025,2591.726817603536,8962.999425138069,10724.402240811443,10724.402240811443,0.0,10724.402240811443,77.75191624588297,0.029,-0.7667573276052784
1388,27596,2024-10-15 11:00:00,0.20953489251801088,10.883179022879002,-0.7648943930554378,0.45,0.0,0.0,1.0,1.0,0.0,-1968.2218316935066,10.55029009421088,25.960350065175994,21.375,15.524433401857301,2600.798503462336,8868.859608954692,10663.754414528476,10663.754414528477,352.56,10311.194414528476,213.9572841014659,0.083,-0.7648943930554378
1389,27597,2024-10-15 11:15:00,0.24406781801590693,10.699118529975216,-0.7639990268277652,0.45,0.0,0.0,1.0,1.0,0.0,-1826.0509915918744,10.270718616758977,25.93387410771631,21.75,15.878944788508905,2610.5651781006495,8726.617031945318,10654.62106078712,10654.621060787118,0.0,10654.62106078712,77.24600269070662,0.029,-0.7639990268277652
1390,27598,2024-10-15 11:30:00,0.29854582068982666,10.408750775723224,-0.7636103853739288,0.45,0.0,0.0,1.0,1.0,0.0,-1694.1712803478317,10.011426725644805,25.905017315243356,22.125,16.23420729657799,2600.0877120849404,8594.852292249805,10621.277311488495,10621.277311488497,0.0,10621.277311488495,77.0042605082916,0.029,-0.7636103853739288
1391,27599,2024-10-15 11:45:00,0.34907197984134036,10.139446347445656,-0.7634353929731391,0.45,0.0,0.0,1.0,1.0,0.0,-1571.8386295539315,9.770942025920114,25.875737551731593,22.5,16.590228248898647,2567.9707646119787,8472.083436298783,10561.490700173523,10561.490700173525,0.0,10561.490700173523,76.57080757625805,0.029,-0.7634353929731391
1392,27600,2024-10-15 12:00:00,0.3959331968108703,9.889676060998061,-0.06969518908024272,0.45,0.0,0.0,1.0,1.0,0.0,-1458.377532276279,9.547895320149253,25.87799646850657,23.125,16.926858995574516,2534.017022346168,8342.516381472133,10502.848591941745,10502.848591941745,351.54,10151.308591941744,73.59698729157765,0.029,-0.06969518908024272
1393,27601,2024-10-15 12:15:00,0.4393959204936271,9.658019743768968,-0.3346539534449237,0.45,0.0,0.0,1.0,1.0,0.0,-1353.1283883252395,9.341022885995098,25.893880092192063,23.75,17.255004571133348,2505.510008460644,8229.966475367026,10452.357780179056,10452.357780179056,0.0,10452.357780179056,75.77959390629816,0.029,-0.3346539534449237
1394,27602,2024-10-15 12:30:00,0.47970701143638195,9.443161629044084,1.0,0.45,0.0,1.0,1.0,0.0,6966.749552247977,-49.43402455933759,10.275084183822091,28.493341729107804,24.375,17.574477074898272,0.0,0.0,6908.358629232513,6908.358629232513,0.0,6908.358629232513,50.08560006193572,0.029,1.0
1395,27603,2024-10-15 12:45:00,0.33125304825540297,10.234421252798702,-0.7690419897288506,0.45,0.0,1.0,1.0,0.0,6701.881745983754,-43.51425541950666,11.330317382656482,29.419932368612365,25.0,17.88505016642926,0.0,0.0,6936.117288131139,6936.1172881311395,0.0,6936.117288131139,50.28685033895076,0.029,-0.7690419897288506
1396,27604,2024-10-15 13:00:00,0.14459974571599393,11.229283355333752,-0.7673498437237947,0.45,0.0,0.0,1.0,1.0,0.0,-2144.1074417896502,11.026140354543713,26.197735552200747,25.25,17.884441837421036,2666.9843849923027,9196.309787775332,10641.366296802295,10641.366296802296,514.8,10126.566296802295,210.12625065864765,0.083,-0.7673498437237947
1397,27605,2024-10-15 13:15:00,0.1765657635321665,11.058904480373553,-0.7665369081976662,0.45,0.0,0.0,1.0,1.0,0.0,-1989.5084794388993,10.712061029206383,25.9569315285546,25.5,17.879238569544174,2666.8387951909244,8895.901454953628,10646.844475144875,10646.844475144879,0.0,10646.844475144875,77.18962244480035,0.029,-0.7665369081976662
1398,27606,2024-10-15 13:30:00,0.23593725774345356,10.742454416227392,-0.7661907415331511,0.45,0.0,0.0,1.0,1.0,0.0,-1902.3517280960173,10.420753613484353,25.93744194067238,25.75,17.869323452624187,2666.579913042229,8796.976055642128,10645.502050290894,10645.502050290896,0.0,10645.502050290894,77.17988986460898,0.029,-0.7661907415331511
1399,27607,2024-10-15 13:45:00,0.26930955089267855,10.564580093742023,-0.7660388741469406,0.45,0.0,0.0,1.0,1.0,0.0,-1764.9484693362538,10.15057818696663,25.932935685470216,26.0,17.854596467240025,2648.1098825411595,8655.835447665631,10623.666775333006,10623.666775333008,0.0,10623.666775333006,77.0215841211643,0.029,-0.7660388741469406
1400,27608,2024-10-15 14:00:00,0.32195660741289783,10.283971282489254,-0.7649188553478452,0.45,0.0,0.0,1.0,1.0,0.0,-1637.4920216190144,9.900001087504965,25.918945153042436,25.8,17.740789412052887,2607.842704753686,8531.887425241752,10585.231230190682,10585.231230190684,196.74,10388.491230190682,215.56119302645666,0.083,-0.7649188553478452
1401,27609,2024-10-15 14:15:00,0.37078461597407314,10.02371799685819,-0.7644192823058905,0.45,0.0,0.0,1.0,1.0,0.0,-1519.2699438339812,9.667597368651595,25.90154331608488,25.6,17.626386598348457,2569.617158903493,8414.688227256598,10543.103955706354,10543.103955706358,0.0,10543.103955706354,76.43750367887107,0.029,-0.7644192823058905
1402,27610,2024-10-15 14:30:00,0.4160709934540061,9.782341604890147,-0.7642426352986738,0.45,0.0,0.0,1.0,1.0,0.0,-1409.6144725550114,9.45204578568654,25.883229816941743,25.4,17.51138476962087,2533.791899595752,8304.948963241895,10503.690115402404,10503.690115402402,0.0,10503.690115402404,76.15175333666743,0.029,-0.7642426352986738
1403,27611,2024-10-15 14:45:00,0.4580732340959782,9.558469662268436,0.31575111382547644,0.45,0.0,1.0,1.0,0.0,6721.034970401839,-46.002565664791064,10.36248044527979,28.554091939030823,25.2,17.395791612956973,0.0,0.0,6908.23198362068,6908.231983620681,0.0,6908.23198362068,50.08468188124993,0.029,0.31575111382547644
1404,27612,2024-10-15 15:00:00,0.314589190983667,10.323239612057055,-0.7663055066977126,0.45,0.0,1.0,1.0,0.0,6728.114799195945,-43.857590602393515,11.422815974923042,29.471855580369095,25.65,17.711604469255622,0.0,0.0,6936.505706025078,6936.505706025077,72.18,6864.325706025078,142.43475840002037,0.083,-0.7663055066977126
1405,27613,2024-10-15 15:15:00,0.13200295293968564,11.296424260831476,-0.7672710925377123,0.45,0.0,0.0,1.0,1.0,0.0,-2186.682571581014,11.11247419622109,26.13654148039495,26.1,18.026245965719216,2670.9544770223297,9242.800945598949,10647.594633557765,10647.594633557763,0.0,10647.594633557765,77.1950610932938,0.029,-0.7672710925377123
1406,27614,2024-10-15 15:30:00,0.16024539616923356,11.145892038417985,-0.7676441799182806,0.45,0.0,0.0,1.0,1.0,0.0,-2029.006000411282,10.792129166667745,25.904205052230783,26.55,18.339710565609796,2679.7383074766285,8935.39698757768,10621.238564738407,10621.238564738405,0.0,10621.238564738407,77.00397959435345,0.029,-0.7676441799182806
1407,27615,2024-10-15 15:45:00,0.22080134055486414,10.823128854842574,-0.7677748716191313,0.45,0.0,0.0,1.0,1.0,0.0,-1940.1134099818892,10.495010785906137,25.894298573697757,27.0,18.65201650965279,2687.9094667977224,8829.815298206577,10616.718107051403,10616.718107051403,0.0,10616.718107051403,76.97120627612267,0.029,-0.7677748716191313
1408,27616,2024-10-15 16:00:00,0.2548393468229035,10.641706281433924,-0.7667795818365828,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9756578526724,10.219446733662721,25.892797951309387,26.75,18.45261511174106,2672.982051868823,8688.659522644744,10635.665679655687,10635.665679655685,5.7,10629.965679655686,220.5717878528555,0.083,-0.7667795818365828
1409,27617,2024-10-15 16:15:00,0.3085365238992006,10.35550032761726,-0.7663385164616512,0.45,0.0,0.0,1.0,1.0,0.0,-1669.9825515408352,9.96387235578243,25.889212799458146,26.5,18.253253795633483,2627.9094763981802,8558.384709677675,10590.753834681214,10590.753834681214,0.0,10590.753834681214,76.78296530143881,0.029,-0.7663385164616512
1410,27618,2024-10-15 16:30:00,0.35833835877442494,10.090056547732315,-0.7661908534130901,0.45,0.0,0.0,1.0,1.0,0.0,-1549.403098883986,9.726835690561085,25.885514774766047,26.25,18.053912368682248,2585.9220335122677,8436.980621071692,10548.030218202646,10548.030218202646,0.0,10548.030218202646,76.47321908196919,0.029,-0.7661908534130901
1411,27619,2024-10-15 16:45:00,0.4045277038302058,9.843867338585003,-0.7661666328979014,0.45,0.0,0.0,1.0,1.0,0.0,-1437.5664195107274,9.506987774568842,25.88227542977518,26.0,17.854596467240025,2546.9338428076785,8324.245317966646,10508.921250964002,10508.921250964004,0.0,10508.921250964002,76.18967906948902,0.029,-0.7661666328979014
1412,27620,2024-10-15 17:00:00,0.4473671916939583,9.615532868271202,1.0,0.45,0.0,1.0,1.0,0.0,6645.414758990606,-44.40059023110205,10.412150393679424,28.58068783086876,25.5,17.755298727338644,0.0,0.0,6908.251364457404,6908.2513644574055,0.0,6908.251364457404,259.05942616715265,0.15,1.0
1413,27621,2024-10-15 17:15:00,0.3051888138123357,10.37334362238025,-0.7648185318280575,0.45,0.0,1.0,1.0,0.0,6604.13427725363,-43.246817972798574,11.45376764861882,29.449957453361336,25.0,17.64386820722187,0.0,0.0,6936.954591759967,6936.954591759965,0.0,6936.954591759967,50.292920790259764,0.029,-0.7648185318280575
1414,27622,2024-10-15 17:30:00,0.13335564023353824,11.289214437555241,-0.764715148597198,0.45,0.0,0.0,1.0,1.0,0.0,-2200.8508585155855,11.141202251022811,26.08199580100289,24.5,17.52071541000868,2656.8140529870598,9256.044679048851,10708.976003617183,10708.976003617185,0.0,10708.976003617183,77.64007602622458,0.029,-0.764715148597198
1415,27623,2024-10-15 17:45:00,0.15481467216515843,11.174837797359706,-0.7647351047848149,0.45,0.0,0.0,1.0,1.0,0.0,-2042.1474971894213,10.818769691146361,25.818783981373883,24.0,17.386233234580704,2653.0590735894066,8947.175893883732,10662.28033505924,10662.280335059242,0.0,10662.28033505924,77.3015324291795,0.029,-0.7647351047848149
1416,27624,2024-10-15 18:00:00,0.21576521468952636,10.849971405704824,-0.7667490048132182,0.45,0.0,0.0,1.0,1.0,0.0,-1952.6764934124697,10.519715013663195,25.805229635174904,23.25,17.40296308339481,2653.494703027129,8840.958640587194,10649.433118501172,10649.433118501169,0.0,10649.433118501172,399.353741943794,0.15,-0.7667490048132182
1417,27625,2024-10-15 18:15:00,0.2500250457795164,10.667366505995178,-0.7677218924965195,0.45,0.0,0.0,1.0,1.0,0.0,-1811.6275482772571,10.242355112500572,25.810809255357327,22.5,17.37765878132639,2649.4587840997237,8693.394055703966,10648.345203323614,10648.345203323614,0.0,10648.345203323614,77.2005027240962,0.029,-0.7677218924965195
1418,27626,2024-10-15 18:30:00,0.30407216480871246,10.379295361569563,-0.7681509383024734,0.45,0.0,0.0,1.0,1.0,0.0,-1680.7891695325302,9.985115565093231,25.818645278239767,21.75,17.31301826800803,2607.541481211997,8559.822015084746,10602.04270267766,10602.04270267766,0.0,10602.04270267766,76.86480959441303,0.029,-0.7681509383024734
1419,27627,2024-10-15 18:45:00,0.3541985191000805,10.112121893196571,-0.7683585882403,0.45,0.0,0.0,1.0,1.0,0.0,-1559.4242888352167,9.746535474879233,25.82805280096563,21.0,17.211459872452075,2568.1599783411525,8436.653534579862,10560.010906790609,10560.010906790607,0.0,10560.010906790609,76.56007907423192,0.029,-0.7683585882403
1420,27628,2024-10-15 19:00:00,0.40068871410483436,9.864329153821233,1.0,0.45,0.0,1.0,1.0,0.0,6647.568565291624,-43.24808578054727,10.645100009894568,28.78807107202611,20.75,16.953732858706942,0.0,0.0,6907.72919993395,6907.729199933953,0.0,6907.72919993395,310.84781399702774,0.18,1.0
1421,27629,2024-10-15 19:15:00,0.26096970261084423,10.6090314850842,-0.7671319038797529,0.45,0.0,1.0,1.0,0.0,7047.660709997088,-26.51094101513988,11.72343971935189,29.353141683721017,20.5,16.6964596329149,0.0,0.0,6939.285175809244,6939.285175809243,0.0,6939.285175809244,50.30981752461702,0.029,-0.7671319038797529
1422,27630,2024-10-15 19:30:00,0.14685837829689494,11.21724484367755,-0.7670264357866536,0.45,0.0,0.0,1.0,1.0,0.0,-2323.9884482452876,11.390889126071068,26.057616281112058,20.25,16.439637945752477,2626.7278496711074,9375.863300103707,10769.301785861622,10769.301785861624,0.0,10769.301785861622,78.07743794749676,0.029,-0.7670264357866536
1423,27631,2024-10-15 19:45:00,0.10761443198201019,11.426415077535886,-0.7670258288516614,0.45,0.0,0.0,1.0,1.0,0.0,-2156.3687087142343,11.050340346358198,25.81332213619423,20.0,16.18326418069899,2619.6289972166605,9059.256077359338,10696.885408499835,10696.885408499835,0.0,10696.885408499835,77.5524192116238,0.029,-0.7670258288516614
1424,27632,2024-10-15 20:00:00,0.17198967521824265,11.083295031086767,-0.7657158184600008,0.45,0.0,0.0,1.0,1.0,0.0,-2061.8796093075107,10.73448479100566,25.779590653131404,19.8,16.06911149324735,2616.6843681307564,8958.554800861137,10685.5807555119,10685.5807555119,0.0,10685.5807555119,480.8511339980355,0.18,-0.7657158184600008
1425,27633,2024-10-15 20:15:00,0.20817424349637992,10.890431282164295,-0.7651493921425073,0.45,0.0,0.0,1.0,1.0,0.0,-1912.925695275385,10.441543197785473,25.755212632842035,19.6,15.954014925532295,2613.506506427424,8808.098741458522,10688.514836836712,10688.514836836712,0.0,10688.514836836712,77.49173256706617,0.029,-0.7651493921425073
1426,27634,2024-10-15 20:30:00,0.26525769015921224,10.586176511451399,-0.7649681329154462,0.45,0.0,0.0,1.0,1.0,0.0,-1774.7533292847966,10.169852048073697,25.729651159883176,19.4,15.837974237875786,2610.305444002078,8668.918720989408,10691.226637314228,10691.226637314228,0.0,10691.226637314228,77.51139312052815,0.029,-0.7649681329154462
1427,27635,2024-10-15 20:45:00,0.3182000949559075,10.303993493885013,-0.7649445789844572,0.45,0.0,0.0,1.0,1.0,0.0,-1646.583117694615,9.91786839047495,25.70440974624685,19.2,15.720993250876145,2577.5884858016866,8539.485943839138,10655.835972910765,10655.835972910767,0.0,10655.835972910765,77.25481080360305,0.029,-0.7649445789844572
1428,27636,2024-10-15 21:00:00,0.3673021100963627,10.042279753186387,0.7144167822190698,0.45,0.0,1.0,1.0,0.0,6639.686204267776,-43.12346051620085,10.808763719838604,28.93952447232611,18.65,15.764331827607812,0.0,0.0,6906.463416064966,6906.463416064964,0.0,6906.463416064966,258.9923781024362,0.15,0.7144167822190698
1429,27637,2024-10-15 21:15:00,0.22980729237381517,10.775127131647565,-0.7689151065002172,0.45,0.0,1.0,1.0,0.0,6938.931818945761,-26.043354588617593,11.870558370620135,29.50167329168163,18.1,15.780383597997803,0.0,0.0,6940.965113746883,6940.965113746883,0.0,6940.965113746883,50.3219970746649,0.029,-0.7689151065002172
1430,27638,2024-10-15 21:30:00,0.11779911414658183,11.372130721598719,-0.7694467543587727,0.45,0.0,0.0,1.0,1.0,0.0,-2388.8559551791923,11.52839590736748,25.92269576558771,17.55,15.770577245718114,2608.2319725286516,9387.050336732247,10718.055389575302,10718.055389575304,0.0,10718.055389575302,77.70590157442095,0.029,-0.7694467543587727
1431,27639,2024-10-15 21:45:00,0.08276842255453601,11.558844307784323,-0.7696727660931216,0.45,0.0,0.0,1.0,1.0,0.0,-2219.270430823337,11.177879568326517,25.750447621995725,17.0,15.736219474858718,2607.2847685111187,9121.185423703086,10688.015844305904,10688.015844305908,0.0,10688.015844305904,77.48811487121782,0.029,-0.7696727660931216
1432,27640,2024-10-15 22:00:00,0.14787992402892916,11.211800004925808,-0.7684131158314914,0.45,0.0,0.0,1.0,1.0,0.0,-2122.0170971009006,10.852767926261865,25.729488545154755,16.75,15.814149475565904,2609.289427871871,9010.960828720603,10676.125881709835,10676.125881709837,0.0,10676.125881709835,221.5296120454791,0.083,-0.7684131158314914
1433,27641,2024-10-15 22:15:00,0.18512488399787855,11.013284368291307,-0.7678219284271744,0.45,0.0,0.0,1.0,1.0,0.0,-1968.7092522075664,10.551242980764451,25.721269227778038,16.5,15.883926820933617,2611.229531703807,8853.937924548958,10674.760529485477,10674.760529485477,0.0,10674.760529485477,77.39201383876971,0.029,-0.7678219284271744
1434,27642,2024-10-15 22:30:00,0.24388103106855039,10.700114104404626,-0.767583945272355,0.45,0.0,0.0,1.0,1.0,0.0,-1826.4979692912461,10.271592409480663,25.714256204250788,16.25,15.945800477198917,2612.9520092182274,8709.679293617743,10673.827964171003,10673.827964171003,0.0,10673.827964171003,77.38525274023978,0.029,-0.767583945272355
1435,27643,2024-10-15 22:45:00,0.29837455552475595,10.40966361905305,-0.7674910499193193,0.45,0.0,0.0,1.0,1.0,0.0,-1694.5812232634767,10.012227978886699,25.708260655293625,16.0,15.999996802540622,2591.743882808034,8576.272736921339,10643.97497494538,10643.97497494538,0.0,10643.97497494538,77.16881856835401,0.029,-0.7674910499193193
1436,27644,2024-10-15 23:00:00,0.348914931467844,10.140283415276391,0.07018097677758871,0.45,0.0,1.0,1.0,0.0,6664.090918713974,-44.31140706735692,10.920356614614137,28.996552922518315,16.325,15.789594119780148,0.0,0.0,6906.529771126596,6906.529771126596,0.0,6906.529771126596,143.31049275087688,0.083,0.07018097677758871
1437,27645,2024-10-15 23:15:00,0.216066957855137,10.84836311463212,-0.7652170214072788,0.45,0.0,1.0,1.0,0.0,6928.272372088441,-26.670141609228917,11.980464747203293,29.59246935092167,16.65,15.559272383201968,0.0,0.0,6941.517096090174,6941.517096090174,0.0,6941.517096090174,50.32599894665376,0.029,-0.7652170214072788
1438,27646,2024-10-15 23:30:00,0.09703016584927383,11.48282921602337,-0.7649829219683506,0.45,0.0,0.0,1.0,1.0,0.0,-2439.4286847978196,11.631105876650043,25.823703147219483,16.975,15.30801121340389,2595.4995998027252,9440.678097475371,10792.089782654859,10792.089782654859,0.0,10792.089782654859,78.24265092424773,0.029,-0.7649829219683506
1439,27647,2024-10-15 23:45:00,0.06337673296591279,11.662202013291685,-0.7649393994097081,0.45,0.0,0.0,1.0,1.0,0.0,-2263.404638657322,11.273117645707845,25.5886706595977,17.3,15.034712125739977,2587.995745190142,9154.646139081897,10728.28751583246,10728.287515832462,0.0,10728.28751583246,77.78008448978534,0.029,-0.7649393994097081
1440,27648,2024-10-16 00:00:00,0.13096399451048607,11.30196190925911,-0.7680698485381038,0.45,0.0,0.0,1.0,1.0,0.0,-2166.91981443941,10.941089187341827,25.586853862636627,16.725,14.906975100809866,2584.727676470369,9043.98294918832,10716.230949291714,10716.230949291717,0.0,10716.230949291714,77.69267438236493,0.029,-0.7680698485381038
1441,27649,2024-10-16 00:15:00,0.16791357870976883,11.105020625476932,-0.7695479171176319,0.45,0.0,0.0,1.0,1.0,0.0,-2010.3588705920863,10.633150566758767,25.60303684308401,16.15,14.759730955639652,2580.72856821693,8881.944872581862,10723.037834457542,10723.037834457544,0.0,10723.037834457542,77.74202429981719,0.029,-0.7695479171176319
1442,27650,2024-10-16 00:30:00,0.2279196478537819,10.785188276939342,-0.7701631687768188,0.45,0.0,0.0,1.0,1.0,0.0,-1865.1300972729944,10.347553071241313,25.620675217080702,15.575,14.593779460425964,2576.2188692118793,8734.29660488026,10730.309069697501,10730.309069697503,0.0,10730.309069697501,77.79474075530689,0.029,-0.7701631687768188
1443,27651,2024-10-16 00:45:00,0.28357215311501155,10.488560423896988,-0.7704235489358656,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4145195536573,10.08267452537805,25.640156300111645,15.0,14.409869630373553,2571.2198463676755,8597.799372471009,10738.420911711133,10738.420911711131,0.0,10738.420911711133,77.85355160990572,0.029,-0.7704235489358656
1444,27652,2024-10-16 01:00:00,0.33518716346273686,10.213452418743612,-0.4127397384997233,0.45,0.0,0.0,1.0,1.0,0.0,-1605.45200351487,9.83701075852585,25.646673281715138,15.0,14.558560263245148,2550.6094377191534,8478.888389379494,10671.741024770501,10671.7410247705,0.0,10671.741024770501,77.37012242958613,0.029,-0.4127397384997233
1445,27653,2024-10-16 01:15:00,0.38305781782766274,9.958301830978558,1.0,0.45,0.0,1.0,1.0,0.0,6635.313193457869,-43.364782905726436,10.728928150714566,28.852653511122767,15.0,14.70647875749212,0.0,0.0,6905.910001224643,6905.910001224644,0.0,6905.910001224643,50.067847508878664,0.029,1.0
1446,27654,2024-10-16 01:30:00,0.2452296544833679,10.692925941603649,-0.7679374526839327,0.45,0.0,1.0,1.0,0.0,6764.606859929767,-45.0507744764998,11.788126388200537,29.683804537736677,15.0,14.85361784758262,0.0,0.0,6940.102104822663,6940.102104822662,0.0,6940.102104822663,50.31574025996431,0.029,-0.7679374526839327
