step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1447,27655,2024-10-16 01:45:00,0.08668847616327621,11.537950422049738,-0.7678090739936927,0.45,0.0,0.0,1.0,1.0,0.0,-2351.759653429625,11.453087623817693,25.84977153435111,15.0,14.99999835023321,2587.0435151351307,9353.746546955872,10708.197374134492,10708.197374134492,0.0,10708.197374134492,77.63443096247507,0.029,-0.7678090739936927
1448,27656,2024-10-16 02:00:00,0.09698659831901477,11.483061430959651,-0.7663495011138236,0.45,0.0,0.0,1.0,1.0,0.0,-2182.0834959892272,11.108017206341447,25.61102735930203,15.1,14.781101900443948,2581.0435044325127,9072.820066233588,10731.383338809797,10731.383338809797,0.0,10731.383338809797,77.80252920637103,0.029,-0.7663495011138236
1449,27657,2024-10-16 02:15:00,0.16213495032414987,11.135820714772281,-0.7657071558576684,0.45,0.0,0.0,1.0,1.0,0.0,-2089.074240513224,10.787968569595193,25.581521937602847,15.2,14.557000361518094,2575.3189775500196,8979.21810761466,10736.415280900019,10736.41528090002,0.0,10736.415280900019,77.83901078652514,0.029,-0.7657071558576684
1450,27658,2024-10-16 02:30:00,0.19775135359580137,10.945985285334379,-0.7654872629685002,0.45,0.0,0.0,1.0,1.0,0.0,-1938.1478611284642,10.491138579673777,25.558944792897446,15.3,14.327553139706582,2569.0521912936147,8828.665399337435,10745.335959569984,10745.335959569982,0.0,10745.335959569984,77.90368570688238,0.029,-0.7654872629685002
1451,27659,2024-10-16 02:45:00,0.25559255353409255,10.637691689663287,-0.7654426217230339,0.45,0.0,0.0,1.0,1.0,0.0,-1798.14567884277,10.21584145010324,25.533296459978278,15.4,14.092621705330552,2562.640343184121,8688.553312855605,10754.085979782887,10754.085979782889,0.0,10754.085979782887,77.96712335342593,0.029,-0.7654426217230339
1452,27660,2024-10-16 03:00:00,0.30923766271005443,10.35176325775541,-0.7683041582651349,0.45,0.0,0.0,1.0,1.0,0.0,-1668.2779544592381,9.960513609701328,25.533274781645765,14.8,13.841862000462038,2555.8179593655636,8544.785166930062,10764.899577036116,10764.899577036116,0.0,10764.899577036116,78.04552193351185,0.029,-0.7683041582651349
1453,27661,2024-10-16 03:15:00,0.3589913546112113,10.086576079922244,0.4278589412175469,0.45,0.0,1.0,1.0,0.0,6630.802327854985,-43.18417508417739,10.847367025749767,28.965088770511276,14.2,13.575831555866761,0.0,0.0,6904.7372403425325,6904.7372403425325,0.0,6904.7372403425325,50.05934499248336,0.029,0.4278589412175469
1454,27662,2024-10-16 03:30:00,0.22255619094218484,10.813775502278155,-0.7702371076825512,0.45,0.0,1.0,1.0,0.0,6810.5553966148145,-25.535126160768197,11.889551892874714,29.530678959813557,13.6,13.295051328838188,0.0,0.0,6941.331098581932,6941.331098581932,0.0,6941.331098581932,50.32465046471901,0.029,-0.7702371076825512
1455,27663,2024-10-16 03:45:00,0.11250851488852019,11.400329615644187,-0.7704863538232223,0.45,0.0,0.0,1.0,1.0,0.0,-2397.6255323126866,11.546206599818507,25.79676804867897,13.0,12.99999492099266,2541.5243580595725,9395.410826465588,10864.426129519677,10864.426129519677,0.0,10864.426129519677,78.76708943901767,0.029,-0.7704863538232223
1456,27664,2024-10-16 04:00:00,0.07940568357326612,11.576767706554492,-0.7691385727132604,0.45,0.0,0.0,1.0,1.0,0.0,-2224.6221109267485,11.194378272686643,25.58808907476994,13.25,13.111077188336779,2541.5243580595725,9113.721402689196,10767.170451220394,10767.170451220394,0.0,10767.170451220394,78.06198577134786,0.029,-0.7691385727132604
1457,27665,2024-10-16 04:15:00,0.14582997750247179,11.222726219911825,-0.7684939965582132,0.45,0.0,0.0,1.0,1.0,0.0,-2129.7946712837543,10.868062795255149,25.573333987385706,13.5,13.219333757282138,2541.5243580595725,9012.026145809648,10757.608579551956,10757.608579551954,0.0,10757.608579551956,77.99266220175168,0.029,-0.7684939965582132
1458,27666,2024-10-16 04:30:00,0.18214378997727898,11.029173599421103,-0.7682230171990188,0.45,0.0,0.0,1.0,1.0,0.0,-1975.9206354032317,10.565421702000538,25.56982765784169,13.75,13.324737648930656,2541.5243580595725,8856.155670199405,10749.231385805339,10749.231385805339,0.0,10749.231385805339,77.9319275470887,0.029,-0.7682230171990188
1459,27667,2024-10-16 04:45:00,0.2411174681299574,10.714843894867327,-0.7681056960026618,0.45,0.0,0.0,1.0,1.0,0.0,-1833.1842142653359,10.284736228252303,25.565322370357478,14.0,13.427225232261486,2543.8421199478216,8712.39298020163,10744.808424495375,10744.808424495373,0.0,10744.808424495375,77.89986107759148,0.029,-0.7681056960026618
1460,27668,2024-10-16 05:00:00,0.29581268391182225,10.423318394749987,-0.7665789256150555,0.45,0.0,0.0,1.0,1.0,0.0,-1700.7803555919788,10.024412138805495,25.548119871815743,14.175,13.526729036638038,2546.5667539701526,8585.525869689747,10741.3654201762,10741.3654201762,0.0,10741.3654201762,77.87489929627745,0.029,-0.7665789256150555
1461,27669,2024-10-16 05:15:00,0.34654007825613564,10.152941382894797,-0.0054168412891027,0.45,0.0,0.0,1.0,1.0,0.0,-1577.961820877858,9.782970660240709,25.525942512703406,14.35,13.625341627748499,2544.823401708394,8464.757899371409,10731.617444815625,10731.617444815627,0.0,10731.617444815625,77.80422647491329,0.029,-0.0054168412891027
1462,27670,2024-10-16 05:30:00,0.3935877895910824,9.90217708147953,1.0,0.45,0.0,1.0,0.0,0.0,6669.236906126953,0.0,10.65877721130872,28.80711174745575,14.524999999999999,13.72304947514609,0.0,0.0,6867.2011977469,6867.201197746899,0.0,6867.2011977469,49.78720868366503,0.029,1.0
1463,27671,2024-10-16 05:45:00,0.25847628075522006,10.622321423574677,-0.7655306274808118,0.45,0.0,1.0,1.0,0.0,6639.119265204739,-43.20106950752162,11.71777814202663,29.738452429371314,14.7,13.819864837216404,0.0,0.0,6939.4736875782755,6939.473687578275,0.0,6939.4736875782755,50.3111842349425,0.029,-0.7655306274808118
1464,27672,2024-10-16 06:00:00,0.07635259967100637,11.593040643753536,-0.7684875833002324,0.45,0.0,0.0,1.0,1.0,0.0,-2319.7482395404127,11.388092137436576,25.706734817307858,14.024999999999999,13.380343191301197,2542.7486377664486,9322.687239641786,10824.18972871194,10824.189728711943,0.0,10824.18972871194,78.47537553316157,0.029,-0.7684875833002324
1465,27673,2024-10-16 06:15:00,0.109257649464245,11.417656728355574,-0.7698999050219926,0.45,0.0,0.0,1.0,1.0,0.0,-2152.3884174838786,11.04773296589427,25.50725287156323,13.35,12.930367116836674,2541.5243580595725,9040.469349932622,10817.620351823343,10817.620351823343,0.0,10817.620351823343,78.42774755071925,0.029,-0.7698999050219926
1466,27674,2024-10-16 06:30:00,0.17351653332473724,11.07515687737915,-0.7705027825845839,0.45,0.0,0.0,1.0,1.0,0.0,-2060.6469346179006,10.732053820735448,25.50612739853456,12.675,12.470165065912118,2541.5243580595725,8934.939170945958,10830.601078152096,10830.601078152096,0.0,10830.601078152096,78.5218578166027,0.029,-0.7705027825845839
1467,27675,2024-10-16 06:45:00,0.20864667654843777,10.887913213996827,-0.7707705288323137,0.45,0.0,0.0,1.0,1.0,0.0,-1911.776356212989,10.439277186812639,25.522445528790943,12.0,11.999998780252414,2541.5243580595725,8780.746637194967,10830.64398183956,10830.64398183956,0.0,10830.64398183956,78.5221688683368,0.029,-0.7707705288323137
1468,27676,2024-10-16 07:00:00,0.26569811330629123,10.583829056077468,-0.7693609549000979,0.45,0.0,0.0,1.0,1.0,0.0,-1773.6820205173665,10.167740715757386,25.526779259825766,12.25,12.249999348842266,2541.5243580595725,8647.236449369871,10830.781879457538,10830.781879457538,21.3,10809.481879457539,78.36874362606716,0.029,-0.7693609549000979
1469,27677,2024-10-16 07:15:00,0.3186105454229674,10.301805792895584,-0.7686668876528663,0.45,0.0,0.0,1.0,1.0,0.0,-1645.5849201600245,9.915901753595307,25.52716487714046,12.5,12.499995232276788,2541.5243580595725,8520.687612696935,10803.632439351974,10803.632439351974,0.0,10803.632439351974,78.32633518530182,0.029,-0.7686668876528663
1470,27678,2024-10-16 07:30:00,0.36768448845532636,10.04024167653311,-0.768346682680519,0.45,0.0,0.0,1.0,1.0,0.0,-1526.7676948404394,9.682328650518938,25.526511661703967,12.75,12.749993949769442,2526.474380213979,8402.205495390916,10758.696169049308,10758.696169049308,0.0,10758.696169049308,78.00054722560749,0.029,-0.768346682680519
1471,27679,2024-10-16 07:45:00,0.41319882858913526,9.797650243619909,-0.7681722973464271,0.45,0.0,0.0,1.0,1.0,0.0,-1416.5617799941726,9.465693201268111,25.525535135220913,13.0,12.99999492099266,2493.3512909351175,8292.049221912454,10692.516200073605,10692.516200073605,0.0,10692.516200073605,77.52074245053365,0.029,-0.7681722973464271
1472,27680,2024-10-16 08:00:00,0.45541234290753374,9.572652212302845,1.0,0.45,0.0,1.0,1.0,0.0,6556.796229325499,-42.35291226443553,10.341064811486728,33.09844074788272,14.05,13.716993272346249,0.0,0.0,6904.667007478538,6904.667007478537,77.34,6827.327007478538,256.02476278044514,0.15,1.0
1473,27681,2024-10-16 08:15:00,0.3184314678319978,10.302760276455452,-0.7651622606241664,0.45,0.0,1.0,1.0,0.0,6735.327532214802,-44.679545300345104,11.427083885607525,29.548277888490443,15.1,14.409170930036193,0.0,0.0,6985.4179158635625,6985.417915863562,0.0,6985.4179158635625,50.64427989001083,0.029,-0.7651622606241664
1474,27682,2024-10-16 08:30:00,0.13897191455538807,11.259279695419782,-0.7646985058815097,0.45,0.0,0.0,1.0,1.0,0.0,-2185.8515047921283,11.11620333233791,25.64966332374622,16.15,15.075579381875176,2589.1168946658454,9185.843771519356,10616.100634624434,10616.100634624434,0.0,10616.100634624434,76.96672960102715,0.029,-0.7646985058815097
1475,27683,2024-10-16 08:45:00,0.16059013655377505,11.144054572168379,-0.7644519959071863,0.45,0.0,0.0,1.0,1.0,0.0,-2030.710044181126,10.795581850118644,25.536161860441748,17.2,15.715213839942395,2606.705747111744,8933.597682021795,10635.250643171239,10635.250643171239,0.0,10635.250643171239,77.10556716299149,0.029,-0.7644519959071863
1476,27684,2024-10-16 09:00:00,0.22014831799599924,10.826609465081324,-0.7679941368904543,0.45,0.0,0.0,1.0,1.0,0.0,-1941.7379241525894,10.49819763720651,25.528324219225443,17.65,16.200724091005753,2619.211335976157,8823.958155218388,10635.001520716381,10635.001520716381,122.88,10512.121520716382,394.20455702686434,0.15,-0.7679941368904543
1477,27685,2024-10-16 09:15:00,0.2542168141490462,10.645024380585584,-0.7695765635207766,0.45,0.0,0.0,1.0,1.0,0.0,-1801.475095583562,10.222387142520999,25.543324728631063,18.1,16.68765140235067,2630.9490700736405,8675.272162629735,10623.000954996582,10623.000954996582,0.0,10623.000954996582,77.01675692372523,0.029,-0.7695765635207766
1478,27686,2024-10-16 09:30:00,0.30796202415337165,10.358562411262529,-0.7701324940555512,0.45,0.0,0.0,1.0,1.0,0.0,-1671.3661331488045,9.966584903139676,25.563271094803262,18.55,17.175979098717615,2598.6841644247775,8541.499665936153,10558.973671517771,10558.973671517771,0.0,10558.973671517771,76.55255911850385,0.029,-0.7701324940555512
1479,27687,2024-10-16 09:45:00,0.35780833093902253,10.09288159609501,-0.7702650063467269,0.45,0.0,0.0,1.0,1.0,0.0,-1550.6794362116193,9.7293379482761,25.586133948622134,19.0,17.66570329535076,2570.9312370522084,8419.07262485941,10502.186083705252,10502.186083705252,0.0,10502.186083705252,76.14084910686307,0.029,-0.7702650063467269
1480,27688,2024-10-16 10:00:00,0.40403875759276325,9.846473422030572,1.0,0.45,0.0,1.0,1.0,0.0,6664.0243096118875,-44.70700130913401,10.626610626953227,28.776361743550428,19.75,17.831426801298367,0.0,0.0,6905.228854484471,6905.2288544844705,103.98,6801.248854484472,255.04683204316768,0.15,1.0
1481,27689,2024-10-16 10:15:00,0.26445393970662034,10.590460501363713,-0.7674320880384615,0.45,0.0,1.0,1.0,0.0,6783.667356155586,-44.62280849929571,11.697169775640486,29.67308717072008,20.5,17.962552464851022,0.0,0.0,6939.145903664313,6939.145903664311,0.0,6939.145903664313,50.30880780156627,0.029,-0.7674320880384615
1482,27690,2024-10-16 10:30:00,0.08852986934058324,11.528135796414691,-0.7669930533813525,0.45,0.0,0.0,1.0,1.0,0.0,-2310.1481200640874,11.368593433069083,25.78902495934124,21.25,18.0569552766646,2671.814577348313,9317.81991765177,10655.902343577836,10655.902343577834,0.0,10655.902343577836,77.25529199093931,0.029,-0.7669930533813525
1483,27691,2024-10-16 10:45:00,0.11293905200045185,11.398034852837592,-0.7667675010643159,0.45,0.0,0.0,1.0,1.0,0.0,-2143.481459794348,11.029651613770714,25.562980187036082,22.0,18.112282910895697,2673.3644363520066,9038.104820784954,10635.517918085565,10635.517918085565,0.0,10635.517918085565,77.10750490612035,0.029,-0.7667675010643159
1484,27692,2024-10-16 11:00:00,0.17693032854840066,11.056961348837024,-0.7648036395830501,0.45,0.0,0.0,1.0,1.0,0.0,-2052.1213121887317,10.71528664167522,25.53133136061574,22.5,18.117026669277788,2673.4884242176554,8948.180949237769,10637.198407895532,10637.198407895532,291.3,10345.898407895533,214.67739196383232,0.083,-0.7648036395830501
1485,27693,2024-10-16 11:15:00,0.21191422210471694,10.870497196181859,-0.7638887421957645,0.45,0.0,0.0,1.0,1.0,0.0,-1903.868641200825,10.423727472532102,25.50432410570471,23.0,18.102233846138628,2673.110709377577,8801.94273269577,10638.333476276484,10638.333476276483,0.0,10638.333476276484,77.12791770300451,0.029,-0.7638887421957645
1486,27694,2024-10-16 11:30:00,0.26872828336465215,10.567678249666404,-0.7635232846144807,0.45,0.0,0.0,1.0,1.0,0.0,-1766.3468183425157,10.153318259887266,25.54971155717591,23.5,18.066963382213242,2655.9532405695873,8665.310044057525,10619.900703521138,10619.900703521138,0.0,10619.900703521138,76.99428010052826,0.029,-0.7635232846144807
1487,27695,2024-10-16 11:45:00,0.3214208665115127,10.286826781493637,-0.7633921451806391,0.45,0.0,0.0,1.0,1.0,0.0,-1638.7808107818928,9.902526427795697,25.513488673587666,24.0,18.01019225385122,2616.398754649626,8540.453437722419,10575.665531943983,10575.665531943983,0.0,10575.665531943983,76.67357510659389,0.029,-0.7633921451806391
1488,27696,2024-10-16 12:00:00,0.3702909275562836,10.026349356125008,-0.7664788414439332,0.45,0.0,0.0,1.0,1.0,0.0,-1520.4572069995866,9.669922682018363,25.512717269955104,24.5,18.11992327342892,2576.7550755963957,8403.656259716674,10511.691614834559,10511.69161483456,414.3,10097.39161483456,73.20608920755056,0.029,-0.7664788414439332
1489,27697,2024-10-16 12:15:00,0.41561619568234853,9.784765677013082,-0.7683366349610173,0.45,0.0,0.0,1.0,1.0,0.0,-1410.7076840493507,9.454186274894976,25.52810031479711,25.0,18.21667599189963,2542.7220799570355,8285.286146921551,10466.023783424613,10466.023783424613,0.0,10466.023783424613,75.87867242982844,0.029,-0.7683366349610173
1490,27698,2024-10-16 12:30:00,0.45765452078169466,9.560701404233567,0.2972549451833921,0.45,0.0,1.0,1.0,0.0,6563.177439740413,-42.39724533656205,10.330012330786417,33.15975394952454,25.5,18.29995730682868,0.0,0.0,6904.591183765996,6904.591183765994,0.0,6904.591183765996,50.058286082303475,0.029,0.2972549451833921
1491,27699,2024-10-16 12:45:00,0.3205120778576288,10.291670625018838,-0.7693673440145821,0.45,0.0,1.0,1.0,0.0,6688.285476723396,-44.36763481697306,11.411159175728208,29.555471376091,26.0,18.369261836921936,0.0,0.0,6985.82126918808,6985.821269188078,0.0,6985.82126918808,50.64720420161358,0.029,-0.7693673440145821
1492,27700,2024-10-16 13:00:00,0.1417398060364306,11.244526833825825,-0.7676094077950089,0.45,0.0,0.0,1.0,1.0,0.0,-2178.5284028500528,11.10133528150353,25.795995168937715,26.0,18.369261836921936,2680.56684349211,9182.758388246999,10663.910716443335,10663.910716443337,508.5,10155.410716443335,210.72477236619923,0.083,-0.7676094077950089
1493,27701,2024-10-16 13:15:00,0.16339731911466934,11.129092289118812,-0.7667623960829314,0.45,0.0,0.0,1.0,1.0,0.0,-2023.9104519836455,10.781798067545934,25.59646536166631,26.0,18.369261836921936,2680.5668498228506,8929.974950188283,10635.917144996465,10635.917144996467,0.0,10635.917144996465,77.11039930122438,0.029,-0.7667623960829314
1494,27702,2024-10-16 13:30:00,0.2227540565594493,10.812720878538135,-0.7664022907564999,0.45,0.0,0.0,1.0,1.0,0.0,-1935.2379037982814,10.485416360480748,25.576971983515072,26.0,18.369261836921936,2680.5668498228547,8828.314988821614,10634.683848740568,10634.68384874057,0.0,10634.683848740568,77.10145790336912,0.029,-0.7664022907564999
1495,27703,2024-10-16 13:45:00,0.2567076656090833,10.631748142303586,-0.7662455540982189,0.45,0.0,0.0,1.0,1.0,0.0,-1795.4466990715036,10.210535091503193,25.570267851651494,26.0,18.369261836921936,2669.3278086044015,8684.86418033917,10620.856158606768,10620.856158606768,0.0,10620.856158606768,77.00120714989907,0.029,-0.7662455540982189
1496,27704,2024-10-16 14:00:00,0.3102717488811362,10.346251578463544,-0.7648733003731041,0.45,0.0,0.0,1.0,1.0,0.0,-1665.7749356374886,9.955593708844606,25.552958057186533,26.125,18.2598840339341,2628.2059484438187,8559.302677960992,10581.795397038273,10581.795397038271,279.6,10302.195397038273,213.77055448854418,0.083,-0.7648733003731041
1497,27705,2024-10-16 14:15:00,0.3599502110454658,10.081465375127667,-0.7642602221934982,0.45,0.0,0.0,1.0,1.0,0.0,-1545.493962613981,9.719143366575096,25.531662238498505,26.25,18.14744252851437,2588.9877666224465,8440.306232141696,10538.710706231313,10538.710706231313,0.0,10538.710706231313,76.40565262017702,0.029,-0.7642602221934982
1498,27706,2024-10-16 14:30:00,0.40602522870338514,9.835885531010957,-0.7640420706845171,0.45,0.0,0.0,1.0,1.0,0.0,-1433.9331310654784,9.4998385130845,25.50940229158206,26.375,18.03188628058456,2552.1060175861116,8328.6996567983,10498.342415112333,10498.342415112333,0.0,10498.342415112333,76.11298250956442,0.029,-0.7640420706845171
1499,27707,2024-10-16 14:45:00,0.44875882138923046,9.608115481995402,-0.005163563327601272,0.45,0.0,0.0,1.0,1.0,0.0,-1330.4459258195952,9.296435509639245,25.4868929161516,26.5,17.913137346372185,2517.6552250870905,8224.801254386475,10461.064154298954,10461.064154298956,0.0,10461.064154298954,75.84271511866743,0.029,-0.005163563327601272
1500,27708,2024-10-16 15:00:00,0.48839375242657534,9.396861299566353,1.0,0.45,0.0,1.0,0.0,0.0,6482.282464035504,0.0,10.161208395076226,32.67950259510453,26.625,18.097155844515157,0.0,0.0,6866.6784885710795,6866.6784885710795,153.6,6713.078488571079,139.2963786378499,0.083,1.0
1501,27709,2024-10-16 15:15:00,0.3527405261114311,10.119892995826072,-0.7677939467530411,0.45,0.0,1.0,1.0,0.0,6675.9128751334065,-44.19111436282049,11.246242502480381,29.381714039748015,26.75,18.28164344410241,0.0,0.0,6980.696716737516,6980.696716737515,0.0,6980.696716737516,50.610051196346994,0.029,-0.7677939467530411
1502,27710,2024-10-16 15:30:00,0.17262157700733838,11.079926994550886,-0.7682730805058664,0.45,0.0,0.0,1.0,1.0,0.0,-2102.6199132103416,10.947218981268339,25.728935348866834,26.875,18.46659935713421,2683.296280705092,9102.129177273351,10639.782033108084,10639.782033108086,0.0,10639.782033108084,77.13841974003361,0.029,-0.7682730805058664
1503,27711,2024-10-16 15:45:00,0.19249437678770265,10.974004971721545,-0.7684550441571484,0.45,0.0,0.0,1.0,1.0,0.0,-1953.397885357856,10.638860138598407,25.55501605912999,27.0,18.65201650965279,2688.4969691472893,8857.802415692831,10621.220061213147,10621.22006121315,0.0,10621.220061213147,77.00384544379533,0.029,-0.7684550441571484
1504,27712,2024-10-16 16:00:00,0.249774637532478,10.668701181951892,-0.7672193941658946,0.45,0.0,0.0,1.0,1.0,0.0,-1867.8225587550357,10.352846435360735,25.536410074245154,26.5,18.645892854162422,2688.3367195353394,8759.813150734897,10631.524791520438,10631.524791520436,196.44,10435.084791520438,216.5280094240491,0.083,-0.7672193941658946
1505,27713,2024-10-16 16:15:00,0.2825404727946243,10.494059280004652,-0.766651919857593,0.45,0.0,0.0,1.0,1.0,0.0,-1732.9107094898275,10.087580390591768,25.529510966052026,26.0,18.622959519787823,2656.467471272137,8621.46704833631,10594.76016818866,10594.760168188663,0.0,10594.76016818866,76.81201121936779,0.029,-0.766651919857593
1506,27714,2024-10-16 16:30:00,0.3342308439270435,10.218549601868858,-0.7664417386966662,0.45,0.0,0.0,1.0,1.0,0.0,-1607.7654980737766,9.841556157034546,25.523141517082387,25.5,18.58392469216817,2616.3564581225037,8494.511044605844,10548.298267189368,10548.298267189368,0.0,10548.298267189368,76.47516243712292,0.029,-0.7664417386966662
1507,27715,2024-10-16 16:45:00,0.38217163206916616,9.963025201071344,-0.7663835030756919,0.45,0.0,0.0,1.0,1.0,0.0,-1491.6913349773959,9.613374131009135,25.517521965193666,25.0,18.529425478936144,2578.7806301988294,8376.949804137645,10505.485405208165,10505.485405208165,0.0,10505.485405208165,76.16476918775919,0.029,-0.7663835030756919
1508,27716,2024-10-16 17:00:00,0.4266352715913192,9.726034002418269,1.0,0.45,0.0,1.0,1.0,0.0,7588.245286644694,-47.698740531908875,10.506693755645871,28.928307843279327,24.825,18.424449781663657,0.0,0.0,6904.48751635085,6904.48751635085,0.0,6904.48751635085,258.91828186315684,0.15,1.0
1509,27717,2024-10-16 17:15:00,0.2884870873456247,10.46236382444782,-0.7645296272417861,0.45,0.0,1.0,1.0,0.0,6625.624626557074,-42.881155313690215,11.549752225909574,29.664084764962393,24.65,18.318995108674294,0.0,0.0,6941.863250090101,6941.863250090101,0.0,6941.863250090101,50.328508563153235,0.029,-0.7645296272417861
1510,27718,2024-10-16 17:30:00,0.10012536421903884,11.466331808712523,-0.764368615804904,0.45,0.0,0.0,1.0,1.0,0.0,-2242.500638444377,11.231234044542644,25.649046434175258,24.475,18.2130653981815,2676.1883989126836,9249.474091561451,10698.565503385053,10698.565503385054,0.0,10698.565503385053,77.56459989954163,0.029,-0.764368615804904
1511,27719,2024-10-16 17:45:00,0.13887238111702685,11.259810208646247,-0.7643715282336119,0.45,0.0,0.0,1.0,1.0,0.0,-2083.3348265166874,10.902267469385444,25.498216804813357,24.3,18.106670394277412,2673.207211266997,8989.205503387273,10644.533256014685,10644.533256014685,0.0,10644.533256014685,77.17286610610647,0.029,-0.7643715282336119
1512,27720,2024-10-16 18:00:00,0.199980752148634,10.93410259104778,-0.7670642107428828,0.45,0.0,0.0,1.0,1.0,0.0,-1992.0504327837075,10.59714169385321,25.488568272851417,23.725,17.808407816013837,2665.4164147055853,8876.768976298617,10660.352375217883,10660.352375217883,0.0,10660.352375217883,399.7632140706706,0.15,-0.7670642107428828
1513,27721,2024-10-16 18:15:00,0.23493609108575197,10.747790634512942,-0.7683740181082275,0.45,0.0,0.0,1.0,1.0,0.0,-1848.1448305812316,10.314151707733114,25.497777820474575,23.15,17.50281378022873,2656.8864421098706,8725.86598962674,10666.74466400135,10666.74466400135,0.0,10666.74466400135,77.33389881400979,0.029,-0.7683740181082275
1514,27722,2024-10-16 18:30:00,0.2900803623196756,10.453871668836129,-0.7689588227673478,0.45,0.0,0.0,1.0,1.0,0.0,-1714.6564256016927,10.051690997911438,25.510443612340193,22.575,17.190050210829135,2614.4009934754977,8589.008004536045,10630.816208214392,10630.816208214392,0.0,10630.816208214392,77.07341750955435,0.029,-0.7689588227673478
1515,27723,2024-10-16 18:45:00,0.34122417540488137,10.181275145091982,-0.7692415317083826,0.45,0.0,0.0,1.0,1.0,0.0,-1590.8322047996144,9.808269254805367,25.525397912858125,22.0,16.870280790232393,2570.4192864600277,8463.056810903949,10592.802030549916,10592.802030549918,0.0,10592.802030549916,76.79781472148689,0.029,-0.7692415317083826
1516,27724,2024-10-16 19:00:00,0.3886579018547212,9.928453383114336,1.0,0.45,0.0,1.0,1.0,0.0,6660.351270395214,-44.69777843757857,10.70157021520012,28.843291269752743,21.75,16.967462331369664,0.0,0.0,6904.612771760447,6904.612771760446,0.0,6904.612771760447,310.7075747292201,0.18,1.0
1517,27725,2024-10-16 19:15:00,0.2503866799327403,10.665438995958494,-0.7675007463174508,0.45,0.0,1.0,1.0,0.0,6759.746901279564,-44.44328694877747,11.768578040849471,29.738887964358426,21.5,17.05655612381053,0.0,0.0,6939.8990533475835,6939.899053347583,0.0,6939.8990533475835,50.31426813676998,0.029,-0.7675007463174508
1518,27726,2024-10-16 19:30:00,0.07502172680106406,11.600134196150329,-0.767294016952682,0.45,0.0,0.0,1.0,1.0,0.0,-2343.0103836498197,11.435327757809297,25.74325448544924,21.25,17.13781005753133,2646.131261311304,9350.881959157605,10677.82941152567,10677.829411525669,0.0,10677.82941152567,77.41426323356112,0.029,-0.767294016952682
1519,27727,2024-10-16 19:45:00,0.10033959630553947,11.465189951691475,-0.7672268588124488,0.45,0.0,0.0,1.0,1.0,0.0,-2173.968324725363,11.091542079580012,25.515570097416823,21.0,17.211459872452075,2648.183936511745,9067.02633642559,10647.031992942431,10647.031992942431,0.0,10647.031992942431,77.19098194883263,0.029,-0.7672268588124488
1520,27728,2024-10-16 20:00:00,0.16524538701432767,11.119242087213633,-0.7655162265725467,0.45,0.0,0.0,1.0,1.0,0.0,-2081.3047331082344,10.772684792756811,25.48278279787272,20.725,16.965834701629824,2641.800795035305,8975.034367307298,10672.39879425024,10672.398794250239,0.0,10672.39879425024,480.2579457412608,0.18,-0.7655162265725467
1521,27729,2024-10-16 20:15:00,0.2007292100186315,10.930113310600694,-0.7647772435710972,0.45,0.0,0.0,1.0,1.0,0.0,-1930.9387192469865,10.476959497676315,25.455615861741162,20.45,16.720244256011938,2634.9715385037216,8825.572334069182,10677.91005074896,10677.910050748958,0.0,10677.91005074896,77.41484786792996,0.029,-0.7647772435710972
1522,27730,2024-10-16 20:30:00,0.2583551232792896,10.622967192921386,-0.7645408263124269,0.45,0.0,0.0,1.0,1.0,0.0,-1791.4563351445363,10.202686657847744,25.5388426646671,20.174999999999997,16.47467288391179,2628.155629807184,8686.128335343452,10683.070963000044,10683.070963000044,0.0,10683.070963000044,77.45226448175032,0.029,-0.7645408263124269
1523,27731,2024-10-16 20:45:00,0.3118006100837059,10.338102748253847,-0.7645107368411401,0.45,0.0,0.0,1.0,1.0,0.0,-1662.0719108618798,9.948313279962012,25.501241728727734,19.9,16.229124360138343,2590.1115346316415,8560.317674528646,10649.702955735196,10649.702955735196,0.0,10649.702955735196,77.21034642908018,0.029,-0.7645107368411401
1524,27732,2024-10-16 21:00:00,0.36136876023221015,10.07390450796232,0.5108261909880238,0.45,0.0,1.0,1.0,0.0,6640.578682853048,-43.49261251652552,10.836530754636073,28.959280410859996,19.174999999999997,16.33917133320612,0.0,0.0,6904.3553690742965,6904.355369074296,0.0,6904.3553690742965,258.9133263402861,0.15,0.5108261909880238
1525,27733,2024-10-16 21:15:00,0.224598287231434,10.802891129056457,-0.7691807498686147,0.45,0.0,1.0,1.0,0.0,6842.956154960859,-45.72980830007215,11.909723532713477,29.80829988004767,18.45,16.397848676335755,0.0,0.0,6941.241503067556,6941.241503067556,0.0,6941.241503067556,50.32400089723978,0.029,-0.7691807498686147
1526,27734,2024-10-16 21:30:00,0.06441914103645209,11.65664597827571,-0.7700197763352179,0.45,0.0,0.0,1.0,1.0,0.0,-2407.701594575129,11.566697141143276,25.75960318217838,17.725,16.408807931768397,2625.873368212243,9415.924069141147,10697.75820431088,10697.75820431088,0.0,10697.75820431088,77.55874698125388,0.029,-0.7700197763352179
1527,27735,2024-10-16 21:45:00,0.07553708458951397,11.59738733913789,-0.7703673377602566,0.45,0.0,0.0,1.0,1.0,0.0,-2233.9820721383617,11.21338116726977,25.55423064766073,17.0,16.375307106932095,2624.945170524523,9125.881420079262,10671.103110011618,10671.103110011618,0.0,10671.103110011618,77.36549754758424,0.029,-0.7703673377602566
1528,27736,2024-10-16 22:00:00,0.1422422119880259,11.241849010103822,-0.7687718743014081,0.45,0.0,0.0,1.0,1.0,0.0,-2138.7542098342933,10.885685515547058,25.537431877787515,17.0,16.375307106932095,2624.9451691719723,9023.544199921604,10667.282625983878,10667.282625983878,0.0,10667.282625983878,221.3461144891655,0.083,-0.7687718743014081
1529,27737,2024-10-16 22:15:00,0.17870961641469363,11.047477744509683,-0.7680244333518207,0.45,0.0,0.0,1.0,1.0,0.0,-1984.2309881990675,10.581764398832476,25.532115374560885,17.0,16.375307106932095,2624.945169151172,8866.887749011199,10667.204233645674,10667.204233645674,0.0,10667.204233645674,77.33723069393115,0.029,-0.7680244333518207
1530,27738,2024-10-16 22:30:00,0.2379327260252183,10.731818570285586,-0.7677269915100757,0.45,0.0,0.0,1.0,1.0,0.0,-1840.892259568558,10.299891775144287,25.525694574928522,17.0,16.375307106932095,2624.945169151172,8722.457452157945,10667.113492389992,10667.113492389995,0.0,10667.113492389992,77.33657281982744,0.029,-0.7677269915100757
1531,27739,2024-10-16 22:45:00,0.2928592745093798,10.439060066865006,-0.7676134740032214,0.45,0.0,0.0,1.0,1.0,0.0,-1707.9296150646248,10.038466649221059,25.520012413549086,17.0,16.375307106932095,2600.354048166737,8588.220228953503,10635.762886098177,10635.762886098179,0.0,10635.762886098177,77.10928092421179,0.029,-0.7676134740032214
1532,27740,2024-10-16 23:00:00,0.3438012190134324,10.167539502658405,-0.10820216744380762,0.45,0.0,0.0,1.0,1.0,0.0,-1584.5927740897894,9.796004545371655,25.498338456570973,17.475,16.38555880735444,2565.407212745268,8472.356598773722,10589.565189903482,10589.565189903482,0.0,10589.565189903482,219.73347769049727,0.083,-0.10820216744380762
1533,27741,2024-10-16 23:15:00,0.39104786579085865,9.915714875334723,1.0,0.45,0.0,1.0,1.0,0.0,6713.824407125657,-46.0709717313987,10.688628794158866,28.83759712598783,17.95,16.37640073551703,0.0,0.0,6904.365458699301,6904.365458699301,0.0,6904.365458699301,50.056649575569935,0.029,1.0
1534,27742,2024-10-16 23:30:00,0.25286802541567543,10.65221342453445,-0.7645419781910899,0.45,0.0,1.0,1.0,0.0,6693.056903588862,-43.60220807542033,11.744330454232136,29.765134015019427,18.424999999999997,16.346891997411834,0.0,0.0,6939.7864910230555,6939.786491023054,0.0,6939.7864910230555,50.313452059917154,0.029,-0.7645419781910899
1535,27743,2024-10-16 23:45:00,0.07156096796602102,11.618580040741108,-0.7644575796782472,0.45,0.0,0.0,1.0,1.0,0.0,-2331.9616857696246,11.412893852646867,25.686159625689616,18.9,16.296056355503932,2622.7503523440114,9338.845284539433,10719.08669869026,10719.08669869026,0.0,10719.08669869026,77.71337856550439,0.029,-0.7644575796782472
1536,27744,2024-10-17 00:00:00,0.10457502227753387,11.442615131260744,-0.7677051388452297,0.45,0.0,0.0,1.0,1.0,0.0,-2166.434271716679,11.07074730594098,25.494273821818567,18.174999999999997,16.282018652051782,2622.361723845109,9069.469826594757,10670.943067932847,10670.943067932849,0.0,10670.943067932847,77.36433724251314,0.029,-0.7677051388452297
1537,27745,2024-10-17 00:15:00,0.16813174039994983,11.103857823668267,-0.7696384520820848,0.45,0.0,0.0,1.0,1.0,0.0,-2071.4990210894234,10.753397861105274,25.487660098478134,17.45,16.226303076100685,2620.9230858283217,8951.124198944282,10674.156411189962,10674.156411189962,0.0,10674.156411189962,77.38763398112724,0.029,-0.7696384520820848
1538,27746,2024-10-17 00:30:00,0.20448744440700936,10.91008192131064,-0.770464022405828,0.45,0.0,0.0,1.0,1.0,0.0,-1921.842622800121,10.45907199739547,25.502527553561826,16.725,16.131515501987813,2618.3736067481213,8793.100741260878,10679.497835526556,10679.497835526556,0.0,10679.497835526556,77.42635930756754,0.029,-0.770464022405828
1539,27747,2024-10-17 00:45:00,0.2618407581161659,10.604388759240836,-0.7708044355903859,0.45,0.0,0.0,1.0,1.0,0.0,-1783.01922622738,10.186098726716633,25.522141234174548,16.0,15.999996802540622,2614.273984140485,8650.32051640828,10685.069901176463,10685.069901176463,0.0,10685.069901176463,77.46675678352936,0.029,-0.7708044355903859
1540,27748,2024-10-17 01:00:00,0.3150331730667765,10.320873187554081,-0.7690973091303909,0.45,0.0,0.0,1.0,1.0,0.0,-1654.2458848195395,9.932927915222646,25.527701595289088,15.5,15.499996703621546,2572.059695423253,8527.693451835738,10691.022409770881,10691.022409770881,0.0,10691.022409770881,77.5099124708389,0.029,-0.7690973091303909
1541,27749,2024-10-17 01:15:00,0.36436671560296846,10.057925405836178,0.5985551823905708,0.45,0.0,1.0,1.0,0.0,6636.872779790093,-43.46767705794552,10.82126920746672,28.940824727595096,15.0,14.999999593188988,0.0,0.0,6904.679023607963,6904.679023607964,0.0,6904.679023607963,50.05892292115774,0.029,0.5985551823905708
1542,27750,2024-10-17 01:30:00,0.22745805827790316,10.787648549378776,-0.7680414152972915,0.45,0.0,1.0,1.0,0.0,6805.09270080863,-45.47281044014237,11.889210535121375,29.787793037030987,14.5,14.499997497796596,0.0,0.0,6941.075382799461,6941.07538279946,0.0,6941.075382799461,50.3227965252961,0.029,-0.7680414152972915
1543,27751,2024-10-17 01:45:00,0.06800490434935712,11.637533859817927,-0.7679637545372201,0.45,0.0,0.0,1.0,1.0,0.0,-2398.267374621081,11.54753716263534,25.741658662264687,14.0,13.99999599634643,2559.6885331532662,9404.088410831997,10862.904516012213,10862.904516012213,0.0,10862.904516012213,78.75605774108855,0.029,-0.7679637545372201
1544,27752,2024-10-17 02:00:00,0.07915447237933353,11.578106662218152,-0.7661396158823801,0.45,0.0,0.0,1.0,1.0,0.0,-2225.2284331891033,11.195608877895435,25.487356313340218,14.975,14.608109192174167,2576.3064515517744,9115.625604777777,10664.478021298433,10664.478021298433,0.0,10664.478021298433,77.31746565441364,0.029,-0.7661396158823801
1545,27753,2024-10-17 02:15:00,0.14559757195120512,11.223964941500077,-0.7652810644957804,0.45,0.0,0.0,1.0,1.0,0.0,-2130.3738692014435,10.86919991299293,25.454281074880132,15.95,15.190602998011578,2591.201792394231,9021.671803044324,10648.152852925703,10648.152852925703,0.0,10648.152852925703,77.19910818371135,0.029,-0.7652810644957804
1546,27754,2024-10-17 02:30:00,0.1819217872126096,11.03035687415679,-0.764925599768584,0.45,0.0,0.0,1.0,1.0,0.0,-1976.4556720263186,10.566471358189734,25.536347399706,16.924999999999997,15.74643879020859,2606.539026034664,8868.994124428806,10636.429769467512,10636.429769467512,0.0,10636.429769467512,77.11411582863946,0.029,-0.764925599768584
1547,27755,2024-10-17 02:45:00,0.24091243284092,10.715936732957896,-0.7647777680207463,0.45,0.0,0.0,1.0,1.0,0.0,-1833.678959859973,10.285708341683463,25.498699639366915,17.9,16.274466733009472,2621.17259505306,8731.03055343174,10629.318455217428,10629.31845521743,0.0,10629.318455217428,77.06255880032636,0.029,-0.7647777680207463
1548,27756,2024-10-17 03:00:00,0.29562311576751776,10.42432879295913,-0.7682717065978745,0.45,0.0,0.0,1.0,1.0,0.0,-1701.2382624569605,10.0253109579745,25.495166854061683,16.924999999999997,15.74643879020859,2590.3591946293454,8579.893963057275,10699.050617796107,10699.050617796107,0.0,10699.050617796107,77.56811697902178,0.029,-0.7682717065978745
1549,27757,2024-10-17 03:15:00,0.34636465491764473,10.153876389288953,-0.00949774866044835,0.45,0.0,0.0,1.0,1.0,0.0,-1578.3853496630788,9.783802075900518,25.508006400546954,15.95,15.190602998011578,2545.3161353358546,8447.778932106581,10681.558700299109,10681.558700299109,0.0,10681.558700299109,77.44130057716855,0.029,-0.00949774866044835
1550,27758,2024-10-17 03:30:00,0.3934255579781774,9.903041775976314,1.0,0.45,0.0,1.0,0.0,0.0,6585.878891722558,0.0,10.660369657360155,28.793083653881368,14.975,14.608109192174167,0.0,0.0,6867.015971339728,6867.01597133973,0.0,6867.015971339728,49.78586579221303,0.029,1.0
1551,27759,2024-10-17 03:45:00,0.2580920860592732,10.624369181304074,-0.7709978780717639,0.45,0.0,1.0,1.0,0.0,6698.785350221328,-43.993503892504165,11.729030040684663,29.69359305857779,14.0,13.99999599634643,0.0,0.0,6939.445791132701,6939.4457911327,0.0,6939.445791132701,50.31098198571208,0.029,-0.7709978780717639
1552,27760,2024-10-17 04:00:00,0.08215658229091297,11.562105416389434,-0.769359020287682,0.45,0.0,0.0,1.0,1.0,0.0,-2324.8172569241456,11.398382444062895,25.77989461588084,14.0,13.99999599634643,2559.6834174715327,9327.156601402165,10851.69643521938,10851.69643521938,0.0,10851.69643521938,78.67479915534051,0.029,-0.769359020287682
1553,27761,2024-10-17 04:15:00,0.10731488720281505,11.428011651208996,-0.7685824329912757,0.45,0.0,0.0,1.0,1.0,0.0,-2157.0906636204204,11.057278996754164,25.559465239216586,14.0,13.99999599634643,2559.6788412309884,9046.55876103683,10735.583847763897,10735.583847763897,0.0,10735.583847763897,77.83298289628826,0.029,-0.7685824329912757
1554,27762,2024-10-17 04:30:00,0.17171428042641126,11.084762885327228,-0.7682644117702192,0.45,0.0,0.0,1.0,1.0,0.0,-2065.1488582638985,10.740909437052517,25.54359114063678,14.0,13.99999599634643,2559.6788412294827,8947.65505245352,10734.131788981056,10734.131788981056,0.0,10734.131788981056,77.82245547011266,0.029,-0.7682644117702192
1555,27763,2024-10-17 04:45:00,0.2069212561906084,10.897109704504057,-0.7681354982609939,0.45,0.0,0.0,1.0,1.0,0.0,-1915.9533002868975,10.447491911947777,25.539588261276496,14.0,13.99999599634643,2559.6788412294595,8796.185249821714,10734.0664472875,10734.066447287501,0.0,10734.0664472875,77.82198174283438,0.029,-0.7681354982609939
1556,27764,2024-10-17 05:00:00,0.264097522543897,10.592360204841029,-0.7661886719596132,0.45,0.0,0.0,1.0,1.0,0.0,-1777.5571707583435,10.175360237888396,25.517519929182384,14.725,14.482725148535959,2571.9898084717042,8665.373884295353,10674.993580813629,10674.993580813629,0.0,10674.993580813629,77.3937034608988,0.029,-0.7661886719596132
1557,27765,2024-10-17 05:15:00,0.31712585711983654,10.309719181551271,-0.7652790534007112,0.45,0.0,0.0,1.0,1.0,0.0,-1649.1795982292467,9.922968184476805,25.488798209954552,15.45,14.953243828245252,2570.8615596520694,8539.743321794016,10643.708544073135,10643.708544073135,0.0,10643.708544073135,77.16688694453023,0.029,-0.7652790534007112
1558,27766,2024-10-17 05:30:00,0.3663074704412103,10.047581182548349,0.682957176685086,0.45,0.0,1.0,1.0,0.0,6639.388010476426,-43.91491399558322,10.811182518389515,28.930969140995884,16.174999999999997,15.411233181527827,0.0,0.0,6904.276284973911,6904.276284973908,0.0,6904.276284973911,50.05600306606086,0.029,0.682957176685086
1559,27767,2024-10-17 05:45:00,0.22935244817202982,10.777551451243081,-0.7647613797911507,0.45,0.0,1.0,1.0,0.0,6697.307779990144,-43.90137747381163,11.86483901124421,29.82479919076834,16.9,15.856364495675347,0.0,0.0,6940.985281416007,6940.985281416006,0.0,6940.985281416007,50.32214329026605,0.029,-0.7647613797911507
1560,27768,2024-10-17 06:00:00,0.05667166648851365,11.697940017616222,-0.7679002517782517,0.45,0.0,0.0,1.0,1.0,0.0,-2387.310097264075,11.525292610006542,25.65166582356858,16.174999999999997,15.411233181527827,2598.337114742854,9395.15915527131,10698.26398748786,10698.263987487862,133.74,10564.52398748786,76.592798909287,0.029,-0.7679002517782517
1561,27769,2024-10-17 06:15:00,0.08335418999119339,11.55572216734694,-0.7698996870319085,0.45,0.0,0.0,1.0,1.0,0.0,-2215.0658154760717,11.174976384948467,25.543701199897402,15.45,14.953243828245252,2585.7613902992034,9104.361576700068,10745.42996958873,10745.429969588731,0.0,10745.42996958873,77.9043672795183,0.029,-0.7698996870319085
1562,27770,2024-10-17 06:30:00,0.14949295594949383,11.203202544789198,-0.7707797723693263,0.45,0.0,0.0,1.0,1.0,0.0,-2120.6460893893363,10.850066761747861,25.537686648267353,14.725,14.482725148535959,2573.7386957241515,8998.130142411415,10761.36857380073,10761.368573800726,0.0,10761.36857380073,78.0199221600553,0.029,-0.7707797723693263
1563,27771,2024-10-17 06:45:00,0.18565038230918907,11.010483462292022,-0.7711587488011098,0.45,0.0,0.0,1.0,1.0,0.0,-1967.4334074032095,10.548729787139582,25.55550681930459,14.0,13.99999599634643,2560.563375889878,8837.039902106733,10782.56058007286,10782.56058007286,0.0,10782.56058007286,78.17356420552825,0.029,-0.7711587488011098
1564,27772,2024-10-17 07:00:00,0.2443699615352023,10.697508105017372,-0.7693882557124121,0.45,0.0,0.0,1.0,1.0,0.0,-1825.3108340782637,10.26925462338458,25.55937733771044,14.5,14.499997497796596,2572.430609558269,8700.100577403164,10674.602994120036,10674.602994120036,1128.96,9545.642994120037,69.20591170737028,0.029,-0.7693882557124121
1565,27773,2024-10-17 07:15:00,0.29882941276817393,10.407239229945633,-0.7685034372329617,0.45,0.0,0.0,1.0,1.0,0.0,-1693.476759204488,10.01005331896787,25.558830063564134,15.0,14.999999593188988,2580.3081961670227,8570.174205473684,10651.249968606993,10651.249968606993,0.0,10651.249968606993,77.2215622724007,0.029,-0.7685034372329617
1566,27774,2024-10-17 07:30:00,0.349338045800839,10.138028215881528,-0.7680855000797049,0.45,0.0,0.0,1.0,1.0,0.0,-1571.1870320068294,9.769653810422563,25.55687146000216,15.5,15.499996703621546,2547.5363299542623,8448.449788613081,10579.87084757778,10579.87084757778,0.0,10579.87084757778,76.70406364493891,0.029,-0.7680855000797049
1567,27775,2024-10-17 07:45:00,0.3961827796478614,9.888345784476899,-0.7678520489594418,0.45,0.0,0.0,1.0,1.0,0.0,-1457.766404625198,9.546687230699499,25.554327564107524,16.0,15.999996802540622,2518.554542752713,8335.24303192021,10515.30766557001,10515.30766557001,0.0,10515.30766557001,76.23598057538257,0.029,-0.7678520489594418
1568,27776,2024-10-17 08:00:00,0.43963000114235784,9.656772093911233,1.0,0.45,0.0,1.0,1.0,0.0,7681.49079819874,-44.66743460975655,10.432440777614618,30.135350673272164,16.6,16.138281529639325,0.0,0.0,6904.958232495185,6904.958232495188,2307.48,4597.478232495185,172.4054337185694,0.15,1.0
1569,27777,2024-10-17 08:15:00,0.30252503234970823,10.387541577576055,-0.7642987364815643,0.45,0.0,1.0,1.0,0.0,6686.473825627509,-43.42496816954593,11.499660979438463,29.59650626244948,17.2,16.2537635326056,0.0,0.0,6949.0978432077245,6949.0978432077245,0.0,6949.0978432077245,50.380959363256004,0.029,-0.7642987364815643
1570,27778,2024-10-17 08:30:00,0.112785694081152,11.39885225054746,-0.7638256450604072,0.45,0.0,0.0,1.0,1.0,0.0,-2219.4176123366137,11.184362679191999,25.640970306166054,17.799999999999997,16.34530926421458,2624.114213997722,9221.287441007998,10682.436383270782,10682.436383270782,0.0,10682.436383270782,77.44766377871318,0.029,-0.7638256450604072
1571,27779,2024-10-17 08:45:00,0.14772167401989647,11.212643477473952,-0.7636266834926646,0.45,0.0,0.0,1.0,1.0,0.0,-2061.892079074001,10.858796113670474,25.53078226873079,18.4,16.411711711399942,2625.9538382178803,8966.639033387757,10661.483797613884,10661.483797613886,0.0,10661.483797613884,77.29575753270066,0.029,-0.7636266834926646
1572,27780,2024-10-17 09:00:00,0.20819847840481895,10.890302110102315,-0.7675702871627545,0.45,0.0,0.0,1.0,1.0,0.0,-1971.550060355552,10.55682554097967,25.526766389055577,18.549999999999997,16.72423970977072,2634.042832466377,8851.55269281796,10637.761831023508,10637.761831023508,3096.84,7540.921831023508,282.78456866338155,0.15,-0.7675702871627545
1573,27781,2024-10-17 09:15:00,0.24279236743011015,10.705916681597513,-0.7697565072323233,0.45,0.0,0.0,1.0,1.0,0.0,-1829.1291349996616,10.276761877012108,25.547683849756037,18.7,17.037440406111777,2642.7508277554543,8699.825994219025,10631.823374648,10631.823374648,0.0,10631.823374648,77.080719466198,0.029,-0.7697565072323233
1574,27782,2024-10-17 09:30:00,0.2973664088796682,10.415037040671368,-0.7706050408381518,0.45,0.0,0.0,1.0,1.0,0.0,-1697.0182358129143,10.01701551081549,25.573967568796032,18.85,17.35126520134513,2609.0221603207337,8563.864399821252,10574.709098691626,10574.709098691626,0.0,10574.709098691626,76.66664096551429,0.029,-0.7706050408381518
1575,27783,2024-10-17 09:45:00,0.347981328625199,10.14525951842769,-0.7708713607280202,0.45,0.0,0.0,1.0,1.0,0.0,-1574.472148445499,9.776111627858944,25.60333957967192,19.0,17.66570329535076,2577.4146091050725,8439.503605339989,10520.878445620683,10520.878445620683,0.0,10520.878445620683,76.27636873074995,0.029,-0.7708713607280202
1576,27784,2024-10-17 10:00:00,0.39492446070733295,9.895052624429916,1.0,0.45,0.0,1.0,1.0,0.0,6661.214554037702,-45.135206892421316,10.690597459936026,28.83612557548923,19.75,17.94985367949608,0.0,0.0,6905.41053214937,6905.410532149369,3392.1,3513.31053214937,131.74914495560137,0.15,1.0
1577,27785,2024-10-17 10:15:00,0.25244576486179965,10.654464073286608,-0.7674833269176395,0.45,0.0,1.0,1.0,0.0,6782.821116577015,-44.624867345956645,11.761496683846184,29.735900252531856,20.5,18.20888598276904,0.0,0.0,6939.780657196522,6939.780657196521,0.0,6939.780657196522,50.31340976467479,0.029,-0.7674833269176395
1578,27786,2024-10-17 10:30:00,0.07645786598781772,11.592479574284932,-0.7669607660686082,0.45,0.0,0.0,1.0,1.0,0.0,-2339.7505539258996,11.428708019198481,25.8100766658921,21.25,18.441585161285914,2682.594788364676,9349.21960968189,10634.174222717107,10634.174222717109,0.0,10634.174222717107,77.09776311469903,0.029,-0.7669607660686082
1579,27787,2024-10-17 10:45:00,0.10158944724120704,11.458528246204366,-0.7666918475612277,0.45,0.0,0.0,1.0,1.0,0.0,-2170.945369025462,11.085405381632164,25.579426169158143,22.0,18.64662836836334,2688.345823738605,9066.14967641514,10620.980204098856,10620.980204098856,0.0,10620.980204098856,77.00210647971672,0.029,-0.7666918475612277
1580,27788,2024-10-17 11:00:00,0.16640403865435613,11.113066473972282,-0.7643055017774021,0.45,0.0,0.0,1.0,1.0,0.0,-2078.4117273841957,10.766995996138224,25.54320335739057,22.3,18.55463289759711,2685.938374329413,8976.818162022808,10637.868787189487,10637.868787189487,3228.06,7409.808787189488,153.75353233418187,0.083,-0.7643055017774021
1581,27789,2024-10-17 11:15:00,0.2018380160632771,10.924203374382733,-0.7632107061600248,0.45,0.0,0.0,1.0,1.0,0.0,-1928.256403497187,10.471685931574333,25.510086842703952,22.6,18.452017313932092,2683.080354024862,8829.415354777057,10639.602263166067,10639.602263166065,0.0,10639.602263166067,77.137116407954,0.029,-0.7632107061600248
1582,27790,2024-10-17 11:30:00,0.2593829986148905,10.617488617382634,-0.7627895858555176,0.45,0.0,0.0,1.0,1.0,0.0,-1788.9693441698555,10.197797923586874,25.543607078701204,22.9,18.338389950824517,2670.6914336027467,8691.221964018512,10630.040848417659,10630.040848417659,0.0,10630.040848417659,77.06779615102803,0.029,-0.7627895858555176
1583,27791,2024-10-17 11:45:00,0.3127534684890828,10.333024012953189,-0.7626524448408214,0.45,0.0,0.0,1.0,1.0,0.0,-1659.7655534685462,9.943779365917672,25.533491351642645,23.2,18.213336119414528,2628.694724057616,8564.510673876965,10585.493332481692,10585.493332481692,0.0,10585.493332481692,76.74482666049227,0.029,-0.7626524448408214
1584,27792,2024-10-17 12:00:00,0.362252268251109,10.069195410221589,-0.7666574147125866,0.45,0.0,0.0,1.0,1.0,0.0,-1539.9200150071429,9.708184945785911,25.53144881731687,23.65,18.30944189951355,2587.478905934835,8423.844092911588,10517.692219257597,10517.692219257597,2381.1,8136.592219257596,58.99029358961758,0.029,-0.7666574147125866
1585,27793,2024-10-17 12:15:00,0.40816050315898217,9.824504518162625,-0.7688667789022624,0.45,0.0,0.0,1.0,1.0,0.0,-1428.762354910565,9.489674734010771,25.54950977337496,24.1,18.394412841070086,2552.0712932601605,8301.81867372548,10470.811040402054,10470.811040402052,0.0,10470.811040402054,75.9133800429149,0.029,-0.7688667789022624
1586,27794,2024-10-17 12:30:00,0.4507393308480319,9.59755936657999,0.05789133848672848,0.45,0.0,1.0,1.0,0.0,7676.001636958269,-44.64628031374901,10.376784710225465,30.1064028570526,24.55,18.46787839358707,0.0,0.0,6904.815126170205,6904.815126170207,0.0,6904.815126170205,50.059909664733986,0.029,0.05789133848672848
1587,27795,2024-10-17 12:45:00,0.3129608640437955,10.33191859464657,-0.7700981707985698,0.45,0.0,1.0,1.0,0.0,6634.015647559548,-42.949005942167574,11.429629292448096,29.571637923006694,25.0,18.529425478936144,0.0,0.0,6948.610619378091,6948.610619378091,0.0,6948.610619378091,50.37742699049116,0.029,-0.7700981707985698
1588,27796,2024-10-17 13:00:00,0.12268152836968345,11.346107453789587,-0.7679447756699861,0.45,0.0,0.0,1.0,1.0,0.0,-2189.910566412406,11.119023128054863,25.890242726866482,25.25,18.497971977909327,2684.1761425135587,9253.246246808016,10666.41708517377,10666.417085173773,1936.38,8730.037085173772,181.14826951735577,0.083,-0.7679447756699861
1589,27797,2024-10-17 13:15:00,0.15900721501239898,11.152491543983913,-0.7669141691517298,0.45,0.0,0.0,1.0,1.0,0.0,-2031.9972530279938,10.798191841432804,25.622392745273874,25.5,18.460895700100053,2683.13635270451,8937.560954984789,10638.127027085611,10638.127027085611,0.0,10638.127027085611,77.12642094637069,0.029,-0.7669141691517298
1590,27798,2024-10-17 13:30:00,0.21965503966596533,10.829238638580405,-0.7664817176746522,0.45,0.0,0.0,1.0,1.0,0.0,-1942.9697218282465,10.500621872738753,25.60118185933297,25.75,18.41804206092784,2682.015213279964,8835.929131465367,10636.949135832334,10636.949135832334,0.0,10636.949135832334,77.11788123478442,0.029,-0.7664817176746522
