step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1591,27799,2024-10-17 13:45:00,0.2537447789386016,10.647540328257254,-0.7662974670876905,0.45,0.0,0.0,1.0,1.0,0.0,-1802.6193511693937,10.2246385527456,25.595273553184708,26.0,18.369261836921936,2671.4448198167615,8691.480964596194,10626.61353802529,10626.613538025293,0.0,10626.61353802529,77.04294815068336,0.029,-0.7662974670876905
1592,27800,2024-10-17 14:00:00,0.307523611704197,10.36089914961663,-0.7646497499158753,0.45,0.0,0.0,1.0,1.0,0.0,-1672.4288290185486,9.968675163939722,25.57573675276736,25.8,18.16817303476668,2628.438511671412,8566.831995370801,10592.127595562679,10592.12759556268,1415.28,9176.847595562678,190.4195876079256,0.083,-0.7646497499158753
1593,27801,2024-10-17 14:15:00,0.3574012344424673,10.09505142042165,-0.7639183512353606,0.45,0.0,0.0,1.0,1.0,0.0,-1551.6657026440255,9.731277150263157,25.550985973263913,25.6,17.96759169337302,2587.3138511475463,8447.961015430683,10550.657960430643,10550.657960430646,0.0,10550.657960430643,76.49227021312217,0.029,-0.7639183512353606
1594,27802,2024-10-17 14:30:00,0.403660936986112,9.848487205864023,-0.7636630773936025,0.45,0.0,0.0,1.0,1.0,0.0,-1439.6586463214107,9.511093219208059,25.52467686584226,25.4,17.767514087104196,2548.6954285087972,8336.124422899928,10511.806035097477,10511.806035097477,0.0,10511.806035097477,76.21059375445671,0.029,-0.7636630773936025
1595,27803,2024-10-17 14:45:00,0.4465658137444282,9.619804212742197,-0.07876613383664739,0.45,0.0,0.0,1.0,1.0,0.0,-1335.7573904262297,9.306874729696492,25.497860631805718,25.2,17.56794391950717,2512.7209548379556,8231.844217729167,10476.103479203162,10476.10347920316,0.0,10476.103479203162,75.95175022422293,0.029,-0.07876613383664739
1596,27804,2024-10-17 15:00:00,0.4863596346198166,9.407703147476377,1.0,0.45,0.0,1.0,1.0,0.0,6575.131105455974,-42.47664766358561,10.190108434800212,32.75080477444184,25.4,17.38817936185871,0.0,0.0,6904.264437227044,6904.264437227044,832.74,6071.5244372270445,125.98413207246118,0.083,1.0
1597,27805,2024-10-17 15:15:00,0.34737046415687106,10.148515426043877,-0.7682742052038481,0.45,0.0,1.0,1.0,0.0,6861.639564565077,-45.56271034288384,11.291520478462326,29.416800948740086,25.6,17.199668833367884,0.0,0.0,6981.484714971944,6981.484714971943,0.0,6981.484714971944,50.6157641835466,0.029,-0.7682742052038481
1598,27806,2024-10-17 15:30:00,0.1649938608327337,11.12058272176153,-0.7689001743860542,0.45,0.0,0.0,1.0,1.0,0.0,-2123.4446840757073,10.989497453268259,25.76031948086005,25.8,17.002101838702757,2642.3518031936414,9122.770486743542,10736.335035559574,10736.335035559576,0.0,10736.335035559574,77.83842900780691,0.029,-0.7689001743860542
1599,27807,2024-10-17 15:45:00,0.1845122364090113,11.01654977993997,-0.769168955879231,0.45,0.0,0.0,1.0,1.0,0.0,-1972.74239000752,10.678072875552616,25.594475669763202,26.0,16.795162725879724,2636.595702973138,8876.201460802466,10675.667313532791,10675.667313532793,0.0,10675.667313532791,77.39858802311274,0.029,-0.769168955879231
1600,27808,2024-10-17 16:00:00,0.24236199500946085,10.708210566599574,-0.767698255184404,0.45,0.0,0.0,1.0,1.0,0.0,-1886.317735328204,10.389216081326229,25.577752386135916,25.75,16.69312359826667,2633.9507805896556,8777.282518195543,10668.436625729482,10668.43662572948,207.18,10461.256625729482,217.07107498388677,0.083,-0.767698255184404
1601,27809,2024-10-17 16:15:00,0.27545354037969405,10.53183262977623,-0.767020703039239,0.45,0.0,0.0,1.0,1.0,0.0,-1750.0678290153926,10.121313454921182,25.57278777894357,25.5,16.58941553040502,2618.612224472767,8637.626503549925,10655.042883736643,10655.042883736643,0.0,10655.042883736643,77.24906090709067,0.029,-0.767020703039239
1602,27810,2024-10-17 16:30:00,0.327657708740999,10.253584412410476,-0.7667662093800344,0.45,0.0,0.0,1.0,1.0,0.0,-1623.6813329734666,9.87284413250076,25.568524067318275,25.25,16.484040187683785,2578.158685782103,8509.402092972005,10609.385161842914,10609.385161842914,0.0,10609.385161842914,76.91804242336113,0.029,-0.7667662093800344
1603,27811,2024-10-17 16:45:00,0.37607497580356125,9.995520378967019,-0.7666890321094464,0.45,0.0,0.0,1.0,1.0,0.0,-1506.4537167027665,9.6423951231349,25.56521870734051,25.0,16.377032306795723,2540.665738759736,8390.677467805175,10567.089053947378,10567.089053947378,0.0,10567.089053947378,76.61139564111849,0.029,-0.7666890321094464
1604,27812,2024-10-17 17:00:00,0.42098043789182615,9.756174266036567,1.0,0.45,0.0,1.0,1.0,0.0,6990.057489831421,-47.77755176446458,10.541792545626617,28.742190472713553,24.6,16.32475819152688,0.0,0.0,6904.9841025560445,6904.984102556044,0.0,6904.9841025560445,258.93690384585165,0.15,1.0
1605,27813,2024-10-17 17:15:00,0.28069776101165855,10.50388093380786,-0.7644907459282592,0.45,0.0,1.0,1.0,0.0,6684.680979490845,-43.38808158386551,11.59484740180525,29.67164596866749,24.2,16.263510003057693,0.0,0.0,6938.925431721789,6938.925431721789,0.0,6938.925431721789,50.30720937998297,0.029,-0.7644907459282592
1606,27814,2024-10-17 17:30:00,0.09492279471545327,11.494061504166634,-0.7642821929731591,0.45,0.0,0.0,1.0,1.0,0.0,-2263.225936980031,11.273316993146125,25.716070923907736,23.799999999999997,16.193551402697725,2619.9135590113237,9268.881629241501,10727.786541945683,10727.786541945683,0.0,10727.786541945683,77.7764524291062,0.029,-0.7642821929731591
1607,27815,2024-10-17 17:45:00,0.13092717472816073,11.302158158698903,-0.764263514800993,0.45,0.0,0.0,1.0,1.0,0.0,-2099.950662981014,10.941284482398597,25.532395779673205,23.4,16.115136061783137,2617.7449821482523,8994.60127034,10680.091986877436,10680.091986877436,0.0,10680.091986877436,77.43066690486141,0.029,-0.764263514800993
1608,27816,2024-10-17 18:00:00,0.19361400473307777,10.968037354772695,-0.7673857560745672,0.45,0.0,0.0,1.0,1.0,0.0,-2010.4503993906555,10.633329422337118,25.5301907988417,22.549999999999997,15.76928183319478,2608.835817941462,8890.279068537053,10708.852865881368,10708.852865881368,0.0,10708.852865881368,401.5819824705513,0.15,-0.7673857560745672
1609,27817,2024-10-17 18:15:00,0.2278845686506589,10.785375249091988,-0.7688994643547654,0.45,0.0,0.0,1.0,1.0,0.0,-1865.2137089887556,10.347715914556385,25.54709775787986,21.7,15.401485707613952,2598.747395825261,8739.052685237944,10722.395258429642,10722.395258429642,0.0,10722.395258429642,77.7373656236149,0.029,-0.7688994643547654
1610,27818,2024-10-17 18:30:00,0.28354011766057696,10.488731172869125,-0.7695690496552783,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4905873116622,10.082822488690578,25.56532198094908,20.85,15.012642336271167,2588.1056567447113,8601.729460534483,10736.621776256381,10736.621776256383,0.0,10736.621776256381,77.84050787785877,0.029,-0.7695690496552783
1611,27819,2024-10-17 18:45:00,0.33515802463525657,10.213607728694083,-0.7698903173263494,0.45,0.0,0.0,1.0,1.0,0.0,-1605.5210440896562,9.837144869844316,25.585531532654326,20.0,14.603582395345777,2549.746159132512,8474.815806786302,10716.139301891848,10716.139301891848,0.0,10716.139301891848,77.6920099387159,0.029,-0.7698903173263494
1612,27820,2024-10-17 19:00:00,0.3830313730982153,9.958442781386513,1.0,0.45,0.0,1.0,1.0,0.0,6642.517371210361,-43.82518829837173,10.729006652834801,28.861424141518203,19.75,14.391594762641564,0.0,0.0,6905.238815395607,6905.238815395605,0.0,6905.238815395607,310.7357466928023,0.18,1.0
1613,27821,2024-10-17 19:15:00,0.24522183537440434,10.692967617454425,-0.7678889780923023,0.45,0.0,1.0,1.0,0.0,6793.735849824611,-45.52909747898061,11.798139364619042,29.716136746800032,19.5,14.179600067666097,0.0,0.0,6940.143016633619,6940.143016633618,0.0,6940.143016633619,50.316036870593734,0.029,-0.7678889780923023
1614,27822,2024-10-17 19:30:00,0.08501015287495872,11.54689588517647,-0.7676716000142276,0.45,0.0,0.0,1.0,1.0,0.0,-2356.3634890094427,11.462436859508989,25.830109050199034,19.25,13.967612791210751,2558.794429171917,9360.641870975525,10829.016674700524,10829.016674700524,0.0,10829.016674700524,78.5103708915788,0.029,-0.7676716000142276
1615,27823,2024-10-17 19:45:00,0.09522145012240858,11.492469670847562,-0.7676179393370639,0.45,0.0,0.0,1.0,1.0,0.0,-2186.3545286434305,11.11668802265704,25.61736440439598,19.0,13.755613148568049,2553.0023560606037,9077.76197646535,10767.025912297666,10767.025912297664,0.0,10767.025912297666,78.06093786415808,0.029,-0.7676179393370639
1616,27824,2024-10-17 20:00:00,0.1604979043783933,11.144546169663164,-0.7658389990048405,0.45,0.0,0.0,1.0,1.0,0.0,-2093.1628303182392,10.796010549061018,25.587303072965206,18.875,13.783086874385608,2553.7025574763898,8985.65199742036,10739.809733210053,10739.809733210053,0.0,10739.809733210053,483.2914379944524,0.18,-0.7658389990048405
1617,27825,2024-10-17 20:15:00,0.1961842895763857,10.954337736557864,-0.7650499735205588,0.45,0.0,0.0,1.0,1.0,0.0,-1941.9406449226017,10.498597366875563,25.56196519821795,18.75,13.808707381641842,2554.405868435204,8835.798000419167,10738.75254589602,10738.75254589602,0.0,10738.75254589602,77.85595595774616,0.029,-0.7650499735205588
1618,27826,2024-10-17 20:30:00,0.25413913450592857,10.6454384130834,-0.764774063434193,0.45,0.0,0.0,1.0,1.0,0.0,-1801.6639859961706,10.22275927684488,25.532569232831595,18.625,13.83250736770569,2555.059388410838,8695.794101681837,10737.775943904056,10737.775943904056,0.0,10737.775943904056,77.84887559330441,0.029,-0.764774063434193
1619,27827,2024-10-17 20:45:00,0.3078896491391473,10.358948170088345,-0.7647090444942345,0.45,0.0,0.0,1.0,1.0,0.0,-1671.5415849062297,9.966929594910159,25.50268987902862,18.5,13.854505347748935,2555.6636505140136,8564.827141050107,10736.874322994508,10736.874322994508,0.0,10736.874322994508,77.84233884171019,0.029,-0.7647090444942345
1620,27828,2024-10-17 21:00:00,0.3577411187716756,10.09323983694697,0.38850328085009683,0.45,0.0,1.0,1.0,0.0,6633.291932850237,-43.56362607188636,10.871201564153505,28.990862278422796,17.875,13.984265299105695,0.0,0.0,6904.388334157444,6904.38833415744,0.0,6904.388334157444,258.9145625309041,0.15,0.38850328085009683
1621,27829,2024-10-17 21:15:00,0.21808649928768944,10.837598958796615,-0.769917061949839,0.45,0.0,1.0,1.0,0.0,6744.337805211935,-45.00897477375477,11.929652769125834,29.83393389759732,17.25,14.072846381361886,0.0,0.0,6941.583804484914,6941.583804484913,0.0,6941.583804484914,50.32648258251563,0.029,-0.769917061949839
1622,27830,2024-10-17 21:30:00,0.05999725305053216,11.680214641240664,-0.7706022157541635,0.45,0.0,0.0,1.0,1.0,0.0,-2416.8847775361432,11.585348109425496,25.79558819390035,16.625,14.122891901914434,2563.037002575873,9424.013027769177,10749.639182998397,10749.639182998397,0.0,10749.639182998397,77.93488407673838,0.029,-0.7706022157541635
1623,27831,2024-10-17 21:45:00,0.07201580904068211,11.616155737813164,-0.7708847292645272,0.45,0.0,0.0,1.0,1.0,0.0,-2242.502696379157,11.230680450191546,25.597595367434007,16.0,14.136792196729262,2563.4168908591196,9133.229238436455,10729.57403570163,10729.57403570163,0.0,10729.57403570163,77.78941175883682,0.029,-0.7708847292645272
1624,27832,2024-10-17 22:00:00,0.13897613789017033,11.259257185045392,-0.76922149416525,0.45,0.0,0.0,1.0,1.0,0.0,-2146.911233148395,10.901731445375251,25.582576853289254,15.5,13.978501167937791,2559.3815867294734,9030.453008618639,10750.489244982555,10750.489244982555,0.0,10750.489244982555,223.07265183338802,0.083,-0.76922149416525
1625,27833,2024-10-17 22:15:00,0.17558302355436683,11.064142484455225,-0.768452921229899,0.45,0.0,0.0,1.0,1.0,0.0,-1991.7985270407316,10.59664807593563,25.579001540812335,15.0,13.80719704255016,2554.7253838434,8873.155546117756,10758.647283197572,10758.64728319757,0.0,10758.647283197572,78.0001928031824,0.029,-0.768452921229899
1626,27834,2024-10-17 22:30:00,0.2350326304557387,10.747276079670913,-0.7681581700324726,0.45,0.0,0.0,1.0,1.0,0.0,-1847.9129608259025,10.313697669633529,25.574224945300436,14.5,13.62330480838185,2549.724687263782,8728.096974728118,10767.002361951303,10767.002361951305,0.0,10767.002361951303,78.06076712414695,0.029,-0.7681581700324726
1627,27835,2024-10-17 22:45:00,0.2901692140348829,10.453398089194074,-0.7680587932875977,0.45,0.0,0.0,1.0,1.0,0.0,-1714.4430144616156,10.051273082704277,25.570171075572794,14.0,13.427225232261486,2544.3893291552067,8593.251829700643,10776.137505474639,10776.137505474637,0.0,10776.137505474639,78.12699691469113,0.029,-0.7680587932875977
1628,27836,2024-10-17 23:00:00,0.34130592962501816,10.180839395098653,-0.19114652467014295,0.45,0.0,0.0,1.0,1.0,0.0,-1590.6356275573971,9.807884143044422,25.550691268508487,14.95,13.683665424903648,2548.3843710847373,8476.718841887081,10718.507035818284,10718.507035818286,0.0,10718.507035818284,222.4090209932294,0.083,-0.19114652467014295
1629,27837,2024-10-17 23:15:00,0.3887331940993553,9.928052075450436,1.0,0.45,0.0,1.0,1.0,0.0,6647.290361752279,-44.589200979737846,10.699730874624443,28.832292594538107,15.9,13.884358024319143,0.0,0.0,6904.9143719973645,6904.914371997368,0.0,6904.9143719973645,50.0606291969809,0.029,1.0
1630,27838,2024-10-17 23:30:00,0.2507185031143411,10.663670378400562,-0.7650192606065391,0.45,0.0,1.0,1.0,0.0,6666.967263396814,-43.74326325875406,11.752613738801,29.72027006662732,16.85,14.024993852199973,0.0,0.0,6939.8486593253165,6939.848659325316,0.0,6939.8486593253165,50.31390278010855,0.029,-0.7650192606065391
1631,27839,2024-10-17 23:45:00,0.07758374998429164,11.586478612583726,-0.7649180642247176,0.45,0.0,0.0,1.0,1.0,0.0,-2335.6715063674146,11.420424330346135,25.679731217069733,17.8,14.100640562901834,2562.428917039912,9339.593494888837,10735.963599532768,10735.96359953277,0.0,10735.963599532768,77.83573609661258,0.029,-0.7649180642247176
1632,27840,2024-10-18 00:00:00,0.10315331573898547,11.450192827111207,-0.7685134654641521,0.45,0.0,0.0,1.0,1.0,0.0,-2167.1589637167135,11.077718267057724,25.484514348723746,16.85,14.024993852199973,2560.361864732684,9055.959228109285,10741.124783288402,10741.124783288406,0.0,10741.124783288402,77.87315467884092,0.029,-0.7685134654641521
1633,27841,2024-10-18 00:15:00,0.16785529807130356,11.105331261279952,-0.7702090190192888,0.45,0.0,0.0,1.0,1.0,0.0,-2074.7859993228703,10.759862649649126,25.48652860803898,15.9,13.884358024319143,2556.7771665270047,8948.38261576445,10751.101520060687,10751.101520060687,0.0,10751.101520060687,77.94548602043999,0.029,-0.7702090190192888
1634,27842,2024-10-18 00:30:00,0.20322765115143684,10.916796619362842,-0.7709132724224175,0.45,0.0,0.0,1.0,1.0,0.0,-1924.8915595927317,10.465067732081023,25.50672560370832,14.95,13.683665424903648,2551.404501508012,8792.664442431915,10765.30346106212,10765.303461062122,0.0,10765.30346106212,78.04845009270038,0.029,-0.7709132724224175
1635,27843,2024-10-18 00:45:00,0.26067240576719003,10.610616077260877,-0.771212402478472,0.45,0.0,0.0,1.0,1.0,0.0,-1785.847474193498,10.191659688255038,25.528638180425347,14.0,13.427225232261486,2544.4999540104914,8651.036695498638,10781.71266908,10781.712669080001,0.0,10781.71266908,78.16741685083,0.029,-0.771212402478472
1636,27844,2024-10-18 01:00:00,0.313949567092699,10.326648807395914,-0.7694890511109665,0.45,0.0,0.0,1.0,1.0,0.0,-1656.8695038808476,9.938085764645503,25.536083936976024,14.25,13.672882029528452,2550.2921456201498,8528.637644724362,10722.652920189485,10722.652920189485,0.0,10722.652920189485,77.73923367137377,0.029,-0.7694890511109665
1637,27845,2024-10-18 01:15:00,0.36336167319128987,10.063282281890425,0.5652420800718113,0.45,0.0,1.0,1.0,0.0,6632.036795190439,-43.434143357020446,10.825642656399378,28.94368376880558,14.5,13.91854780649449,0.0,0.0,6904.77592508293,6904.775925082931,0.0,6904.77592508293,50.05962545685125,0.029,0.5652420800718113
1638,27846,2024-10-18 01:30:00,0.22663294375826065,10.79204640976847,-0.7683011626432512,0.45,0.0,1.0,1.0,0.0,6739.434778567793,-44.99420343840323,11.883792935348229,29.78644988088968,14.75,14.164208396104303,0.0,0.0,6941.1151684276865,6941.1151684276865,0.0,6941.1151684276865,50.32308497110073,0.029,-0.7683011626432512
1639,27847,2024-10-18 01:45:00,0.06856637916027002,11.63454119907576,-0.7681392499406943,0.45,0.0,0.0,1.0,1.0,0.0,-2395.7831833440273,11.542492303967812,25.75806407067719,15.0,14.409869630373553,2570.882487057803,9401.195616515135,10702.999216979058,10702.99921697906,0.0,10702.999216979058,77.59674432309818,0.029,-0.7681392499406943
1640,27848,2024-10-18 02:00:00,0.0801069521197271,11.573029945201855,-0.7663754976882902,0.45,0.0,0.0,1.0,1.0,0.0,-2222.9242008468345,11.190930830674075,25.50751992304445,15.425,14.3715456966772,2569.8344171615877,9112.974943227491,10726.354765189199,10726.3547651892,0.0,10726.354765189199,77.76607204762169,0.029,-0.7663754976882902
1641,27849,2024-10-18 02:15:00,0.14648080005266145,11.219257335719314,-0.7655812666494166,0.45,0.0,0.0,1.0,1.0,0.0,-2128.168344912964,10.86486212330912,25.475592074750892,15.85,14.314557440813395,2568.3806123632935,9018.691599414662,10728.121307410807,10728.121307410807,0.0,10728.121307410807,77.77887947872836,0.029,-0.7655812666494166
1642,27850,2024-10-18 02:30:00,0.18276714986006146,11.025851091245872,-0.7652894118333978,0.45,0.0,0.0,1.0,1.0,0.0,-1974.4102099358934,10.562449162549317,25.538240015608118,16.275,14.238024889577362,2566.3241188650113,8865.814298649095,10732.491867636005,10732.491867636005,0.0,10732.491867636005,77.81056604036104,0.029,-0.7652894118333978
1643,27851,2024-10-18 02:45:00,0.24169630002105552,10.711758720887774,-0.7652056378464543,0.45,0.0,0.0,1.0,1.0,0.0,-1831.7818044244077,10.281978013716085,25.503926683878042,16.7,14.141008554409893,2563.7099315200417,8726.825212075915,10738.492585188758,10738.492585188758,0.0,10738.492585188758,77.8540712426185,0.029,-0.7652056378464543
1644,27852,2024-10-18 03:00:00,0.29635002575695024,10.420454362715455,-0.7680791603705046,0.45,0.0,0.0,1.0,1.0,0.0,-1699.4785330838697,10.021851445650249,25.50235223465985,15.774999999999999,13.76785764691128,2554.020478527111,8576.629359520031,10779.289849609839,10779.289849609839,0.0,10779.289849609839,78.14985140967133,0.029,-0.7680791603705046
1645,27853,2024-10-18 03:15:00,0.3470388051631531,10.150283168480394,0.015053615517278457,0.45,0.0,1.0,1.0,0.0,6629.880986814084,-43.18141988076011,10.905981956830711,29.019424493915068,14.85,13.359572986947478,0.0,0.0,6904.423727638547,6904.423727638546,0.0,6904.423727638547,50.05707202537946,0.029,0.015053615517278457
1646,27854,2024-10-18 03:30:00,0.2115582887774214,10.872394320816344,-0.7707179489060446,0.45,0.0,1.0,1.0,0.0,6779.505181443755,-25.41146507105053,11.943444581768354,29.585870652915784,13.925,12.917947394639697,0.0,0.0,6941.9226466425325,6941.9226466425325,0.0,6941.9226466425325,50.328939188158365,0.029,-0.7707179489060446
1647,27855,2024-10-18 03:45:00,0.10198138065280342,11.456439241120558,-0.7710669708428921,0.45,0.0,0.0,1.0,1.0,0.0,-2422.430925672175,11.596584848457073,25.790857361225306,13.0,12.444601581270422,2541.5243580595725,9421.5676245812,10873.28478783282,10873.28478783282,0.0,10873.28478783282,78.83131471178794,0.029,-0.7710669708428921
1648,27856,2024-10-18 04:00:00,0.06989427605824383,11.62746350860956,-0.7694989344066355,0.45,0.0,0.0,1.0,1.0,0.0,-2247.635225830737,11.241100882736198,25.58077249030116,12.75,12.337693314213318,2541.5243580595725,9136.402421416358,10832.69105003705,10832.69105003705,0.0,10832.69105003705,78.53701011276861,0.029,-0.7694989344066355
1649,27857,2024-10-18 04:15:00,0.1370087495937832,11.269743364665135,-0.768760651321437,0.45,0.0,0.0,1.0,1.0,0.0,-2151.824214376939,10.911395112264056,25.566314484917413,12.5,12.22792721356799,2541.5243580595725,9033.542004371804,10831.324023183593,10831.324023183595,0.0,10831.324023183593,78.52709916808105,0.029,-0.768760651321437
1650,27858,2024-10-18 04:30:00,0.17369985282021086,11.074179784468276,-0.7684646911022293,0.45,0.0,0.0,1.0,1.0,0.0,-1996.3555819878923,10.605609961916551,25.563226627911664,12.25,12.115347398511673,2541.5243580595725,8875.936385495872,10831.259192801266,10831.259192801268,0.0,10831.259192801266,78.52662914780919,0.029,-0.7684646911022293
1651,27859,2024-10-18 04:45:00,0.23328621916464873,10.756584451852422,-0.7683513988176269,0.45,0.0,0.0,1.0,1.0,0.0,-1852.139813647649,10.322008755565616,25.559129740144325,12.0,11.999998780252414,2541.5243580595725,8730.55723154837,10831.181245827376,10831.181245827374,0.0,10831.181245827376,78.52606403224848,0.029,-0.7683513988176269
1652,27860,2024-10-18 05:00:00,0.2885496264270601,10.46203049114377,-0.766483591379629,0.45,0.0,0.0,1.0,1.0,0.0,-1718.3635869579734,10.058980648981974,25.53958632874934,12.875,12.576841862775005,2541.5243580595725,8603.807073860118,10773.462304651452,10773.462304651453,0.0,10773.462304651452,78.10760170872302,0.029,-0.766483591379629
1653,27861,2024-10-18 05:15:00,0.33980395231593113,10.188844934156087,-0.2383515241145934,0.45,0.0,0.0,1.0,1.0,0.0,-1594.2718904512697,9.815031357726232,25.513817792470896,13.75,13.134474269716161,2541.5243580595725,8482.541014642433,10718.435585129168,10718.43558512917,0.0,10718.435585129168,77.70865799218647,0.029,-0.2383515241145934
1654,27862,2024-10-18 05:30:00,0.38734034709509746,9.93547594998313,1.0,0.45,0.0,1.0,1.0,0.0,6644.293738530141,-44.554386135164336,10.706022251574655,28.834762386042097,14.625,13.672237249720796,0.0,0.0,6904.544848570236,6904.544848570237,0.0,6904.544848570236,50.05795015213422,0.029,1.0
1655,27863,2024-10-18 05:45:00,0.24953511594437358,10.669977832016489,-0.7650914058710894,0.45,0.0,1.0,1.0,0.0,6653.659531310573,-43.631775576172934,11.75618322473037,29.721828260966653,15.5,14.189409856647773,0.0,0.0,6939.902857232063,6939.902857232062,0.0,6939.902857232063,50.31429571493246,0.029,-0.7650914058710894
1656,27864,2024-10-18 06:00:00,0.07685204652581483,11.590378592017407,-0.7686151186742661,0.45,0.0,0.0,1.0,1.0,0.0,-2337.315464410838,11.42376287982351,25.688468728666358,14.875,13.91507815207696,2557.3587423783083,9340.624776043185,10712.429072875124,10712.429072875128,78.42,10634.009072875124,77.09656577834465,0.029,-0.7686151186742661
1657,27865,2024-10-18 06:15:00,0.10252300498346939,11.453552383438108,-0.7702831229524609,0.45,0.0,0.0,1.0,1.0,0.0,-2168.6843564732394,11.08081495568918,25.491860367638072,14.25,13.625049855607445,2549.435474523366,9056.873790638445,10775.632556635712,10775.632556635715,0.0,10775.632556635712,78.12333603560892,0.029,-0.7702831229524609
1658,27866,2024-10-18 06:30:00,0.16727064915670867,11.108447439994743,-0.7709787714053002,0.45,0.0,0.0,1.0,1.0,0.0,-2076.24625908912,10.762734969639009,25.493233405343354,13.625,13.319857296904253,2541.654703829934,8949.303340126055,10790.392788630914,10790.392788630914,0.0,10790.392788630914,78.23034771757413,0.029,-0.7709787714053002
1659,27867,2024-10-18 06:45:00,0.20266797082264765,10.919779715515288,-0.7712733245635152,0.45,0.0,0.0,1.0,1.0,0.0,-1926.2462735119248,10.46773195067664,25.513015920791247,13.0,12.99999492099266,2541.5243580595725,8793.469975541077,10819.628624820172,10819.628624820172,0.0,10819.628624820172,78.44230752994625,0.029,-0.7712733245635152
1660,27868,2024-10-18 07:00:00,0.2601532756866769,10.613383040590012,-0.7695678303672742,0.45,0.0,0.0,1.0,1.0,0.0,-1787.1042734263904,10.194130898663087,25.518528021971676,13.25,13.249997583224225,2541.5243580595725,8660.064707435207,10741.695902753607,10741.695902753607,774.3,9967.395902753608,72.26362029496366,0.029,-0.7695678303672742
1661,27869,2024-10-18 07:15:00,0.313468046765644,10.329215310739118,-0.768731847026183,0.45,0.0,0.0,1.0,1.0,0.0,-1658.0352717752062,9.940377295947075,25.519087175034954,13.5,13.499993668997053,2545.560418507229,8533.083485085459,10726.628844942863,10726.628844942865,0.0,10726.628844942863,77.76805912583576,0.029,-0.768731847026183
1662,27870,2024-10-18 07:30:00,0.36291509844189346,10.065662525304708,-0.7683515299162941,0.45,0.0,0.0,1.0,1.0,0.0,-1538.3148193303825,9.705028981151246,25.518188088824846,13.75,13.749996072094037,2529.4782299885496,8413.924208410739,10686.853750203058,10686.853750203058,0.0,10686.853750203058,77.47968968897217,0.029,-0.7683515299162941
1663,27871,2024-10-18 07:45:00,0.40877541376669263,9.821227044623528,-0.7681511980057191,0.45,0.0,0.0,1.0,1.0,0.0,-1427.2730536892298,9.486747071582698,25.516791896131362,14.0,13.99999599634643,2496.245199864268,8303.025821715755,10624.489075212647,10624.489075212647,0.0,10624.489075212647,77.02754579529169,0.029,-0.7681511980057191
1664,27872,2024-10-18 08:00:00,0.451309758891185,9.594518985109984,1.0,0.45,0.0,1.0,1.0,0.0,6558.710379965743,-42.36747985579863,10.361459572072178,33.12345204133552,14.975,14.460106183581713,0.0,0.0,6904.579081498617,6904.579081498615,1439.1,5465.479081498617,204.95546555619813,0.15,1.0
1665,27873,2024-10-18 08:15:00,0.314607213205848,10.32314355361283,-0.7644857673283144,0.45,0.0,1.0,1.0,0.0,6761.791691896154,-44.87765778441328,11.451452065285807,29.57040570244366,15.95,14.881419047988976,0.0,0.0,6985.6912886476675,6985.691288647667,0.0,6985.6912886476675,50.646261842695594,0.029,-0.7644857673283144
1666,27874,2024-10-18 08:30:00,0.13452381487221418,11.282988066731098,-0.76396488852412,0.45,0.0,0.0,1.0,1.0,0.0,-2197.0642467827056,11.13896961283239,25.68607546475722,16.924999999999997,15.261667148527595,2594.2260994152603,9197.972010330388,10647.969082915886,10647.969082915886,0.0,10647.969082915886,77.19777585114018,0.029,-0.76396488852412
1667,27875,2024-10-18 08:45:00,0.15629184922374822,11.166964443637422,-0.7637275216296143,0.45,0.0,0.0,1.0,1.0,0.0,-2041.1253436912311,10.816696255624931,25.53103489804591,17.9,15.598355120215759,2603.486423965494,8946.196590430793,10659.578870292455,10659.578870292456,0.0,10659.578870292455,77.2819468096203,0.029,-0.7637275216296143
1668,27876,2024-10-18 09:00:00,0.2161569286338443,10.84788357038161,-0.7676855032776317,0.45,0.0,0.0,1.0,1.0,0.0,-1951.6956712014755,10.517780006111163,25.52760237631599,18.174999999999997,16.112059452977494,2616.707652221785,8831.80771585364,10634.522114245161,10634.522114245161,1982.7,8651.82211424516,324.4433292841935,0.15,-0.7676855032776317
1669,27877,2024-10-18 09:15:00,0.2504009093382449,10.665363153227155,-0.7699214506327952,0.45,0.0,0.0,1.0,1.0,0.0,-1810.7119553629632,10.240548903819217,25.548804256921574,18.45,16.62793410980954,2630.9905427566423,8681.327545401638,10624.098010397862,10624.098010397862,0.0,10624.098010397862,77.0247105753845,0.029,-0.7699214506327952
1670,27878,2024-10-18 09:30:00,0.30442297153277204,10.377425561730325,-0.7707770964961603,0.45,0.0,0.0,1.0,1.0,0.0,-1679.934342197963,9.983429455804906,25.57568395019204,18.725,17.145848570884088,2599.6192988857274,8546.501017307985,10559.737761943168,10559.737761943168,0.0,10559.737761943168,76.55809877408797,0.029,-0.7707770964961603
1671,27879,2024-10-18 09:45:00,0.3545259872713928,10.110376487843476,-0.7710279486882411,0.45,0.0,0.0,1.0,1.0,0.0,-1558.6263202768357,9.744961509762295,25.60573193574202,19.0,17.66570329535076,2572.1848088801753,8423.314763372186,10502.076001881265,10502.076001881265,0.0,10502.076001881265,76.14005101363918,0.029,-0.7710279486882411
1672,27880,2024-10-18 10:00:00,0.40099440523745283,9.862699820084377,1.0,0.45,0.0,1.0,1.0,0.0,6663.858580290536,-44.72209680443052,10.641645779863406,28.790794239123944,19.5,17.267854986480035,0.0,0.0,6905.434872489105,6905.434872489105,2349.0,4556.434872489105,170.86630771834143,0.15,1.0
1673,27881,2024-10-18 10:15:00,0.26163294161563677,10.605496421188656,-0.7676595086114119,0.45,0.0,1.0,1.0,0.0,6780.137017891879,-44.606034843960465,11.71220539390964,29.68785038220034,20.0,16.81587862419726,0.0,0.0,6939.2965831639,6939.296583163899,0.0,6939.2965831639,50.30990022793828,0.029,-0.7676595086114119
1674,27882,2024-10-18 10:30:00,0.08569260148418431,11.543258434089298,-0.7672029311766682,0.45,0.0,0.0,1.0,1.0,0.0,-2317.068087695388,11.382645971431034,25.826320811421546,20.5,16.3049836939195,2622.997728431068,9323.75092659249,10807.15904151267,10807.15904151267,0.0,10807.15904151267,78.35190305096687,0.029,-0.7672029311766682
1675,27883,2024-10-18 10:45:00,0.11028596043975812,11.41217583085609,-0.7670131161837087,0.45,0.0,0.0,1.0,1.0,0.0,-2149.9022471027693,11.042686246505848,25.609390131872395,21.0,15.729723545927218,2607.1057411217853,9043.446719044068,10734.56535561538,10734.56535561538,0.0,10734.56535561538,77.8255988282115,0.029,-0.7670131161837087
1676,27884,2024-10-18 11:00:00,0.17446942243755623,11.070077978407825,-0.7646135084973592,0.45,0.0,0.0,1.0,1.0,0.0,-2058.2682360134445,10.727377513507669,25.575735580796202,21.325,15.942191282303373,2612.5735576157217,8955.298842529004,10661.271692333092,10661.27169233309,2844.96,7816.311692333092,162.18846761591166,0.083,-0.7646135084973592
1677,27885,2024-10-18 11:15:00,0.2095583442035988,10.883054025394818,-0.7634871355364624,0.45,0.0,0.0,1.0,1.0,0.0,-1909.571565184463,10.434943035795175,25.54460428180268,21.65,16.15321747176037,2618.4066064345043,8809.625073381243,10656.006673029451,10656.006673029451,0.0,10656.006673029451,77.25604837946352,0.029,-0.7634871355364624
1678,27886,2024-10-18 11:30:00,0.2665429691992628,10.57932597416793,-0.7630274317327712,0.45,0.0,0.0,1.0,1.0,0.0,-1771.6377717635837,10.163721898690204,25.508237853250257,21.975,16.362799466327438,2624.2093722934565,8672.983168185361,10651.458186087892,10651.458186087892,0.0,10651.458186087892,77.22307184913721,0.029,-0.7630274317327712
1679,27887,2024-10-18 11:45:00,0.3193937546700288,10.297631287608747,-0.7628482863142518,0.45,0.0,0.0,1.0,1.0,0.0,-1643.6887114537496,9.912173680424365,25.526622315373775,22.3,16.570918173954542,2589.876632802712,8544.824061659021,10596.585721609275,10596.585721609277,0.0,10596.585721609275,76.82524648166725,0.029,-0.7628482863142518
1680,27888,2024-10-18 12:00:00,0.3684108713415214,10.03637005574969,-0.7669969440331809,0.45,0.0,0.0,1.0,1.0,0.0,-1525.0088223965724,9.67887090040041,25.527173044823336,22.975,16.69171039921954,2550.147848204758,8407.375563857615,10545.747667182077,10545.747667182077,2049.3,8496.447667182078,61.599245587070065,0.029,-0.7669969440331809
1681,27889,2024-10-18 12:15:00,0.4138726026929322,9.794059027646671,-0.7691693362805414,0.45,0.0,0.0,1.0,1.0,0.0,-1414.9301902389634,9.46248621705413,25.547208842382876,23.65,16.78597051905245,2515.030917383521,8286.657039413802,10498.213308853825,10498.213308853825,0.0,10498.213308853825,76.11204648919023,0.029,-0.7691693362805414
1682,27890,2024-10-18 12:30:00,0.4560372573918872,9.569321418101241,0.24276677718645098,0.45,0.0,1.0,1.0,0.0,7690.344592766608,-44.75004343389667,10.353219977566125,30.07764699620658,24.325,16.852253955453083,0.0,0.0,6904.794894973234,6904.794894973234,0.0,6904.794894973234,50.059762988555946,0.029,0.24276677718645098
1683,27891,2024-10-18 12:45:00,0.31739762133897975,10.308270678263238,-0.7703663520206697,0.45,0.0,1.0,1.0,0.0,6704.69750957898,-43.56089896081968,11.423206993084648,29.53706429358598,25.0,16.88897167974277,0.0,0.0,6948.323321681216,6948.323321681214,0.0,6948.323321681216,50.37534408218882,0.029,-0.7703663520206697
1684,27892,2024-10-18 13:00:00,0.1271806619230523,11.322127071950131,-0.7681831580665752,0.45,0.0,0.0,1.0,1.0,0.0,-2186.9101776310627,11.112937165124695,25.9114380869115,25.0,16.88897167974277,2639.203919459508,9248.180836108098,10688.703771005554,10688.703771005556,1684.5,9004.203771005554,186.83722824836525,0.083,-0.7681831580665752
1685,27893,2024-10-18 13:15:00,0.1601577023423479,11.146359446515286,-0.7671346476883282,0.45,0.0,0.0,1.0,1.0,0.0,-2029.213360166275,10.792548413450556,25.65060377804368,25.0,16.88897167974277,2639.2039254735505,8933.910185378725,10659.725113304841,10659.725113304841,0.0,10659.725113304841,77.2830070714601,0.029,-0.7671346476883282
1686,27894,2024-10-18 13:30:00,0.22072188060955655,10.823552376351063,-0.7666900637708174,0.45,0.0,0.0,1.0,1.0,0.0,-1940.3084978991385,10.495389043360458,25.63094929742583,25.0,16.88897167974277,2639.203925473553,8832.444148139617,10657.84044802431,10657.840448024312,0.0,10657.84044802431,77.26934324817626,0.029,-0.7666900637708174
1687,27895,2024-10-18 13:45:00,0.2547645822982626,10.64210477635026,-0.7664959821857619,0.45,0.0,0.0,1.0,1.0,0.0,-1800.151356284628,10.219786572264454,25.626439331108834,25.0,16.88897167974277,2638.7699331896615,8688.256432206073,10657.179764851322,10657.179764851324,0.0,10657.179764851322,77.26455329517209,0.029,-0.7664959821857619
1688,27896,2024-10-18 14:00:00,0.30846920551773194,10.355859134590489,-0.7647732142983039,0.45,0.0,0.0,1.0,1.0,0.0,-1670.1401283686832,9.964176439912933,25.60761686947781,24.925,16.791631246878854,2599.555080923709,8564.148382059004,10619.571412290336,10619.571412290337,1183.2,9436.371412290335,195.80470680502447,0.083,-0.7647732142983039
1689,27897,2024-10-18 14:15:00,0.35827799535157817,10.090378284776088,-0.7639985933909601,0.45,0.0,0.0,1.0,1.0,0.0,-1549.5436410684508,9.727105986657145,25.583227577351614,24.85,16.69448382285069,2562.0271649206998,8445.639262750803,10576.830602897504,10576.830602897504,0.0,10576.830602897504,76.68202187100691,0.029,-0.7639985933909601
1690,27898,2024-10-18 14:30:00,0.4044738617705645,9.844154316762891,-0.7637164585912538,0.45,0.0,0.0,1.0,1.0,0.0,-1437.6908338617334,9.507225871876242,25.557160660737956,24.775,16.597519331362935,2526.6967335778995,8334.059804448421,10536.554134397617,10536.554134397617,0.0,10536.554134397617,76.39001747438272,0.029,-0.7637164585912538
1691,27899,2024-10-18 14:45:00,0.4473195378967456,9.615786863010346,-0.05249561672437509,0.45,0.0,0.0,1.0,1.0,0.0,-1333.932665378223,9.303289172562458,25.5305036959719,24.7,16.500744919177915,2493.7382865821837,8230.005766696166,10499.235765662013,10499.235765662013,0.0,10499.235765662013,76.1194593010496,0.029,-0.05249561672437509
1692,27900,2024-10-18 15:00:00,0.48705844975851886,9.403978462787094,1.0,0.45,0.0,1.0,1.0,0.0,6572.113347165826,-42.454311626440045,10.186267636072092,32.778129811862335,24.775,16.723481768642884,0.0,0.0,6904.601893141171,6904.601893141171,1022.46,5882.141893141171,122.0544442826793,0.083,1.0
1693,27901,2024-10-18 15:15:00,0.34808748794884786,10.144693689232641,-0.7683928435807249,0.45,0.0,1.0,1.0,0.0,6833.926978811075,-45.366733557522835,11.284147363167502,29.412439925504845,24.85,16.946198337400602,0.0,0.0,6981.776632548779,6981.776632548778,0.0,6981.776632548779,50.617880585978654,0.029,-0.7683928435807249
1694,27902,2024-10-18 15:30:00,0.16624773996534356,11.113899545984719,-0.7689910534597251,0.45,0.0,0.0,1.0,1.0,0.0,-2120.0539017501874,10.98261353223738,25.79400855126575,24.925,17.168885744885205,2646.997216534208,9118.908048934336,10647.675453286693,10647.675453286693,0.0,10647.675453286693,77.19564703632852,0.029,-0.7689910534597251
1695,27903,2024-10-18 15:45:00,0.18581194131487236,11.00962235279173,-0.7692181644611048,0.45,0.0,0.0,1.0,1.0,0.0,-1969.5934114297363,10.671689751111293,25.62750354645731,25.0,17.391548809867526,2653.207412498,8873.44829140083,10634.838890335874,10634.838890335874,0.0,10634.838890335874,77.10258195493509,0.029,-0.7692181644611048
1696,27904,2024-10-18 16:00:00,0.24356867182719144,10.70177897916107,-0.7676667237305616,0.45,0.0,0.0,1.0,1.0,0.0,-1883.3074993025987,10.383297407229136,25.609827236244282,24.75,17.313086450494602,2651.1648167256535,8774.765275604463,10655.368435125201,10655.368435125203,405.0,10250.368435125201,212.69514502884795,0.083,-0.7676667237305616
1697,27905,2024-10-18 16:15:00,0.27660700841452096,10.525684645150603,-0.7669526213351763,0.45,0.0,0.0,1.0,1.0,0.0,-1747.276169619215,10.115825468347598,25.6037442125813,24.5,17.232232562959595,2629.015373397148,8635.359010045995,10632.126617276113,10632.126617276115,0.0,10632.126617276113,77.08291797525183,0.029,-0.7669526213351763
1698,27906,2024-10-18 16:30:00,0.3287272449054615,10.24788378465389,-0.7666834642516553,0.45,0.0,0.0,1.0,1.0,0.0,-1621.0924210607423,9.867755519237463,25.598401015752046,24.25,17.149035538826535,2588.4976810093763,8507.333539907193,10585.536988257994,10585.536988257994,0.0,10585.536988257994,76.74514316487047,0.029,-0.7666834642516553
1699,27907,2024-10-18 16:45:00,0.3770666819946473,9.99023458496853,-0.7666004772766148,0.45,0.0,0.0,1.0,1.0,0.0,-1504.053201539865,9.637676760696715,25.59394803199021,24.0,17.06351863929409,2550.9102760022397,8388.805133378395,10542.42488835663,10542.42488835663,0.0,10542.42488835663,76.43258044058558,0.029,-0.7666004772766148
1700,27908,2024-10-18 17:00:00,0.4218999811123784,9.751273100671023,1.0,0.45,0.0,1.0,1.0,0.0,6992.70689694953,-47.803244882421524,10.537600495443172,28.738536211151313,23.775,16.84275558288611,0.0,0.0,6905.281489989834,6905.281489989832,0.0,6905.281489989834,258.9480558746188,0.15,1.0
1701,27909,2024-10-18 17:15:00,0.28148693630971505,10.499674629469219,-0.7644318644762981,0.45,0.0,1.0,1.0,0.0,6693.577629073008,-43.4555523421548,11.592239058367971,29.66846560613065,23.55,16.622546668706878,0.0,0.0,6938.882929348508,6938.882929348509,0.0,6938.882929348508,50.306901237776685,0.029,-0.7644318644762981
1702,27910,2024-10-18 17:30:00,0.0954372617623992,11.491319394806412,-0.7642413048295568,0.45,0.0,0.0,1.0,1.0,0.0,-2262.025169215801,11.270878778254591,25.733375067598672,23.325000000000003,16.402881541083165,2625.7091824559166,9267.412210642706,10764.186759652026,10764.186759652028,0.0,10764.186759652026,78.04035400747719,0.029,-0.7642413048295568
1703,27911,2024-10-18 17:45:00,0.1313875208674666,11.299704513776403,-0.7642393638133322,0.45,0.0,0.0,1.0,1.0,0.0,-2098.836905774928,10.939023485244906,25.4917926865126,23.1,16.18374986761152,2619.642426040606,8991.530633027996,10690.262585049179,10690.26258504918,0.0,10690.262585049179,77.50440374160655,0.029,-0.7642393638133322
1704,27912,2024-10-18 18:00:00,0.1940408513688201,10.965762262204189,-0.7673418984863971,0.45,0.0,0.0,1.0,1.0,0.0,-2009.3837609554103,10.631230769691008,25.490861085616594,22.325000000000003,16.25500266954764,2621.4816745699113,8888.224236599268,10663.877606016245,10663.877606016244,0.0,10663.877606016245,399.89541022560917,0.15,-0.7673418984863971
1705,27913,2024-10-18 18:15:00,0.22829335027171366,10.783196443051766,-0.7688203419835865,0.45,0.0,0.0,1.0,1.0,0.0,-1864.2234471083261,10.345767870620854,25.50739928767166,21.55,16.2764005604468,2622.1664788166786,8737.68735412097,10667.057396493366,10667.057396493366,0.0,10667.057396493366,77.3361661245769,0.029,-0.7688203419835865
1706,27914,2024-10-18 18:30:00,0.283919555400548,10.48670876971508,-0.7694497036036883,0.45,0.0,0.0,1.0,1.0,0.0,-1729.5711960660756,10.08101410291636,25.524953454723477,20.775,16.251448191381883,2602.456913548289,8600.781641354626,10646.94614751391,10646.94614751391,0.0,10646.94614751391,77.19035956947586,0.029,-0.7694497036036883
1707,27915,2024-10-18 18:45:00,0.3355102457417791,10.211730390196317,-0.7697328949466703,0.45,0.0,0.0,1.0,1.0,0.0,-1604.6674191408597,9.835465975486226,25.543976284226215,20.0,16.18326418069899,2563.2876567708886,8474.181574350441,10603.904337404103,10603.904337404103,0.0,10603.904337404103,76.87830644617975,0.029,-0.7697328949466703
1708,27916,2024-10-18 19:00:00,0.38335835763051157,9.956699953829373,1.0,0.45,0.0,1.0,1.0,0.0,6646.286434956331,-43.843583869918966,10.72762779893788,28.85827320784478,20.0,16.18326418069899,0.0,0.0,6904.811693306022,6904.811693306024,0.0,6904.811693306022,310.71652619877096,0.18,1.0
1709,27917,2024-10-18 19:15:00,0.2454843680120486,10.691568318495781,-0.7676737514065848,0.45,0.0,1.0,1.0,0.0,6862.1885543263315,-46.00532789611539,11.806490573747219,29.71717827492412,20.0,16.18326418069899,0.0,0.0,6940.127384494549,6940.127384494548,0.0,6940.127384494549,50.31592353758548,0.029,-0.7676737514065848
1710,27918,2024-10-18 19:30:00,0.0839178276972874,11.552717978373458,-0.7674303188248701,0.45,0.0,0.0,1.0,1.0,0.0,-2360.19685152983,11.470221136497653,25.767354698585656,20.0,16.18326418069899,2619.62898232937,9366.201045238413,10714.137219913424,10714.137219913424,0.0,10714.137219913424,77.67749484437233,0.029,-0.7674303188248701
1711,27919,2024-10-18 19:45:00,0.09375173883905587,11.500303231987832,-0.7673508815873166,0.45,0.0,0.0,1.0,1.0,0.0,-2189.909453615515,11.12390476304303,25.54503172754677,20.0,16.18326418069899,2619.6289823293687,9082.140314072085,10672.84341086014,10672.843410860141,0.0,10672.84341086014,77.37811472873602,0.029,-0.7673508815873166
1712,27920,2024-10-18 20:00:00,0.15913533711256955,11.151808653190004,-0.7654875859211651,0.45,0.0,0.0,1.0,1.0,0.0,-2096.5649434262855,10.802700669962368,25.512254882167177,19.925,15.990425022903384,2614.6560548432617,8990.158944244573,10690.91108526345,10690.91108526345,0.0,10690.91108526345,481.0909988368552,0.18,-0.7654875859211651
1713,27921,2024-10-18 20:15:00,0.19488032606582803,10.961287862069137,-0.7646733144174828,0.45,0.0,0.0,1.0,1.0,0.0,-1945.0950135134826,10.504798999857309,25.484099045891085,19.85,15.797756315566813,2609.3377988726274,8840.089753971375,10696.138455311071,10696.138455311071,0.0,10696.138455311071,77.54700380100527,0.029,-0.7646733144174828
1714,27922,2024-10-18 20:30:00,0.25293035188593616,10.65188122444796,-0.7644017772538851,0.45,0.0,0.0,1.0,1.0,0.0,-1804.5884626434336,10.228507774909218,25.538544644111592,19.775,15.605248727610435,2604.031816437381,8699.788399274528,10700.964516984926,10700.964516984928,0.0,10700.964516984926,77.58199274814072,0.029,-0.7644017772538851
1715,27923,2024-10-18 20:45:00,0.30676915720431513,10.364920392101,-0.7643532379690718,0.45,0.0,0.0,1.0,1.0,0.0,-1674.2536217817858,9.97226135198575,25.5012026613336,19.7,15.412918407660287,2584.4180268069563,8571.991238053773,10688.186246697791,10688.186246697791,0.0,10688.186246697791,77.48935028855898,0.029,-0.7643532379690718
1716,27924,2024-10-18 21:00:00,0.35670218582555097,10.098777349549813,0.35103296780595256,0.45,0.0,1.0,1.0,0.0,6637.320650252525,-43.592845300044175,10.876824911736872,28.99645824008719,19.275,15.633797849150007,0.0,0.0,6904.362041786134,6904.362041786131,0.0,6904.362041786134,258.91357656698,0.15,0.35103296780595256
1717,27925,2024-10-18 21:15:00,0.21703529992271317,10.843201851411939,-0.7697959750619278,0.45,0.0,1.0,1.0,0.0,6807.928378759747,-45.472477347014696,11.94476135737775,29.84446426753032,18.85,15.82781807565063,0.0,0.0,6941.643288763087,6941.643288763087,0.0,6941.643288763087,50.32691384353239,0.029,-0.7697959750619278
1718,27926,2024-10-18 21:30:00,0.057603452660947005,11.692973597317152,-0.7704978515098145,0.45,0.0,0.0,1.0,1.0,0.0,-2423.8283141575844,11.599449796146315,25.77812909956123,18.425,15.996431621017843,2614.464735626485,9432.564976533711,10678.745431109755,10678.745431109755,0.0,10678.745431109755,77.42090437554573,0.029,-0.7704978515098145
1719,27927,2024-10-18 21:45:00,0.06935340181202486,11.630346368341907,-0.7707741778328274,0.45,0.0,0.0,1.0,1.0,0.0,-2248.9440786717764,11.243758191716816,25.57589822161668,18.0,16.14098511270206,2618.4596790270953,9140.817412662667,10662.788972464468,10662.788972464468,0.0,10662.788972464468,77.3052200503674,0.029,-0.7707741778328274
1720,27928,2024-10-18 22:00:00,0.13650704799354557,11.272417434194402,-0.7690161979221692,0.45,0.0,0.0,1.0,1.0,0.0,-2153.0770738899596,10.913859414178404,25.55975592996413,17.75,16.043813734245287,2615.953788735523,9037.760394616438,10682.449798833015,10682.449798833017,0.0,10682.449798833015,221.66083332578506,0.083,-0.7690161979221692
1721,27929,2024-10-18 22:15:00,0.17321962879178732,11.076739378539774,-0.7681944251915217,0.45,0.0,0.0,1.0,1.0,0.0,-1997.5176229236088,10.607895204044299,25.555151411884744,17.5,15.94393391993581,2613.1999727835655,8880.051655639701,10685.28175870919,10685.28175870919,0.0,10685.28175870919,77.46829275064164,0.029,-0.7681944251915217
1722,27930,2024-10-18 22:30:00,0.23284088177777326,10.758958100124469,-0.767867793050976,0.45,0.0,0.0,1.0,1.0,0.0,-1853.2176005967588,10.324127877321192,25.54941857850851,17.25,15.84138995271941,2610.374707937088,8734.63829867845,10687.986122948269,10687.986122948269,0.0,10687.986122948269,77.48789939137495,0.029,-0.767867793050976
1723,27931,2024-10-18 22:45:00,0.288136654668139,10.46423163061882,-0.767744747627108,0.45,0.0,0.0,1.0,1.0,0.0,-1719.3631659608322,10.060945643565415,25.54443127760563,17.0,15.736219474858718,2595.8524583434405,8599.48028584573,10675.784321628149,10675.784321628149,0.0,10675.784321628149,77.39943633180408,0.029,-0.767744747627108
1724,27932,2024-10-18 23:00:00,0.3394210084077223,10.19088602518684,-0.2594386670519838,0.45,0.0,0.0,1.0,1.0,0.0,-1595.1990492302177,9.816854021061301,25.52364678095118,17.2,15.685162540293547,2560.014688509287,8482.6578358039,10628.044815823372,10628.044815823376,0.0,10628.044815823372,220.531929928335,0.083,-0.2594386670519838
1725,27933,2024-10-18 23:15:00,0.3869851996477925,9.937368885877266,1.0,0.45,0.0,1.0,1.0,0.0,6653.061215038112,-44.62360563254598,10.708912064293472,28.84163555712121,17.4,15.629394994143794,0.0,0.0,6904.62660505162,6904.62660505162,0.0,6904.62660505162,50.058542886624245,0.029,1.0
1726,27934,2024-10-18 23:30:00,0.24900185190565716,10.672820129342847,-0.7647080757580358,0.45,0.0,1.0,1.0,0.0,6723.961899326062,-44.16169776137527,11.769802141541364,29.734903572312945,17.6,15.568808532442283,0.0,0.0,6939.94637112136,6939.946371121358,0.0,6939.94637112136,50.31461119062986,0.029,-0.7647080757580358
1727,27935,2024-10-18 23:45:00,0.07462513788534954,11.602248015071087,-0.7646234021001089,0.45,0.0,0.0,1.0,1.0,0.0,-2343.5753834398483,11.436474922181812,25.689765644630096,17.8,15.503285437689952,2600.8694153394067,9349.483134477601,10747.027612919053,10747.027612919053,0.0,10747.027612919053,77.91595019366314,0.029,-0.7646234021001089
1728,27936,2024-10-19 00:00:00,0.1001229388300395,11.46634473603589,-0.7677376400902292,0.45,0.0,0.0,1.0,1.0,0.0,-2174.4914803797346,11.092604171363654,25.51135631367797,17.1,15.262928707147438,2594.2608184220558,9066.307036565158,10716.743578616833,10716.743578616833,0.0,10716.743578616833,77.69639094497205,0.029,-0.7677376400902292
1729,27937,2024-10-19 00:15:00,0.16504486336239463,11.120310878278437,-0.7697031090336511,0.45,0.0,0.0,1.0,1.0,0.0,-2081.805496493187,10.773669650344306,25.5118589810286,16.4,14.999947517149035,2587.5258737652216,8956.993966433529,10724.432144287328,10724.43214428733,0.0,10724.432144287328,77.75213304608313,0.029,-0.7697031090336511
1730,27938,2024-10-19 00:30:00,0.20053727944525573,10.931136300556787,-0.7705592661895114,0.45,0.0,0.0,1.0,1.0,0.0,-1931.4035092668425,10.477874117949057,25.53144964899498,15.7,14.715295594894812,2579.7638687191443,8800.434344396414,10736.50379615856,10736.50379615856,0.0,10736.50379615856,77.83965252214956,0.029,-0.7705592661895114
1731,27939,2024-10-19 00:45:00,0.25817701856197306,10.623916491064683,-0.7709222292847333,0.45,0.0,0.0,1.0,1.0,0.0,-1791.8885554741723,10.203538090051103,25.55298101780442,15.0,14.409869630373553,2571.4427407648127,8658.173307353092,10749.194417426423,10749.194417426424,0.0,10749.194417426423,77.93165952634156,0.029,-0.7709222292847333
1732,27940,2024-10-19 01:00:00,0.31163501351474926,10.338985377966386,-0.7692045669319367,0.45,0.0,0.0,1.0,1.0,0.0,-1662.473735018653,9.949103539827473,25.559907488885358,15.0,14.558560263245148,2567.6008645748593,8535.37230638317,10693.759444478874,10693.759444478874,0.0,10693.759444478874,77.52975597247183,0.029,-0.7692045669319367
1733,27941,2024-10-19 01:15:00,0.36121482736340704,10.07472497015304,0.4897559040539545,0.45,0.0,1.0,1.0,0.0,6633.51352902228,-43.20410671857508,10.836897481419,28.956850263263846,15.0,14.70647875749212,0.0,0.0,6905.010881664405,6905.010881664404,0.0,6905.010881664405,50.06132889206694,0.029,0.4897559040539545
1734,27942,2024-10-19 01:30:00,0.22452300464309533,10.803292385252302,-0.7680383231689062,0.45,0.0,1.0,1.0,0.0,6858.042233802844,-25.725949218570317,11.886337218435742,29.523986606231425,15.0,14.85361784758262,0.0,0.0,6941.232866711617,6941.232866711617,0.0,6941.232866711617,50.323938283659224,0.029,-0.7680383231689062
1735,27943,2024-10-19 01:45:00,0.11375059643306788,11.393709321011748,-0.7678904769349946,0.45,0.0,0.0,1.0,1.0,0.0,-2396.1340624984696,11.543176953808649,25.744995399713932,15.0,14.99999835023321,2587.0435151351307,9395.557197436914,10706.56881038096,10706.56881038096,0.0,10706.56881038096,77.62262387526197,0.029,-0.7678904769349946
