step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1736,27944,2024-10-19 02:00:00,0.0799776454672742,11.573719149659428,-0.7661842598949548,0.45,0.0,0.0,1.0,1.0,0.0,-2223.2367426995756,11.191565360590673,25.505921953931672,15.425,15.053262038077246,2588.504637946867,9113.430015399097,10696.992912778318,10696.992912778316,0.0,10696.992912778318,77.5531986176428,0.029,-0.7661842598949548
1737,27945,2024-10-19 02:15:00,0.146360999886963,11.219895870602487,-0.7654129704442371,0.45,0.0,0.0,1.0,1.0,0.0,-2128.467512386113,10.865450548156147,25.474611377440024,15.85,15.09271922150878,2589.514700238752,9019.130990193156,10695.510221732911,10695.510221732911,0.0,10695.510221732911,77.54244910756361,0.029,-0.7654129704442371
1738,27946,2024-10-19 02:30:00,0.18265248043889665,11.02646227926068,-0.7651263587211034,0.45,0.0,0.0,1.0,1.0,0.0,-1974.6876803124128,10.562994856465531,25.540007078429237,16.275,15.11783550250335,2590.230393246297,8866.405373094127,10695.673942590734,10695.673942590736,0.0,10695.673942590734,77.54363608378283,0.029,-0.7651263587211034
1739,27947,2024-10-19 02:45:00,0.24158996020633072,10.712325512100257,-0.7650408672929516,0.45,0.0,0.0,1.0,1.0,0.0,-1832.039208040263,10.282484194145711,25.505518191254914,16.7,15.128037004980404,2590.5378522869078,8727.528914612421,10697.364820434956,10697.364820434957,0.0,10697.364820434956,77.55589494815344,0.029,-0.7650408672929516
1740,27948,2024-10-19 03:00:00,0.29625139738670886,10.420980051928842,-0.7683128917510059,0.45,0.0,0.0,1.0,1.0,0.0,-1699.7173232308064,10.022320974146673,25.50285400345369,16.275,14.959875195626148,2582.6517747869007,8577.85671608405,10712.564424171333,10712.564424171336,0.0,10712.564424171333,77.66609207524216,0.029,-0.7683128917510059
1741,27949,2024-10-19 03:15:00,0.3469473183946452,10.150770792956541,0.010456227335589777,0.45,0.0,1.0,1.0,0.0,6633.3473951413935,-43.206948400850806,10.906889566019242,29.02139528596615,15.85,14.784000968727378,0.0,0.0,6904.422171201863,6904.422171201863,0.0,6904.422171201863,50.05706074121351,0.029,0.010456227335589777
1742,27950,2024-10-19 03:30:00,0.21139129752574212,10.873284384187794,-0.7704996459504277,0.45,0.0,1.0,1.0,0.0,6879.1970094935,-25.81046028274554,11.959592971607389,29.59296985256172,15.425,14.600603607856613,0.0,0.0,6941.936292390515,6941.936292390514,0.0,6941.936292390515,50.32903811983123,0.029,-0.7704996459504277
1743,27951,2024-10-19 03:45:00,0.10029393760642366,11.465433312557762,-0.7707691102804832,0.45,0.0,0.0,1.0,1.0,0.0,-2429.8364941623504,11.6116244195224,25.769418013743827,15.0,14.409869630373553,2570.882595032909,9430.658950094767,10809.766037743373,10809.766037743373,0.0,10809.766037743373,78.37080377363947,0.029,-0.7707691102804832
1744,27952,2024-10-19 04:00:00,0.06705479294390543,11.642597953608984,-0.7692263628445403,0.45,0.0,0.0,1.0,1.0,0.0,-2254.504887534964,11.255048240884921,25.554199279284628,14.75,14.311793028614154,2568.2005386437327,9144.39770270725,10734.342905990032,10734.342905990032,0.0,10734.342905990032,77.82398606842773,0.029,-0.7692263628445403
1745,27953,2024-10-19 04:15:00,0.13437547273659314,11.283778730313959,-0.7685036076061481,0.45,0.0,0.0,1.0,1.0,0.0,-2158.399989210075,10.924329395939873,25.53860394228313,14.5,14.210758914595683,2565.62371261708,9041.227352598356,10736.266483420448,10736.26648342045,0.0,10736.266483420448,77.83793200479825,0.029,-0.7685036076061481
1746,27954,2024-10-19 04:30:00,0.17117931576311143,11.087614246982616,-0.768215637732591,0.45,0.0,0.0,1.0,1.0,0.0,-2002.454847869533,10.617604700343955,25.53438255167908,14.25,14.106813319384166,2562.788115446259,8883.137080282098,10740.446931326616,10740.446931326616,0.0,10740.446931326616,77.86824025211797,0.029,-0.768215637732591
1747,27955,2024-10-19 04:45:00,0.230948768017197,10.76904306646834,-0.7681069305687155,0.45,0.0,0.0,1.0,1.0,0.0,-1857.7970187492642,10.333132127871389,25.529172248557,14.0,13.99999599634643,2559.8745657485347,8737.308973330071,10744.487128465255,10744.487128465255,0.0,10744.487128465255,77.8975316813731,0.029,-0.7681069305687155
1748,27956,2024-10-19 05:00:00,0.2863819740415604,10.473584078358483,-0.7666033993341747,0.45,0.0,0.0,1.0,1.0,0.0,-1723.6106345843755,10.069295875589303,25.5116298320535,14.45,14.161331110366065,2563.7918374291,8608.497853021647,10713.652141351746,10713.65214135175,0.0,10713.652141351746,77.67397802480016,0.029,-0.7666033993341747
1749,27957,2024-10-19 05:15:00,0.3377937781352684,10.19955916253902,-0.30952382211070045,0.45,0.0,0.0,1.0,1.0,0.0,-1599.1384816063178,9.824597191221304,25.48930519909336,14.9,14.312198545544971,2551.8879236581442,8486.01070511554,10687.320360781672,10687.320360781672,0.0,10687.320360781672,77.48307261566713,0.029,-0.30952382211070045
1750,27958,2024-10-19 05:30:00,0.3854762142724867,9.945411777927646,1.0,0.45,0.0,1.0,1.0,0.0,6702.624380483358,-46.896613258353376,10.734221459449019,28.875548551088773,15.350000000000001,14.452267618551831,0.0,0.0,6904.2877215483795,6904.2877215483795,0.0,6904.2877215483795,50.056085981225756,0.029,1.0
1751,27959,2024-10-19 05:45:00,0.24430186543011304,10.697871057257498,-0.7655609628065182,0.45,0.0,1.0,1.0,0.0,6652.078174996377,-43.29617141978092,11.783710078784193,29.802724337602346,15.8,14.581192944079127,0.0,0.0,6940.211462913828,6940.211462913827,0.0,6940.211462913828,50.316533106125256,0.029,-0.7655609628065182
1752,27960,2024-10-19 06:00:00,0.06402885669431456,11.658726193819303,-0.7684436983062068,0.45,0.0,0.0,1.0,1.0,0.0,-2350.087119914144,11.449702710058034,25.670105990334065,15.350000000000001,14.452267618551831,2572.0421962074493,9355.995507604615,10749.88221911825,10749.882219118248,127.2,10622.68221911825,77.01444608860731,0.029,-0.7684436983062068
1753,27961,2024-10-19 06:15:00,0.09762556365029791,11.479655745743912,-0.7698046549638133,0.45,0.0,0.0,1.0,1.0,0.0,-2180.5343246158727,11.104871674628455,25.462418650053383,14.9,14.312198545544971,2568.2116277947052,9069.393322775551,10737.38865219558,10737.388652195577,0.0,10737.38865219558,77.84606772841795,0.029,-0.7698046549638133
1754,27962,2024-10-19 06:30:00,0.16272872501246946,11.132655895683538,-0.7703687284540804,0.45,0.0,0.0,1.0,1.0,0.0,-2087.589500967851,10.785045061152667,25.45996573953627,14.45,14.161331110366065,2564.3640583867013,8962.752796253046,10741.762607284472,10741.762607284474,0.0,10741.762607284472,77.87777890281242,0.029,-0.7703687284540804
1755,27963,2024-10-19 06:45:00,0.19832042050210857,10.942952158723761,-0.7706031340735331,0.45,0.0,0.0,1.0,1.0,0.0,-1936.7678252343458,10.488422098891995,25.474853347812246,14.0,13.99999599634643,2559.974461040797,8806.719954608523,10749.18014229972,10749.180142299721,0.0,10749.18014229972,77.93155603167297,0.029,-0.7706031340735331
1756,27964,2024-10-19 07:00:00,0.2561213894373268,10.634872994299048,-0.7692288845046581,0.45,0.0,0.0,1.0,1.0,0.0,-1796.8634553995337,10.213318526387411,25.47797552239298,14.0,13.99999599634643,2559.678841328255,8671.2060241076,10733.847960180985,10733.847960180985,1256.52,9477.327960180985,68.71062771131214,0.029,-0.7692288845046581
1757,27965,2024-10-19 07:15:00,0.30972893618655833,10.349144770125644,-0.7685682487518629,0.45,0.0,0.0,1.0,1.0,0.0,-1667.0871222636806,9.958171389775817,25.477314345588034,14.0,13.99999599634643,2559.6788412294595,8542.800033369476,10733.37648658317,10733.37648658317,0.0,10733.37648658317,77.816979527728,0.029,-0.7685682487518629
1758,27966,2024-10-19 07:30:00,0.3594475343367982,10.084144641984865,-0.7682801661889663,0.45,0.0,0.0,1.0,1.0,0.0,-1546.709269534842,9.721530970458467,25.47575376322309,14.0,13.99999599634643,2532.2119252706207,8422.594525302587,10696.254699856885,10696.254699856885,0.0,10696.254699856885,77.54784657396242,0.029,-0.7682801661889663
1759,27967,2024-10-19 07:45:00,0.4055596658331821,9.83836698110914,-0.7681387789512976,0.45,0.0,0.0,1.0,1.0,0.0,-1435.0591330775776,9.502050649574581,25.473999555603896,14.0,13.99999599634643,2498.610737011221,8310.83090020749,10650.27139290771,10650.271392907713,0.0,10650.27139290771,77.21446759858091,0.029,-0.7681387789512976
1760,27968,2024-10-19 08:00:00,0.44832753254478624,9.61041425153629,1.0,0.45,0.0,1.0,1.0,0.0,6558.376806177309,-42.36504552379713,10.37590224106688,33.12774801962732,15.0,14.484611235972784,0.0,0.0,6904.1352145133715,6904.135214513376,2546.82,4357.315214513372,163.39932054425142,0.15,1.0
1761,27969,2024-10-19 08:15:00,0.31189719318110415,10.337587960344715,-0.7655096245284215,0.45,0.0,1.0,1.0,0.0,6761.203066170484,-44.866485070160365,11.465458585298688,29.583461380709917,16.0,14.929374266423272,0.0,0.0,6985.746147219258,6985.746147219257,0.0,6985.746147219258,50.646659567339626,0.029,-0.7655096245284215
1762,27970,2024-10-19 08:30:00,0.13189341225510207,11.297008112680306,-0.765116298974379,0.45,0.0,0.0,1.0,1.0,0.0,-2203.510733318954,11.15205868058528,25.6985691632924,17.0,15.331969778734392,2596.1579187034627,9205.115870103422,10643.64523411788,10643.64523411788,0.0,10643.64523411788,77.16642794735463,0.029,-0.765116298974379
1763,27971,2024-10-19 08:45:00,0.15382063117100292,11.180136035858554,-0.7649172192021595,0.45,0.0,0.0,1.0,1.0,0.0,-2047.1134252832603,10.828835507795311,25.54346900556644,18.0,15.689802182102898,2606.005459170304,8951.484591457553,10656.090474259869,10656.090474259869,0.0,10656.090474259869,77.25665593838406,0.029,-0.7649172192021595
1764,27972,2024-10-19 09:00:00,0.21386213408295615,10.860114825337844,-0.7673936145754839,0.45,0.0,0.0,1.0,1.0,0.0,-1957.4207421920266,10.529039086270055,25.531874407511236,18.5,16.127206602509812,2617.267757748231,8841.71143117329,10639.98343723652,10639.98343723652,3352.74,7287.243437236521,273.2716288963695,0.15,-0.7673936145754839
1765,27973,2024-10-19 09:15:00,0.2482069801699466,10.677056795694185,-0.7690674664368037,0.45,0.0,0.0,1.0,1.0,0.0,-1816.0227829552477,10.25099138381685,25.54353354207829,19.0,16.56375524025093,2629.357532380995,8691.700102191,10630.90642833194,10630.906428331939,0.0,10630.90642833194,77.07407160540657,0.029,-0.7690674664368037
1766,27974,2024-10-19 09:30:00,0.3023881393173435,10.38827121743856,-0.7697121636143792,0.45,0.0,0.0,1.0,1.0,0.0,-1684.8606987252736,9.993114225925241,25.560274483009,19.5,16.999444603087177,2600.2114756489113,8556.698102092025,10572.742137722807,10572.742137722807,0.0,10572.742137722807,76.65238049849036,0.029,-0.7697121636143792
1767,27975,2024-10-19 09:45:00,0.3526387695305969,10.120435358401918,-0.7698873621413794,0.45,0.0,0.0,1.0,1.0,0.0,-1563.1951106452582,9.753943330939336,25.580082555420535,20.0,17.434283374636617,2570.652439348198,8433.170903361764,10515.480649887742,10515.48064988774,0.0,10515.480649887742,76.23723471168614,0.029,-0.7698873621413794
1768,27976,2024-10-19 10:00:00,0.3992441451636639,9.872028706277671,1.0,0.45,0.0,1.0,1.0,0.0,6663.058724704506,-44.70972173610057,10.650062495108836,28.79770379852568,20.5,17.463107775784035,0.0,0.0,6905.1701271801185,6905.170127180117,4014.66,2890.5101271801186,108.39412976925445,0.15,1.0
1769,27977,2024-10-19 10:15:00,0.2600530370288438,10.613917312636262,-0.7674380526061836,0.45,0.0,1.0,1.0,0.0,6776.973830293533,-44.5757477129852,11.719798679853305,29.694653557952062,21.0,17.472502417318704,0.0,0.0,6939.381906761598,6939.381906761598,0.0,6939.381906761598,50.310518824021585,0.029,-0.7674380526061836
1770,27978,2024-10-19 10:30:00,0.08425333509782819,11.550929723928576,-0.7670655430108325,0.45,0.0,0.0,1.0,1.0,0.0,-2320.5622554013385,11.389741517027982,25.79124742968506,21.5,17.461551850815486,2655.1617016708565,9328.259148876617,10686.232408849884,10686.232408849886,0.0,10686.232408849884,77.47518496416167,0.029,-0.7670655430108325
1771,27979,2024-10-19 10:45:00,0.10894630008944226,11.419316220523273,-0.7668787427819486,0.45,0.0,0.0,1.0,1.0,0.0,-2153.14319322566,11.0492654034677,25.566882490022838,22.0,17.429250024551482,2654.2598263801465,9047.258710353773,10651.226668226192,10651.226668226192,0.0,10651.226668226192,77.22139334463989,0.029,-0.7668787427819486
1772,27980,2024-10-19 11:00:00,0.17322725082890092,11.076698753081958,-0.7654838035184262,0.45,0.0,0.0,1.0,1.0,0.0,-2061.370164918112,10.733477562150682,25.540745868764457,21.95,17.10950432689567,2645.940053097572,8954.388831058912,10675.2745310477,10675.2745310477,4373.28,6301.994531047701,130.7663865192398,0.083,-0.7654838035184262
1773,27981,2024-10-19 11:15:00,0.2083694894368735,10.889390621301464,-0.7648506471536127,0.45,0.0,0.0,1.0,1.0,0.0,-1912.448180366962,10.440599082730543,25.521032562120524,21.9,16.78801595710741,2636.996304627977,8806.296020851321,10682.735505537821,10682.735505537823,0.0,10682.735505537821,77.4498324151492,0.029,-0.7648506471536127
1774,27982,2024-10-19 11:30:00,0.26544066874266115,10.585201235601616,-0.7646138603504169,0.45,0.0,0.0,1.0,1.0,0.0,-1774.3055593624483,10.16896665905999,25.498071180149804,21.85,16.464760648144505,2626.261985333536,8668.401552118532,10687.734656365701,10687.734656365705,0.0,10687.734656365701,77.48607625865134,0.029,-0.7646138603504169
1775,27983,2024-10-19 11:45:00,0.3183716490822684,10.30307911039151,-0.7645437887472156,0.45,0.0,0.0,1.0,1.0,0.0,-1646.1630114079228,9.917037572772003,25.47505046272499,21.8,16.139740059347563,2582.711665690096,8539.532354793606,10651.078778044088,10651.07877804409,0.0,10651.078778044088,77.22032114081964,0.029,-0.7645437887472156
1776,27984,2024-10-19 12:00:00,0.36746304084938375,10.041421992272785,-0.7671098040269915,0.45,0.0,0.0,1.0,1.0,0.0,-1527.3030335586934,9.68337993230246,25.476326656266142,22.35,16.384833237098068,2545.7355985750282,8408.148802838157,10548.473789174923,10548.473789174923,4249.68,6298.7937891749225,45.66625497151819,0.029,-0.7671098040269915
1777,27985,2024-10-19 12:15:00,0.41299375913340447,9.798743263818954,-0.7682779287294332,0.45,0.0,0.0,1.0,1.0,0.0,-1417.0573186753995,9.466666157972766,25.48817829233558,22.9,16.620667610436072,2513.999564891363,8292.138507408403,10495.161958491026,10495.161958491026,0.0,10495.161958491026,76.08992419905994,0.029,-0.7682779287294332
1778,27986,2024-10-19 12:30:00,0.4552225440444166,9.57366384024326,0.21444919796143122,0.45,0.0,1.0,1.0,0.0,6574.639003110926,-42.48489500222264,10.344019377109475,33.149303849662374,23.45,16.84698440311111,0.0,0.0,6904.191516013175,6904.191516013174,0.0,6904.191516013175,50.05538849109552,0.029,0.21444919796143122
1779,27987,2024-10-19 12:45:00,0.31789668191854165,10.305610685374173,-0.7688532571501455,0.45,0.0,1.0,1.0,0.0,6839.566210509639,-45.46679019592174,11.446079621689352,29.57707410611679,24.0,17.06351863929409,0.0,0.0,6985.755506778007,6985.755506778006,0.0,6985.755506778007,50.64672742414055,0.029,-0.7688532571501455
1780,27988,2024-10-19 13:00:00,0.1358945965672185,11.275681800296725,-0.7675704554303765,0.45,0.0,0.0,1.0,1.0,0.0,-2194.586322158584,11.133938602326452,25.751342437381762,24.0,17.06351863929409,2644.0617749134526,9198.85226156336,10663.388999121104,10663.388999121104,3666.78,6996.608999121103,145.17963673176288,0.083,-0.7675704554303765
1781,27989,2024-10-19 13:15:00,0.15724179151940723,11.16190125120156,-0.7669516520520135,0.45,0.0,0.0,1.0,1.0,0.0,-2038.82557380627,10.812034182039651,25.549897734751184,24.0,17.06351863929409,2644.0617931633574,8943.529182879278,10654.827817038591,10654.827817038591,0.0,10654.827817038591,77.24750167352978,0.029,-0.7669516520520135
1782,27990,2024-10-19 13:30:00,0.21703826061041018,10.843186070946514,-0.7666865505523197,0.45,0.0,0.0,1.0,1.0,0.0,-1949.4971849330336,10.51345694705694,25.53093007301273,24.0,17.06351863929409,2644.061793163365,8841.05746687442,10653.593115415306,10653.593115415304,0.0,10653.593115415306,77.23855008676097,0.029,-0.7666865505523197
1783,27991,2024-10-19 13:45:00,0.2512433931605345,10.660872714454351,-0.7665696400589811,0.45,0.0,0.0,1.0,1.0,0.0,-1808.6728532219431,10.236539594747121,25.524878003531605,24.0,17.06351863929409,2644.061793163366,8696.538680744805,10653.465099803407,10653.46509980341,0.0,10653.465099803407,77.2376219735747,0.029,-0.7665696400589811
1784,27992,2024-10-19 14:00:00,0.3052042501834131,10.373261346522408,-0.7658820557024887,0.45,0.0,0.0,1.0,1.0,0.0,-1678.0426440902845,9.979709981351089,25.51433414031257,23.975,16.885859021982363,2602.0805032492785,8566.961536508687,10622.112255330681,10622.112255330681,2877.24,7744.872255330682,160.70609929811164,0.083,-0.7658820557024887
1785,27993,2024-10-19 14:15:00,0.355250672656067,10.106513914743163,-0.7655820355258709,0.45,0.0,0.0,1.0,1.0,0.0,-1556.8709610691624,9.741509201755807,25.50233118992376,23.95,16.707607265225842,2562.3466250261554,8445.725505694618,10581.320169521156,10581.320169521156,0.0,10581.320169521156,76.71457122902838,0.029,-0.7655820355258709
1786,27994,2024-10-19 14:30:00,0.401666865903133,9.859115604736301,-0.7654826447660348,0.45,0.0,0.0,1.0,1.0,0.0,-1444.486100731821,9.52058126374187,25.490364270170694,23.924999999999997,16.52875328010586,2525.362808412848,8332.760524592151,10543.539675400569,10543.53967540057,0.0,10543.539675400569,76.44066264665413,0.029,-0.7654826447660348
1787,27995,2024-10-19 14:45:00,0.4447167741375321,9.629659593846954,-0.14683347673420777,0.45,0.0,0.0,1.0,1.0,0.0,-1340.23459897099,9.315673328675008,25.47855022985192,23.9,16.349302299814706,2491.064711660522,8227.896452868468,10509.145170045493,10509.14517004549,0.0,10509.145170045493,76.19130248282983,0.029,-0.14683347673420777
1788,27996,2024-10-19 15:00:00,0.4846450010045283,9.416842144645864,1.0,0.45,0.0,1.0,1.0,0.0,6570.875438238952,-42.44480766536294,10.197802952624766,32.75861385236083,23.924999999999997,16.52875328010586,0.0,0.0,6904.079313948538,6904.079313948538,1865.64,5038.439313948537,104.54761576443215,0.083,1.0
1789,27997,2024-10-19 15:15:00,0.3459218234803388,10.156236680849794,-0.7673588079927799,0.45,0.0,1.0,1.0,0.0,6828.111790435642,-45.309308352279594,11.294071387458201,29.419555425308026,23.95,16.707607265225842,0.0,0.0,6981.592758225246,6981.592758225245,0.0,6981.592758225246,50.616547497133034,0.029,-0.7673588079927799
1790,27998,2024-10-19 15:30:00,0.16435887712324204,11.12396718493312,-0.7675977581954833,0.45,0.0,0.0,1.0,1.0,0.0,-2124.621298581186,10.991886172792725,25.70949410088787,23.975,16.885859021982363,2639.1173306396267,9124.251514471274,10659.3740104033,10659.3740104033,0.0,10659.3740104033,77.28046157542393,0.029,-0.7675977581954833
1791,27999,2024-10-19 15:45:00,0.18406121333838277,11.01895373290642,-0.7676908825625474,0.45,0.0,0.0,1.0,1.0,0.0,-1973.8342251118822,10.680285788359434,25.5236335851447,24.0,17.06351863929409,2644.061782776925,8877.048191869904,10642.0790640401,10642.079064040101,0.0,10642.0790640401,77.15507321429072,0.029,-0.7676908825625474
1792,28000,2024-10-19 16:00:00,0.2419436150605883,10.710440531727064,-0.7670984754620359,0.45,0.0,0.0,1.0,1.0,0.0,-1887.360726648833,10.391265501337097,25.505320028002306,23.75,16.975709737838244,2641.7810763926955,8777.89530568112,10661.080158605528,10661.080158605524,732.72,9928.360158605528,206.0134732910647,0.083,-0.7670984754620359
1793,28001,2024-10-19 16:15:00,0.2750538892687592,10.533962770197514,-0.766841539855927,0.45,0.0,0.0,1.0,1.0,0.0,-1751.0338513326503,10.123211186971957,25.49896663853264,23.5,16.88565289139529,2623.5470473617615,8637.9808183139,10643.231166525205,10643.231166525204,0.0,10643.231166525205,77.16342595730774,0.029,-0.766841539855927
1794,28002,2024-10-19 16:30:00,0.3272876103939184,10.255557036600415,-0.7667629003208183,0.45,0.0,0.0,1.0,1.0,0.0,-1624.5759289881316,9.87460113127177,25.49354043744852,23.25,16.793370842810024,2583.0105664415933,8509.567360098283,10596.91478535721,10596.91478535721,0.0,10596.91478535721,76.82763219383978,0.029,-0.7667629003208183
1795,28003,2024-10-19 16:45:00,0.37573229618488263,9.997346861334576,-0.7667590701193494,0.45,0.0,0.0,1.0,1.0,0.0,-1507.281904889446,9.644021586226744,25.48915416862492,23.0,16.698905980915637,2545.4356369824573,8390.72684252021,10554.045302969935,10554.045302969935,0.0,10554.045302969935,76.51682844653203,0.029,-0.7667590701193494
1796,28004,2024-10-19 17:00:00,0.4206631935920746,9.757865178154242,1.0,0.45,0.0,1.0,1.0,0.0,7636.188272492585,-47.62744351008836,10.538902048473222,28.971006463887058,22.8,16.495268757168045,0.0,0.0,6904.207020874191,6904.207020874188,0.0,6904.207020874191,258.9077632827821,0.15,1.0
1797,28005,2024-10-19 17:15:00,0.2819020857760445,10.497461882813683,-0.7661825972086408,0.45,0.0,1.0,1.0,0.0,6683.094345326262,-43.32130183981683,11.592304985313357,29.701440308448138,22.6,16.29207307641116,0.0,0.0,6942.3700196539885,6942.370019653988,0.0,6942.3700196539885,50.33218264249142,0.029,-0.7661825972086408
1798,28006,2024-10-19 17:30:00,0.09227747976207011,11.508161032868166,-0.7661686763900623,0.45,0.0,0.0,1.0,1.0,0.0,-2262.0811234175794,11.270993312417527,25.684334180469815,22.4,16.08930422715675,2617.030919316869,9268.50587394647,10768.541543838175,10768.541543838175,0.0,10768.541543838175,78.07192619282678,0.029,-0.7661686763900623
1799,28007,2024-10-19 17:45:00,0.13136586559915786,11.299819936356489,-0.7662159927962164,0.45,0.0,0.0,1.0,1.0,0.0,-2098.888535026904,10.93912816108332,25.454795773759777,22.2,15.886972700485492,2611.4427300396155,8990.934447812859,10695.786826765247,10695.786826765247,0.0,10695.786826765247,77.54445449404804,0.029,-0.7662159927962164
1800,28008,2024-10-19 18:00:00,0.1940210635144135,10.965867731468176,-0.7671802628058835,0.45,0.0,0.0,1.0,1.0,0.0,-2009.4327380923125,10.631326308564203,25.444647882431195,21.65,16.00536293599699,2614.492153952654,8892.474756143238,10665.456940488288,10665.456940488288,0.0,10665.456940488288,399.95463526831077,0.15,-0.7671802628058835
1801,28009,2024-10-19 18:15:00,0.2282745791613427,10.783296493070043,-0.7676539333371796,0.45,0.0,0.0,1.0,1.0,0.0,-1864.268040265246,10.345854551866898,25.447366696580378,21.1,16.093081112095554,2616.9726918737533,8744.2841252888,10665.509080255224,10665.509080255224,0.0,10665.509080255224,77.32494083185038,0.029,-0.7676539333371796
1802,28010,2024-10-19 18:30:00,0.2839024720084125,10.486799824195161,-0.767871997927439,0.45,0.0,0.0,1.0,1.0,0.0,-1729.61146696052,10.081091993677614,25.449284532883574,20.55,16.151848822021403,2603.3292645305746,8608.291050956412,10646.872889993263,10646.872889993261,0.0,10646.872889993263,77.18982845245117,0.029,-0.767871997927439
1803,28011,2024-10-19 18:45:00,0.3354948178148736,10.211812621046723,-0.7679855201066756,0.45,0.0,0.0,1.0,1.0,0.0,-1604.7033787562725,9.83553506229616,25.451867050190682,20.0,16.18326418069899,2565.578659194995,8482.043162804788,10598.723319431252,10598.723319431252,0.0,10598.723319431252,76.84074406587658,0.029,-0.7679855201066756
1804,28012,2024-10-19 19:00:00,0.3833445802285384,9.95677338738189,1.0,0.45,0.0,1.0,1.0,0.0,6712.050289952617,-46.991695444668814,10.745788550030559,28.89499599957496,20.0,16.18326418069899,0.0,0.0,6903.8598639392785,6903.859863939277,0.0,6903.8598639392785,310.6736938772675,0.18,1.0
1805,28013,2024-10-19 19:15:00,0.24214126742522202,10.709387044623567,-0.7674311649225118,0.45,0.0,1.0,1.0,0.0,6690.669424262913,-43.58647316909463,11.801303117503739,29.82575879009501,20.0,16.18326418069899,0.0,0.0,6940.359393054949,6940.359393054949,0.0,6940.359393054949,50.31760559964838,0.029,-0.7674311649225118
1806,28014,2024-10-19 19:30:00,0.060864052483810875,11.675594600261288,-0.7673865538331158,0.45,0.0,0.0,1.0,1.0,0.0,-2358.1800267351837,11.466137702041367,25.67309423935986,20.0,16.18326418069899,2619.6289823293682,9367.966870048678,10715.247536111507,10715.247536111507,0.0,10715.247536111507,77.68554463680843,0.029,-0.7673865538331158
1807,28015,2024-10-19 19:45:00,0.0945226432613049,11.496194311417245,-0.7673879104040031,0.45,0.0,0.0,1.0,1.0,0.0,-2188.04219732444,11.120113560766793,25.441290538754362,20.0,16.18326418069899,2619.6289823293687,9080.02592012626,10671.819670729847,10671.819670729847,0.0,10671.819670729847,77.37069261279139,0.029,-0.7673879104040031
1808,28016,2024-10-19 20:00:00,0.15985104522535082,11.14799392894888,-0.7666845307514953,0.45,0.0,0.0,1.0,1.0,0.0,-2094.7762494179833,10.799180208676788,25.56229847183127,19.85,16.049680845590107,2616.183392563663,8982.824762954777,10683.72982730866,10683.72982730866,0.0,10683.72982730866,480.76784222888966,0.18,-0.7666845307514953
1809,28017,2024-10-19 20:15:00,0.1955659044063362,10.957633729514228,-0.7663875401288522,0.45,0.0,0.0,1.0,1.0,0.0,-1943.4352310871964,10.50153602970136,25.540300160360573,19.7,15.916106805419304,2612.494104187114,8836.227481782224,10688.801313193304,10688.801313193306,0.0,10688.801313193304,77.49380952065145,0.029,-0.7663875401288522
1810,28018,2024-10-19 20:30:00,0.25356639312392226,10.648491124649494,-0.7663011470913375,0.45,0.0,0.0,1.0,1.0,0.0,-1803.0499195579337,10.225483855390785,25.519989097986045,19.549999999999997,15.782538896973943,2608.8088110157887,8692.682199910452,10691.87197002681,10691.871970026808,0.0,10691.87197002681,77.51607178269438,0.029,-0.7663011470913375
1811,28019,2024-10-19 20:45:00,0.30735864027164744,10.361778447352119,-0.766301683462773,0.45,0.0,0.0,1.0,1.0,0.0,-1672.8268317520965,9.969456011036993,25.50288514123852,19.4,15.648974366082843,2583.018093221507,8559.931456567201,10666.476102637855,10666.476102637853,0.0,10666.476102637855,77.33195174412445,0.029,-0.766301683462773
1812,28020,2024-10-19 21:00:00,0.35724876344172857,10.095864090855587,0.3643339873465332,0.45,0.0,1.0,1.0,0.0,6638.872891762008,-43.484990619908785,10.856568854803298,28.977732967760847,18.799999999999997,15.538596683421245,0.0,0.0,6904.395702962331,6904.3957029623325,0.0,6904.395702962331,258.9148388610874,0.15,0.3643339873465332
1813,28021,2024-10-19 21:15:00,0.2208372213448056,10.822937610232186,-0.7685198933004109,0.45,0.0,1.0,1.0,0.0,6819.825727362688,-45.572670410781036,11.926559322981621,29.826646758324543,18.2,15.406715895553532,0.0,0.0,6941.444825212687,6941.444825212685,0.0,6941.444825212687,50.32547498279198,0.029,-0.7685198933004109
1814,28022,2024-10-19 21:30:00,0.06110045968487879,11.674334549879596,-0.7688346642875115,0.45,0.0,0.0,1.0,1.0,0.0,-2415.4510630128357,11.58243584064919,25.744460810140367,17.6,15.25427129923101,2594.022991413239,9423.849665479209,10775.853586993559,10775.853586993559,0.0,10775.853586993559,78.1249385057033,0.029,-0.7688346642875115
1815,28023,2024-10-19 21:45:00,0.0725656105204496,11.613225295926004,-0.7689814423766265,0.45,0.0,0.0,1.0,1.0,0.0,-2241.171145719645,11.227976766343513,25.5269560830103,17.0,15.082147439243766,2589.29721482443,9132.469834514994,10716.316331235357,10716.31633123536,0.0,10716.316331235357,77.69329340145634,0.029,-0.7689814423766265
1816,28024,2024-10-19 22:00:00,0.13948654551964298,11.256536712380303,-0.7682970565316082,0.45,0.0,0.0,1.0,1.0,0.0,-2145.6357219606266,10.899220983771224,25.511095593145455,17.25,15.179267650552731,2591.7842361654984,9029.772101709774,10688.472158465524,10688.472158465522,0.0,10688.472158465524,221.7857972881596,0.083,-0.7682970565316082
1817,28025,2024-10-19 22:15:00,0.17607192786816958,11.061536624462656,-0.7679721815363579,0.45,0.0,0.0,1.0,1.0,0.0,-1990.6138915309182,10.594316768593435,25.507114064092328,17.5,15.27361686188706,2594.3806145286417,8872.568873905626,10685.822268174683,10685.822268174683,0.0,10685.822268174683,77.47221144426645,0.029,-0.7679721815363579
1818,28026,2024-10-19 22:30:00,0.23548661922199907,10.744856319546745,-0.7678384375457917,0.45,0.0,0.0,1.0,1.0,0.0,-1846.8126076501512,10.311532490349935,25.5020477061197,17.75,15.36516168920403,2596.9015898182997,8727.725797623048,10683.564177077276,10683.564177077275,0.0,10683.564177077276,77.45584028381026,0.029,-0.7678384375457917
1819,28027,2024-10-19 22:45:00,0.2905908276917436,10.451150888403006,-0.7677830276224625,0.45,0.0,0.0,1.0,1.0,0.0,-1713.420852460469,10.049261957666797,25.49775295117146,18.0,15.453855585614487,2590.9905621656685,8593.124604807124,10670.61178961342,10670.611789613422,0.0,10670.61178961342,77.3619354746973,0.029,-0.7677830276224625
1820,28028,2024-10-19 23:00:00,0.34169752164612693,10.178752209626143,-0.17881448963856422,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6859879176354,9.806015878513318,25.48792595470316,18.05,15.384555464454422,2553.8228561651313,8471.582856529712,10638.775303392,10638.775303392,0.0,10638.775303392,220.754587545384,0.083,-0.17881448963856422
1821,28029,2024-10-19 23:15:00,0.38909694614312457,9.926113277057146,1.0,0.45,0.0,1.0,1.0,0.0,6711.874229058114,-46.083399157687516,10.697854815947244,28.84678979323971,18.1,15.314489724001563,0.0,0.0,6904.261081868884,6904.261081868883,0.0,6904.261081868884,50.05589284354941,0.029,1.0
1822,28030,2024-10-19 23:30:00,0.25113508071583307,10.66145001978461,-0.7666448880503186,0.45,0.0,1.0,1.0,0.0,6674.298990409481,-43.46494171089755,11.75110985893782,29.77303151677472,18.15,15.243639912859134,0.0,0.0,6939.882267455408,6939.882267455406,0.0,6939.882267455408,50.314146439051704,0.029,-0.7666448880503186
1823,28031,2024-10-19 23:45:00,0.07022308993877528,11.625710930626328,-0.7666229383474007,0.45,0.0,0.0,1.0,1.0,0.0,-2335.083739213545,11.419234217871212,25.66860496863086,18.2,15.171999820780442,2591.763522553256,9341.44354487837,10759.832040606043,10759.832040606043,0.0,10759.832040606043,78.00878229439381,0.029,-0.7666229383474007
1824,28032,2024-10-20 00:00:00,0.10337800674289122,11.44899522406039,-0.7680427669063222,0.45,0.0,0.0,1.0,1.0,0.0,-2166.614794235503,11.076613431437263,25.45151792174269,17.9,15.159900313700748,2591.4313208628923,9056.656625036238,10698.791946472671,10698.791946472671,0.0,10698.791946472671,77.56624161192687,0.029,-0.7680427669063222
1825,28033,2024-10-20 00:15:00,0.16806386906564763,11.104219577880098,-0.7687138203180787,0.45,0.0,0.0,1.0,1.0,0.0,-2074.2646826722116,10.758836597550971,25.442380402800342,17.6,15.140764786881089,2590.9412309234162,8954.016697881152,10698.550330828813,10698.550330828813,0.0,10698.550330828813,77.5644898985089,0.029,-0.7687138203180787
1826,28034,2024-10-20 00:30:00,0.20342745404125823,10.915731669960094,-0.7689926299264035,0.45,0.0,0.0,1.0,1.0,0.0,-1924.4071922075502,10.464114277246356,25.44772636184763,17.3,15.114788674490653,2590.240810381266,8800.455742023041,10699.932715064666,10699.932715064668,0.0,10699.932715064666,77.57451218421883,0.029,-0.7689926299264035
1827,28035,2024-10-20 00:45:00,0.2608580151234791,10.609626779391856,-0.7691096285004094,0.45,0.0,0.0,1.0,1.0,0.0,-1785.3971163050749,10.190772940285289,25.453084907088314,17.0,15.082147439243766,2589.3572759107587,8659.805334600642,10701.478428955854,10701.478428955854,0.0,10701.478428955854,77.58571860992994,0.029,-0.7691096285004094
1828,28036,2024-10-20 01:00:00,0.3141221154602291,10.325729124596979,-0.7684358731694091,0.45,0.0,0.0,1.0,1.0,0.0,-1656.4503732932467,9.937260190591275,25.45316565988804,17.0,15.247107978391478,2570.9696977256503,8532.707290291595,10651.044260048437,10651.044260048438,0.0,10651.044260048437,77.22007088535116,0.029,-0.7684358731694091
1829,28037,2024-10-20 01:15:00,0.3635222317565369,10.062426504737658,0.5770275475991948,0.45,0.0,1.0,1.0,0.0,6640.609149021746,-43.935105930548374,10.824804146676465,28.944707449192535,17.0,15.411093605129615,0.0,0.0,6903.908797425903,6903.908797425905,0.0,6903.908797425903,50.0533387813378,0.029,0.5770275475991948
1830,28038,2024-10-20 01:30:00,0.22679797855039519,10.791166774326394,-0.7679694309637295,0.45,0.0,1.0,1.0,0.0,6706.225113204862,-43.97582719219877,11.88023443205378,29.84093595622121,17.0,15.574127756632745,0.0,0.0,6941.130289201459,6941.130289201457,0.0,6941.130289201459,50.32319459671058,0.029,-0.7679694309637295
1831,28039,2024-10-20 01:45:00,0.053824997084195136,11.71311276554124,-0.7679051744337769,0.45,0.0,0.0,1.0,1.0,0.0,-2394.3937297213843,11.539678679432491,25.669450666718486,17.0,15.736219474858718,2607.2847465718246,9403.68396131663,10689.640628746503,10689.640628746502,0.0,10689.640628746503,77.49989455841215,0.029,-0.7679051744337769
1832,28040,2024-10-20 02:00:00,0.08063811550272275,11.570198844370488,-0.7674648459728719,0.45,0.0,0.0,1.0,1.0,0.0,-2221.637459189385,11.188318190575497,25.428454621552174,17.0,15.574336152002024,2602.825095888302,9112.217575720502,10700.454866143511,10700.454866143511,0.0,10700.454866143511,77.57829777954046,0.029,-0.7674648459728719
1833,28041,2024-10-20 02:15:00,0.1469740128765381,11.216628511368052,-0.767280303436969,0.45,0.0,0.0,1.0,1.0,0.0,-2126.935658725681,10.862435746637708,25.55661199098434,17.0,15.411552341144741,2598.646132240411,9012.124169882369,10702.732667189735,10702.732667189737,0.0,10702.732667189735,77.59481183712559,0.029,-0.767280303436969
1834,28042,2024-10-20 02:30:00,0.1832396337882566,11.023332751908592,-0.7672263661085564,0.45,0.0,0.0,1.0,1.0,0.0,-1973.2667748073998,10.560202196846637,25.53798724266404,17.0,15.247860230474892,2594.1484227104866,8862.7918937182,10709.449515558763,10709.44951555876,0.0,10709.449515558763,77.64350898780104,0.029,-0.7672263661085564
1835,28043,2024-10-20 02:45:00,0.2421344886246354,10.709423175630693,-0.767225761834369,0.45,0.0,0.0,1.0,1.0,0.0,-1830.721968872532,10.279894042691172,25.52178615358555,17.0,15.083258309789615,2589.630610283441,8716.768600740686,10714.093239130512,10714.093239130514,0.0,10714.093239130512,77.67717598369622,0.029,-0.767225761834369
1836,28044,2024-10-20 03:00:00,0.29675611309695404,10.418289917193235,-0.7680961542504978,0.45,0.0,0.0,1.0,1.0,0.0,-1698.4955847318981,10.019919390131893,25.51677115523643,16.5,15.094798036494895,2583.550401265743,8578.039152720792,10690.55800913843,10690.55800913843,0.0,10690.55800913843,77.50654556625362,0.029,-0.7680961542504978
1837,28045,2024-10-20 03:15:00,0.3474153642666286,10.14827610845887,0.02248138598529719,0.45,0.0,1.0,1.0,0.0,6634.1684525713645,-43.212822854447076,10.904781637681513,29.020223196043133,16.0,15.084095664717623,0.0,0.0,6904.563499843126,6904.563499843122,0.0,6904.563499843126,50.05808537386267,0.029,0.02248138598529719
1838,28046,2024-10-20 03:30:00,0.21178755544639188,10.871172329470731,-0.76868184390312,0.45,0.0,1.0,1.0,0.0,6888.201025706736,-25.84686543917787,11.958860606419297,29.591732568357614,15.5,15.05217484301575,0.0,0.0,6941.920121942656,6941.920121942655,0.0,6941.920121942656,50.328920884084255,0.029,-0.76868184390312
1839,28047,2024-10-20 03:45:00,0.1005524910166058,11.464055222881491,-0.7687608405440751,0.45,0.0,0.0,1.0,1.0,0.0,-2429.4966679714043,11.61093399492372,25.71908864724119,15.0,14.99999835023321,2587.0435368989342,9431.247497292437,10752.408303523462,10752.408303523462,0.0,10752.408303523462,77.9549602005451,0.029,-0.7687608405440751
1840,28048,2024-10-20 04:00:00,0.06718511135808729,11.641903356461395,-0.768364660112729,0.45,0.0,0.0,1.0,1.0,0.0,-2254.188545478676,11.254405751093255,25.49974921971508,15.0,14.99999835023321,2587.043533051386,9144.240013756698,10702.90175153873,10702.901751538733,0.0,10702.90175153873,77.59603769865579,0.029,-0.768364660112729
1841,28049,2024-10-20 04:15:00,0.1344967381347898,11.28313238574157,-0.7681845991483838,0.45,0.0,0.0,1.0,1.0,0.0,-2158.0964936923006,10.923731252138886,25.48355474771698,15.0,14.99999835023321,2587.043533051384,9041.08175515808,10701.471667245247,10701.471667245243,0.0,10701.471667245247,77.58566958752805,0.029,-0.7681845991483838
1842,28050,2024-10-20 04:30:00,0.1712956456800878,11.086994208525132,-0.7681188391280581,0.45,0.0,0.0,1.0,1.0,0.0,-2002.1722097376894,10.617047656950696,25.47871224063246,15.0,14.99999835023321,2587.043533051384,8883.028713114374,10701.400583064918,10701.400583064918,0.0,10701.400583064918,77.58515422722066,0.029,-0.7681188391280581
1843,28051,2024-10-20 04:45:00,0.23105708615034393,10.768465730818667,-0.7680994240694728,0.45,0.0,0.0,1.0,1.0,0.0,-1857.5336979156277,10.332613174545635,25.472925427086718,15.0,14.99999835023321,2587.043533051384,8737.235990842506,10701.316424317589,10701.316424317589,0.0,10701.316424317589,77.58454407630252,0.029,-0.7680994240694728
1844,28052,2024-10-20 05:00:00,0.28648286697262865,10.47304631903589,-0.7674951461566941,0.45,0.0,0.0,1.0,1.0,0.0,-1723.3652481277275,10.068812222815328,25.462622663511716,15.45,15.077861040017114,2589.0363074303255,8604.529286079935,10692.428204069114,10692.428204069116,0.0,10692.428204069114,77.52010447950109,0.029,-0.7674951461566941
1845,28053,2024-10-20 05:15:00,0.3378877896800744,10.199058081005203,-0.31057833038058236,0.45,0.0,0.0,1.0,1.0,0.0,-1598.9097812755583,9.82414657814033,25.45095968160821,15.9,15.141094845591399,2554.422858163772,8480.299280006071,10643.94386296375,10643.94386296375,0.0,10643.94386296375,77.16859300648719,0.029,-0.31057833038058236
1846,28054,2024-10-20 05:30:00,0.38556381757691566,9.94494485231504,1.0,0.45,0.0,1.0,1.0,0.0,6709.144879517693,-46.053685849601855,10.714699026797486,28.858510298497503,16.35,15.189119857829567,0.0,0.0,6903.895590901652,6903.89559090165,0.0,6903.895590901652,50.05324303403698,0.029,1.0
1847,28055,2024-10-20 05:45:00,0.24797209718571864,10.67830872200012,-0.7670850680875749,0.45,0.0,1.0,1.0,0.0,6668.261938677285,-43.41778453034275,11.766731082440748,29.78548793097827,16.8,15.2213257123169,0.0,0.0,6940.041849104941,6940.04184910494,0.0,6940.041849104941,50.31530340601083,0.029,-0.7670850680875749
1848,28056,2024-10-20 06:00:00,0.06727118941092478,11.641444560439771,-0.7671551326442712,0.45,0.0,0.0,1.0,1.0,0.0,-2342.2724218774665,11.433832686370389,25.648824074016705,16.6,15.271189088012008,2594.4877423750368,9348.636195570645,10726.968175982707,10726.968175982709,147.18,10579.788175982707,76.70346427587462,0.029,-0.7671551326442712
1849,28057,2024-10-20 06:15:00,0.10062180649567755,11.463685771378039,-0.768177749630351,0.45,0.0,0.0,1.0,1.0,0.0,-2173.2836366064967,11.090151769293882,25.557221751993705,16.4,15.316277430381673,2595.7266871077886,9062.73934921249,10689.362803148872,10689.362803148873,0.0,10689.362803148872,77.49788032282932,0.029,-0.768177749630351
1850,28058,2024-10-20 06:30:00,0.16550781649883692,11.1178433380612,-0.7686640428130134,0.45,0.0,0.0,1.0,1.0,0.0,-2080.6495741787694,10.77139709116457,25.53676670080812,16.2,15.356703191963204,2596.7633069487138,8965.605205275566,10688.860305548236,10688.860305548236,0.0,10688.860305548236,77.49423721522471,0.029,-0.7686640428130134
1851,28059,2024-10-20 06:45:00,0.2009803098238902,10.928774948638665,-0.7688517385859724,0.45,0.0,0.0,1.0,1.0,0.0,-1930.3319801598866,10.475767467210389,25.536845698843923,16.0,15.392562826057274,2597.7576045148453,8809.479943337074,10687.929551945457,10687.929551945459,0.0,10687.929551945457,77.48748925160457,0.029,-0.7688517385859724
1852,28060,2024-10-20 07:00:00,0.2585876309040492,10.621727927281418,-0.7683069763745378,0.45,0.0,0.0,1.0,1.0,0.0,-1790.894903361395,10.201584487403553,25.532747929347302,16.25,15.638246878221466,2604.1312973646213,8670.131373704919,10664.904457299055,10664.904457299057,1288.8,9376.104457299056,67.97675731541815,0.029,-0.7683069763745378
1853,28061,2024-10-20 07:15:00,0.31201572013568457,10.336956211676801,-0.7680226461140404,0.45,0.0,0.0,1.0,1.0,0.0,-1661.5518630422455,9.947290805329818,25.5286963644831,16.5,15.883926820933617,2579.344664041482,8540.24924892898,10618.309058766146,10618.309058766148,0.0,10618.309058766146,76.98274067605456,0.029,-0.7680226461140404
1854,28062,2024-10-20 07:30:00,0.3615679764545451,10.072842685497275,-0.7678751638787737,0.45,0.0,0.0,1.0,1.0,0.0,-1541.5765946414465,9.71144154851125,25.52508493466675,16.75,16.129618798474223,2545.868217809221,8419.740442604763,10561.479767011895,10561.479767011895,0.0,10561.479767011895,76.57072831083624,0.029,-0.7678751638787737
1855,28063,2024-10-20 07:45:00,0.4075259023080204,9.827886940698251,-0.7677783688134389,0.45,0.0,0.0,1.0,1.0,0.0,-1430.298934445427,9.492694918821796,25.52173519506209,17.0,16.375307106932095,2515.3192124884536,8308.121478965495,10509.23560928788,10509.23560928788,0.0,10509.23560928788,76.19195816733713,0.029,-0.7677783688134389
1856,28064,2024-10-20 08:00:00,0.4501507922363956,9.600696277380012,1.0,0.45,0.0,1.0,1.0,0.0,7664.9442003023605,-44.63973396845114,10.380853859410326,33.160871268053015,17.55,16.430793788299138,0.0,0.0,6904.622151063621,6904.622151063624,2368.38,4536.24215106362,170.10908066488577,0.15,1.0
1857,28065,2024-10-20 08:15:00,0.31218522415136846,10.336052755273206,-0.7663360313146843,0.45,0.0,1.0,1.0,0.0,6824.66681736832,-45.359927432608764,11.488210916537016,29.603529940417644,18.1,16.462776035574105,0.0,0.0,6986.080573465902,6986.080573465901,0.0,6986.080573465902,50.64908415762779,0.029,-0.7663360313146843
1858,28066,2024-10-20 08:30:00,0.12792101398656724,11.318180995451597,-0.7661227720274085,0.45,0.0,0.0,1.0,1.0,0.0,-2213.9775108598747,11.173310994994562,25.677715566231765,18.65,16.470046680025913,2627.570745901415,9216.395494652475,10697.1807544491,10697.180754449098,0.0,10697.1807544491,77.55456046975598,0.029,-0.7661227720274085
1859,28067,2024-10-20 08:45:00,0.14980824697570327,11.201522043619502,-0.7660156653585916,0.45,0.0,0.0,1.0,1.0,0.0,-2054.257704029722,10.848533298200994,25.53969090682354,19.2,16.451284654011197,2627.050630423656,8949.204359887897,10667.494622954953,10667.494622954955,0.0,10667.494622954953,77.33933601642342,0.029,-0.7660156653585916
1860,28068,2024-10-20 09:00:00,0.21112541469619614,10.874701539669275,-0.767724111920007,0.45,0.0,0.0,1.0,1.0,0.0,-1966.7102475766922,10.547307659139213,25.52988095138286,19.4,16.696120815248978,2633.387990502911,8849.514219517969,10643.03553390452,10643.03553390452,2351.34,8291.69553390452,310.9385825214195,0.15,-0.767724111920007
1861,28069,2024-10-20 09:15:00,0.2446470904396809,10.6960310079565,-0.7684714031163941,0.45,0.0,0.0,1.0,1.0,0.0,-1824.6397626918165,10.26793459443629,25.536754584678548,19.6,16.941570238203077,2640.209187539496,8703.001496481946,10638.175770088588,10638.175770088588,0.0,10638.175770088588,77.12677433314227,0.029,-0.7684714031163941
1862,28070,2024-10-20 09:30:00,0.2990865305487466,10.40586879217518,-0.7687149969841305,0.45,0.0,0.0,1.0,1.0,0.0,-1692.8537810104986,10.008828101469852,25.544110800310307,19.8,17.18762205218809,2607.7101267699636,8569.473022062983,10585.273091816658,10585.273091816658,0.0,10585.273091816658,76.74322991567078,0.029,-0.7687149969841305
1863,28071,2024-10-20 09:45:00,0.3495767002645469,10.136756187589965,-0.7687502780013314,0.45,0.0,0.0,1.0,1.0,0.0,-1570.6087872052353,9.76851685096868,25.553141042951772,20.0,17.434283374636617,2574.812215324373,8446.006715184474,10532.200316421991,10532.200316421991,0.0,10532.200316421991,76.35845229405945,0.029,-0.7687502780013314
1864,28072,2024-10-20 10:00:00,0.3964042683348381,9.887165249775313,1.0,0.45,0.0,1.0,1.0,0.0,6662.799784436996,-44.70297338886423,10.66390507568607,28.8100605087917,20.75,17.597923154257177,0.0,0.0,6904.890116102604,6904.890116102604,2542.92,4361.970116102604,163.57387935384764,0.15,1.0
1865,28073,2024-10-20 10:15:00,0.2574557094463166,10.627761068651132,-0.7673039589087736,0.45,0.0,1.0,1.0,0.0,6776.551034109863,-44.56636713085304,11.733255222992796,29.707520940307763,21.5,17.72826204110661,0.0,0.0,6939.5222987526095,6939.5222987526095,0.0,6939.5222987526095,50.311536665956424,0.029,-0.7673039589087736
1866,28074,2024-10-20 10:30:00,0.08172688231906965,11.564395717239359,-0.7670537187378763,0.45,0.0,0.0,1.0,1.0,0.0,-2326.7543312059993,11.402315792883307,25.758081492080194,22.25,17.823282807589507,2665.2729404781,9335.453776904442,10659.54491159171,10659.54491159171,0.0,10659.54491159171,77.2817006090399,0.029,-0.7670537187378763
1867,28075,2024-10-20 10:45:00,0.10657225762503787,11.431969866858548,-0.7669091315198322,0.45,0.0,0.0,1.0,1.0,0.0,-2158.8871505486036,11.060925913676638,25.531006774464434,23.0,17.88076342754536,2666.881469280738,9053.11135943815,10638.087746531039,10638.087746531039,0.0,10638.087746531039,77.12613616235004,0.029,-0.7669091315198322
1868,28076,2024-10-20 11:00:00,0.17102572431152133,11.088432889419591,-0.7659808910727856,0.45,0.0,0.0,1.0,1.0,0.0,-2066.868221631335,10.744290572705637,25.508761954469396,22.875,17.520187810255628,2657.4747948346367,8957.910758525226,10669.837599108494,10669.837599108494,2445.3,8224.537599108495,170.65915518150126,0.083,-0.7659808910727856
1869,28077,2024-10-20 11:15:00,0.2062622771599679,10.900622062737371,-0.7655597847265371,0.45,0.0,0.0,1.0,1.0,0.0,-1917.5476042713528,10.450626302043627,25.494890927804022,22.75,17.159260718009588,2647.4035900075173,8808.489530132709,10677.515885387375,10677.515885387375,0.0,10677.515885387375,77.41199016905847,0.029,-0.7655597847265371
1870,28078,2024-10-20 11:30:00,0.26348660051622047,10.595616419248545,-0.7654035713722244,0.45,0.0,0.0,1.0,1.0,0.0,-1779.0352243002242,10.178265387481547,25.47841368028333,22.625,16.79800888441847,2632.0612672409375,8669.908565099295,10678.29676185669,10678.29676185669,0.0,10678.29676185669,77.41765152346102,0.029,-0.7654035713722244
1871,28079,2024-10-20 11:45:00,0.3165595660627667,10.312737512885453,-0.7653603851721881,0.45,0.0,0.0,1.0,1.0,0.0,-1650.5498047381727,9.925660969829817,25.46213092707123,22.5,16.436460934492963,2587.161816856949,8540.592635191762,10641.765175989023,10641.765175989023,0.0,10641.765175989023,77.15279752592042,0.029,-0.7653603851721881
1872,28080,2024-10-20 12:00:00,0.3657825858352443,10.050378817498148,-0.7670583249156359,0.45,0.0,0.0,1.0,1.0,0.0,-1531.371298935355,9.691377454617506,25.462225081257714,22.875,16.59975758154635,2550.353569047512,8412.84875978494,10548.551210896272,10548.551210896272,2514.96,8033.591210896272,58.24353627899797,0.029,-0.7670583249156359
1873,28081,2024-10-20 12:15:00,0.41143531002968126,9.807049797541799,-0.7678279012820328,0.45,0.0,0.0,1.0,1.0,0.0,-1420.8308833940762,9.4740831529143,25.469453470826156,23.25,16.758750703785296,2518.0694750536018,8298.31254608,10498.436150859185,10498.436150859185,0.0,10498.436150859185,76.11366209372909,0.029,-0.7678279012820328
1874,28082,2024-10-20 12:30:00,0.4537772124897261,9.58136745742976,0.16425466699034,0.45,0.0,1.0,1.0,0.0,6575.177838411468,-42.48865582445253,10.351206624492491,33.14009030303283,23.625,16.91336748103196,0.0,0.0,6903.997067816393,6903.997067816392,0.0,6903.997067816393,50.05397874166885,0.029,0.16425466699034
1875,28083,2024-10-20 12:45:00,0.31654883589182786,10.312794704696557,-0.7681960953718127,0.45,0.0,1.0,1.0,0.0,6842.6664268358645,-45.48270615215494,11.453341498850516,29.58337242386567,24.0,17.06351863929409,0.0,0.0,6985.65591031884,6985.655910318838,0.0,6985.65591031884,50.646005349811595,0.029,-0.7681960953718127
1876,28084,2024-10-20 13:00:00,0.13454673464978503,11.282865904316646,-0.7673355063860519,0.45,0.0,0.0,1.0,1.0,0.0,-2197.9278989769305,11.140723255042818,25.7171071975138,24.25,17.149035538826535,2646.444049920397,9202.824229310281,10665.535258390586,10665.535258390588,1865.52,8800.015258390586,182.60031661160465,0.083,-0.7673355063860519
1877,28085,2024-10-20 13:15:00,0.15596082819124812,11.168728785740647,-0.7669125647155431,0.45,0.0,0.0,1.0,1.0,0.0,-2041.9288938964903,10.818325208999065,25.51401119778528,24.5,17.232232562959595,2648.763070437148,8946.640287440825,10645.73700734295,10645.737007342948,0.0,10645.73700734295,77.1815933032364,0.029,-0.7669125647155431
1878,28086,2024-10-20 13:30:00,0.2158489917746183,10.849524873841284,-0.7667230888294236,0.45,0.0,0.0,1.0,1.0,0.0,-1952.463727141474,10.519290070919013,25.495018606954307,24.75,17.313086450494602,2650.8667658553272,8843.989749458331,10643.465116607998,10643.465116608,0.0,10643.465116607998,77.165122095408,0.029,-0.7667230888294236
1879,28087,2024-10-20 13:45:00,0.2501065823241549,10.666931916212254,-0.7666318936802654,0.45,0.0,0.0,1.0,1.0,0.0,-1811.4238999269958,10.241948064275768,25.48896606832986,25.0,17.391548809867526,2651.3888876073343,8699.272078261989,10639.983002228068,10639.983002228068,0.0,10639.983002228068,77.13987676615349,0.029,-0.7666318936802654
1880,28088,2024-10-20 14:00:00,0.30415019166701546,10.378879478414808,-0.7662910126585202,0.45,0.0,0.0,1.0,1.0,0.0,-1680.593799356549,9.98472462791737,25.481354564264787,24.675,17.17107932378397,2607.522712816521,8567.956533936122,10615.990857029796,10615.990857029796,931.14,9684.850857029796,200.96065528336828,0.083,-0.7662910126585202
