step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1881,28089,2024-10-20 14:15:00,0.3542733580438824,10.111723001626107,-0.7661524832846005,0.45,0.0,0.0,1.0,1.0,0.0,-1559.2363740770322,9.746158828731648,25.473601455163895,24.35,16.94976903586988,2566.4232021251237,8445.82626581511,10576.137992396105,10576.137992396103,0.0,10576.137992396105,76.67700044487177,0.029,-0.7661524832846005
1882,28090,2024-10-20 14:30:00,0.40076070322403984,9.863945451815868,-0.7661194070561383,0.45,0.0,0.0,1.0,1.0,0.0,-1446.6796975150237,9.524892524563372,25.466292939067877,24.025,16.727618320243014,2528.3310733402423,8332.419369230152,10539.364747399088,10539.364747399088,0.0,10539.364747399088,76.41039441864339,0.029,-0.7661194070561383
1883,28091,2024-10-20 14:45:00,0.443876563736194,9.634137915286086,-0.17700938925595722,0.45,0.0,0.0,1.0,1.0,0.0,-1342.2688955200638,9.319670959620808,25.45927749134651,23.7,16.504623446437623,2493.09020597241,8227.282022165955,10506.198376327742,10506.198376327742,0.0,10506.198376327742,76.16993822837614,0.029,-0.17700938925595722
1884,28092,2024-10-20 15:00:00,0.4838659243400859,9.420994623267342,1.0,0.45,0.0,1.0,1.0,0.0,6571.135798569333,-42.44666352015955,10.201623737252978,32.74871606950678,23.775,16.64411053719432,0.0,0.0,6903.883348963327,6903.883348963327,492.72,6411.163348963327,133.03163949098905,0.083,1.0
1885,28093,2024-10-20 15:15:00,0.34520529428561303,10.160055781457682,-0.7670736424842004,0.45,0.0,1.0,1.0,0.0,6831.724717795354,-45.33063537076792,11.29812742293979,29.42250092016313,23.85,16.783751695258157,0.0,0.0,6981.493525818638,6981.493525818636,0.0,6981.493525818638,50.61582806218513,0.029,-0.7670736424842004
1886,28094,2024-10-20 15:30:00,0.16361482912898484,11.12793296074251,-0.7671964330787228,0.45,0.0,0.0,1.0,1.0,0.0,-2126.4875216643254,10.99567494832789,25.678136022997332,23.925,16.923558073732455,2640.165998719134,9126.560062992212,10666.010546355294,10666.010546355294,0.0,10666.010546355294,77.32857646107588,0.029,-0.7671964330787228
1887,28095,2024-10-20 15:45:00,0.1833458728124177,11.022766497909814,-0.7672482141777093,0.45,0.0,0.0,1.0,1.0,0.0,-1975.5670676077755,10.683798274058685,25.48586532295969,24.0,17.06351863929409,2644.0617849809105,8878.706258831524,10644.311421510323,10644.311421510323,0.0,10644.311421510323,77.17125780594985,0.029,-0.7672482141777093
1888,28096,2024-10-20 16:00:00,0.24127959325068546,10.713979767973846,-0.7669754887180619,0.45,0.0,0.0,1.0,1.0,0.0,-1889.0169744698096,10.394521593424026,25.467330378151985,23.75,16.975709737838244,2641.7810764162123,8779.382505671381,10660.689469109122,10660.689469109122,248.52,10412.169469109122,216.0525164840143,0.083,-0.7669754887180619
1889,28097,2024-10-20 16:15:00,0.27441924013129704,10.537345450100187,-0.7668699965607151,0.45,0.0,0.0,1.0,1.0,0.0,-1752.5694257109824,10.126229492701922,25.460940834412142,23.5,16.88565289139529,2623.941028659411,8639.277994552951,10643.335997752329,10643.335997752329,0.0,10643.335997752329,77.16418598370439,0.029,-0.7668699965607151
1890,28098,2024-10-20 16:30:00,0.32669929767515815,10.258692743391407,-0.7668538706661293,0.45,0.0,0.0,1.0,1.0,0.0,-1625.9995548103414,9.87739891234287,25.455488356620936,23.25,16.793370842810024,2583.3649382757158,8510.73481602439,10596.975887838387,10596.975887838387,0.0,10596.975887838387,76.82807518682831,0.029,-0.7668538706661293
1891,28099,2024-10-20 16:45:00,0.3751869566558053,10.000253521024558,-0.7668765753145894,0.45,0.0,0.0,1.0,1.0,0.0,-1508.6015046868283,9.646614897508563,25.451092801731033,23.0,16.698905980915637,2545.7545423695547,8391.778076325874,10554.060717878205,10554.060717878205,0.0,10554.060717878205,76.51694020461699,0.029,-0.7668765753145894
1892,28100,2024-10-20 17:00:00,0.4201577032371305,9.760559441746095,1.0,0.45,0.0,1.0,1.0,0.0,7629.56871222826,-47.59447386144404,10.541171903903066,28.970238606894455,22.9,16.65340668508283,0.0,0.0,6903.814456197637,6903.814456197636,0.0,6903.814456197637,258.89304210741136,0.15,1.0
1893,28101,2024-10-20 17:15:00,0.2814694824493373,10.499767658545032,-0.7666507081744144,0.45,0.0,1.0,1.0,0.0,6683.685894815079,-43.32521541568548,11.594282367122625,29.703059517204593,22.8,16.607635760658404,0.0,0.0,6942.366599614536,6942.3665996145355,0.0,6942.366599614536,50.332157847205394,0.029,-0.7666507081744144
1894,28102,2024-10-20 17:30:00,0.09190789715405215,11.510130908168902,-0.7666631234633872,0.45,0.0,0.0,1.0,1.0,0.0,-2262.990709475638,11.272840192127767,25.65615565645111,22.700000000000003,16.56158440615348,2630.109459536375,9270.062177140113,10715.904462420378,10715.904462420382,0.0,10715.904462420378,77.69030735254775,0.029,-0.7666631234633872
1895,28103,2024-10-20 17:45:00,0.13101715654154739,11.301678555633552,-0.7667062236526518,0.45,0.0,0.0,1.0,1.0,0.0,-2099.7318474846566,10.9408399459391,25.56509181836629,22.6,16.51524692188673,2628.8241059689344,8991.904809750602,10667.982132430981,10667.982132430981,0.0,10667.982132430981,77.34287046012462,0.029,-0.7667062236526518
1896,28104,2024-10-20 18:00:00,0.1936978603405134,10.967590404385064,-0.7671934987249883,0.45,0.0,0.0,1.0,1.0,0.0,-2010.2411131615374,10.632918500734311,25.542501664531,21.950000000000003,16.33030124172927,2624.0420746162204,8900.040683178568,10682.406071160853,10682.406071160853,0.0,10682.406071160853,400.59022766853195,0.15,-0.7671934987249883
1897,28105,2024-10-20 18:15:00,0.2279647784204035,10.78494773101925,-0.7674628773218101,0.45,0.0,0.0,1.0,1.0,0.0,-1865.0200133998887,10.347335316848449,25.538621766015346,21.3,16.12671314337513,2618.4425712552897,8749.7535365904,10688.904607372078,10688.904607372076,0.0,10688.904607372078,77.49455840344757,0.029,-0.7674628773218101
1898,28106,2024-10-20 18:30:00,0.2836143333007058,10.488335603507238,-0.7676180304696605,0.45,0.0,0.0,1.0,1.0,0.0,-1730.3109377876794,10.082469146596898,25.535086311946067,20.65,15.9052444962036,2601.7882603746375,8612.533777316445,10682.18307760775,10682.183077607748,0.0,10682.18307760775,77.44582731265619,0.029,-0.7676180304696605
1899,28107,2024-10-20 18:45:00,0.33522684243475087,10.213240929822778,-0.7677254540799666,0.45,0.0,0.0,1.0,1.0,0.0,-1605.354021297064,9.836815897687437,25.53353907615636,20.0,15.666575392145624,2560.8469230054206,8485.620973901847,10644.971465141272,10644.971465141272,0.0,10644.971465141272,77.17604312227422,0.029,-0.7677254540799666
1900,28108,2024-10-20 19:00:00,0.38309535137416795,9.958101777175685,1.0,0.45,0.0,1.0,1.0,0.0,6653.582742225582,-45.08182094546973,10.74762248733865,28.88481912627964,19.75,15.73592972707133,0.0,0.0,6904.6982027919685,6904.698202791967,0.0,6904.6982027919685,310.71141912563854,0.18,1.0
1901,28109,2024-10-20 19:15:00,0.24173928064097386,10.71152963418361,-0.767523562803169,0.45,0.0,1.0,1.0,0.0,6725.914371718286,-44.18949111947599,11.809536321693031,29.779780492721155,19.5,15.797968625627211,0.0,0.0,6940.348390233558,6940.348390233558,0.0,6940.348390233558,50.3175258291933,0.029,-0.767523562803169
1902,28110,2024-10-20 19:30:00,0.06717988260897298,11.641931225694174,-0.767521167462018,0.45,0.0,0.0,1.0,1.0,0.0,-2361.8611430355354,11.473609954265921,25.749544920175527,19.25,15.852908274653899,2610.5027564395386,9370.049534240165,10708.801841367545,10708.801841367544,0.0,10708.801841367545,77.63881334991471,0.029,-0.767521167462018
1903,28111,2024-10-20 19:45:00,0.09311193034507118,11.50371341126077,-0.7675387427230572,0.45,0.0,0.0,1.0,1.0,0.0,-2191.4572475550103,11.127046913345467,25.522162694286273,19.0,15.900938124610201,2611.8281465879318,9083.809217857955,10675.368819805699,10675.368819805699,0.0,10675.368819805699,77.39642394359132,0.029,-0.7675387427230572
1904,28112,2024-10-20 20:00:00,0.15854208426490463,11.154970690868058,-0.7670898756050628,0.45,0.0,0.0,1.0,1.0,0.0,-2098.046305106232,10.805613890843318,25.501299846563995,18.975,15.817798733686619,2609.688015235243,8985.418677006142,10686.355483219922,10686.355483219922,0.0,10686.355483219922,480.8859967448965,0.18,-0.7670898756050628
1905,28113,2024-10-20 20:15:00,0.19431254955590746,10.964314110867013,-0.766907873008728,0.45,0.0,0.0,1.0,1.0,0.0,-1946.468814964212,10.507500413661758,25.490897456869007,18.95,15.734644680510527,2607.3950766367666,8832.346737197862,10688.5855317977,10688.5855317977,0.0,10688.5855317977,77.49224510553333,0.029,-0.766907873008728
1906,28114,2024-10-20 20:30:00,0.2524039000825091,10.654687212560226,-0.7668636466628515,0.45,0.0,0.0,1.0,1.0,0.0,-1805.86278795885,10.23101350165418,25.47872637837151,18.924999999999997,15.651460066669918,2605.1027652824027,8690.945266130751,10690.599613459466,10690.599613459468,0.0,10690.599613459466,77.50684719758114,0.029,-0.7668636466628515
1907,28115,2024-10-20 20:45:00,0.30628091287149567,10.367522734394928,-0.766875490794133,0.45,0.0,0.0,1.0,1.0,0.0,-1675.4351265530463,9.974582822254233,25.467037909911635,18.9,15.568270651757237,2581.9876398203414,8559.313283119216,10665.606776247607,10665.606776247607,0.0,10665.606776247607,77.32564912779516,0.029,-0.766875490794133
1908,28116,2024-10-20 21:00:00,0.35624957000198104,10.10118979188944,0.3290042962807408,0.45,0.0,1.0,1.0,0.0,6638.273343863015,-43.477693286179566,10.861212578870685,28.980845252273603,18.424999999999997,15.643676541940925,0.0,0.0,6904.028869934485,6904.028869934484,0.0,6904.028869934485,258.9010826225432,0.15,0.3290042962807408
1909,28117,2024-10-20 21:15:00,0.21996542391880802,10.827584290512753,-0.7683414903498126,0.45,0.0,1.0,1.0,0.0,6814.353604310549,-45.5173521806067,11.930063602691124,29.82904167461784,17.95,15.696074928474932,0.0,0.0,6941.491080228382,6941.49108022838,0.0,6941.491080228382,50.325810331655774,0.029,-0.7683414903498126
1910,28118,2024-10-20 21:30:00,0.06040525024513743,11.678040016193417,-0.768546318308671,0.45,0.0,0.0,1.0,1.0,0.0,-2417.06361129347,11.585710665523308,25.698291339831826,17.475,15.726579117164496,2607.019029630931,9426.201634919182,10714.27443764444,10714.274437644439,0.0,10714.27443764444,77.6784896729222,0.029,-0.768546318308671
1911,28119,2024-10-20 21:45:00,0.07194729348217607,11.616520925740002,-0.7686407105286407,0.45,0.0,0.0,1.0,1.0,0.0,-2242.666146593823,11.23101184983203,25.47241689257667,17.0,15.736219474858718,2607.2847661296896,9133.982822594497,10681.941699876303,10681.9416998763,0.0,10681.941699876303,77.4440773241032,0.029,-0.7686407105286407
1912,28120,2024-10-20 22:00:00,0.1389134855527864,11.259591122003648,-0.7682000437296806,0.45,0.0,0.0,1.0,1.0,0.0,-2147.066197307121,10.902033579939019,25.455628957160243,17.0,15.736219474858718,2607.284766516971,9031.128737621491,10681.301278956302,10681.301278956304,0.0,10681.301278956302,221.63700153834327,0.083,-0.7682000437296806
1913,28121,2024-10-20 22:15:00,0.17552362703596028,11.064459067898332,-0.7680023277121375,0.45,0.0,0.0,1.0,1.0,0.0,-1991.9396993964892,10.59692299735785,25.450782932000756,17.0,15.736219474858718,2607.284766522928,8873.683042200979,10681.228336498398,10681.228336498398,0.0,10681.228336498398,77.4389054396134,0.029,-0.7680023277121375
1914,28122,2024-10-20 22:30:00,0.23497852966305557,10.747564436895914,-0.7679331610560001,0.45,0.0,0.0,1.0,1.0,0.0,-1848.041308436396,10.313947301317521,25.44489879107164,17.0,15.736219474858718,2607.284766522928,8728.622845781858,10681.141706306376,10681.14170630638,0.0,10681.141706306376,77.43827737072124,0.029,-0.7679331610560001
1915,28123,2024-10-20 22:45:00,0.29012003619874355,10.453660207060697,-0.7679165373248039,0.45,0.0,0.0,1.0,1.0,0.0,-1714.559444715066,10.05149921492277,25.43979940694725,17.0,15.736219474858718,2594.0692729862158,8593.824311874445,10664.011451908069,10664.01145190807,0.0,10664.011451908069,77.3140830263335,0.029,-0.7679165373248039
1916,28124,2024-10-20 23:00:00,0.3412613265277622,10.181077129607027,-0.19653644299981818,0.45,0.0,0.0,1.0,1.0,0.0,-1590.7409848164623,9.808088438442322,25.429453010158873,17.425,15.872512907422847,2558.713142730076,8472.090327022765,10599.981701997995,10599.981701997995,0.0,10599.981701997995,219.9496203164584,0.083,-0.19653644299981818
1917,28125,2024-10-20 23:15:00,0.3886928419781551,9.928267152256433,1.0,0.45,0.0,1.0,1.0,0.0,6711.342520129467,-46.04520147515332,10.699532126243643,28.84507555035889,17.85,15.99947959251588,0.0,0.0,6903.66338912958,6903.663389129579,0.0,6903.66338912958,50.05155957118946,0.029,1.0
1918,28126,2024-10-20 23:30:00,0.250819886728827,10.663130003735352,-0.7655638454372479,0.45,0.0,1.0,1.0,0.0,6684.732999708658,-43.53756699060804,11.753558495523093,29.773267722904812,18.275,16.116831193363133,0.0,0.0,6939.894034819159,6939.894034819159,0.0,6939.894034819159,50.31423175243891,0.029,-0.7655638454372479
1919,28127,2024-10-20 23:45:00,0.06980043550936486,11.627963678735085,-0.7660464101483012,0.45,0.0,0.0,1.0,1.0,0.0,-2336.208888005311,11.421518880383749,25.71590585862408,18.7,16.22428619729385,2620.7638729090745,9343.520653682624,10687.940137888883,10687.940137888883,0.0,10687.940137888883,77.48756599969441,0.029,-0.7660464101483012
1920,28128,2024-10-21 00:00:00,0.10294661923086133,11.451294519499509,-0.7676957015146821,0.45,0.0,0.0,1.0,1.0,0.0,-2170.379277044877,11.07874622220562,25.542282274447487,18.275,16.288972433191084,2622.5542252579517,9077.02329435691,10665.08094697263,10665.08094697263,0.0,10665.08094697263,77.32183686555157,0.029,-0.7676957015146821
1921,28129,2024-10-21 00:15:00,0.16661968675249159,11.11191706960922,-0.7684466463938882,0.45,0.0,0.0,1.0,1.0,0.0,-2075.2713184093427,10.760818432126399,25.520096831273086,17.85,16.33517616502995,2623.7477744074945,8962.799355895553,10664.544265700932,10664.544265700932,0.0,10664.544265700932,77.31794592633176,0.029,-0.7684466463938882
1922,28130,2024-10-21 00:30:00,0.20304164442671735,10.917788035205596,-0.7687531828330686,0.45,0.0,0.0,1.0,1.0,0.0,-1925.342681414674,10.46595557407896,25.518359629440823,17.425,16.363701823940954,2624.570688127923,8805.582809383322,10665.046462632425,10665.046462632425,0.0,10665.046462632425,77.32158685408508,0.029,-0.7687531828330686
1923,28131,2024-10-21 00:45:00,0.2604995378749556,10.611537463126487,-0.7688777251618534,0.45,0.0,0.0,1.0,1.0,0.0,-1786.266396468264,10.19248360854457,25.51990264264571,17.0,16.375307106932095,2622.9988273796484,8663.046305303746,10663.596753678636,10663.596753678637,0.0,10663.596753678636,77.31107646417011,0.029,-0.7688777251618534
1924,28132,2024-10-21 01:00:00,0.31378906427407116,10.3275042874192,-0.7682608393257657,0.45,0.0,0.0,1.0,1.0,0.0,-1657.2581284770527,9.938849554945698,25.517759903301762,16.75,16.129618798474223,2581.1438122739632,8535.00890748337,10643.164261359989,10643.16426135999,0.0,10643.164261359989,77.16294089485993,0.029,-0.7682608393257657
1925,28133,2024-10-21 01:15:00,0.3632128030233358,10.06407575988562,0.5648760461301978,0.45,0.0,1.0,1.0,0.0,6638.525885272301,-43.47906049040682,10.82713271296809,28.94604948124184,16.5,15.883926820933617,0.0,0.0,6904.576808791846,6904.576808791845,0.0,6904.576808791846,50.058181863740884,0.029,0.5648760461301978
1926,28134,2024-10-21 01:30:00,0.22635954761399765,10.793503611217393,-0.7678968787950035,0.45,0.0,1.0,1.0,0.0,6838.98738702029,-45.71127650495223,11.89994996588608,29.795558764907433,16.25,15.638246878221466,0.0,0.0,6941.136378649209,6941.136378649208,0.0,6941.136378649209,50.32323874520677,0.029,-0.7678968787950035
1927,28135,2024-10-21 01:45:00,0.06622507579241495,11.647020346026428,-0.7678811893970244,0.45,0.0,0.0,1.0,1.0,0.0,-2403.2044119861216,11.557563624202768,25.72167318290445,16.0,15.392562826057274,2597.8238179558557,9410.20820694879,10795.343090522812,10795.343090522812,0.0,10795.343090522812,78.2662374062904,0.029,-0.7678811893970244
1928,28136,2024-10-21 02:00:00,0.07726146514704411,11.588196390766255,-0.7672914401580955,0.45,0.0,0.0,1.0,1.0,0.0,-2229.808542013215,11.204907593491939,25.482630151844102,16.475,15.677350891309239,2605.6623794530697,9120.596921669596,10662.06188922743,10662.06188922743,0.0,10662.06188922743,77.29994869689888,0.029,-0.7672914401580955
1929,28137,2024-10-21 02:15:00,0.1438419727670735,11.233322285151498,-0.7670083730413282,0.45,0.0,0.0,1.0,1.0,0.0,-2134.7581872548108,10.877823760147407,25.460322994590495,16.95,15.95604929953102,2612.8335159007083,9020.998540315,10654.675943743086,10654.675943743086,0.0,10654.675943743086,77.24640059213738,0.029,-0.7670083730413282
1930,28138,2024-10-21 02:30:00,0.18024129082992224,11.039313919876514,-0.7668851613966116,0.45,0.0,0.0,1.0,1.0,0.0,-1980.5226746594726,10.57446979852871,25.447935327690548,17.424999999999997,16.228528404003487,2620.375671792018,8865.648609722886,10648.624617162759,10648.624617162757,0.0,10648.624617162759,77.20252847443001,0.029,-0.7668851613966116
1931,28139,2024-10-21 02:45:00,0.23935385519886576,10.724243951790045,-0.7668273598152017,0.45,0.0,0.0,1.0,1.0,0.0,-1837.4507265675304,10.293122851245254,25.433591016218937,17.9,16.49467356507311,2627.758684581528,8722.01195680394,10643.756385195795,10643.756385195798,0.0,10643.756385195795,77.16723379266952,0.029,-0.7668273598152017
1932,28140,2024-10-21 03:00:00,0.2941779355407704,10.432031603567694,-0.7679701708117672,0.45,0.0,0.0,1.0,1.0,0.0,-1704.7354068988134,10.032184904695276,25.42992609400019,17.424999999999997,16.228528404003487,2596.975597821742,8582.96832460587,10657.6420434314,10657.6420434314,0.0,10657.6420434314,77.26790481487765,0.029,-0.7679701708117672
1933,28141,2024-10-21 03:15:00,0.34502491079517156,10.161017225461736,-0.060875754698105286,0.45,0.0,0.0,1.0,1.0,0.0,-1581.6279706477853,9.790174697088261,25.431485891975125,16.95,15.95604929953102,2555.278298108768,8456.473992364445,10621.56840821635,10621.568408216352,0.0,10621.56840821635,77.00637095956854,0.029,-0.060875754698105286
1934,28142,2024-10-21 03:30:00,0.3921835057469783,9.909661914368606,1.0,0.45,0.0,1.0,1.0,0.0,6711.00780561267,-46.04624167492685,10.68223385109563,28.827495954599538,16.475,15.677350891309239,0.0,0.0,6903.693424806586,6903.6934248065845,0.0,6903.693424806586,50.05177732984775,0.029,1.0
1935,28143,2024-10-21 03:45:00,0.254064949931494,10.645833816865137,-0.76889043213672,0.45,0.0,1.0,1.0,0.0,6682.585482362964,-43.52331039322679,11.736151129531644,29.755309464129585,16.0,15.392562826057274,0.0,0.0,6939.713502423472,6939.713502423471,0.0,6939.713502423472,50.31292289257018,0.029,-0.76889043213672
1936,28144,2024-10-21 04:00:00,0.07305862891125804,11.610597507902995,-0.7683568448010455,0.45,0.0,0.0,1.0,1.0,0.0,-2328.1993023968507,11.405253681018467,25.657355644184054,16.0,15.545666815053494,2602.035857252978,9333.965711144785,10767.453395814304,10767.453395814302,0.0,10767.453395814304,78.0640371196537,0.029,-0.7683568448010455
1937,28145,2024-10-21 04:15:00,0.10601752204820968,11.434926607483042,-0.7680961663393351,0.45,0.0,0.0,1.0,1.0,0.0,-2160.2274095168177,11.063646398171553,25.425627885465175,16.0,15.697932098933265,2606.2295065169933,9050.054210371405,10671.056894582907,10671.056894582907,0.0,10671.056894582907,77.36516248572609,0.029,-0.7680961663393351
1938,28146,2024-10-21 04:30:00,0.17051202595260595,11.09117090167261,-0.7679813924737738,0.45,0.0,0.0,1.0,1.0,0.0,-2068.1499561264777,10.746809283728345,25.408536081944636,16.0,15.84937285471014,2610.125040088748,8950.93515238123,10666.227467162476,10666.227467162476,0.0,10666.227467162476,77.33014913692796,0.029,-0.7679813924737738
1939,28147,2024-10-21 04:45:00,0.2057710329891419,10.903240394167874,-0.7679265909291787,0.45,0.0,0.0,1.0,1.0,0.0,-1918.7344481481966,10.452958107674373,25.55999767797839,16.0,15.999996802540622,2614.284235608337,8799.228005485606,10662.391039352517,10662.391039352517,0.0,10662.391039352517,77.30233503530575,0.029,-0.7679265909291787
1940,28148,2024-10-21 05:00:00,0.263031800253752,10.598040504647502,-0.7673028705730366,0.45,0.0,0.0,1.0,1.0,0.0,-1780.135836596075,10.180430751681126,25.539312378463116,16.325,16.122181313621066,2617.713221227965,8668.590769963219,10663.446519081188,10663.44651908119,0.0,10663.446519081188,77.30998726333861,0.029,-0.7673028705730366
1941,28149,2024-10-21 05:15:00,0.3161378886774023,10.314985053349446,-0.7670135302947656,0.45,0.0,0.0,1.0,1.0,0.0,-1651.5720178993922,9.927671800921823,25.521234923027198,16.65,16.239252211808953,2582.9712484998404,8537.34758014425,10612.716999184397,10612.716999184397,0.0,10612.716999184397,76.94219824408688,0.029,-0.7670135302947656
1942,28150,2024-10-21 05:30:00,0.36539100459968604,10.052465945483673,0.6465567090446709,0.45,0.0,1.0,1.0,0.0,6638.824289065613,-43.4769290455336,10.816496281717196,28.935583225844287,16.975,16.351094084394497,0.0,0.0,6904.615848827259,6904.615848827256,0.0,6904.615848827259,50.058464903997624,0.029,0.6465567090446709
1943,28151,2024-10-21 05:45:00,0.22835538582128934,10.782865793572528,-0.7668542363024459,0.45,0.0,1.0,1.0,0.0,6842.065264752178,-45.72055615315411,11.889492464709893,29.784029298435406,17.3,16.45760423287299,0.0,0.0,6941.027747887566,6941.027747887565,0.0,6941.027747887566,50.322451172184856,0.029,-0.7668542363024459
1944,28152,2024-10-21 06:00:00,0.06820829117194215,11.636449808053548,-0.7680424964938072,0.45,0.0,0.0,1.0,1.0,0.0,-2398.3918303270434,11.547789563779949,25.69944274809697,16.975,16.351094084394497,2624.274447900386,9405.562655633346,10702.674878029879,10702.674878029879,0.0,10702.674878029879,77.59439286571663,0.029,-0.7680424964938072
1945,28153,2024-10-21 06:15:00,0.07910679102679401,11.578360803827188,-0.7686084327957603,0.45,0.0,0.0,1.0,1.0,0.0,-2225.3434590455836,11.195842376210317,25.476414716045685,16.65,16.239252211808953,2621.178029618339,9116.06388249915,10679.765238693419,10679.765238693419,0.0,10679.765238693419,77.42829798052729,0.029,-0.7686084327957603
1946,28154,2024-10-21 06:30:00,0.14555348056460865,11.224199948590636,-0.7688478194176395,0.45,0.0,0.0,1.0,1.0,0.0,-2130.483840997594,10.869416013510172,25.464704542570697,16.325,16.122181313621066,2618.156831854641,9011.303156319545,10681.092267720514,10681.092267720514,0.0,10681.092267720514,77.43791894097373,0.029,-0.7688478194176395
1947,28155,2024-10-21 06:45:00,0.1818796314481729,11.030581564381238,-0.7689517895799761,0.45,0.0,0.0,1.0,1.0,0.0,-1976.5576786068991,10.566672215276375,25.467147757984126,16.0,15.999996802540622,2614.789569674491,8853.877391557107,10684.732905602385,10684.732905602385,0.0,10684.732905602385,77.46431356561729,0.029,-0.7689517895799761
1948,28156,2024-10-21 07:00:00,0.2408733365676953,10.716145116094184,-0.7683918670523601,0.45,0.0,0.0,1.0,1.0,0.0,-1833.772999916032,10.285891742711232,25.464253437645024,16.0,15.999996802540622,2614.563233537823,8712.226812370425,10675.2340697454,10675.2340697454,98.34,10576.8940697454,76.68248200565415,0.029,-0.7683918670523601
1949,28157,2024-10-21 07:15:00,0.2955870895905236,10.424520812482509,-0.7681206418068303,0.45,0.0,0.0,1.0,1.0,0.0,-1701.3244272981021,10.025479619193554,25.460320991751125,16.0,15.999996802540622,2592.7960629494496,8579.608313783849,10646.93929590831,10646.939295908312,0.0,10646.93929590831,77.19030989533526,0.029,-0.7681206418068303
1950,28158,2024-10-21 07:30:00,0.34633164579257775,10.15405232792556,-0.7679993888508195,0.45,0.0,0.0,1.0,1.0,0.0,-1578.4645721197955,9.783957050764215,25.45658447183228,16.0,15.999996802540622,2555.5191161108287,8456.258233313078,10598.6874270901,10598.687427090099,0.0,10598.6874270901,76.84048384640323,0.029,-0.7679993888508195
1951,28159,2024-10-21 07:45:00,0.39339521423145846,9.903203508146326,-0.767935103966244,0.45,0.0,0.0,1.0,1.0,0.0,-1464.5141266342628,9.559949085867679,25.453091636588212,16.0,15.999996802540622,2520.9534149761594,8341.879713126102,10553.740918199499,10553.740918199499,0.0,10553.740918199499,76.51462165694637,0.029,-0.767935103966244
1952,28160,2024-10-21 08:00:00,0.4370453828550134,9.670548109382779,1.0,0.45,0.0,1.0,1.0,0.0,7666.454063572611,-44.63354008991137,10.44467704245006,33.23423246412728,16.75,16.364036940032637,0.0,0.0,6903.911963656687,6903.9119636566875,299.46,6604.4519636566865,247.66694863712573,0.15,1.0
1953,28161,2024-10-21 08:15:00,0.3002127848254693,10.399865856880249,-0.7660713907882051,0.45,0.0,1.0,1.0,0.0,6813.2588899698585,-45.26857577698086,11.550082549634661,29.664294094271867,17.5,16.706678547293155,0.0,0.0,6986.878859769574,6986.878859769573,0.0,6986.878859769574,50.654871733329415,0.029,-0.7660713907882051
1954,28162,2024-10-21 08:30:00,0.11626041850103619,11.380331969389477,-0.7646389513012041,0.45,0.0,0.0,1.0,1.0,0.0,-2240.478089510968,11.231110589255525,25.656303194933415,18.25,17.027033755080353,2643.045828798828,9216.133590224754,10634.750081955432,10634.750081955433,0.0,10634.750081955432,77.10193809417689,0.029,-0.7646389513012041
1955,28163,2024-10-21 08:45:00,0.13966422861519495,11.255589661481011,-0.7649694069188784,0.45,0.0,0.0,1.0,1.0,0.0,-2083.2777846133145,10.902151812124979,25.493698031371643,19.0,17.324136597227195,2651.3262821963417,8988.18400654999,10629.573466272457,10629.573466272457,0.0,10629.573466272457,77.06440763047532,0.029,-0.7649694069188784
1956,28164,2024-10-21 09:00:00,0.20000261336391406,10.933986070770338,-0.7674818274715653,0.45,0.0,0.0,1.0,1.0,0.0,-1991.9958449647913,10.597034239149488,25.482235926637784,19.25,17.649300058347283,2659.797633009424,8876.46918497156,10622.55689409249,10622.55689409249,542.16,10080.39689409249,378.0148835284684,0.15,-0.7674818274715653
1957,28165,2024-10-21 09:15:00,0.2349570112553053,10.747679130009223,-0.7685856322284574,0.45,0.0,0.0,1.0,1.0,0.0,-1848.0940891283788,10.314051784350426,25.48789897183928,19.5,17.975451113124198,2668.9197318220054,8726.356374579102,10617.792449467966,10617.792449467966,0.0,10617.792449467966,76.97899525864275,0.029,-0.7685856322284574
1958,28166,2024-10-21 09:30:00,0.2900998073066685,10.453768027055457,-0.7689759170599593,0.45,0.0,0.0,1.0,1.0,0.0,-1714.6091852304294,10.05159791120708,25.497091286644476,19.75,18.30258556443721,2637.9244429413084,8589.87547009236,10565.59443338521,10565.59443338521,0.0,10565.59443338521,76.60055964204277,0.029,-0.7689759170599593
1959,28167,2024-10-21 09:45:00,0.3412422733678645,10.181178682949282,-0.7690727416673427,0.45,0.0,0.0,1.0,1.0,0.0,-1590.788139878075,9.808182363700137,25.508419044789754,20.0,18.630682539811264,2607.669778781956,8464.437367141334,10514.9484099427,10514.948409942703,0.0,10514.9484099427,76.23337597208459,0.029,-0.7690727416673427
1960,28168,2024-10-21 10:00:00,0.388674778032745,9.928363433085469,1.0,0.45,0.0,1.0,1.0,0.0,6703.27170657385,-46.04183954117364,10.698769729901288,28.85737133082147,20.75,18.90318845412413,0.0,0.0,6904.434914554367,6904.434914554369,1300.14,5604.294914554367,210.16105929578876,0.15,1.0
1961,28169,2024-10-21 10:15:00,0.2509546674679571,10.662411622395789,-0.7672552199587908,0.45,0.0,1.0,1.0,0.0,6600.576642438557,-42.90637196235796,11.740992316157541,29.775842104823482,21.5,19.150190035668338,0.0,0.0,6939.9233618624685,6939.9233618624685,0.0,6939.9233618624685,50.3144443735029,0.029,-0.7672552199587908
1962,28170,2024-10-21 10:30:00,0.07186186480274268,11.616976260601382,-0.7669561799980479,0.45,0.0,0.0,1.0,1.0,0.0,-2330.4340689823466,11.409792235692876,25.696440981841537,22.25,19.370442156881325,2708.64663003762,9341.510248085457,10631.322269793905,10631.322269793905,0.0,10631.322269793905,77.07708645600582,0.029,-0.7669561799980479
1963,28171,2024-10-21 10:45:00,0.10516067195023764,11.439493618505233,-0.7667888650108016,0.45,0.0,0.0,1.0,1.0,0.0,-2162.3015573001067,11.06785718732651,25.457470254059746,23.0,19.56256628191337,2714.0288765133078,9056.82501344626,10613.613952735865,10613.613952735865,0.0,10613.613952735865,76.94870115733502,0.029,-0.7667888650108016
1964,28172,2024-10-21 11:00:00,0.16971705241122603,11.095408110648165,-0.7654332344163506,0.45,0.0,0.0,1.0,1.0,0.0,-2070.1358440613494,10.750715894981884,25.56694436370693,23.075,19.324585213791554,2707.808713101917,8963.31432636463,10637.00233319323,10637.002333193232,2161.8,8475.202333193229,175.8604484137595,0.083,-0.7654332344163506
1965,28173,2024-10-21 11:15:00,0.20500990894430338,10.907297185326863,-0.7648128778764697,0.45,0.0,0.0,1.0,1.0,0.0,-1920.5785533332744,10.456587907628938,25.53745865345709,23.15,19.082069652674004,2701.017322190863,8820.04242426118,10641.319775911157,10641.319775911157,0.0,10641.319775911157,77.1495683753559,0.029,-0.7648128778764697
1966,28174,2024-10-21 11:30:00,0.2623251457640838,10.601806973077434,-0.7645748056027205,0.45,0.0,0.0,1.0,1.0,0.0,-1781.847820436081,10.183796296142042,25.508485144477042,23.225,18.834893469040175,2680.4600688017913,8679.102541394168,10627.34691881104,10627.346918811038,0.0,10627.34691881104,77.04826516138004,0.029,-0.7645748056027205
1967,28175,2024-10-21 11:45:00,0.3154819761129202,10.318481067318135,-0.7644981213440611,0.45,0.0,0.0,1.0,1.0,0.0,-1653.1595002097288,9.93079192975761,25.482238785504467,23.3,18.582949586496454,2633.293172162779,8548.365119019998,10581.317129183888,10581.317129183888,0.0,10581.317129183888,76.7145491865832,0.029,-0.7644981213440611
1968,28176,2024-10-21 12:00:00,0.3647828813850895,10.055707242217473,-0.7661684621802605,0.45,0.0,0.0,1.0,1.0,0.0,-1533.7922260078976,9.696137174544134,25.48072913622649,23.725,18.701120382115302,2595.0097184294646,8416.16490085328,10508.737768436991,10508.737768436993,2341.02,8167.717768436991,59.215953821168185,0.029,-0.7661684621802605
1969,28177,2024-10-21 12:15:00,0.41050791580366736,9.811992808766453,-0.7676692221208883,0.45,0.0,0.0,1.0,1.0,0.0,-1423.0769915247918,9.478498493137156,25.4899991505448,24.15,18.81066506333036,2561.9407934835735,8299.51574730846,10463.864667094043,10463.864667094043,0.0,10463.864667094043,75.86301883643182,0.029,-0.7676692221208883
1970,28178,2024-10-21 12:30:00,0.45291691794913125,9.58595282733113,0.13307187348697436,0.45,0.0,1.0,1.0,0.0,6561.063961600455,-42.381467840664044,10.352973790379774,33.14907744032516,24.575,18.911330917611423,0.0,0.0,6904.215630869688,6904.2156308696885,0.0,6904.215630869688,50.05556332380524,0.029,0.13307187348697436
1971,28179,2024-10-21 12:45:00,0.316201856746064,10.314644103543479,-0.7685408735198602,0.45,0.0,1.0,1.0,0.0,6685.846066227811,-44.3370185741809,11.43310391027677,29.571569209025554,25.0,19.002848475690087,0.0,0.0,6985.768451270041,6985.76845127004,0.0,6985.768451270041,50.6468212717078,0.029,-0.7685408735198602
1972,28180,2024-10-21 13:00:00,0.13761153849331625,11.266530499830624,-0.7673190842685086,0.45,0.0,0.0,1.0,1.0,0.0,-2188.6280098459765,11.121841169359637,25.725800487317198,25.0,19.15882735068083,2702.713899213044,9193.768002645065,10646.974790758524,10646.974790758528,3015.42,7631.554790758524,158.3547619082394,0.083,-0.7673190842685086
1973,28181,2024-10-21 13:15:00,0.159525767598985,11.14972765869741,-0.7667219856760761,0.45,0.0,0.0,1.0,1.0,0.0,-2033.2906038445403,10.800813374339418,25.51814485080807,25.0,19.313907494286152,2707.062054458699,8938.739283646166,10617.437855092228,10617.437855092228,0.0,10617.437855092228,76.97642444941866,0.029,-0.7667219856760761
1974,28182,2024-10-21 13:30:00,0.2191593891626557,10.831880455763045,-0.7664609130080814,0.45,0.0,0.0,1.0,1.0,0.0,-1944.2049971750118,10.503048870601202,25.49692566809433,25.0,19.468102363342883,2711.093437059546,8836.557612321958,10615.310011937763,10615.310011937763,0.0,10615.310011937763,76.96099758654879,0.029,-0.7664609130080814
1975,28183,2024-10-21 13:45:00,0.25327141222919863,10.650063372818371,-0.7663393387423583,0.45,0.0,0.0,1.0,1.0,0.0,-1803.7630752067328,10.22688514111569,25.488477084109356,25.0,19.621415997704563,2707.5596269970138,8692.458567857717,10604.73121627991,10604.731216279912,0.0,10604.73121627991,76.88430131802934,0.029,-0.7663393387423583
1976,28184,2024-10-21 14:00:00,0.30708540138148027,10.36323481063671,-0.7655585131922404,0.45,0.0,0.0,1.0,1.0,0.0,-1673.4875972898965,9.970754335378224,25.474434101577415,24.925,19.211883555433108,2655.9757114350587,8563.679660683505,10588.69880137821,10588.698801378212,1574.28,9014.41880137821,187.04919012859787,0.083,-0.7655585131922404
1977,28185,2024-10-21 14:15:00,0.3569956379305909,10.09721324982995,-0.7652367617020562,0.45,0.0,0.0,1.0,1.0,0.0,-1552.6455469057187,9.733201325152663,25.458749292852556,24.85,18.799504879807678,2606.8236572302885,8442.82004468919,10547.965088553136,10547.96508855314,0.0,10547.965088553136,76.47274689201024,0.029,-0.7652367617020562
1978,28186,2024-10-21 14:30:00,0.4032855709622708,9.850487906771097,-0.7651503262674616,0.45,0.0,0.0,1.0,1.0,0.0,-1440.565605259868,9.512874018132443,25.44324309861154,24.775,18.38423821447236,2561.3285771657947,8330.06458365224,10510.831587043078,10510.831587043078,0.0,10510.831587043078,76.20352900606233,0.029,-0.7651503262674616
1979,28187,2024-10-21 14:45:00,0.4462184239582951,9.621655800302287,-0.09460633308310813,0.45,0.0,0.0,1.0,1.0,0.0,-1336.5969448808182,9.30852300228972,25.55328614185674,24.7,17.966057083720752,2519.4241039172352,8225.349090308115,10478.379958998246,10478.379958998243,0.0,10478.379958998246,75.96825470273728,0.029,-0.09460633308310813
1980,28188,2024-10-21 15:00:00,0.4860381140790496,9.409416851958666,1.0,0.45,0.0,1.0,1.0,0.0,6555.59478424871,-42.3285805583552,10.188502147972642,32.78087944456423,24.525,18.016770398151714,0.0,0.0,6904.910687558756,6904.910687558756,1242.24,5662.670687558756,117.5004167668442,0.083,1.0
1981,28189,2024-10-21 15:15:00,0.347648700264473,10.147032427590359,-0.7674129234131405,0.45,0.0,1.0,1.0,0.0,6678.448345000282,-44.224571116072546,11.264275983063992,29.39986716502822,24.35,18.06416906380984,0.0,0.0,6981.82698047913,6981.82698047913,0.0,6981.82698047913,50.61824560847369,0.029,-0.7674129234131405
1982,28190,2024-10-21 15:30:00,0.1692501804323361,11.097896538295648,-0.767704050640761,0.45,0.0,0.0,1.0,1.0,0.0,-2110.9209177228945,10.964071816320086,25.752431393889836,24.175,18.10833181594782,2673.253743191217,9109.963669800156,10666.627082655343,10666.627082655341,0.0,10666.627082655343,77.33304634925123,0.029,-0.767704050640761
1983,28191,2024-10-21 15:45:00,0.18931258399167925,10.99096392732435,-0.7678229483444625,0.45,0.0,0.0,1.0,1.0,0.0,-1961.109049559655,10.654491110778178,25.568411688037756,24.0,18.149312762984508,2674.401903082941,8864.836489976838,10635.62276039687,10635.622760396871,0.0,10635.62276039687,77.10826501287731,0.029,-0.7678229483444625
1984,28192,2024-10-21 16:00:00,0.2468198109066068,10.684450407867786,-0.7671055088163448,0.45,0.0,0.0,1.0,1.0,0.0,-1875.1951316537277,10.367344001054875,25.549265085551408,24.25,18.247538380308132,2676.9699223328307,8766.472167165148,10629.929368013774,10629.929368013774,490.08,10139.849368013774,210.40187438628584,0.083,-0.7671055088163448
1985,28193,2024-10-21 16:15:00,0.2797154903712643,10.509116436321161,-0.7667717429158384,0.45,0.0,0.0,1.0,1.0,0.0,-1739.7498371621832,10.10102682110334,25.54189236483415,24.5,18.3436515242431,2650.92321085838,8627.610030375477,10593.651031297732,10593.651031297735,0.0,10593.651031297732,76.80396997690856,0.029,-0.7667717429158384
1986,28194,2024-10-21 16:30:00,0.33161069341579097,10.232515004093834,-0.7666432733970596,0.45,0.0,0.0,1.0,1.0,0.0,-1614.109747886665,9.854027743197708,25.535485614444394,24.75,18.43762641926162,2614.113110589737,8500.157148138112,10544.476422064183,10544.476422064183,0.0,10544.476422064183,76.44745405996532,0.029,-0.7666432733970596
1987,28195,2024-10-21 16:45:00,0.3797414460324893,9.975978092646832,-0.7666009725026508,0.45,0.0,0.0,1.0,1.0,0.0,-1497.5756923202537,9.624941844366987,25.530064898914926,25.0,18.529425478936144,2580.1562812233833,8382.228114631429,10499.07100238492,10499.07100238492,0.0,10499.07100238492,76.11826476729068,0.029,-0.7666009725026508
1988,28196,2024-10-21 17:00:00,0.4243812415700021,9.738047982431889,1.0,0.45,0.0,1.0,1.0,0.0,7594.5410313798675,-47.72930954115477,10.517697429738739,28.938745464975963,24.6,18.352008856750093,0.0,0.0,6904.629229327882,6904.629229327882,0.0,6904.629229327882,258.9235960997956,0.15,1.0
1989,28197,2024-10-21 17:15:00,0.286429553020336,10.47333048240161,-0.7652798045335629,0.45,0.0,1.0,1.0,0.0,6624.89834321136,-42.87628236360038,11.560995072604356,29.673149339629234,24.2,18.170080877730637,0.0,0.0,6941.996629164486,6941.996629164485,0.0,6941.996629164486,50.32947556144253,0.029,-0.7652798045335629
1990,28198,2024-10-21 17:30:00,0.09801436823934824,11.477583417284274,-0.7651782144933186,0.45,0.0,0.0,1.0,1.0,0.0,-2247.675359624605,11.241741625141964,25.678346063220122,23.799999999999997,17.983712165136716,2669.7634524944965,9254.154687012451,10718.674764679481,10718.674764679481,0.0,10718.674764679481,77.71039204392625,0.029,-0.7651782144933186
1991,28199,2024-10-21 17:45:00,0.13688857273315852,11.270383907332265,-0.7651971585052639,0.45,0.0,0.0,1.0,1.0,0.0,-2085.5240025880566,10.91199954019552,25.5224646684988,23.4,17.792996219941145,2664.425619694378,8980.732190577062,10655.250507682456,10655.250507682456,0.0,10655.250507682456,77.25056618069782,0.029,-0.7651971585052639
1992,28200,2024-10-21 18:00:00,0.19914299158916393,10.938567854829756,-0.7671512913036236,0.45,0.0,0.0,1.0,1.0,0.0,-1996.640152764334,10.606168710029998,25.51528344859893,22.799999999999997,17.81876935804586,2665.0983143742546,8878.99396910064,10639.526710488959,10639.526710488959,0.0,10639.526710488959,398.9822516433359,0.15,-0.7671512913036236
1993,28201,2024-10-21 18:15:00,0.23317715699780542,10.757165753201697,-0.7680916641400328,0.45,0.0,0.0,1.0,1.0,0.0,-1852.402878500944,10.322524970311376,25.523270520650907,22.2,17.816049825093298,2665.0756863882357,8730.667733040911,10641.321987867484,10641.321987867484,0.0,10641.321987867484,77.14958441203926,0.029,-0.7680916641400328
1994,28202,2024-10-21 18:30:00,0.2884488357098497,10.462567705666501,-0.7685023898917422,0.45,0.0,0.0,1.0,1.0,0.0,-1718.606734899136,10.059457922383219,25.53107861756796,21.6,17.786354104661697,2628.0455211518242,8595.12529929459,10598.8784522298,10598.878452229801,0.0,10598.8784522298,76.84186877866605,0.029,-0.7685023898917422
1995,28203,2024-10-21 18:45:00,0.33971080039796636,10.18934143387884,-0.7686954119252533,0.45,0.0,0.0,1.0,1.0,0.0,-1594.4969829107376,9.815473656932147,25.54002856074152,21.0,17.731094022378738,2588.488273898019,8469.52144622935,10553.947358935715,10553.947358935717,0.0,10553.947358935715,76.51611835228394,0.029,-0.7686954119252533
1996,28204,2024-10-21 19:00:00,0.38725412442020785,9.935935516840292,1.0,0.45,0.0,1.0,1.0,0.0,6662.093051083287,-44.7142495178073,10.708754983227527,28.849115343007533,20.75,17.661517747935907,0.0,0.0,6904.766846297548,6904.766846297547,0.0,6904.766846297548,310.71450808338966,0.18,1.0
1997,28205,2024-10-21 19:15:00,0.24904047931056628,10.672614245274682,-0.767460307278047,0.45,0.0,1.0,1.0,0.0,6782.234398028501,-44.614746760021944,11.779294954882618,29.747295668132214,20.5,17.58882559172665,0.0,0.0,6939.967977597208,6939.967977597208,0.0,6939.967977597208,50.31476783757976,0.029,-0.767460307278047
1998,28206,2024-10-21 19:30:00,0.07311611137067249,11.610291126394316,-0.7673324490952572,0.45,0.0,0.0,1.0,1.0,0.0,-2347.9398927456305,11.445338457081796,25.74088030098688,20.25,17.513066412002903,2656.600386455864,9356.083770527392,10704.368264774439,10704.368264774439,0.0,10704.368264774439,77.60666991961469,0.029,-0.7673324490952572
1999,28207,2024-10-21 19:45:00,0.09844957736314378,11.475263752654444,-0.7673071808175699,0.45,0.0,0.0,1.0,1.0,0.0,-2178.5415910963266,11.100826320271675,25.510847438966888,20.0,17.434283374636617,2654.400349176343,9071.517325397184,10653.886195748888,10653.886195748888,0.0,10653.886195748888,77.24067491917944,0.029,-0.7673071808175699
2000,28208,2024-10-21 20:00:00,0.163492521090355,11.128584862588408,-0.765966990694344,0.45,0.0,0.0,1.0,1.0,0.0,-2085.6824986000365,10.781295231623858,25.480980100313747,20.1,17.127309590964142,2646.4123102917606,8977.698122410988,10673.455787105147,10673.45578710515,0.0,10673.455787105147,480.3055104197316,0.18,-0.765966990694344
2001,28209,2024-10-21 20:15:00,0.19905132804420092,10.939056421524409,-0.7653969270535969,0.45,0.0,0.0,1.0,1.0,0.0,-1934.9995580821042,10.484945189373958,25.458219947065835,20.2,16.812480905217637,2637.6640002207782,8827.221889898461,10681.109635007988,10681.10963500799,0.0,10681.109635007988,77.43804485380791,0.029,-0.7653969270535969
2002,28210,2024-10-21 20:30:00,0.2567989985889473,10.631261337520911,-0.7652255409127049,0.45,0.0,0.0,1.0,1.0,0.0,-1795.2232212970666,10.210093150090303,25.544453249458883,20.299999999999997,16.489532154028957,2628.7115868294454,8687.203794839008,10688.767988317475,10688.767988317475,0.0,10688.767988317475,77.4935679153017,0.029,-0.7652255409127049
2003,28211,2024-10-21 20:45:00,0.31035737230022925,10.345795205639778,-0.7643121507336998,0.45,0.0,0.0,1.0,1.0,0.0,-1665.5661617382889,9.955182749233114,25.512571323696786,20.4,16.158221005206375,2589.4293876100064,8560.92705359974,10659.704818061617,10659.704818061617,0.0,10659.704818061617,77.28285993094673,0.029,-0.7643121507336998
2004,28212,2024-10-21 21:00:00,0.36003018404836395,10.08103911902222,0.4629762544173136,0.45,0.0,1.0,1.0,0.0,6640.471828285518,-43.49456169530838,10.843157489645606,28.965596924751416,19.799999999999997,16.198924632702173,0.0,0.0,6904.478090743472,6904.478090743472,0.0,6904.478090743472,258.9179284028802,0.15,0.4629762544173136
2005,28213,2024-10-21 21:15:00,0.22335491028028553,10.809518328206078,-0.768962330406383,0.45,0.0,1.0,1.0,0.0,6841.053125043161,-45.72486133561611,11.916256280486238,29.81527242006048,19.2,16.208490778640925,0.0,0.0,6941.309456642263,6941.309456642262,0.0,6941.309456642263,50.324493560656414,0.029,-0.768962330406383
2006,28214,2024-10-21 21:30:00,0.06318036827473994,11.663248637095636,-0.7695850906929839,0.45,0.0,0.0,1.0,1.0,0.0,-2410.7078596733063,11.572802650308288,25.764948391928407,18.6,16.188648478379744,2619.777920753228,9419.011773536988,10713.874043838807,10713.874043838807,0.0,10713.874043838807,77.67558681783136,0.029,-0.7695850906929839
2007,28215,2024-10-21 21:45:00,0.07438436895947732,11.603531313445986,-0.7698454487547549,0.45,0.0,0.0,1.0,1.0,0.0,-2236.7711503623245,11.2190437308527,25.556170971468514,18.0,16.14098511270206,2618.4596868923736,9128.670640584365,10677.545402527723,10677.545402527723,0.0,10677.545402527723,77.412204168326,0.029,-0.7698454487547549
2008,28216,2024-10-21 22:00:00,0.14117312168735333,11.247547261406407,-0.7685734862935582,0.45,0.0,0.0,1.0,1.0,0.0,-2141.424144456326,10.890937309368384,25.53989751139178,18.0,16.14098511270206,2618.459684971588,9026.18569742393,10672.492983675715,10672.492983675715,0.0,10672.492983675715,221.4542294112711,0.083,-0.7685734862935582
2009,28217,2024-10-21 22:15:00,0.17768623919327836,11.052932345099826,-0.7679757660080706,0.45,0.0,0.0,1.0,1.0,0.0,-1986.70770779706,10.586635277354766,25.53526245778157,18.0,16.14098511270206,2618.45968494205,8869.319521035311,10672.42039171153,10672.42039171153,0.0,10672.42039171153,77.3750478399086,0.029,-0.7679757660080706
2010,28218,2024-10-21 22:30:00,0.2369835805048646,10.736877515909072,-0.7677358318347708,0.45,0.0,0.0,1.0,1.0,0.0,-1843.189765726136,10.304409427076198,25.529523700192303,18.0,16.14098511270206,2618.45968494205,8724.731726265356,10672.335530281314,10672.335530281314,0.0,10672.335530281314,77.37443259453953,0.029,-0.7677358318347708
2011,28219,2024-10-21 22:45:00,0.29197896520178684,10.443752115474476,-0.7676422102605617,0.45,0.0,0.0,1.0,1.0,0.0,-1710.060862943151,10.042656749193684,25.52453272215873,18.0,16.14098511270206,2597.815268404496,8590.355104264047,10645.865327166453,10645.865327166455,0.0,10645.865327166453,77.18252362195679,0.029,-0.7676422102605617
2012,28220,2024-10-21 23:00:00,0.342984742354721,10.171891323249337,-0.1366167754672535,0.45,0.0,0.0,1.0,1.0,0.0,-1586.5698135882187,9.79989090127746,25.50522435907079,18.125,16.11841158069581,2562.1967318227926,8473.458771477915,10602.816837036058,10602.816837036058,0.0,10602.816837036058,220.00844936849822,0.083,-0.1366167754672535
2013,28221,2024-10-21 23:15:00,0.39029058209664813,9.919751197424866,1.0,0.45,0.0,1.0,1.0,0.0,6713.7368197505375,-46.08216797374121,10.692353128745252,28.842107575419426,18.25,16.0942386399029,0.0,0.0,6904.434502325987,6904.434502325984,0.0,6904.434502325987,50.0571501418634,0.029,1.0
2014,28222,2024-10-21 23:30:00,0.25216918547355965,10.655938241425927,-0.7648958104125422,0.45,0.0,1.0,1.0,0.0,6688.254148038993,-43.56778836496395,11.747488895105707,29.769136493710377,18.375,16.068449933144077,0.0,0.0,6939.82665447895,6939.826654478949,0.0,6939.82665447895,50.31374324497239,0.029,-0.7648958104125422
2015,28223,2024-10-21 23:45:00,0.07095151714328495,11.621828413626291,-0.764817479697068,0.45,0.0,0.0,1.0,1.0,0.0,-2333.4157805542577,11.415846838555254,25.69388347139945,18.5,16.041023463805548,2615.696633041685,9340.291762627166,10724.23918852551,10724.23918852551,0.0,10724.23918852551,77.75073411680995,0.029,-0.764817479697068
2016,28224,2024-10-22 00:00:00,0.10401751332622133,11.44558665397124,-0.7675468650265204,0.45,0.0,0.0,1.0,1.0,0.0,-2165.0675486276596,11.073472612220698,25.511518708112053,18.125,15.97783418408893,2613.951126161254,9057.859149281147,10681.983420562843,10681.983420562843,0.0,10681.983420562843,77.44437979908062,0.029,-0.7675468650265204
2017,28225,2024-10-22 00:15:00,0.1686568994012425,11.101058726191377,-0.7693578973061954,0.45,0.0,0.0,1.0,1.0,0.0,-2072.7842882397244,10.755926156847082,25.509776720614212,17.75,15.905804833018397,2612.095801458907,8949.490307049338,10683.19489309791,10683.194893097914,0.0,10683.19489309791,77.45316297495985,0.029,-0.7693578973061954
2018,28226,2024-10-22 00:30:00,0.20399484317714683,10.912707485865807,-0.7701403850312064,0.45,0.0,0.0,1.0,1.0,0.0,-1923.0352538216573,10.461417792848227,25.526734212817672,17.375,15.825185519122675,2609.887113674652,8793.884067145385,10686.152230362157,10686.152230362159,0.0,10686.152230362157,77.47460367012565,0.029,-0.7701403850312064
2019,28227,2024-10-22 00:45:00,0.2613837411750731,10.60682465953686,-0.7704588650328899,0.45,0.0,0.0,1.0,1.0,0.0,-1784.1259978121063,10.188275360502178,25.545333114636225,17.0,15.736219474858718,2607.4492324946473,8652.428409345091,10689.24631539288,10689.246315392878,0.0,10689.24631539288,77.49703578659839,0.029,-0.7704588650328899
2020,28228,2024-10-22 01:00:00,0.31460912933304735,10.323133340654858,-0.7689073126931179,0.45,0.0,0.0,1.0,1.0,0.0,-1655.2730243586166,9.934947626385185,25.55074323712799,16.75,15.655067601860873,2573.8418052749794,8529.434441379215,10650.284031972735,10650.284031972737,0.0,10650.284031972735,77.21455923180233,0.029,-0.7689073126931179
2021,28229,2024-10-22 01:15:00,0.36397324696835714,10.060022593658656,0.5849806409506714,0.45,0.0,1.0,1.0,0.0,6637.187088813842,-43.593329834848156,10.841173076107726,28.961048678898024,16.5,15.570703705130303,0.0,0.0,6904.912753597411,6904.912753597412,0.0,6904.912753597411,50.06061746358123,0.029,0.5849806409506714
2022,28230,2024-10-22 01:30:00,0.22372398029033277,10.807551185052526,-0.7678891218542014,0.45,0.0,1.0,1.0,0.0,6820.23811220619,-45.58136893368242,11.911338196763108,29.809576173554518,16.25,15.48318493671297,0.0,0.0,6941.2779178976325,6941.277917897632,0.0,6941.2779178976325,50.32426490475784,0.029,-0.7678891218542014
2023,28231,2024-10-22 01:45:00,0.06395873288620865,11.659099953716508,-0.7677802151474941,0.45,0.0,0.0,1.0,1.0,0.0,-2408.4475127060637,11.568212124033252,25.761173425787327,16.0,15.392562826057274,2597.8237392506953,9415.651642652603,10758.485024073238,10758.485024073236,0.0,10758.485024073238,77.99901642453098,0.029,-0.7677802151474941
2024,28232,2024-10-22 02:00:00,0.07525105719271256,11.598911865162842,-0.7661595502890456,0.45,0.0,0.0,1.0,1.0,0.0,-2234.673411638627,11.214784614375809,25.508264563194523,16.625,15.666568744638464,2605.365309251842,9126.029406701207,10663.527616879495,10663.527616879495,0.0,10663.527616879495,77.31057522237634,0.029,-0.7661595502890456
2025,28233,2024-10-22 02:15:00,0.1419772099675386,11.24326147087302,-0.7654122108434261,0.45,0.0,0.0,1.0,1.0,0.0,-2139.415467851212,10.886985217931684,25.476641520005618,17.25,15.924419524846762,2611.99897950631,9030.678750065015,10657.202116060516,10657.202116060518,0.0,10657.202116060516,77.26471534143874,0.029,-0.7654122108434261
