step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2026,28234,2024-10-22 02:30:00,0.17845615982560467,11.048828668129527,-0.7651191935728289,0.45,0.0,0.0,1.0,1.0,0.0,-1984.843298422766,10.582967273052171,25.54249054851404,17.875,16.165518271148954,2618.6909890185,8876.845651749001,10652.442340066016,10652.442340066016,0.0,10652.442340066016,77.23020696547862,0.029,-0.7651191935728289
2027,28235,2024-10-22 02:45:00,0.23769807675011045,10.733069250921911,-0.7650148735086926,0.45,0.0,0.0,1.0,1.0,0.0,-1841.4597433421618,10.301007819454156,25.508662100737066,18.5,16.389216835383923,2624.914917303421,8737.253909847057,10649.9278187756,10649.9278187756,0.0,10649.9278187756,77.21197668612311,0.029,-0.7650148735086926
2028,28236,2024-10-22 03:00:00,0.292641842168576,10.44021898124149,-0.7681083758093644,0.45,0.0,0.0,1.0,1.0,0.0,-1708.4559305863875,10.039501025426867,25.505018757877117,17.875,16.332955146356692,2599.6420395097207,8587.668427574336,10640.524788633544,10640.524788633544,0.0,10640.524788633544,77.1438047175932,0.029,-0.7681083758093644
2029,28237,2024-10-22 03:15:00,0.34359958715611316,10.168614200457917,-0.10753812065019176,0.45,0.0,0.0,1.0,1.0,0.0,-1585.0806577739584,9.796963267291583,25.51569866515032,17.25,16.248385470268435,2558.708063627669,8456.156095127144,10595.391499480902,10595.391499480902,0.0,10595.391499480902,76.81658837123655,0.029,-0.10753812065019176
2030,28238,2024-10-22 03:30:00,0.3908609850459814,9.91671094970492,1.0,0.45,0.0,1.0,1.0,0.0,6654.089165175781,-44.644743622728576,10.68975815467148,28.82202998675523,16.625,16.13695686173611,0.0,0.0,6904.556971264062,6904.556971264062,0.0,6904.556971264062,50.05803804166445,0.029,1.0
2031,28239,2024-10-22 03:45:00,0.2525964340824889,10.653661006340334,-0.7704181787499024,0.45,0.0,1.0,1.0,0.0,6739.471651794236,-44.28992249389846,11.753620121058962,29.71746818511675,16.0,15.999996802540622,0.0,0.0,6939.74630185246,6939.7463018524595,0.0,6939.74630185246,50.313160688430344,0.029,-0.7704181787499024
2032,28240,2024-10-22 04:00:00,0.07773328071476922,11.58568161379028,-0.7689627369742911,0.45,0.0,0.0,1.0,1.0,0.0,-2336.1292616706096,11.421354039124767,25.76774094616459,15.75,15.74999859017158,2607.664633146297,9340.456671915417,10768.751587383138,10768.751587383138,0.0,10768.751587383138,78.07344900852776,0.029,-0.7689627369742911
2033,28241,2024-10-22 04:15:00,0.10297784790875071,11.451128070646359,-0.7682900177233013,0.45,0.0,0.0,1.0,1.0,0.0,-2167.5849836705065,11.078583315964803,25.542630978970703,15.5,15.499998741400422,2600.7789755551403,9058.082282710466,10711.519128619564,10711.519128619564,0.0,10711.519128619564,77.65851368249184,0.029,-0.7682900177233013
2034,28242,2024-10-22 04:30:00,0.16769201784665855,11.10620154487731,-0.7680312663495515,0.45,0.0,0.0,1.0,1.0,0.0,-2075.1944845228563,10.760667359814732,25.525893297405727,15.25,15.249994994880128,2594.3660870881417,8958.596450390114,10715.967360201928,10715.967360201928,0.0,10715.967360201928,77.69076336146398,0.029,-0.7680312663495515
2035,28243,2024-10-22 04:45:00,0.20307108439023336,10.917631120200056,-0.7679429646186858,0.45,0.0,0.0,1.0,1.0,0.0,-1925.271487618985,10.46581570342863,25.521205232439183,15.0,14.99999835023321,2587.503382811801,8806.274096379451,10724.283174578692,10724.283174578692,0.0,10724.283174578692,77.75105301569552,0.029,-0.7679429646186858
2036,28244,2024-10-22 05:00:00,0.26052681764690927,10.611392061941974,-0.7663247131553251,0.45,0.0,0.0,1.0,1.0,0.0,-1786.2004617631935,10.192354003153854,25.501325067868194,15.55,15.251924539118813,2593.494428689904,8673.318713155604,10674.478490179476,10674.478490179476,0.0,10674.478490179476,77.3899690538012,0.029,-0.7663247131553251
2037,28245,2024-10-22 05:15:00,0.3138143313668824,10.327369613814517,-0.7655769547563179,0.45,0.0,0.0,1.0,1.0,0.0,-1657.1967898853998,9.938728576539159,25.476079619487763,16.1,15.49146489603983,2577.139913356995,8546.35125825258,10638.249893913255,10638.249893913257,0.0,10638.249893913255,77.1273117308711,0.029,-0.7655769547563179
2038,28246,2024-10-22 05:30:00,0.3632362997896429,10.063950522121203,0.5745860786158984,0.45,0.0,1.0,1.0,0.0,6640.933833737718,-43.93014240039015,10.826436404932878,28.946149570025806,16.65,15.718209102791786,0.0,0.0,6904.140334700563,6904.140334700559,0.0,6904.140334700563,50.055017426579084,0.029,0.5745860786158984
2039,28247,2024-10-22 05:45:00,0.22649205799990052,10.79279733086053,-0.7651796616482287,0.45,0.0,1.0,1.0,0.0,6711.98350299493,-44.012629228943744,11.882378572188884,29.841943832168038,17.2,15.931739831546603,0.0,0.0,6941.143184466544,6941.143184466544,0.0,6941.143184466544,50.323288087382444,0.029,-0.7651796616482287
2040,28248,2024-10-22 06:00:00,0.05344964759080409,11.715113378341014,-0.7676928425666285,0.45,0.0,0.0,1.0,1.0,0.0,-2395.379459776747,11.541680455686942,25.6464240268256,16.4,15.474770597397002,2600.084814474789,9404.155826485743,10734.282735202707,10734.282735202705,78.42,10655.862735202707,77.25500483021963,0.029,-0.7676928425666285
2041,28249,2024-10-22 06:15:00,0.0802601645727991,11.57221332282698,-0.7694491928690607,0.45,0.0,0.0,1.0,1.0,0.0,-2222.552115947859,11.190175526241827,25.53651652889989,15.6,15.000117166457292,2587.0468256697072,9115.692710344458,10745.137470000756,10745.137470000756,0.0,10745.137470000756,77.90224665750549,0.029,-0.7694491928690607
2042,28250,2024-10-22 06:30:00,0.14662342426422406,11.218497148671686,-0.7702385351734542,0.45,0.0,0.0,1.0,1.0,0.0,-2127.8125232610396,10.864162829286965,25.531552196271885,14.8,14.508341002844416,2574.4786167197763,9005.0746944234,10762.226836906437,10762.226836906439,0.0,10762.226836906437,78.02614456757168,0.029,-0.7702385351734542
2043,28251,2024-10-22 06:45:00,0.18290353779545848,11.025124143550206,-0.7705860698085019,0.45,0.0,0.0,1.0,1.0,0.0,-1974.081012762032,10.561802935350169,25.547080242668713,14.0,13.99999599634643,2560.6103145901807,8844.915756070726,10785.128634688226,10785.12863468823,0.0,10785.128634688226,78.19218260148965,0.029,-0.7705860698085019
2044,28252,2024-10-22 07:00:00,0.24182245904228425,10.711086293304625,-0.7691111916180106,0.45,0.0,0.0,1.0,1.0,0.0,-1831.4770826906395,10.281379035366786,25.54999516620793,14.5,14.499997497796596,2572.430609573975,8706.896284330049,10674.58818325083,10674.58818325083,947.76,9726.82818325083,70.51950432856852,0.029,-0.7691111916180106
2045,28253,2024-10-22 07:15:00,0.2964667811554936,10.41983205644122,-0.7683718097630067,0.45,0.0,0.0,1.0,1.0,0.0,-1699.196426719793,10.021297837514627,25.548915008561966,15.0,14.999999593188988,2582.1265414908707,8576.213614337412,10653.518216012599,10653.518216012597,0.0,10653.518216012599,77.23800706609134,0.029,-0.7683718097630067
2046,28254,2024-10-22 07:30:00,0.3471468743103935,10.149707159925603,-0.7680228082089361,0.45,0.0,0.0,1.0,1.0,0.0,-1576.492412555358,9.780082289666671,25.546582123560697,15.5,15.499996703621546,2549.181422187644,8453.905443540527,10581.91257566336,10581.91257566336,0.0,10581.91257566336,76.71886617355936,0.029,-0.7680228082089361
2047,28255,2024-10-22 07:45:00,0.3941506260510239,9.899177163148043,-0.7678290889753565,0.45,0.0,0.0,1.0,1.0,0.0,-1462.6868177159101,9.556359055668999,25.543711964225903,16.0,15.999996802540622,2520.051246306366,8340.1964238975,10517.122232596475,10517.122232596475,0.0,10517.122232596475,76.24913618632445,0.029,-0.7678290889753565
2048,28256,2024-10-22 08:00:00,0.43774530961327807,9.666817499761228,1.0,0.45,0.0,1.0,1.0,0.0,7682.84132183413,-44.66871648228983,10.441591474547767,30.145323150693628,16.6,16.344410142224845,0.0,0.0,6904.850187762375,6904.850187762374,2403.24,4501.610187762375,168.81038204108907,0.15,1.0
2049,28257,2024-10-22 08:15:00,0.3008097237752125,10.396684172278118,-0.7648132124528397,0.45,0.0,1.0,1.0,0.0,6687.096925741516,-43.42600341524323,11.508884219191781,29.604737110299613,17.2,16.678194137522325,0.0,0.0,6949.206336133764,6949.206336133764,0.0,6949.206336133764,50.38174593696979,0.029,-0.7648132124528397
2050,28258,2024-10-22 08:30:00,0.11105709435081468,11.408065687110158,-0.7643926903522141,0.45,0.0,0.0,1.0,1.0,0.0,-2223.6624954554945,11.192981857099838,25.640908874312583,17.799999999999997,17.001049813551983,2642.3224539690273,9225.933071394626,10635.009025777592,10635.009025777592,0.0,10635.009025777592,77.10381543688754,0.029,-0.7643926903522141
2051,28259,2024-10-22 08:45:00,0.14609437630267474,11.221316974306744,-0.7641978095500676,0.45,0.0,0.0,1.0,1.0,0.0,-2065.8353004829373,10.866790237521961,25.519575989137,18.4,17.312685945378693,2651.00683481448,8971.114765560433,10628.730246071353,10628.730246071353,0.0,10628.730246071353,77.05829428401731,0.029,-0.7641978095500676
2052,28260,2024-10-22 09:00:00,0.2066872979576269,10.898356701885849,-0.767427246027153,0.45,0.0,0.0,1.0,1.0,0.0,-1975.319954332104,10.564239226617486,25.51256498830452,18.549999999999997,17.56889110072468,2657.6798744757207,8856.503149084469,10628.270136859255,10628.270136859255,3485.94,7142.330136859255,267.83738013222205,0.15,-0.767427246027153
2053,28261,2024-10-22 09:15:00,0.2413476653560637,10.71361694365218,-0.769302463071194,0.45,0.0,0.0,1.0,1.0,0.0,-1832.6258848897583,10.283637147850722,25.52824239144237,18.7,17.825692569136933,2662.231663579664,8705.462633068224,10621.102967867459,10621.102967867459,0.0,10621.102967867459,77.00299651703908,0.029,-0.769302463071194
2054,28262,2024-10-22 09:30:00,0.2960266153481918,10.422178140194138,-0.7700340805517885,0.45,0.0,0.0,1.0,1.0,0.0,-1700.2614694636998,10.023391239943415,25.548611440565345,18.85,18.08307424632191,2626.538749756099,8569.611324839381,10565.812618636655,10565.812618636655,0.0,10565.812618636655,76.60214148511575,0.029,-0.7700340805517885
2055,28263,2024-10-22 09:45:00,0.3467388585651797,10.151881883847592,-0.7702615546234997,0.45,0.0,0.0,1.0,1.0,0.0,-1577.4801322623207,9.782023833353852,25.571703934972028,19.0,18.341028348549802,2594.521337674101,8445.122147336313,10515.40762458852,10515.407624588519,0.0,10515.40762458852,76.23670527826678,0.029,-0.7702615546234997
2056,28264,2024-10-22 10:00:00,0.39377229205078235,9.90119368336933,1.0,0.45,0.0,1.0,1.0,0.0,6643.204619638781,-44.57400051478403,10.674299078359988,28.819336928479625,19.5,18.003410059042782,0.0,0.0,6905.091899492039,6905.0918994920385,4168.8,2736.291899492039,102.61094623095147,0.15,1.0
2057,28265,2024-10-22 10:15:00,0.2554857133263096,10.63826114797077,-0.7675040463860076,0.45,0.0,1.0,1.0,0.0,6606.032478410495,-43.290427111404775,11.71799393276502,29.701566777272916,20.0,17.617124075197406,0.0,0.0,6939.627147189214,6939.627147189213,0.0,6939.627147189214,50.312296817121805,0.029,-0.7675040463860076
2058,28266,2024-10-22 10:30:00,0.0837942342350966,11.553376731526935,-0.7671298312632304,0.45,0.0,0.0,1.0,1.0,0.0,-2319.7473013471244,11.388087049267952,25.778762378264485,20.5,17.178118628799,2647.2546910718083,9327.318803847831,10776.633192516416,10776.633192516418,0.0,10776.633192516416,78.13059064574402,0.029,-0.7671298312632304
2059,28267,2024-10-22 10:45:00,0.10925865557851466,11.417651365766517,-0.7669735962379988,0.45,0.0,0.0,1.0,1.0,0.0,-2152.3871101925524,11.047730494426823,25.556051146356644,21.0,16.681802442277597,2633.446351506053,9045.865157150873,10702.397043768084,10702.397043768084,0.0,10702.397043768084,77.5923785673186,0.029,-0.7669735962379988
2060,28268,2024-10-22 11:00:00,0.1735170337721586,11.075154209994395,-0.7648999912825147,0.45,0.0,0.0,1.0,1.0,0.0,-2060.646272677004,10.732053563377685,25.524396707919905,21.45,17.15048018000531,2645.608574926733,8956.1489950156,10620.699417416477,10620.699417416477,4437.9,6182.799417416478,128.29308791139192,0.083,-0.7648999912825147
2061,28269,2024-10-22 11:15:00,0.208646929929946,10.887911863473388,-0.7639007818661562,0.45,0.0,0.0,1.0,1.0,0.0,-1911.776423722189,10.43927770982535,25.495990599851314,21.9,17.62071451944845,2658.7268428022244,8809.781257756555,10613.175559957903,10613.175559957903,0.0,10613.175559957903,76.9455228096948,0.029,-0.7639007818661562
2062,28270,2024-10-22 11:30:00,0.2656980874671877,10.58382919379989,-0.7634638572208403,0.45,0.0,0.0,1.0,1.0,0.0,-1773.681993780972,10.167740097977438,25.545787133691647,22.35,18.092491898656558,2658.045733829637,8672.792950949835,10590.714673274499,10590.714673274499,0.0,10590.714673274499,76.78268138124012,0.029,-0.7634638572208403
2063,28271,2024-10-22 11:45:00,0.31861055565544766,10.301805738356464,-0.7632625455163953,0.45,0.0,0.0,1.0,1.0,0.0,-1645.5848250655492,9.915901972940901,25.50684468275988,22.8,18.565806310098445,2631.4339198400116,8547.90660299523,10538.992697153399,10538.992697153399,0.0,10538.992697153399,76.40769705436215,0.029,-0.7632625455163953
2064,28272,2024-10-22 12:00:00,0.3676845248467954,10.04024148256658,-0.7666284163438513,0.45,0.0,0.0,1.0,1.0,0.0,-1526.767588207725,9.682328007027106,25.505148263853787,22.85,18.677573891473994,2592.3770309282772,8409.599088619281,10505.76242638862,10505.762426388621,4313.28,6192.482426388619,44.89549759131749,0.029,-0.7666284163438513
2065,28273,2024-10-22 12:15:00,0.4131988693930387,9.797650026135104,-0.7685446598522702,0.45,0.0,0.0,1.0,1.0,0.0,-1416.5612550293067,9.465691714105398,25.52031942754589,22.9,18.789445537340526,2558.5278409297553,8290.296034550443,10460.728429647648,10460.728429647652,0.0,10460.728429647648,75.84028111494545,0.029,-0.7685446598522702
2066,28274,2024-10-22 12:30:00,0.45541254377407214,9.572651141684196,0.22008702284016687,0.45,0.0,1.0,1.0,0.0,6561.978185980052,-42.38816440534861,10.340807225041777,33.15702590253629,22.95,18.901424217324326,0.0,0.0,6904.520335150765,6904.520335150767,0.0,6904.520335150765,50.05777242984305,0.029,0.22008702284016687
2067,28275,2024-10-22 12:45:00,0.3184854854969232,10.3024723623014,-0.7696047320358926,0.45,0.0,1.0,1.0,0.0,6686.757867672866,-44.354201391632145,11.421620027715683,29.562721549214825,23.0,19.013500321467536,0.0,0.0,6985.827283154012,6985.827283154011,0.0,6985.827283154012,50.64724780286659,0.029,-0.7696047320358926
2068,28276,2024-10-22 13:00:00,0.13977017855379753,11.25502494830826,-0.7677308645080492,0.45,0.0,0.0,1.0,1.0,0.0,-2183.342989419908,11.11111064443667,25.77097831401925,23.5,19.03928159633329,2699.3609903163706,9187.941202629127,10652.653542678867,10652.653542678867,3946.14,6706.513542678867,139.16015601058652,0.083,-0.7677308645080492
2069,28277,2024-10-22 13:15:00,0.16155171792330786,11.138929343468769,-0.7668312196204062,0.45,0.0,0.0,1.0,1.0,0.0,-2028.382240902952,10.790863231083337,25.566487901210387,24.0,19.046677643416164,2699.5684580230754,8934.196909339535,10628.216706520085,10628.216706520085,0.0,10628.216706520085,77.05457112227062,0.029,-0.7668312196204062
2070,28278,2024-10-22 13:30:00,0.22104037808436408,10.82185478481034,-0.7664517099940893,0.45,0.0,0.0,1.0,1.0,0.0,-1939.5128624012382,10.49382261127179,25.545608782478773,24.5,19.034839285147438,2699.2586627828255,8832.298473356714,10628.137941588167,10628.137941588167,0.0,10628.137941588167,77.05400007651421,0.029,-0.7664517099940893
2071,28279,2024-10-22 13:45:00,0.2550694719758403,10.640479714368771,-0.766289707264579,0.45,0.0,0.0,1.0,1.0,0.0,-1799.4115850687515,10.21833021685509,25.537764503324535,25.0,19.002848475690087,2687.7478618343744,8688.50792140754,10616.621116011062,10616.621116011062,0.0,10616.621116011062,76.9705030910802,0.029,-0.766289707264579
2072,28280,2024-10-22 14:00:00,0.3087526394736462,10.354348431605466,-0.7650586211979197,0.45,0.0,0.0,1.0,1.0,0.0,-1669.45212837518,9.962822030508375,25.52066540864211,25.05,18.85115331076845,2644.5675487641706,8562.000236539488,10577.405644071367,10577.405644071368,3169.68,7407.725644071366,153.71030711448086,0.083,-0.7650586211979197
2073,28281,2024-10-22 14:15:00,0.35854154933044285,10.08897354206874,-0.7645131747670249,0.45,0.0,0.0,1.0,1.0,0.0,-1548.9037833010855,9.725846170092309,25.500038528725995,25.1,18.697644958186757,2603.5036539278194,8442.444655692267,10534.060460954552,10534.060460954552,0.0,10534.060460954552,76.3719383419205,0.029,-0.7645131747670249
2074,28282,2024-10-22 14:30:00,0.40471898740306195,9.84284779714168,-0.7643231575281744,0.45,0.0,0.0,1.0,1.0,0.0,-1437.0955205547048,9.50605394407165,25.478632133521113,25.15,18.542273063038,2564.9613059698654,8330.445482696914,10493.532477524732,10493.532477524732,0.0,10493.532477524732,76.07811046205431,0.029,-0.7643231575281744
2075,28283,2024-10-22 14:45:00,0.4475475530722302,9.614571542125013,-0.047455856006946205,0.45,0.0,0.0,1.0,1.0,0.0,-1333.3787905106444,9.30219895330776,25.5487753488597,25.2,18.38501623385798,2529.000088919007,8226.229229938319,10456.154073793428,10456.154073793428,0.0,10456.154073793428,75.80711703500236,0.029,-0.047455856006946205
2076,28284,2024-10-22 15:00:00,0.48727056251762507,9.402847901781058,1.0,0.45,0.0,1.0,1.0,0.0,6556.581599020463,-42.3358402833422,10.182619182996302,32.76080651666724,25.15,18.542273063038,0.0,0.0,6904.836675095235,6904.836675095236,2053.62,4851.216675095235,100.66274600822612,0.083,1.0
2077,28285,2024-10-22 15:15:00,0.3487535917998268,10.141143355706923,-0.7677082070924407,0.45,0.0,1.0,1.0,0.0,6678.598215243519,-44.221488962039075,11.258191401413065,29.394896608767606,25.1,18.697644958186757,0.0,0.0,6981.599005959803,6981.5990059598025,0.0,6981.599005959803,50.616592793208575,0.029,-0.7677082070924407
2078,28286,2024-10-22 15:30:00,0.17039239596508346,11.091808529506105,-0.7681443104115496,0.45,0.0,0.0,1.0,1.0,0.0,-2108.120265924504,10.958385943541881,25.759871308604094,25.05,18.85115331076845,2694.083484070228,9107.542910883429,10641.456073053014,10641.456073053017,0.0,10641.456073053014,77.15055652963436,0.029,-0.7681443104115496
2079,28287,2024-10-22 15:45:00,0.1903860799748185,10.985242193734218,-0.7683138496220038,0.45,0.0,0.0,1.0,1.0,0.0,-1958.507744649241,10.649218211957677,25.58145666469346,25.0,19.002848475690087,2698.339018732435,8862.922874618484,10620.35612895008,10620.356128950081,0.0,10620.35612895008,76.99758193488807,0.029,-0.7683138496220038
2080,28288,2024-10-22 16:00:00,0.24781659688267146,10.679137538615361,-0.7672065491246011,0.45,0.0,0.0,1.0,1.0,0.0,-1872.7082961498268,10.362454174425299,25.561856460478175,25.0,19.002848475690087,2698.339027570013,8764.721438325952,10627.928577557912,10627.928577557912,745.08,9882.848577557912,205.06910798432668,0.083,-0.7672065491246011
2081,28289,2024-10-22 16:15:00,0.2806683907050375,10.50403747754215,-0.7666968356370081,0.45,0.0,0.0,1.0,1.0,0.0,-1737.4432890018993,10.096492233732034,25.553975677859047,25.0,19.002848475690087,2668.360337655648,8626.03459300581,10591.750246353648,10591.75024635365,0.0,10591.750246353648,76.79018928606395,0.029,-0.7666968356370081
2082,28290,2024-10-22 16:30:00,0.33249436656249076,10.227805026221924,-0.7665051591519672,0.45,0.0,0.0,1.0,1.0,0.0,-1611.9704263329936,9.84982258407696,25.546943572630166,25.0,19.002848475690087,2628.9800435177704,8498.729530521436,10543.972229267092,10543.972229267092,0.0,10543.972229267092,76.44379866218642,0.029,-0.7665051591519672
2083,28291,2024-10-22 16:45:00,0.3805609218699869,9.97161028643297,-0.7664467724934433,0.45,0.0,0.0,1.0,1.0,0.0,-1495.59178215261,9.621042103446674,25.540874904333872,25.0,19.002848475690087,2592.5295816224943,8380.895765417607,10499.731875327521,10499.731875327521,0.0,10499.731875327521,76.12305609612453,0.029,-0.7664467724934433
2084,28292,2024-10-22 17:00:00,0.4251411917042559,9.733997448216316,1.0,0.45,0.0,1.0,1.0,0.0,7594.081023312237,-47.72806460337753,10.514069332596815,28.935949463903004,24.6,18.62485534928121,0.0,0.0,6904.7357481268755,6904.735748126876,0.0,6904.7357481268755,258.92759055475784,0.15,1.0
2085,28293,2024-10-22 17:15:00,0.28710972870977564,10.469705145976896,-0.7647559494080309,0.45,0.0,1.0,1.0,0.0,6625.141977722973,-42.87807344188086,11.557401266001325,29.67041476741854,24.2,18.247810953059364,0.0,0.0,6941.958805679196,6941.958805679195,0.0,6941.958805679196,50.329201341174176,0.029,-0.7647559494080309
2086,28294,2024-10-22 17:30:00,0.09868918058721483,11.473986667470145,-0.7646332698185417,0.45,0.0,0.0,1.0,1.0,0.0,-2246.0213034558665,11.238382980369213,25.673562780133192,23.799999999999997,17.87170298238089,2666.6279834638353,9252.482084865149,10762.75008707748,10762.75008707748,0.0,10762.75008707748,78.02993813131174,0.029,-0.7646332698185417
2087,28295,2024-10-22 17:45:00,0.13752268054393033,11.267004112700851,-0.7646665705766175,0.45,0.0,0.0,1.0,1.0,0.0,-2083.9893229270842,10.908884245727425,25.51505085599421,23.4,17.496539032638875,2656.138774854251,8979.091412919077,10673.898611946508,10673.89861194651,0.0,10673.898611946508,77.38576493661219,0.029,-0.7646665705766175
2088,28296,2024-10-22 18:00:00,0.19973115327627908,10.935432953037433,-0.7671775985300143,0.45,0.0,0.0,1.0,1.0,0.0,-1995.1709688799713,10.603279122478948,25.51056014997624,22.799999999999997,17.604687297819805,2658.9575323045406,8876.188180711717,10637.24535528609,10637.245355286088,0.0,10637.24535528609,398.89670082322834,0.15,-0.7671775985300143
2089,28297,2024-10-22 18:15:00,0.2337402009958767,10.754164728691977,-0.7683755135322159,0.45,0.0,0.0,1.0,1.0,0.0,-1851.0398857677822,10.319844811919944,25.522250070791223,22.2,17.678495971196522,2661.084987987856,8727.423792435828,10638.1710811067,10638.1710811067,0.0,10638.1710811067,77.12674033802358,0.029,-0.7683755135322159
2090,28298,2024-10-22 18:30:00,0.2889710793730443,10.459784146941674,-0.7688875010047274,0.45,0.0,0.0,1.0,1.0,0.0,-1717.3423828881307,10.056972141652288,25.53415607701106,21.6,17.72000406210763,2625.4718114011926,8591.77622733372,10594.377459970861,10594.377459970865,0.0,10594.377459970861,76.80923658478875,0.029,-0.7688875010047274
2091,28299,2024-10-22 18:45:00,0.3401951812332501,10.186759684026777,-0.769117828742947,0.45,0.0,0.0,1.0,1.0,0.0,-1593.3241891986684,9.813168313432378,25.547367681600676,21.0,17.731094022378738,2587.37991569566,8466.205894623377,10548.437115116465,10548.437115116465,0.0,10548.437115116465,76.47616908459437,0.029,-0.769117828742947
2092,28300,2024-10-22 19:00:00,0.38770336080925677,9.933541086886661,1.0,0.45,0.0,1.0,1.0,0.0,6662.267243315958,-44.71749064862248,10.706590438757315,28.84742103215651,20.75,17.819862015100536,0.0,0.0,6904.842820785205,6904.842820785201,0.0,6904.842820785205,310.7179269353342,0.18,1.0
2093,28301,2024-10-22 19:15:00,0.2494467544179286,10.67044879895244,-0.7674691859058158,0.45,0.0,1.0,1.0,0.0,6782.398182673737,-44.617996951569026,11.777262252876792,29.745510549815503,20.5,17.900616021568048,0.0,0.0,6939.946538211524,6939.946538211524,0.0,6939.946538211524,50.31461240203355,0.029,-0.7674691859058158
2094,28302,2024-10-22 19:30:00,0.07349821053684487,11.608254537838617,-0.7672728954742052,0.45,0.0,0.0,1.0,1.0,0.0,-2347.0045731570726,11.443439067041796,25.746452164470615,20.25,17.97360163076255,2669.480325606368,9355.294004184547,10667.212288469565,10667.212288469565,0.0,10667.212288469565,77.33728909140436,0.029,-0.7672728954742052
2095,28303,2024-10-22 19:45:00,0.09880818582243153,11.47335236956644,-0.7672081196820574,0.45,0.0,0.0,1.0,1.0,0.0,-2177.673958872557,11.099064951339859,25.51422582712102,20.0,18.039043653191065,2671.3129207329785,9071.01244824031,10635.387208041368,10635.38720804137,0.0,10635.387208041368,77.10655725829992,0.029,-0.7672081196820574
2096,28304,2024-10-22 20:00:00,0.1638250699630324,11.126812377097037,-0.7656498186951038,0.45,0.0,0.0,1.0,1.0,0.0,-2084.851973887993,10.77966179730543,25.482002412249397,20.225,17.829248538151806,2665.833558650062,8978.150457044541,10654.416423586927,10654.416423586927,0.0,10654.416423586927,479.4487390614117,0.18,-0.7656498186951038
2097,28305,2024-10-22 20:15:00,0.1993696392436014,10.937359822831604,-0.764974218593247,0.45,0.0,0.0,1.0,1.0,0.0,-1934.2292246678858,10.483430300521695,25.456074716697007,20.45,17.607916721484443,2659.665312856292,8828.177949585588,10659.014205191936,10659.014205191936,0.0,10659.014205191936,77.27785298764154,0.029,-0.764974218593247
2098,28306,2024-10-22 20:30:00,0.25709419889611057,10.62968791988373,-0.7647560821993066,0.45,0.0,0.0,1.0,1.0,0.0,-1794.5086115144102,10.208688066851662,25.541646766262083,20.674999999999997,17.37458648364188,2648.15891883156,8688.41528969899,10657.367679877098,10657.367679877098,0.0,10657.367679877098,77.26591567910896,0.029,-0.7647560821993066
2099,28307,2024-10-22 20:45:00,0.3106311616049393,10.344335908645673,-0.7639580345548489,0.45,0.0,0.0,1.0,1.0,0.0,-1664.9032558532526,9.953879471899203,25.505930238200087,20.9,17.128787156343492,2605.08016316168,8562.399069345842,10618.195279943498,10618.195279943498,0.0,10618.195279943498,76.98191577959037,0.029,-0.7639580345548489
2100,28308,2024-10-22 21:00:00,0.3602841317925923,10.079685577545483,0.4715657119367978,0.45,0.0,1.0,1.0,0.0,6642.962779979386,-43.51138672419507,10.842194662668321,28.96479538330617,20.424999999999997,17.304154596774488,0.0,0.0,6904.405612363774,6904.405612363773,0.0,6904.405612363774,258.91521046364153,0.15,0.4715657119367978
2101,28309,2024-10-22 21:15:00,0.22353791587765573,10.808542908372095,-0.7690412659929463,0.45,0.0,1.0,1.0,0.0,6880.077533997972,-46.00544278430572,11.921031739345048,29.817123171456405,19.95,17.451070737138462,0.0,0.0,6941.300869479922,6941.300869479921,0.0,6941.300869479922,50.32443130372943,0.029,-0.7690412659929463
2102,28310,2024-10-22 21:30:00,0.06255487799494577,11.666582500286939,-0.769705032896904,0.45,0.0,0.0,1.0,1.0,0.0,-2412.9000436390797,11.577254635731249,25.751306997237798,19.475,17.57110682245784,2658.2218185377737,9422.217854077897,10661.914474223902,10661.914474223902,0.0,10661.914474223902,77.29887993812329,0.029,-0.769705032896904
2103,28311,2024-10-22 21:45:00,0.07354382622143583,11.608011406239747,-0.7699694677318496,0.45,0.0,0.0,1.0,1.0,0.0,-2238.8046236120117,11.22317216497518,25.540495960782433,19.0,17.66570329535076,2660.86571894703,9131.558216687878,10638.655800760383,10638.655800760383,0.0,10638.655800760383,77.13025455551278,0.029,-0.7699694677318496
2104,28312,2024-10-22 22:00:00,0.14039366399924139,11.251701770884043,-0.7685126686250873,0.45,0.0,0.0,1.0,1.0,0.0,-2143.370520187431,10.89476554849552,25.52300182351425,18.75,17.593737317723246,2658.9890795569045,9028.946899062135,10649.419974556104,10649.419974556104,0.0,10649.419974556104,220.97546447203916,0.083,-0.7685126686250873
2105,28313,2024-10-22 22:15:00,0.17694018806516992,11.056908797612644,-0.7678327988765332,0.45,0.0,0.0,1.0,1.0,0.0,-1988.5128822358602,10.590185072629996,25.517090835997898,18.5,17.518447904425134,2656.891732192482,8871.895780235094,10650.926073372879,10650.926073372879,0.0,10650.926073372879,77.21921403195337,0.029,-0.7678327988765332
2106,28314,2024-10-22 22:30:00,0.2362917850557564,10.740564785652818,-0.7675656209459311,0.45,0.0,0.0,1.0,1.0,0.0,-1844.863909539371,10.307700944688587,25.510066303205242,18.25,17.439895547441584,2654.704110388158,8727.126109524941,10652.356509282095,10652.356509282094,0.0,10652.356509282095,77.22958469229519,0.029,-0.7675656209459311
2107,28315,2024-10-22 22:45:00,0.29133749509596724,10.447171151138495,-0.7674691581441739,0.45,0.0,0.0,1.0,1.0,0.0,-1711.61342147307,10.045708688004883,25.50374264327567,18.0,17.358125371556312,2618.420384014355,8592.568835985188,10611.532388662456,10611.532388662457,0.0,10611.532388662456,76.9336098178028,0.029,-0.7674691581441739
2108,28316,2024-10-22 23:00:00,0.34238995344743733,10.175061548125159,-0.15874214328141514,0.45,0.0,0.0,1.0,1.0,0.0,-1588.0095682487133,9.802720598360043,25.48280239339046,18.225,17.415856897385545,2583.7494841678194,8475.694472827603,10556.167988357589,10556.167988357589,0.0,10556.167988357589,219.04048575841998,0.083,-0.15874214328141514
2109,28317,2024-10-22 23:15:00,0.38973909551364233,9.922690620912286,1.0,0.45,0.0,1.0,1.0,0.0,6716.657006362771,-46.086204156882985,10.69534319361763,28.84416305678903,18.45,17.470777648669962,0.0,0.0,6904.200976877094,6904.200976877094,0.0,6904.200976877094,50.055457082358934,0.029,1.0
2110,28318,2024-10-22 23:30:00,0.25161119126418613,10.658912350561888,-0.7646611793298922,0.45,0.0,1.0,1.0,0.0,6714.412406985384,-43.76086530825218,11.75402716001913,29.774103797847122,18.674999999999997,17.5228420852764,0.0,0.0,6939.856830260277,6939.856830260276,0.0,6939.856830260277,50.31396201938701,0.029,-0.7646611793298922
2111,28319,2024-10-22 23:45:00,0.06981693405253407,11.627875741499993,-0.7645784528007332,0.45,0.0,0.0,1.0,1.0,0.0,-2336.422119075824,11.421951988879698,25.70035258611333,18.9,17.57200589574042,2658.2469519054175,9346.739590269715,10678.030176978593,10678.030176978593,0.0,10678.030176978593,77.4157187830948,0.029,-0.7645784528007332
2112,28320,2024-10-23 00:00:00,0.10286487600526256,11.45173021089195,-0.7672931651043611,0.45,0.0,0.0,1.0,1.0,0.0,-2170.5776150458337,11.0791481772285,25.493711773958246,18.674999999999997,17.5228420852764,2656.8734414818664,9075.018811672477,10649.959085798764,10649.959085798766,0.0,10649.959085798764,77.21220337204105,0.029,-0.7672931651043611
2113,28321,2024-10-23 00:15:00,0.1665436614930219,11.112322284242193,-0.76916204283595,0.45,0.0,0.0,1.0,1.0,0.0,-2075.4603421473425,10.761189198667427,25.484240430407144,18.45,17.470777648669962,2655.5168250856545,8956.94740431524,10649.618836520918,10649.61883652092,0.0,10649.618836520918,77.20973656477666,0.029,-0.76916204283595
2114,28322,2024-10-23 00:30:00,0.20296919319838436,10.918174200252611,-0.769972386698945,0.45,0.0,0.0,1.0,1.0,0.0,-1925.517167015186,10.466297947295882,25.496051323075765,18.225,17.415856897385545,2653.98875364377,8798.862850250456,10650.817842173587,10650.817842173587,0.0,10650.817842173587,77.2184293557585,0.029,-0.769972386698945
2115,28323,2024-10-23 00:45:00,0.2604326726407722,10.611893854824684,-0.7703000718753362,0.45,0.0,0.0,1.0,1.0,0.0,-1786.427677866053,10.192800214979407,25.51256438403118,18.0,17.358125371556312,2637.6973734853295,8655.932645847362,10633.779388163548,10633.779388163548,0.0,10633.779388163548,77.09490056418572,0.029,-0.7703000718753362
2116,28324,2024-10-23 01:00:00,0.31372727663096167,10.327833615556974,-0.7687182097688361,0.45,0.0,0.0,1.0,1.0,0.0,-1657.4074230565252,9.939142889366963,25.51631932573668,18.0,17.358125371556312,2600.0127681696144,8532.513669792532,10583.156813290303,10583.156813290301,0.0,10583.156813290303,76.7278868963547,0.029,-0.7687182097688361
2117,28325,2024-10-23 01:15:00,0.36315561270386476,10.0643805842884,0.5553656721278794,0.45,0.0,1.0,1.0,0.0,6642.155633659715,-43.50573152934481,10.827857415094755,28.94787867953751,18.0,17.358125371556312,0.0,0.0,6904.556110122634,6904.556110122633,0.0,6904.556110122634,50.0580317983891,0.029,0.5553656721278794
2118,28326,2024-10-23 01:30:00,0.22622702744273185,10.79420994373024,-0.7676627780806314,0.45,0.0,1.0,1.0,0.0,6889.385946310951,-46.08060778913023,11.908232644001165,29.801229420234247,18.0,17.358125371556312,0.0,0.0,6941.148456174096,6941.148456174095,0.0,6941.148456174096,50.3233263072622,0.029,-0.7676627780806314
2119,28327,2024-10-23 01:45:00,0.06502039758616802,11.653441280865724,-0.7675390641322922,0.45,0.0,0.0,1.0,1.0,0.0,-2407.0090298393975,11.565290190293183,25.709901709348447,18.0,17.358125371556312,2652.2746479686834,9415.649630014766,10692.185509257712,10692.185509257713,0.0,10692.185509257712,77.51834494211842,0.029,-0.7675390641322922
2120,28328,2024-10-23 02:00:00,0.07580268356520063,11.59597169659748,-0.7659592890176484,0.45,0.0,0.0,1.0,1.0,0.0,-2233.337657357804,11.212072490478851,25.4514598979939,18.1,17.375234502165185,2652.7521019781643,9125.382914439317,10647.876658138903,10647.876658138903,0.0,10647.876658138903,77.19710577150705,0.029,-0.7659592890176484
2121,28329,2024-10-23 02:15:00,0.14248922081538068,11.240532453054021,-0.7652466037241012,0.45,0.0,0.0,1.0,1.0,0.0,-2138.136118730077,10.884467504865238,25.54825216106784,18.2,17.391739953874666,2653.181866276656,9029.849762073085,10645.896232988182,10645.896232988182,0.0,10645.896232988182,77.18274768916432,0.029,-0.7652466037241012
2122,28330,2024-10-23 02:30:00,0.17894653474022862,11.046214969834582,-0.764983335867357,0.45,0.0,0.0,1.0,1.0,0.0,-1983.6567039812753,10.580635206020991,25.514707355599658,18.299999999999997,17.40763063023529,2653.626559573514,8881.135974212415,10646.798256752914,10646.798256752914,0.0,10646.798256752914,77.18928736145864,0.029,-0.764983335867357
2123,28331,2024-10-23 02:45:00,0.23815280939207942,10.730645525940217,-0.7649059105828494,0.45,0.0,0.0,1.0,1.0,0.0,-1840.3594818132653,10.298843773796508,25.48126177225961,18.4,17.42291019597764,2654.054230909684,8735.572342272553,10646.135630569488,10646.13563056949,0.0,10646.135630569488,77.18448332162879,0.029,-0.7649059105828494
2124,28332,2024-10-23 03:00:00,0.29306341851946494,10.437971979291252,-0.7679549466013701,0.45,0.0,0.0,1.0,1.0,0.0,-1707.4347584176057,10.037492817891005,25.477871197108676,18.049999999999997,17.326892043976002,2616.018879590808,8586.631597581725,10610.543690840504,10610.543690840506,0.0,10610.543690840504,76.92644175859367,0.029,-0.7679549466013701
2125,28333,2024-10-23 03:15:00,0.3439907970478782,10.166529051734809,-0.09519334149366114,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1328630766839,9.795099595187569,25.487827275211014,17.7,17.224300462404933,2574.1831419450573,8455.651615776784,10563.678883723187,10563.678883723189,0.0,10563.678883723187,76.5866719069931,0.029,-0.09519334149366114
2126,28334,2024-10-23 03:30:00,0.3912240306232599,9.914775916778025,1.0,0.45,0.0,1.0,1.0,0.0,6656.731104098183,-44.65212514964321,10.688154597976506,28.820193064315152,17.35,17.11528084332676,0.0,0.0,6904.265516238166,6904.265516238167,0.0,6904.265516238166,50.05592499272671,0.029,1.0
2127,28335,2024-10-23 03:45:00,0.2528999818443278,10.652043096769733,-0.7702303186380485,0.45,0.0,1.0,1.0,0.0,6765.510885241252,-44.476349128920766,11.75546071016965,29.718018150370263,17.0,16.999999233248854,0.0,0.0,6939.73175237604,6939.7317523760385,0.0,6939.73175237604,50.3130552047263,0.029,-0.7702303186380485
2128,28336,2024-10-23 04:00:00,0.07750953188131837,11.586874195072573,-0.7687807876420021,0.45,0.0,0.0,1.0,1.0,0.0,-2336.9733964889297,11.42306804965436,25.729890224787766,17.0,16.999999233248854,2642.293260204092,9342.567761108392,10714.236169584981,10714.236169584981,0.0,10714.236169584981,77.67821222949112,0.029,-0.7687807876420021
2129,28337,2024-10-23 04:15:00,0.10265421803714504,11.452853017862017,-0.7680938082541836,0.45,0.0,0.0,1.0,1.0,0.0,-2168.3672874999443,11.080171312720282,25.49947003943211,17.0,16.999999233248854,2642.2932509648567,9059.635300541535,10655.803243821294,10655.803243821294,0.0,10655.803243821294,77.25457351770439,0.029,-0.7680938082541836
2130,28338,2024-10-23 04:30:00,0.1673921756659407,11.107799703700536,-0.7678118488445573,0.45,0.0,0.0,1.0,1.0,0.0,-2075.9428348593265,10.762138342415959,25.48164185645179,17.0,16.999999233248854,2642.293250964853,8960.178615840046,10654.292476117666,10654.292476117666,0.0,10654.292476117666,77.24362045185308,0.029,-0.7678118488445573
2131,28339,2024-10-23 04:45:00,0.20278426350970385,10.919159875493278,-0.7676974001935032,0.45,0.0,0.0,1.0,1.0,0.0,-1925.9647884154574,10.46717812425365,25.475733342251285,17.0,16.999999233248854,2642.293250964853,8807.894893282277,10654.207812161256,10654.207812161256,0.0,10654.207812161256,77.2430066381691,0.029,-0.7676974001935032
2132,28340,2024-10-23 05:00:00,0.2602611477730591,10.612808082369595,-0.7663058438271376,0.45,0.0,0.0,1.0,1.0,0.0,-1786.8426393045183,10.193615694231962,25.456636929681952,17.3,17.091725672757686,2637.8831028385134,8673.83994600985,10637.65809238074,10637.65809238074,0.0,10637.65809238074,77.12302116976036,0.029,-0.7663058438271376
2133,28341,2024-10-23 05:15:00,0.31356828561428846,10.328681037675842,-0.765672388720759,0.45,0.0,0.0,1.0,1.0,0.0,-1657.7915749488914,9.939896883774013,25.54911739437367,17.6,17.178645884135022,2600.6936364529606,8546.312273513231,10586.630754458129,10586.630754458127,0.0,10586.630754458129,76.75307296982143,0.029,-0.765672388720759
2134,28342,2024-10-23 05:30:00,0.3630084549114022,10.065164935322226,0.5628545639977749,0.45,0.0,1.0,1.0,0.0,6641.703967312921,-43.4988859955029,10.828762132094838,28.948992532708573,17.9,17.260640682731452,0.0,0.0,6904.941702686966,6904.941702686963,0.0,6904.941702686966,50.06082734448051,0.029,0.5628545639977749
2135,28343,2024-10-23 05:45:00,0.22605686404933215,10.79511691461706,-0.7653561574827761,0.45,0.0,1.0,1.0,0.0,6880.4023962402625,-46.00331308790994,11.907549222089397,29.799957067264195,18.2,17.337616443170536,0.0,0.0,6941.155737845275,6941.155737845275,0.0,6941.155737845275,50.32337909937825,0.029,-0.7653561574827761
2136,28344,2024-10-23 06:00:00,0.06508644558385156,11.653089245038071,-0.7672153669854845,0.45,0.0,0.0,1.0,1.0,0.0,-2406.695365089449,11.564653160130419,25.688898532449365,18.15,17.50635545769692,2656.4129179803886,9415.108250592877,10668.693495937961,10668.69349593796,151.44,10517.25349593796,76.25008784555023,0.029,-0.7672153669854845
2137,28345,2024-10-23 06:15:00,0.07592294034744396,11.595330727948124,-0.7687766532046131,0.45,0.0,0.0,1.0,1.0,0.0,-2233.0469075244637,11.211482265764298,25.47252171080407,18.1,17.672978566643238,2661.069111493213,9124.624984120148,10633.29300889481,10633.293008894809,0.0,10633.29300889481,77.09137431448738,0.029,-0.7687766532046131
2138,28346,2024-10-23 06:30:00,0.1426006694540265,11.239938431810039,-0.7694518034084377,0.45,0.0,0.0,1.0,1.0,0.0,-2137.858049328563,10.883920982508425,25.46675426343582,18.05,17.83751165307172,2665.362349227058,9016.271061875095,10630.000383546369,10630.000383546372,0.0,10630.000383546369,77.06750278071118,0.029,-0.7694518034084377
2139,28347,2024-10-23 06:45:00,0.17905311996539158,11.045646870584463,-0.7697059691833098,0.45,0.0,0.0,1.0,1.0,0.0,-1983.3981181682732,10.580124935785799,25.477724800813384,18.0,17.999998603448258,2669.9143461378258,8856.99597961843,10627.75396964391,10627.753969643913,0.0,10627.75396964391,77.05121627991835,0.029,-0.7697059691833098
2140,28348,2024-10-23 07:00:00,0.23825190297077806,10.730117357165753,-0.768454515330238,0.45,0.0,0.0,1.0,1.0,0.0,-1840.1184198166852,10.298368979258225,25.47766661071008,18.0,17.999998603448258,2670.219474835334,8717.715552273348,10637.927285837459,10637.927285837457,1287.0,9350.927285837459,67.79422282232159,0.029,-0.768454515330238
2141,28349,2024-10-23 07:15:00,0.29315578432815836,10.437479669530916,-0.7678550833265075,0.45,0.0,0.0,1.0,1.0,0.0,-1707.210744783792,10.037052315167262,25.474067942052127,18.0,17.999998603448258,2630.0183305653472,8585.969211559443,10588.966851030535,10588.966851030535,0.0,10588.966851030535,76.77000966997139,0.029,-0.7678550833265075
2142,28350,2024-10-23 07:30:00,0.344076619459236,10.166071618282272,-0.7675997899704643,0.45,0.0,0.0,1.0,1.0,0.0,-1583.9249802265047,9.794690886157943,25.4696353578426,18.0,17.999998603448258,2592.269058358655,8462.732774322989,10542.09832569479,10542.098325694791,0.0,10542.09832569479,76.43021286128723,0.029,-0.7675997899704643
2143,28351,2024-10-23 07:45:00,0.3913036565869067,9.914351510391787,-0.7674819568892752,0.45,0.0,0.0,1.0,1.0,0.0,-1469.5787933142792,9.569905095837742,25.465009617003528,18.0,17.999998603448258,2557.1770327938893,8348.171195961077,10498.627377359293,10498.627377359293,0.0,10498.627377359293,76.11504848585487,0.029,-0.7674819568892752
2144,28352,2024-10-23 08:00:00,0.43510541219486304,9.68088815300138,1.0,0.45,0.0,1.0,1.0,0.0,6551.483942770013,-42.31229781430833,10.439201580819207,33.23673086873887,18.175,17.88147926578891,0.0,0.0,6904.032008809043,6904.032008809044,2586.72,4317.312008809044,161.89920033033914,0.15,1.0
2145,28353,2024-10-23 08:15:00,0.3000138053039333,10.400926417730036,-0.7647201352745083,0.45,0.0,1.0,1.0,0.0,6681.060795722207,-44.29960470364857,11.518546250810825,29.642724314316794,18.35,17.7573783979059,0.0,0.0,6986.894563009393,6986.894563009391,0.0,6986.894563009393,50.6549855818181,0.029,-0.7647201352745083
2146,28354,2024-10-23 08:30:00,0.12155981905804183,11.352086164420637,-0.7643775739284628,0.45,0.0,0.0,1.0,1.0,0.0,-2225.98861687567,11.201663986576333,25.638702892263467,18.525,17.627532829280472,2659.798734088805,9202.136442292256,10710.858768239452,10710.85876823945,0.0,10710.858768239452,77.65372606973602,0.029,-0.7643775739284628
2147,28355,2024-10-23 08:45:00,0.14521873789265868,11.22598412703213,-0.764250104418493,0.45,0.0,0.0,1.0,1.0,0.0,-2069.8065807534767,10.874841108474456,25.537366844471187,18.7,17.491787637385432,2656.006066978279,8974.52443423532,10655.822694338282,10655.822694338282,0.0,10655.822694338282,77.25471453395255,0.029,-0.764250104418493
2148,28356,2024-10-23 09:00:00,0.20516534949330104,10.906468687200706,-0.7671322379688028,0.45,0.0,0.0,1.0,1.0,0.0,-1979.116876278229,10.571706750332961,25.528139853376942,19.025,17.777324797309635,2663.451589384403,8862.800618740974,10623.906685877922,10623.906685877922,3594.72,7029.186685877923,263.5945007204221,0.15,-0.7671322379688028
2149,28357,2024-10-23 09:15:00,0.2398925928651068,10.72137248002898,-0.7690317207407863,0.45,0.0,0.0,1.0,1.0,0.0,-1836.1482980132319,10.290563591555392,25.540964912562263,19.35,18.062317460272535,2669.452180720325,8711.378310036767,10617.437973504946,10617.437973504946,0.0,10617.437973504946,76.97642530791086,0.029,-0.7690317207407863
2150,28358,2024-10-23 09:30:00,0.29467697402363063,10.429371728454049,-0.7697886777091927,0.45,0.0,0.0,1.0,1.0,0.0,-1703.5291733123238,10.029815769823752,25.55909163539971,19.675,18.3467678812475,2634.4555887480333,8574.786541180578,10562.466720980148,10562.466720980148,0.0,10562.466720980148,76.57788372710608,0.029,-0.7697886777091927
2151,28359,2024-10-23 09:45:00,0.34548701291122913,10.158554221183149,-0.7700267406751393,0.45,0.0,0.0,1.0,1.0,0.0,-1580.511492147233,9.787982792818784,25.580413650704898,20.0,18.630682539811264,2603.2331583709324,8449.78565258174,10512.61217013529,10512.612170135293,0.0,10512.61217013529,76.21643823348086,0.029,-0.7700267406751393
2152,28360,2024-10-23 10:00:00,0.3926111619476176,9.907382506819198,1.0,0.45,0.0,1.0,1.0,0.0,6644.086597530071,-44.584756138399385,10.680205952473496,28.826894375064878,20.5,18.815126878327465,0.0,0.0,6905.172819211481,6905.17281921148,4242.96,2662.2128192114806,99.83298072043051,0.15,1.0
2153,28361,2024-10-23 10:15:00,0.2543783904472944,10.644163178915921,-0.7673088079093151,0.45,0.0,1.0,1.0,0.0,6599.157651900112,-42.85717132115071,11.716928986846296,29.753489331585953,21.0,18.988418538632516,0.0,0.0,6939.6931798802725,6939.693179880272,0.0,6939.6931798802725,50.31277555413198,0.029,-0.7673088079093151
2154,28362,2024-10-23 10:30:00,0.07637147780663996,11.592940023290609,-0.7668864050552743,0.45,0.0,0.0,1.0,1.0,0.0,-2319.361557866878,11.387307272246739,25.770560887119455,21.5,19.150191136821302,2702.4716975731635,9329.166090207442,10641.896153120231,10641.896153120231,0.0,10641.896153120231,77.15374711012169,0.029,-0.7668864050552743
2155,28363,2024-10-23 10:45:00,0.10940587737023431,11.416866673616651,-0.7666656273999664,0.45,0.0,0.0,1.0,1.0,0.0,-2152.030638542451,11.047006780836604,25.535515983510802,22.0,19.30007464657191,2706.6742920859833,9047.105489717074,10618.272243274545,10618.272243274543,0.0,10618.272243274545,76.98247376374046,0.029,-0.7666656273999664
2156,28364,2024-10-23 11:00:00,0.1736536584503396,11.07442600045969,-0.7649513336749203,0.45,0.0,0.0,1.0,1.0,0.0,-2060.304795767182,10.731381500927634,25.50433176298308,22.0,19.041992860209326,2699.9225190086377,8955.633133928246,10641.706042247484,10641.706042247484,4521.96,6119.746042247484,126.9847303766353,0.083,-0.7649513336749203
2157,28365,2024-10-23 11:15:00,0.20877780494922235,10.887214299620645,-0.7641702049122863,0.45,0.0,0.0,1.0,1.0,0.0,-1911.4592473690416,10.438653567233917,25.478690207444004,22.0,18.781665199262417,2692.6238378605594,8808.149955387029,10644.993699096602,10644.993699096602,0.0,10644.993699096602,77.17620431845036,0.029,-0.7641702049122863
2158,28366,2024-10-23 11:30:00,0.265819626265328,10.583181392005802,-0.7638742600276122,0.45,0.0,0.0,1.0,1.0,0.0,-1773.3874127259912,10.167160511053808,25.55008853782257,22.0,18.51906506659338,2669.268486632901,8670.584589768821,10628.545164798508,10628.54516479851,0.0,10628.545164798508,77.05695244478919,0.029,-0.7638742600276122
2159,28367,2024-10-23 11:45:00,0.31872342341590515,10.301204153193225,-0.7637827720155426,0.45,0.0,0.0,1.0,1.0,0.0,-1645.311426722086,9.915364607381136,25.514601190623004,22.0,18.254161105785982,2624.224190670049,8545.959837257207,10586.626440130201,10586.626440130203,0.0,10586.626440130201,76.75304169094396,0.029,-0.7637827720155426
2160,28368,2024-10-23 12:00:00,0.36778925492470305,10.039683271251333,-0.7669384113180925,0.45,0.0,0.0,1.0,1.0,0.0,-1526.5141545859194,9.681829932457493,25.511392623685737,22.75,18.48266029867345,2587.353463351835,8410.209248996183,10502.929562421787,10502.929562421788,4453.92,6049.0095624217865,43.85531932755796,0.029,-0.7669384113180925
2161,28369,2024-10-23 12:15:00,0.4132959563727728,9.797132552533121,-0.7683853718629057,0.45,0.0,0.0,1.0,1.0,0.0,-1416.3262897440177,9.465230017598927,25.52314311982254,23.5,18.684548469257837,2556.173994776543,8292.07928156919,10457.219043052053,10457.219043052053,0.0,10457.219043052053,75.8148380621274,0.029,-0.7683853718629057
2162,28370,2024-10-23 12:30:00,0.4555025357725063,9.572171484332541,0.2234311893279446,0.45,0.0,1.0,1.0,0.0,6562.379599583913,-42.3910966539022,10.340466556265792,33.15974035480818,24.25,18.858447207983396,0.0,0.0,6904.547480468737,6904.547480468736,0.0,6904.547480468737,50.057969233398346,0.029,0.2234311893279446
2163,28371,2024-10-23 12:45:00,0.3185498398308679,10.302129353701474,-0.7691296905993337,0.45,0.0,1.0,1.0,0.0,6687.323138731255,-44.358209099386464,11.421353276461973,29.563190904031792,25.0,19.002848475690087,0.0,0.0,6985.847751028819,6985.8477510288185,0.0,6985.847751028819,50.647396194958944,0.029,-0.7691296905993337
2164,28372,2024-10-23 13:00:00,0.13982286222121473,11.254744144360926,-0.7675655123413017,0.45,0.0,0.0,1.0,1.0,0.0,-2183.2201288007927,11.110861162648483,25.76890590888151,25.0,19.002848475690087,2698.3390144528867,9187.972570439206,10649.22994122879,10649.229941228792,4040.58,6608.64994122879,137.12948628049742,0.083,-0.7675655123413017
2165,28373,2024-10-23 13:15:00,0.1615988182582572,11.13867829868349,-0.7668142603590148,0.45,0.0,0.0,1.0,1.0,0.0,-2028.2680741953072,10.790631745933037,25.56493316154397,25.0,19.002848475690087,2698.339027665377,8934.176547151328,10629.015584982317,10629.015584982317,0.0,10629.015584982317,77.0603629911218,0.029,-0.7668142603590148
2166,28374,2024-10-23 13:30:00,0.22108413586259326,10.821621555852378,-0.7664956365932281,0.45,0.0,0.0,1.0,1.0,0.0,-1939.4036901250913,10.493607855181908,25.544293337573635,25.0,19.002848475690087,2698.339027665383,8832.260681685368,10627.746359569313,10627.746359569313,0.0,10627.746359569313,77.05116110687753,0.029,-0.7664956365932281
2167,28375,2024-10-23 13:45:00,0.2551113135582271,10.64025669873465,-0.766357601272221,0.45,0.0,0.0,1.0,1.0,0.0,-1799.3102831735912,10.218130985071772,25.536483389723305,25.0,19.002848475690087,2687.6759187034227,8688.476261003505,10614.775628202602,10614.775628202604,0.0,10614.775628202602,76.95712330446887,0.029,-0.766357601272221
2168,28376,2024-10-23 14:00:00,0.3087914568316652,10.354141535087225,-0.7654922565210345,0.45,0.0,0.0,1.0,1.0,0.0,-1669.35812654133,9.962637197362954,25.52259621039405,24.925,18.862105764019077,2644.3420147360907,8560.350691003807,10575.98617105799,10575.986171057988,3262.62,7313.36617105799,151.7523480494533,0.083,-0.7654922565210345
2169,28377,2024-10-23 14:15:00,0.3585775609844407,10.088781599952931,-0.7651116866051286,0.45,0.0,0.0,1.0,1.0,0.0,-1548.816593439135,9.725674820873293,25.506619907990526,24.85,18.72152022063684,2603.38676013058,8440.080297165905,10532.177982285968,10532.177982285968,0.0,10532.177982285968,76.35829037157328,0.029,-0.7651116866051286
2170,28378,2024-10-23 14:30:00,0.4047523845138566,9.842669790541144,-0.7649827797586335,0.45,0.0,0.0,1.0,1.0,0.0,-1437.0147477451435,9.50589529454738,25.490305235851007,24.775,18.5810910571868,2565.124142971241,8327.84622942733,10491.282588659271,10491.282588659271,0.0,10491.282588659271,76.06179876777972,0.029,-0.7649827797586335
