step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2171,28379,2024-10-23 14:45:00,0.44757849485664336,9.61440662241409,-0.047693072231375276,0.45,0.0,0.0,1.0,1.0,0.0,-1333.3040398309824,9.30205229453253,25.47399150320827,24.7,18.44081789477819,2529.5131442227116,8223.564911004536,10453.543842054723,10453.543842054727,0.0,10453.543842054723,75.78819285489675,0.029,-0.047693072231375276
2172,28380,2024-10-23 15:00:00,0.4872991889599289,9.402695322843579,1.0,0.45,0.0,1.0,1.0,0.0,6556.712531890653,-42.33631035814418,10.182372765793822,32.69999465015996,25.025,18.555166705918452,0.0,0.0,6904.027460806134,6904.027460806134,2112.3,4791.727460806133,99.42834481172727,0.083,1.0
2173,28381,2024-10-23 15:15:00,0.3487999583580521,10.140896221951582,-0.7673487531602106,0.45,0.0,1.0,1.0,0.0,6676.530460601073,-44.18151245483166,11.256349369821239,29.39039914293283,25.35,18.665581968593813,0.0,0.0,6980.959799655215,6980.959799655213,0.0,6980.959799655215,50.61195854750031,0.029,-0.7673487531602106
2174,28382,2024-10-23 15:30:00,0.17072843099628338,11.09001746278981,-0.767656082634167,0.45,0.0,0.0,1.0,1.0,0.0,-2107.2715925703633,10.956662696777734,25.687711354007245,25.675,18.771990726779816,2691.8626383229384,9107.312127248613,10648.847102515107,10648.847102515105,0.0,10648.847102515107,77.20414149323453,0.029,-0.767656082634167
2175,28383,2024-10-23 15:45:00,0.19071137955466924,10.983508346973613,-0.7677783271518586,0.45,0.0,0.0,1.0,1.0,0.0,-1957.7179289488136,10.647616859315693,25.502596221104486,26.0,18.874331486715224,2694.7337419891824,8861.778398984286,10623.477030463191,10623.477030463191,0.0,10623.477030463191,77.02020847085814,0.029,-0.7677783271518586
2176,28384,2024-10-23 16:00:00,0.24811924790948145,10.677524408642464,-0.7670280099655358,0.45,0.0,0.0,1.0,1.0,0.0,-1871.9521806620814,10.360965705804187,25.48323396784983,25.75,18.79151321885298,2692.566153630931,8763.429514742676,10633.909279905642,10633.909279905642,759.0,9874.909279905642,204.90436755804208,0.083,-0.7670280099655358
2177,28385,2024-10-23 16:15:00,0.28095810969661744,10.502493275317029,-0.7666937618299756,0.45,0.0,0.0,1.0,1.0,0.0,-1736.7403027477772,10.095108462973347,25.47583094965086,25.5,18.706407964403695,2659.8098230096375,8624.662557588472,10598.198079321393,10598.198079321393,0.0,10598.198079321393,76.8369360750801,0.029,-0.7666937618299756
2178,28386,2024-10-23 16:30:00,0.33276368414245305,10.226369563520725,-0.7665820953907916,0.45,0.0,0.0,1.0,1.0,0.0,-1611.316740355328,9.848535930351524,25.46922744565067,25.25,18.61903043305553,2618.231219482099,8497.339218586158,10551.306912469905,10551.306912469907,0.0,10551.306912469905,76.49697511540681,0.029,-0.7665820953907916
2179,28387,2024-10-23 16:45:00,0.38081131640333415,9.970275683570229,-0.7665653523755656,0.45,0.0,0.0,1.0,1.0,0.0,-1494.9839194455035,9.619845513408887,25.463626730817587,25.0,18.529425478936144,2579.6165196917937,8379.470657678303,10507.986681026954,10507.986681026954,0.0,10507.986681026954,76.18290343744542,0.029,-0.7665653523755656
2180,28388,2024-10-23 17:00:00,0.4253740354067211,9.732756391282177,1.0,0.45,0.0,1.0,1.0,0.0,7679.69528484797,-44.63487328195934,10.500765234285174,30.225185567317215,24.625,18.4512309453855,0.0,0.0,6903.939389824091,6903.9393898240905,0.0,6903.939389824091,258.8977271184034,0.15,1.0
2181,28389,2024-10-23 17:15:00,0.2897044891313313,10.455875072930004,-0.7652894742006705,0.45,0.0,1.0,1.0,0.0,6633.192836409667,-42.94306980620718,11.553254226974623,29.687172133274682,24.25,18.36591667985794,0.0,0.0,6949.922527166888,6949.9225271668865,0.0,6949.922527166888,50.386938321959946,0.029,-0.7652894742006705
2182,28390,2024-10-23 17:30:00,0.09948619585313777,11.469738576102776,-0.7651900331292527,0.45,0.0,0.0,1.0,1.0,0.0,-2244.1114573918376,11.234504766573153,25.614861662692338,23.875,18.273669175333104,2677.8869883301345,9252.023953178685,10693.740648526162,10693.740648526162,0.0,10693.740648526162,77.52961970181468,0.029,-0.7651900331292527
2183,28391,2024-10-23 17:45:00,0.13825484719518133,11.263101664449684,-0.7652070385015163,0.45,0.0,0.0,1.0,1.0,0.0,-2084.8308006251814,10.905300303967675,25.499190140016005,23.5,18.174660815689556,2675.112168816178,8991.361073639286,10642.763176234488,10642.763176234492,0.0,10642.763176234488,77.16003302770004,0.029,-0.7652070385015163
2184,28392,2024-10-23 18:00:00,0.19940743547217102,10.937158368933328,-0.7670701980757688,0.45,0.0,0.0,1.0,1.0,0.0,-1993.4806752714503,10.599954535815886,25.48538518436732,23.125,18.744412728385793,2690.0170823198796,8880.21196202752,10597.51115560576,10597.511155605762,0.0,10597.51115560576,397.406668335216,0.15,-0.7670701980757688
2185,28393,2024-10-23 18:15:00,0.23438797520626972,10.750712092150582,-0.7679336477180391,0.45,0.0,0.0,1.0,1.0,0.0,-1849.4715264340834,10.31676035874496,25.48794211987874,22.75,19.267843627650056,2704.7865514371856,8730.4183302978,10595.835737498544,10595.835737498544,0.0,10595.835737498544,76.81980909686445,0.029,-0.7679336477180391
2186,28394,2024-10-23 18:30:00,0.289572019896521,10.456581133951543,-0.7682749911604767,0.45,0.0,0.0,1.0,1.0,0.0,-1715.886951872688,10.054110006143958,25.492552936161957,22.375,19.748377743090433,2680.3290439783877,8594.155912940736,10551.420799103604,10551.420799103606,0.0,10551.420799103604,76.49780079350113,0.029,-0.7682749911604767
2187,28395,2024-10-23 18:45:00,0.3407527608407053,10.18378778471904,-0.7684035089259553,0.45,0.0,0.0,1.0,1.0,0.0,-1591.973340155053,9.810512052006375,25.498403029148914,22.0,20.189072158921203,2655.9369817382058,8468.632234968429,10509.279994003533,10509.279994003533,0.0,10509.279994003533,76.19227995652562,0.029,-0.7684035089259553
2188,28396,2024-10-23 19:00:00,0.38822079170922397,9.930783180189836,1.0,0.45,0.0,1.0,1.0,0.0,6702.658097338825,-46.03046133508118,10.700912815575345,28.857783677430614,21.5,19.338431716144758,0.0,0.0,6904.33456040092,6904.334560400922,0.0,6904.33456040092,310.6950552180414,0.18,1.0
2189,28397,2024-10-23 19:15:00,0.25055197637339177,10.664557965929822,-0.7673226557778742,0.45,0.0,1.0,1.0,0.0,6599.389507916274,-42.89654894579379,11.742821887518286,29.774584723367425,21.0,18.492444098031193,0.0,0.0,6939.942597459798,6939.942597459797,0.0,6939.942597459798,50.31458383158354,0.029,-0.7673226557778742
2190,28398,2024-10-23 19:30:00,0.07151444624012296,11.618828001540145,-0.7672928894533816,0.45,0.0,0.0,1.0,1.0,0.0,-2331.2758650796573,11.411501691546668,25.68538758109251,20.5,17.651467232380238,2660.4692909019527,9340.273583141614,10828.624685853705,10828.624685853705,0.0,10828.624685853705,78.50752897243936,0.029,-0.7672928894533816
2191,28399,2024-10-23 19:45:00,0.10483791882393947,11.441213892668403,-0.7673652991465276,0.45,0.0,0.0,1.0,1.0,0.0,-2163.0823740128085,11.069442307490043,25.455535348532827,20.0,16.81587159672334,2637.1713747808008,9055.406144173396,10724.359505277123,10724.359505277123,0.0,10724.359505277123,77.75160641325915,0.029,-0.7673652991465276
2192,28400,2024-10-23 20:00:00,0.16941777946373476,11.097003235458294,-0.7661859963291869,0.45,0.0,0.0,1.0,1.0,0.0,-2070.883265104474,10.752185929054171,25.42712635945163,19.875,16.888969337829003,2639.0675195010085,8961.62468050245,10650.74741254124,10650.74741254124,0.0,10650.74741254124,479.28363356435574,0.18,-0.7661859963291869
2193,28401,2024-10-23 20:15:00,0.2047234446235434,10.908824040156514,-0.7656632973547312,0.45,0.0,0.0,1.0,1.0,0.0,-1921.2704187648465,10.45794546451828,25.55388983802767,19.75,16.959338733936097,2641.030264868137,8812.102112425307,10649.294198366122,10649.294198366122,0.0,10649.294198366122,77.2073829381544,0.029,-0.7656632973547312
2194,28402,2024-10-23 20:30:00,0.2620600257570277,10.603220062715042,-0.7643925832205385,0.45,0.0,0.0,1.0,1.0,0.0,-1782.488366972679,10.185056056971854,25.521161474898275,19.625,17.027016701025104,2638.334201512049,8679.08689691585,10643.866779546688,10643.866779546688,0.0,10643.866779546688,77.1680341517135,0.029,-0.7643925832205385
2195,28403,2024-10-23 20:45:00,0.31523656426062374,10.319789112490875,-0.7648112621497154,0.45,0.0,0.0,1.0,1.0,0.0,-1653.7539708166007,9.93196083811204,25.492168421422054,19.5,17.092062833334793,2599.2896873961245,8546.811620134653,10591.388307444098,10591.388307444098,0.0,10591.388307444098,76.78756522896971,0.029,-0.7648112621497154
2196,28404,2024-10-23 21:00:00,0.3645551582114978,10.056921006732717,0.619634493343302,0.45,0.0,1.0,1.0,0.0,6642.399006166971,-43.50275834640425,10.820978736665815,28.943563586007947,19.125,16.858600599593707,0.0,0.0,6904.283117718367,6904.283117718365,0.0,6904.283117718367,258.9106169144388,0.15,0.619634493343302
2197,28405,2024-10-23 21:15:00,0.22751780473317368,10.787330100772184,-0.768843114202452,0.45,0.0,1.0,1.0,0.0,6877.279784333258,-45.97299559363179,11.899138505232592,29.794255789316438,18.75,16.622238401009767,0.0,0.0,6941.083493841217,6941.083493841215,0.0,6941.083493841217,50.32285533034883,0.029,-0.768843114202452
2198,28406,2024-10-23 21:30:00,0.06664270095213706,11.64479440392511,-0.7693966769233958,0.45,0.0,0.0,1.0,1.0,0.0,-2402.82626533742,11.556795482018604,25.732638829377283,18.375,16.383024444747146,2625.159010549178,9410.885596916602,10769.458669857913,10769.458669857913,0.0,10769.458669857913,78.07857535646987,0.029,-0.7693966769233958
2199,28407,2024-10-23 21:45:00,0.07740649739236242,11.587423368898708,-0.769644862773512,0.45,0.0,0.0,1.0,1.0,0.0,-2229.458267127003,11.20419659443106,25.521870110491573,18.0,16.14098511270206,2618.4596948460044,9121.030060161342,10693.276036211993,10693.276036211993,0.0,10693.276036211993,77.52625126253696,0.029,-0.769644862773512
2200,28408,2024-10-23 22:00:00,0.14397623577719482,11.232606663307552,-0.768518071159827,0.45,0.0,0.0,1.0,1.0,0.0,-2134.423355152733,10.87716598424473,25.505395720894615,17.5,16.13644218025112,2618.342490169467,9018.837665211966,10672.590460694713,10672.590460694712,0.0,10672.590460694713,221.4562520594153,0.083,-0.768518071159827
2201,28409,2024-10-23 22:15:00,0.18036963106333628,11.038629866432418,-0.7679939812204498,0.45,0.0,0.0,1.0,1.0,0.0,-1980.2129373865946,10.573861623528009,25.500370445788427,17.0,16.110805660066227,2617.6727905191888,8862.431692928043,10674.729373660768,10674.72937366077,0.0,10674.729373660768,77.39178795904057,0.029,-0.7679939812204498
2202,28410,2024-10-23 22:30:00,0.23947255391802383,10.723611287616933,-0.7677914857272153,0.45,0.0,0.0,1.0,1.0,0.0,-1837.1643988360024,10.292560982220891,25.49410446603856,16.5,16.06503161301834,2616.4448785309446,8718.258356122476,10677.312712403273,10677.312712403274,0.0,10677.312712403273,77.41051716492373,0.029,-0.7677914857272153
2203,28411,2024-10-23 22:45:00,0.294287641250684,10.431446872133854,-0.7677225582798999,0.45,0.0,0.0,1.0,1.0,0.0,-1704.4709743383614,10.031666316232027,25.488451910432108,16.0,15.999996802540622,2594.253421498404,8584.254934968858,10654.080461918378,10654.08046191838,0.0,10654.080461918378,77.24208334890825,0.029,-0.7677225582798999
2204,28412,2024-10-23 23:00:00,0.3451262160802328,10.16047726829236,-0.06211269433646885,0.45,0.0,0.0,1.0,1.0,0.0,-1581.3839020433068,9.78969616422541,25.471792491467127,16.475,16.09198455034874,2559.5583824839514,8466.150061216684,10592.444391334704,10592.444391334706,0.0,10592.444391334704,219.7932211201951,0.083,-0.06211269433646885
2205,28413,2024-10-23 23:15:00,0.39227699718037073,9.909163605028624,1.0,0.45,0.0,1.0,1.0,0.0,6712.297784433387,-46.04885111417716,10.682259643591284,28.830250285163952,16.95,16.16865708675027,0.0,0.0,6904.094864263452,6904.094864263451,0.0,6904.094864263452,50.05468776591003,0.029,1.0
2206,28414,2024-10-23 23:30:00,0.25406142967171935,10.645852579849736,-0.7655483443876708,0.45,0.0,1.0,1.0,0.0,6689.11175833136,-43.570934874842294,11.737056198620689,29.757593719416906,17.424999999999997,16.229390131411055,0.0,0.0,6939.719698291589,6939.719698291589,0.0,6939.719698291589,50.312967812614026,0.029,-0.7655483443876708
2207,28415,2024-10-23 23:45:00,0.0729117993244051,11.61138010960092,-0.7654827984760801,0.45,0.0,0.0,1.0,1.0,0.0,-2328.6145343614758,11.406096705122655,25.699568273583427,17.9,16.273537897035872,2622.126951740728,9335.334684532887,10698.779348707783,10698.779348707783,0.0,10698.779348707783,77.56615027813143,0.029,-0.7654827984760801
2208,28416,2024-10-24 00:00:00,0.10585832221818746,11.43577514257706,-0.7673751368514373,0.45,0.0,0.0,1.0,1.0,0.0,-2163.324832315661,11.064442951743409,25.531465230441363,17.424999999999997,16.229390131411055,2620.9051198101884,9068.888624571282,10674.645886395965,10674.645886395965,0.0,10674.645886395965,77.39118267637075,0.029,-0.7673751368514373
2209,28417,2024-10-24 00:15:00,0.16932353209827494,11.097505573916195,-0.7689146232294544,0.45,0.0,0.0,1.0,1.0,0.0,-2068.526654839585,10.747552458168625,25.51599252649109,16.95,16.16865708675027,2619.337605118058,8952.518867766088,10676.19844795769,10676.198447957688,0.0,10676.19844795769,77.40243874769325,0.029,-0.7689146232294544
2210,28418,2024-10-24 00:30:00,0.20562665606969144,10.904009923148545,-0.7695968257008949,0.45,0.0,0.0,1.0,1.0,0.0,-1919.0860727745146,10.453651846694507,25.52269176235723,16.475,16.09198455034874,2617.247111466075,8794.795479052478,10679.349709012022,10679.349709012022,0.0,10679.349709012022,77.42528539033717,0.029,-0.7695968257008949
2211,28419,2024-10-24 00:45:00,0.26289706357827947,10.59875865112777,-0.7698758881805552,0.45,0.0,0.0,1.0,1.0,0.0,-1780.4626965012728,10.18107260972506,25.53365761880207,16.0,15.999996802540622,2614.7336314322297,8652.288823783103,10682.82686195363,10682.826861953632,0.0,10682.82686195363,77.45049474916382,0.029,-0.7698758881805552
2212,28420,2024-10-24 01:00:00,0.31601265922601857,10.315652526325321,-0.7686845011035235,0.45,0.0,0.0,1.0,1.0,0.0,-1651.8747803142107,9.92826686402259,25.535563834866867,15.75,15.74999859017158,2574.3489591456605,8527.406906102586,10658.130215309346,10658.130215309344,0.0,10658.130215309346,77.27144406099276,0.029,-0.7686845011035235
2213,28421,2024-10-24 01:15:00,0.3652750258103393,10.053084112430891,0.6329778015367283,0.45,0.0,1.0,1.0,0.0,6637.732486128772,-43.473696762464144,10.816954480283915,28.937062824181183,15.5,15.499998741400422,0.0,0.0,6904.759598507487,6904.759598507485,0.0,6904.759598507487,50.059507089179284,0.029,0.6329778015367283
2214,28422,2024-10-24 01:30:00,0.22826838072493122,10.783329530736117,-0.76792990366273,0.45,0.0,1.0,1.0,0.0,6824.612424618746,-45.61220506338329,11.887744942288588,29.78530138248166,15.25,15.249994994880128,0.0,0.0,6941.032934529921,6941.032934529919,0.0,6941.032934529921,50.322488775341924,0.029,-0.76792990366273
2215,28423,2024-10-24 01:45:00,0.0684150955021939,11.635347540973306,-0.767864025041714,0.45,0.0,0.0,1.0,1.0,0.0,-2397.590529454081,11.54616242515478,25.74119803103681,15.0,14.99999835023321,2587.0436415917598,9403.929948671772,10807.2276019565,10807.2276019565,0.0,10807.2276019565,78.35240011418463,0.029,-0.767864025041714
2216,28424,2024-10-24 02:00:00,0.07941402247815996,11.576723260191407,-0.7666456998805592,0.45,0.0,0.0,1.0,1.0,0.0,-2224.6005604362854,11.194334170028466,25.494665596405333,15.425,15.202513882744347,2592.6013874927994,9115.347844447926,10680.319657327309,10680.319657327309,0.0,10680.319657327309,77.432317515623,0.029,-0.7666456998805592
2217,28425,2024-10-24 02:15:00,0.14583824181683283,11.222682171116281,-0.7660819019839562,0.45,0.0,0.0,1.0,1.0,0.0,-2129.7729234785274,10.86801799665897,25.46676980925924,15.85,15.397953073701746,2597.6115609755193,9018.708195913696,10674.340446012608,10674.34044601261,0.0,10674.340446012608,77.38896823359141,0.029,-0.7660819019839562
2218,28426,2024-10-24 02:30:00,0.18215213049920145,11.029129144439256,-0.765858902799215,0.45,0.0,0.0,1.0,1.0,0.0,-1975.898395578365,10.565375710326107,25.44664850603702,16.275,15.586139259088048,2602.8025933090657,8864.845630294027,10669.56736565431,10669.56736565431,0.0,10669.56736565431,77.35436340099375,0.029,-0.765858902799215
2219,28427,2024-10-24 02:45:00,0.24112598644305702,10.714798492258506,-0.7657770222544257,0.45,0.0,0.0,1.0,1.0,0.0,-1833.1612379508672,10.284688437684183,25.53555979021919,16.7,15.766908245879813,2607.7965811708627,8721.955453990944,10665.63133092094,10665.63133092094,0.0,10665.63133092094,77.32582714917682,0.029,-0.7657770222544257
2220,28428,2024-10-24 03:00:00,0.29582148361068134,10.423271492355068,-0.7681303912176403,0.45,0.0,0.0,1.0,1.0,0.0,-1700.7575048232484,10.02436657429787,25.52746931566897,16.275,15.430724501943002,2587.7851362321426,8582.330804227811,10702.085946445208,10702.085946445208,0.0,10702.085946445208,77.59012311172776,0.029,-0.7681303912176403
2221,28429,2024-10-24 03:15:00,0.34654883314661045,10.152894719328566,-0.005799035524484578,0.45,0.0,0.0,1.0,1.0,0.0,-1577.9401039627555,9.782927540047156,25.532250152273384,15.85,15.092484292581894,2545.6570897765414,8451.721604057822,10670.157641717333,10670.157641717333,0.0,10670.157641717333,77.35864290245067,0.029,-0.005799035524484578
2222,28430,2024-10-24 03:30:00,0.3935961061035762,9.902132754467939,1.0,0.45,0.0,1.0,0.0,0.0,6586.340852681979,0.0,10.659750412904657,28.793981383167715,15.425,14.752189863201366,0.0,0.0,6867.265211525957,6867.265211525957,0.0,6867.265211525957,49.78767278356319,0.029,1.0
2223,28431,2024-10-24 03:45:00,0.25820873910670306,10.623747420561273,-0.7699489269524683,0.45,0.0,1.0,1.0,0.0,6701.082406994638,-44.01396151273854,11.728925565799592,29.69443711892503,15.0,14.409869630373553,0.0,0.0,6939.443939854531,6939.443939854531,0.0,6939.443939854531,50.31096856394535,0.029,-0.7699489269524683
2224,28432,2024-10-24 04:00:00,0.08218688777036305,11.561943888183965,-0.7688390024014031,0.45,0.0,0.0,1.0,1.0,0.0,-2324.768987435391,11.398284404477778,25.77983867086019,15.0,14.558560263245148,2574.9504457749545,9327.65576708026,10805.329185905186,10805.329185905182,0.0,10805.329185905186,78.33863659781261,0.029,-0.7688390024014031
2225,28433,2024-10-24 04:15:00,0.10733339712455683,11.427912993326112,-0.7683044611053966,0.45,0.0,0.0,1.0,1.0,0.0,-2157.0458558549326,11.057188050953648,25.558055579744817,15.0,14.70647875749212,2578.9996216343566,9047.110574425193,10699.101792330208,10699.101792330208,0.0,10699.101792330208,77.568487994394,0.029,-0.7683044611053966
2226,28434,2024-10-24 04:30:00,0.171731450222884,11.084671370312028,-0.7680760952429331,0.45,0.0,0.0,1.0,1.0,0.0,-2065.105949929563,10.740825030858026,25.541853816959946,15.0,14.85361784758262,2582.759985180094,8948.24843594566,10693.652972568509,10693.65297256851,0.0,10693.652972568509,77.5289840511217,0.029,-0.7680760952429331
2227,28435,2024-10-24 04:45:00,0.20693769802070136,10.897022069549662,-0.7679735975946943,0.45,0.0,0.0,1.0,1.0,0.0,-1915.9134871863796,10.447413556782509,25.537423910970546,15.0,14.99999835023321,2586.7742982963214,8796.857498572022,10689.09996011073,10689.099960110732,0.0,10689.09996011073,77.4959747108028,0.029,-0.7679735975946943
2228,28436,2024-10-24 05:00:00,0.26411278383957254,10.592278862135078,-0.7666270952197632,0.45,0.0,0.0,1.0,1.0,0.0,-1777.5202033787236,10.175287476583824,25.520164752406842,15.45,15.2521832976899,2593.501059233421,8663.406634746274,10673.51905963799,10673.51905963799,0.0,10673.51905963799,77.38301318237544,0.029,-0.7666270952197632
2229,28437,2024-10-24 05:15:00,0.3171400265630686,10.309643658418844,-0.7660009203924621,0.45,0.0,0.0,1.0,1.0,0.0,-1649.1453069966674,9.922900811382156,25.498544881806385,15.9,15.497993363680648,2574.244790062245,8536.562807130544,10633.83781462208,10633.83781462208,0.0,10633.83781462208,77.09532415601008,0.029,-0.7660009203924621
2230,28438,2024-10-24 05:30:00,0.366320609914074,10.047511149157986,0.682111652026718,0.45,0.0,1.0,1.0,0.0,6641.259447088955,-43.934285260295816,10.81138674038056,28.93264069828283,16.35,15.737296463498794,0.0,0.0,6904.373080958498,6904.373080958495,0.0,6904.373080958498,50.05670483694911,0.029,0.682111652026718
2231,28439,2024-10-24 05:45:00,0.22931590393004384,10.777746232052866,-0.7656519283005582,0.45,0.0,1.0,1.0,0.0,6712.770370287007,-44.02327008145821,11.867690255373475,29.828128244199878,16.8,15.96993757086543,0.0,0.0,6940.991660430354,6940.991660430352,0.0,6940.991660430354,50.32218953812007,0.029,-0.7656519283005582
2232,28440,2024-10-24 06:00:00,0.056208894536338365,11.700406592121317,-0.7682272021239203,0.45,0.0,0.0,1.0,1.0,0.0,-2388.620978669482,11.52795486064828,25.672091544408083,16.1,15.49161334276375,2600.548227787975,9396.897802654943,10732.73812434819,10732.738124348189,153.54,10579.19812434819,76.69918640152437,0.029,-0.7682272021239203
2233,28441,2024-10-24 06:15:00,0.08285157154261091,11.558401123677884,-0.7694647390602303,0.45,0.0,0.0,1.0,1.0,0.0,-2216.282247987013,11.177446040455674,25.458553365947193,15.4,15.00371714079486,2587.145567655107,9106.176666574933,10746.146904415325,10746.146904415325,0.0,10746.146904415325,77.90956505701111,0.029,-0.7694647390602303
2234,28442,2024-10-24 06:30:00,0.14902669357501105,11.205687723245191,-0.7699998699833596,0.45,0.0,0.0,1.0,1.0,0.0,-2121.8096615879404,10.85235368090108,25.454082993364977,14.7,14.506444905604202,2574.4368178848003,8998.537684822486,10762.039802739286,10762.039802739286,0.0,10762.039802739286,78.02478856985982,0.029,-0.7699998699833596
2235,28443,2024-10-24 06:45:00,0.18520438973017175,11.012860602738185,-0.7702448773178361,0.45,0.0,0.0,1.0,1.0,0.0,-1968.5110404464215,10.550847305691681,25.466643452497923,14.0,13.99999599634643,2560.6068401662155,8840.191834655754,10784.150906227875,10784.150906227875,0.0,10784.150906227875,78.18509407015209,0.029,-0.7702448773178361
2236,28444,2024-10-24 07:00:00,0.2439569867230347,10.699709260766225,-0.7690416280689915,0.45,0.0,0.0,1.0,1.0,0.0,-1826.3087078435437,10.271214823121035,25.468715088811805,14.0,13.99999599634643,2559.6788415395904,8701.691366411493,10734.871571399823,10734.871571399823,1315.62,9419.251571399822,68.28957389264872,0.029,-0.7690416280689915
2237,28445,2024-10-24 07:15:00,0.29844707281807875,10.40927710187964,-0.768464582994442,0.45,0.0,0.0,1.0,1.0,0.0,-1694.4005433392151,10.011867547126126,25.46750513219441,14.0,13.99999599634643,2559.6788412294595,8570.81112742037,10733.271157357354,10733.271157357354,0.0,10733.271157357354,77.81621589084082,0.029,-0.768464582994442
2238,28446,2024-10-24 07:30:00,0.34898414373607123,10.13991451388674,-0.768218223493372,0.45,0.0,0.0,1.0,1.0,0.0,-1572.0420998764791,9.771332636399327,25.46557011348024,14.0,13.99999599634643,2539.984656922945,8448.44803559064,10706.640718363253,10706.640718363253,0.0,10706.640718363253,77.6231452081336,0.029,-0.768218223493372
2239,28447,2024-10-24 07:45:00,0.39585526041724267,9.890091461976096,-0.7681040120108206,0.45,0.0,0.0,1.0,1.0,0.0,-1458.5575871510282,9.548240510795477,25.46348942855585,14.0,13.99999599634643,2505.7950148817995,8334.727106862674,10660.02197828911,10660.02197828911,0.0,10660.02197828911,77.28515934259606,0.029,-0.7681040120108206
2240,28448,2024-10-24 08:00:00,0.43932694944830614,9.658387359440528,1.0,0.45,0.0,1.0,1.0,0.0,6558.46099627359,-42.36619450121556,10.419916920546182,33.21033539425842,15.3,15.078365661237559,0.0,0.0,6904.021582446007,6904.021582446008,2616.24,4287.781582446008,160.79180934172527,0.15,1.0
2241,28449,2024-10-24 08:15:00,0.30363951148897794,10.381601403763748,-0.7650582252753995,0.45,0.0,1.0,1.0,0.0,6761.532137361409,-44.87729904495011,11.510013434709892,29.628615788721685,16.6,16.138508042476378,0.0,0.0,6986.621721503551,6986.62172150355,0.0,6986.621721503551,50.65300748090075,0.029,-0.7650582252753995
2242,28450,2024-10-24 08:30:00,0.12353622060991208,11.341551944149169,-0.7645720642212687,0.45,0.0,0.0,1.0,1.0,0.0,-2222.057689364659,11.193675107025992,25.638929817329913,17.9,17.18004181643107,2647.3078209953765,9196.94363128499,10541.189943166797,10541.189943166797,0.0,10541.189943166797,76.42362708795929,0.029,-0.7645720642212687
2243,28451,2024-10-24 08:45:00,0.14672568123586377,11.217952119012846,-0.7634277488574084,0.45,0.0,0.0,1.0,1.0,0.0,-2066.151956214249,10.867432243562346,25.520690717910547,19.2,18.202547818486835,2675.893574554772,8972.473854413176,10581.305615562644,10581.305615562644,0.0,10581.305615562644,76.71446571282917,0.029,-0.7634277488574084
2244,28452,2024-10-24 09:00:00,0.20656593643982116,10.899003558775753,-0.7674083437488165,0.45,0.0,0.0,1.0,1.0,0.0,-1975.6227124723316,10.564834701775975,25.51415628131358,19.4,18.481825226653015,2683.198062201361,8857.841629683486,10616.253286064759,10616.253286064759,3534.96,7081.293286064759,265.54849822742847,0.15,-0.7674083437488165
2245,28453,2024-10-24 09:15:00,0.24123163372711645,10.71423539223447,-0.7692533477216186,0.45,0.0,0.0,1.0,1.0,0.0,-1832.9067661075537,10.28418949081546,25.52815826273162,19.6,18.761831802943966,2686.1175291273453,8707.209105990256,10607.232188171969,10607.23218817197,0.0,10607.232188171969,76.90243336424678,0.029,-0.7692533477216186
2246,28454,2024-10-24 09:30:00,0.29591899088412466,10.422751778587616,-0.7699364198913279,0.45,0.0,0.0,1.0,1.0,0.0,-1700.5220445872858,10.023903512474487,25.54700322322261,19.8,19.04256804182679,2651.9938051540125,8571.192726011841,10554.900803144066,10554.900803144066,0.0,10554.900803144066,76.52303082279448,0.029,-0.7699364198913279
2247,28455,2024-10-24 09:45:00,0.34663903561763193,10.152413940158022,-0.7701446536564128,0.45,0.0,0.0,1.0,1.0,0.0,-1577.7218153419553,9.782498880875377,25.568649051412812,20.0,19.324020549331046,2621.60304341251,8446.570153965633,10507.542226056665,10507.542226056665,0.0,10507.542226056665,76.17968113891082,0.029,-0.7701446536564128
2248,28456,2024-10-24 10:00:00,0.3936797167302767,9.901687109827625,1.0,0.45,0.0,1.0,1.0,0.0,6643.705809392486,-44.573574262908664,10.674830660266093,28.82061060910269,20.75,19.59220607533057,0.0,0.0,6905.054787486867,6905.054787486867,4149.18,2755.874787486867,103.3453045307575,0.15,1.0
2249,28457,2024-10-24 10:15:00,0.2553864945866725,10.638789983853036,-0.7673048569395952,0.45,0.0,1.0,1.0,0.0,6606.350015863615,-43.29041236966385,11.71845065408175,29.702477379388693,21.5,19.834077786183286,0.0,0.0,6939.637148607227,6939.637148607226,0.0,6939.637148607227,50.31236932740239,0.029,-0.7673048569395952
2250,28458,2024-10-24 10:30:00,0.08371004487790769,11.553825460800752,-0.7668632450883759,0.45,0.0,0.0,1.0,1.0,0.0,-2319.9571554438267,11.388513088703132,25.74897725228948,22.25,20.04831594267981,2727.608526512901,9329.471090865789,10629.600131045958,10629.60013104596,0.0,10629.600131045958,77.0646009500832,0.029,-0.7668632450883759
2251,28459,2024-10-24 10:45:00,0.10917820096228718,11.41808018887101,-0.7666345553864301,0.45,0.0,0.0,1.0,1.0,0.0,-2152.58111815263,11.04812421649068,25.51280494755805,23.0,20.233490173574136,2732.7703122641583,9047.89702997305,10611.474030122978,10611.474030122978,0.0,10611.474030122978,76.9331867183916,0.029,-0.7666345553864301
2252,28460,2024-10-24 11:00:00,0.17344267182081963,11.075550559195031,-0.7646347401155945,0.45,0.0,0.0,1.0,1.0,0.0,-2060.8314959705112,10.732416916525153,25.478518193896335,23.3,20.111640955779393,2729.602706148177,8957.722411750556,10625.700021385424,10625.700021385424,4436.28,6189.420021385425,128.43046544374758,0.083,-0.7646347401155945
2253,28461,2024-10-24 11:15:00,0.20857594549935451,10.88829021048844,-0.7637187247392663,0.45,0.0,0.0,1.0,1.0,0.0,-1911.9473079294826,10.439612789818847,25.558913317191568,23.6,19.97782251568849,2725.891594543866,8810.85520406533,10627.003938636712,10627.003938636712,0.0,10627.003938636712,77.04577855511616,0.029,-0.7637187247392663
2254,28462,2024-10-24 11:30:00,0.26563260169864905,10.5841782329462,-0.7633665942434595,0.45,0.0,0.0,1.0,1.0,0.0,-1773.840711458009,10.168053493531406,25.518262126358064,23.9,19.831558892305306,2710.6145431022087,8677.923851423753,10616.124825119134,10616.124825119134,0.0,10616.124825119134,76.96690498211372,0.029,-0.7633665942434595
2255,28463,2024-10-24 11:45:00,0.31854974858343665,10.302129840050283,-0.7626172802726217,0.45,0.0,0.0,1.0,1.0,0.0,-1645.7323992847123,9.916191488073856,25.536930534427775,24.2,19.672343046366937,2664.659408482637,8547.343548425757,10567.934683792171,10567.93468379217,0.0,10567.934683792171,76.61752645749324,0.029,-0.7626172802726217
2256,28464,2024-10-24 12:00:00,0.36762799473353536,10.040542788070256,-0.7665782379909082,0.45,0.0,0.0,1.0,1.0,0.0,-1526.9045006231968,9.682597781574353,25.53201812427303,24.4,19.957287247620897,2630.7511435490574,8412.078005486232,10495.957206458877,10495.957206458877,4333.26,6162.697206458877,44.67955474682686,0.029,-0.7665782379909082
2257,28465,2024-10-24 12:15:00,0.4131464264265981,9.797929547146232,-0.7684227324435096,0.45,0.0,0.0,1.0,1.0,0.0,-1416.6888272358399,9.465943045801197,25.544121456966394,24.6,20.24310484467349,2602.8409778624655,8292.362241505643,10452.531950379382,10452.53195037938,0.0,10452.531950379382,75.78085664025052,0.029,-0.7684227324435096
2258,28466,2024-10-24 12:30:00,0.45536368121586124,9.57291157911946,0.21733100296790608,0.45,0.0,1.0,1.0,0.0,6562.771707009015,-42.39392973111202,10.341192084044643,33.164282122573894,24.8,20.529791715915565,0.0,0.0,6904.769712166801,6904.7697121668025,0.0,6904.769712166801,50.05958041320931,0.029,0.21733100296790608
2259,28467,2024-10-24 12:45:00,0.31841415110311366,10.302852574620404,-0.7693771157022483,0.45,0.0,1.0,1.0,0.0,6687.263568459975,-44.3637473342085,11.42238329105211,29.563247956052287,25.0,20.81732869699403,0.0,0.0,6985.907128030545,6985.907128030544,0.0,6985.907128030545,50.647826678221456,0.029,-0.7693771157022483
2260,28468,2024-10-24 13:00:00,0.1396293200793336,11.255775723977152,-0.7675576834990675,0.45,0.0,0.0,1.0,1.0,0.0,-2183.6942989292065,11.111823959139743,25.77186706576765,25.0,20.81732869699403,2748.9656744589684,9189.139456361961,10632.157588557578,10632.15758855758,3901.2,6730.957588557579,139.66736996256975,0.083,-0.7675576834990675
2261,28469,2024-10-24 13:15:00,0.16141704586555153,11.13964714553661,-0.7666922942319664,0.45,0.0,0.0,1.0,1.0,0.0,-2028.7086097991098,10.791524831363795,25.562784957989297,25.0,20.81732869699403,2748.9656979238976,8935.358977303653,10618.833893972962,10618.833893972966,0.0,10618.833893972962,76.98654573130398,0.029,-0.7666922942319664
2262,28470,2024-10-24 13:30:00,0.22091530916890778,10.822521402129722,-0.7663336322082965,0.45,0.0,0.0,1.0,1.0,0.0,-1939.824858313312,10.494436059078982,25.539954243073176,25.0,20.81732869699403,2748.9656979239094,8833.439247182561,10617.511974021227,10617.511974021227,0.0,10617.511974021227,76.9769618116539,0.029,-0.7663336322082965
2263,28471,2024-10-24 13:45:00,0.2549499181566847,10.64111693622487,-0.7661847967855087,0.45,0.0,0.0,1.0,1.0,0.0,-1799.7008997782045,10.2188989272954,25.529996872465794,25.0,20.81732869699403,2748.96569792391,8689.590790604321,10617.34588042938,10617.34588042938,0.0,10617.34588042938,76.975757633113,0.029,-0.7661847967855087
2264,28472,2024-10-24 14:00:00,0.30864179549835896,10.354939229993747,-0.7646959132228464,0.45,0.0,0.0,1.0,1.0,0.0,-1669.7203575432688,9.963349163561178,25.50813167567904,24.925,20.568377694584548,2701.2629968318597,8564.265737490918,10581.538606147107,10581.538606147109,3118.2,7463.338606147107,154.8642760775525,0.083,-0.7646959132228464
2265,28473,2024-10-24 14:15:00,0.35843879870041273,10.0895212029268,-0.7640452313592897,0.45,0.0,0.0,1.0,1.0,0.0,-1549.1523233937849,9.726334554920077,25.48175864101184,24.85,20.319069091165662,2654.7078011906506,8445.12062198777,10535.745317183384,10535.745317183384,0.0,10535.745317183384,76.38415354957954,0.029,-0.7640452313592897
2266,28474,2024-10-24 14:30:00,0.40462376866357785,9.84335531302313,-0.7638287612905942,0.45,0.0,0.0,1.0,1.0,0.0,-1437.3257810837697,9.506506151765596,25.552688783395173,24.775,20.069386600049825,2610.983593261227,8333.18889644601,10492.758936893371,10492.758936893375,0.0,10492.758936893371,76.07250229247694,0.029,-0.7638287612905942
2267,28475,2024-10-24 14:45:00,0.447459359951327,9.615041611459427,-0.05037786683142824,0.45,0.0,0.0,1.0,1.0,0.0,-1333.592966510403,9.302621455812638,25.519357564717584,24.7,19.819342939494955,2571.4425548233053,8232.906012418518,10455.703561800152,10455.703561800152,0.0,10455.703561800152,75.8038508230511,0.029,-0.05037786683142824
2268,28476,2024-10-24 15:00:00,0.48718854211052853,9.403285070550883,1.0,0.45,0.0,1.0,1.0,0.0,6556.649349146237,-42.33629651251906,10.183040041358215,32.716545372480105,25.025,19.991404673957007,0.0,0.0,6904.487647785107,6904.487647785107,1996.08,4908.407647785107,101.84945869154097,0.083,1.0
2269,28477,2024-10-24 15:15:00,0.34867469863331657,10.141563856284423,-0.7676331422394835,0.45,0.0,1.0,1.0,0.0,6676.822317891996,-44.19503359726385,11.257648811687767,29.391234381682786,25.35,20.160979009153,0.0,0.0,6981.14922512649,6981.149225126488,0.0,6981.14922512649,50.61333188216705,0.029,-0.7676331422394835
2270,28478,2024-10-24 15:30:00,0.17048595886585008,11.09130983924502,-0.768322501247579,0.45,0.0,0.0,1.0,1.0,0.0,-2107.870248397084,10.957878232907,25.72557402580469,25.675,20.32804130111471,2735.4018651767033,9108.086578315313,10633.765838158828,10633.76583815883,0.0,10633.765838158828,77.0948023266515,0.029,-0.768322501247579
2271,28479,2024-10-24 15:45:00,0.190481913297573,10.984731402123936,-0.7685883019289212,0.45,0.0,0.0,1.0,1.0,0.0,-1958.2748848395192,10.648746048714546,25.54691102621177,26.0,20.492554257204127,2739.9732218321033,8863.023875106073,10611.45851406489,10611.458514064892,0.0,10611.45851406489,76.93307422697046,0.029,-0.7685883019289212
2272,28480,2024-10-24 16:00:00,0.24790582627374422,10.678661945960943,-0.7672409427218154,0.45,0.0,0.0,1.0,1.0,0.0,-1872.4852315795245,10.36201482451361,25.525968646672233,25.75,20.5848926090518,2742.3628728838066,8764.846319597413,10613.691030257229,10613.69103025723,696.54,9917.151030257228,205.78088387783748,0.083,-0.7672409427218154
2273,28481,2024-10-24 16:15:00,0.280753859871094,10.503581926887069,-0.7666075416778755,0.45,0.0,0.0,1.0,1.0,0.0,-1737.2356537461635,10.096083258773248,25.516333832947296,25.5,20.669645930330756,2723.7835626770416,8626.24199144078,10589.136906322325,10589.136906322326,0.0,10589.136906322325,76.77124257083686,0.029,-0.7666075416778755
2274,28482,2024-10-24 16:30:00,0.3325739109955282,10.227381054393835,-0.766356212176296,0.45,0.0,0.0,1.0,1.0,0.0,-1611.7770824327174,9.849441705851806,25.507506962739708,25.25,20.74705570352118,2686.519393755855,8498.962004863482,10543.19189410132,10543.19189410132,0.0,10543.19189410132,76.43814123223457,0.029,-0.766356212176296
2275,28483,2024-10-24 16:45:00,0.3806349838384734,9.971215536140937,-0.7662650289473614,0.45,0.0,0.0,1.0,1.0,0.0,-1495.4116607672963,9.62068720127752,25.499484831649184,25.0,20.81732869699403,2651.9377211385404,8381.183778852019,10500.629125282387,10500.629125282387,0.0,10500.629125282387,76.1295611582973,0.029,-0.7662650289473614
2276,28484,2024-10-24 17:00:00,0.42521018368458474,9.733629720961163,1.0,0.45,0.0,1.0,1.0,0.0,7679.992707516145,-44.64268336890089,10.501826644398335,30.22631104984509,24.775,20.50694597225844,0.0,0.0,6904.313539235321,6904.313539235322,0.0,6904.313539235321,258.91175772132453,0.15,1.0
2277,28485,2024-10-24 17:15:00,0.28950567277881184,10.456934764088933,-0.7640144283692395,0.45,0.0,1.0,1.0,0.0,6633.063587174944,-42.942330593049235,11.554440056185966,29.687863251582613,24.55,20.19753897521214,0.0,0.0,6949.930480332101,6949.9304803321,0.0,6949.930480332101,50.38699598240773,0.029,-0.7640144283692395
2278,28486,2024-10-24 17:30:00,0.09926341583232695,11.470925993613697,-0.7638188533017378,0.45,0.0,0.0,1.0,1.0,0.0,-2244.656839463822,11.235612113712282,25.70629938670483,24.325000000000003,19.88913099164057,2723.163925447119,9253.521824859412,10718.996506863019,10718.996506863023,0.0,10718.996506863019,77.7127246747569,0.029,-0.7638188533017378
2279,28487,2024-10-24 17:45:00,0.13804576345228212,11.264216080799336,-0.7638203831026551,0.45,0.0,0.0,1.0,1.0,0.0,-2085.33716689834,10.906326831267869,25.547673395699096,24.1,19.581724283477,2714.5653257550493,8993.794734907742,10641.403511824918,10641.40351182492,0.0,10641.403511824918,77.15017546073065,0.029,-0.7638203831026551
2280,28488,2024-10-24 18:00:00,0.1992133694964289,10.938192740584034,-0.766409898562852,0.45,0.0,0.0,1.0,1.0,0.0,-1993.9652755550885,10.600908609713734,25.531656478091417,23.575000000000003,19.71263538596758,2717.9836088505795,8882.15168255803,10615.455080061103,10615.455080061105,0.0,10615.455080061103,398.07956550229136,0.15,-0.766409898562852
2281,28489,2024-10-24 18:15:00,0.23420226303222186,10.751701938038257,-0.7681793023087314,0.45,0.0,0.0,1.0,1.0,0.0,-1849.9220152926594,10.317647148189021,25.539590563754057,23.05,19.814609330512482,2720.889919243495,8728.931661699491,10616.011661065942,10616.011661065942,0.0,10616.011661065942,76.96608454272808,0.029,-0.7681793023087314
2282,28490,2024-10-24 18:30:00,0.2893994102472249,10.457501143382292,-0.7689565209950938,0.45,0.0,0.0,1.0,1.0,0.0,-1716.3058156376862,10.054934620456416,25.55226308585789,22.525,19.889262447742023,2684.903024606207,8591.030096334294,10572.112347053848,10572.112347053848,0.0,10572.112347053848,76.6478145161404,0.029,-0.7689565209950938
2283,28491,2024-10-24 18:45:00,0.3405922895973165,10.184643096446303,-0.76928366659304,0.45,0.0,0.0,1.0,1.0,0.0,-1592.3630178889725,9.811279340835675,25.56782814514957,22.0,19.938061235148073,2647.0970538457927,8464.706093531542,10526.741171091784,10526.741171091784,0.0,10526.741171091784,76.31887349041544,0.029,-0.76928366659304
2284,28492,2024-10-24 19:00:00,0.38807152494123043,9.931578772063242,1.0,0.45,0.0,1.0,1.0,0.0,6643.523026375256,-44.5837296490661,10.70243013942962,28.84574730475175,22.25,20.016424229206535,0.0,0.0,6905.048002956483,6905.0480029564815,0.0,6905.048002956483,310.72716013304176,0.18,1.0
2285,28493,2024-10-24 19:15:00,0.2502082334506441,10.666390115708067,-0.7671381158164802,0.45,0.0,1.0,1.0,0.0,6598.2899011961445,-42.85091064384047,11.73903305261781,29.771552446084577,22.5,20.091810831247738,0.0,0.0,6939.915775947658,6939.915775947658,0.0,6939.915775947658,50.31438937562053,0.029,-0.7671381158164802
2286,28494,2024-10-24 19:30:00,0.07222152346413574,11.615059279936156,-0.766870268852689,0.45,0.0,0.0,1.0,1.0,0.0,-2329.5331637737427,11.40796287956466,25.741696419047425,22.75,20.16418600583388,2730.839619568064,9339.411225034091,10651.996361303376,10651.996361303378,0.0,10651.996361303376,77.22697361944948,0.029,-0.766870268852689
2287,28495,2024-10-24 19:45:00,0.1055060847005736,11.437652568545943,-0.766770626228518,0.45,0.0,0.0,1.0,1.0,0.0,-2161.466700832671,11.06616252161976,25.50403878073022,23.0,20.233490173574136,2732.7703170389377,9056.277478563057,10617.049987943208,10617.049987943208,0.0,10617.049987943208,76.97361241258827,0.029,-0.766770626228518
2288,28496,2024-10-24 20:00:00,0.17003703711146545,11.09370259219589,-0.7646498825188032,0.45,0.0,0.0,1.0,1.0,0.0,-2069.337214799029,10.749146124347815,25.465316680101513,22.725,19.747312467813913,2720.1110947569887,8966.63668887619,10647.234257398248,10647.234257398248,0.0,10647.234257398248,479.12554158292113,0.18,-0.7646498825188032
2289,28497,2024-10-24 20:15:00,0.20531599418384044,10.90566575100013,-0.7637408193358256,0.45,0.0,0.0,1.0,1.0,0.0,-1919.837143812712,10.455127783169166,25.550752936188577,22.45,19.262825815656285,2706.5409149800544,8818.797635759756,10652.570104607772,10652.570104607776,0.0,10652.570104607772,77.23113325840635,0.029,-0.7637408193358256
2290,28498,2024-10-24 20:30:00,0.26260924697223764,10.600292713637973,-0.7634575810560699,0.45,0.0,0.0,1.0,1.0,0.0,-1781.159202603882,10.182442647452376,25.505241270727865,22.174999999999997,18.78009400747513,2681.257658573289,8685.221766356039,10644.90675809479,10644.906758094792,0.0,10644.90675809479,77.17557399618724,0.029,-0.7634575810560699
2291,28499,2024-10-24 20:45:00,0.3157458069619167,10.317074848892984,-0.762881509540412,0.45,0.0,0.0,1.0,1.0,0.0,-1652.5208376914554,9.929536337154003,25.524197044225907,21.9,18.299214950780367,2627.998850690498,8553.465820486741,10601.981734136205,10601.981734136205,0.0,10601.981734136205,76.8643675724875,0.029,-0.762881509540412
2292,28500,2024-10-24 21:00:00,0.36502753530070187,10.054403236847259,0.6367924059186173,0.45,0.0,1.0,1.0,0.0,6630.08059793681,-43.73438694119655,10.815697741739388,28.940979447720753,21.674999999999997,18.485959037827037,0.0,0.0,6904.620161480884,6904.620161480887,0.0,6904.620161480884,258.92325605553316,0.15,0.6367924059186173
2293,28501,2024-10-24 21:15:00,0.2289446856604438,10.779724825429835,-0.7693277682894966,0.45,0.0,1.0,1.0,0.0,6654.313670663827,-44.43741433611159,11.862476812754807,29.787560973535147,21.45,18.662857567858723,0.0,0.0,6941.019220880699,6941.019220880698,0.0,6941.019220880699,50.32238935138507,0.029,-0.7693277682894966
2294,28502,2024-10-24 21:30:00,0.07197519382834355,11.616372216894929,-0.7702411792522792,0.45,0.0,0.0,1.0,1.0,0.0,-2385.9860149641927,11.522595813475071,25.773318544484695,21.225,18.83023409371154,2693.496607259342,9395.154949908396,10645.03816745908,10645.038167459083,0.0,10645.03816745908,77.17652671407834,0.029,-0.7702411792522792
2295,28503,2024-10-24 21:45:00,0.08386341766638143,11.553007983838187,-0.7705955779754486,0.45,0.0,0.0,1.0,1.0,0.0,-2213.8362595398344,11.172480557986052,25.572168831021976,21.0,18.988420758789893,2697.934301403107,9107.942047297303,10620.23826192684,10620.23826192684,0.0,10620.23826192684,76.99672739896958,0.029,-0.7705955779754486
2296,28504,2024-10-24 22:00:00,0.14996425441716943,11.200690523956487,-0.7685795172449519,0.45,0.0,0.0,1.0,1.0,0.0,-2119.469575273292,10.847753206320778,25.554013851330446,21.0,18.988420758789893,2697.9343078700285,9006.536999396307,10628.001555889714,10628.001555889718,0.0,10628.001555889714,220.53103228471159,0.083,-0.7685795172449519
2297,28505,2024-10-24 22:15:00,0.18610132925491507,11.008079915071303,-0.7676245917153899,0.45,0.0,0.0,1.0,1.0,0.0,-1966.3424816039544,10.546584759597549,25.54749257926675,21.0,18.988420758789893,2697.934307969482,8851.254093916808,10627.910016165923,10627.910016165924,0.0,10627.910016165923,77.05234761720294,0.029,-0.7676245917153899
2298,28506,2024-10-24 22:30:00,0.24478801666644331,10.695279871167857,-0.76723275669208,0.45,0.0,0.0,1.0,1.0,0.0,-1824.2989722527836,10.267264871397916,25.53997528847579,21.0,18.988420758789893,2693.349888030577,8708.170599813675,10622.288431738945,10622.288431738942,0.0,10622.288431738945,77.01159113010736,0.029,-0.76723275669208
2299,28507,2024-10-24 22:45:00,0.29921710795858686,10.405172814580732,-0.7670726851459122,0.45,0.0,0.0,1.0,1.0,0.0,-1692.5378614683061,10.008207094172972,25.533164416693705,21.0,18.988420758789893,2652.2274226409327,8575.21296007686,10572.74464912365,10572.74464912365,0.0,10572.74464912365,76.65239870614647,0.029,-0.7670726851459122
2300,28508,2024-10-24 23:00:00,0.34969772455786075,10.136111128106602,0.09259711521837158,0.45,0.0,1.0,1.0,0.0,6625.630577508041,-43.29856329086451,10.89124667698237,29.009651048357917,20.8,18.67763584187367,0.0,0.0,6904.707426034986,6904.707426034988,0.0,6904.707426034986,143.27267909022598,0.083,0.09259711521837158
2301,28509,2024-10-24 23:15:00,0.21476649428602887,10.855294585455466,-0.7633398964387798,0.45,0.0,1.0,1.0,0.0,6598.605450400568,-24.724110023955276,11.901042867400449,29.569915045169168,20.6,18.367826819678665,0.0,0.0,6941.770473567071,6941.770473567071,0.0,6941.770473567071,50.32783593336127,0.029,-0.7633398964387798
2302,28510,2024-10-24 23:30:00,0.10750006748165995,11.427024640322752,-0.7629469437685095,0.45,0.0,0.0,1.0,1.0,0.0,-2400.8442771833143,11.557026016271276,25.669949509876613,20.4,18.059009151960645,2671.872155511739,9375.795334346682,10747.35736830049,10747.35736830049,0.0,10747.35736830049,77.91834092017857,0.029,-0.7629469437685095
2303,28511,2024-10-24 23:45:00,0.07818667580362283,11.58326501796669,-0.7624941585557687,0.45,0.0,0.0,1.0,1.0,0.0,-2232.3597950145013,11.204419708761609,25.52484962701631,20.2,17.75120058459679,2663.256504438729,9139.159516043454,10664.246000691692,10664.246000691694,0.0,10664.246000691692,77.31578350501476,0.029,-0.7624941585557687
2304,28512,2024-10-25 00:00:00,0.14286264582627534,11.238542097745952,-0.7674269519603744,0.45,0.0,0.0,1.0,1.0,0.0,-2134.528578393463,10.877373034673605,25.520610534871405,20.15,17.975506758778547,2669.1125099168657,9014.918219184034,10625.066418143344,10625.066418143342,0.0,10625.066418143344,77.03173153153925,0.029,-0.7674269519603744
2305,28513,2024-10-25 00:15:00,0.18032929681233956,11.03884484799023,-0.769971021570789,0.45,0.0,0.0,1.0,1.0,0.0,-1980.3107373237085,10.574054286854803,25.542308259707063,20.1,18.196813869596543,2675.317050117577,8850.334112304514,10622.258065824264,10622.258065824268,0.0,10622.258065824264,77.01137097722592,0.029,-0.769971021570789
2306,28514,2024-10-25 00:30:00,0.23943507425845448,10.723811054202438,-0.7710064787465791,0.45,0.0,0.0,1.0,1.0,0.0,-1837.2557218081263,10.292741417214817,25.57043638738983,20.05,18.4151855784161,2675.549567239649,8702.504016577484,10613.169751574615,10613.169751574615,0.0,10613.169751574615,76.94548069891596,0.029,-0.7710064787465791
2307,28515,2024-10-25 00:45:00,0.2942526558063145,10.431633344552344,-0.7714036380002287,0.45,0.0,0.0,1.0,1.0,0.0,-1704.5568925192915,10.03183684438738,25.602106553696732,20.0,18.630682539811264,2639.5837360354612,8567.381639057456,10560.831237711369,10560.831237711369,0.0,10560.831237711369,76.56602647340743,0.029,-0.7714036380002287
2308,28516,2024-10-25 01:00:00,0.3450933043726195,10.160652687693938,-0.07884170347245688,0.45,0.0,0.0,1.0,1.0,0.0,-1581.4655276483911,9.789859060258514,25.612510329992553,20.0,18.630682539811264,2605.214849819349,8454.603455756276,10530.846728316135,10530.846728316135,0.0,10530.846728316135,76.34863878029199,0.029,-0.07884170347245688
2309,28517,2024-10-25 01:15:00,0.3922457281007278,9.90933026922312,1.0,0.45,0.0,1.0,1.0,0.0,6630.175887848495,-43.72090528829018,10.681997952409457,28.81367794109465,20.0,18.630682539811264,0.0,0.0,6905.535305034923,6905.535305034926,0.0,6905.535305034923,50.06513096150319,0.029,1.0
2310,28518,2024-10-25 01:30:00,0.2540288208591296,10.64602638482084,-0.767367384182152,0.45,0.0,1.0,1.0,0.0,6654.424756723535,-44.44563352757135,11.728910170452226,29.65536069775344,20.0,18.630682539811264,0.0,0.0,6939.663183099671,6939.663183099671,0.0,6939.663183099671,50.312558077472616,0.029,-0.767367384182152
2311,28519,2024-10-25 01:45:00,0.09703284751350767,11.482814922753004,-0.7671733206476413,0.45,0.0,0.0,1.0,1.0,0.0,-2324.52358723514,11.397777967677506,25.79052226903435,20.0,18.630682539811264,2687.898525812736,9329.181985487172,10673.071105582718,10673.071105582716,0.0,10673.071105582718,77.3797655154747,0.029,-0.7671733206476413
2312,28520,2024-10-25 02:00:00,0.10742901061539216,11.42740337341996,-0.7647005397269759,0.45,0.0,0.0,1.0,1.0,0.0,-2156.814113149974,11.056717519342678,25.52850018648411,19.85,18.3993910714547,2681.411651424143,9050.182031731209,10650.439263152379,10650.439263152377,0.0,10650.439263152379,77.21568465785475,0.029,-0.7647005397269759
2313,28521,2024-10-25 02:15:00,0.1718202678409424,11.084197972407777,-0.7636040359794612,0.45,0.0,0.0,1.0,1.0,0.0,-2064.883776574944,10.740387405276106,25.487806279857974,19.7,18.16866513202476,2675.377735454264,8962.080621448133,10650.814184533887,10650.814184533887,0.0,10650.814184533887,77.21840283787068,0.029,-0.7636040359794612
2314,28522,2024-10-25 02:30:00,0.2070228522556696,10.896568197477281,-0.7632202034069323,0.45,0.0,0.0,1.0,1.0,0.0,-1915.7065196066849,10.447005426489028,25.532543246769873,19.549999999999997,17.938496454040525,2668.929625588996,8815.122530989542,10654.357394283137,10654.357394283137,0.0,10654.357394283137,77.24409110855275,0.029,-0.7632202034069323
2315,28523,2024-10-25 02:45:00,0.26419208831065916,10.591856169304187,-0.7631312982112995,0.45,0.0,0.0,1.0,1.0,0.0,-1777.3276199882564,10.174908749695096,25.521905775855696,19.4,17.708904658420483,2652.7803601782393,8680.63660746982,10646.363921230555,10646.363921230557,0.0,10646.363921230555,77.18613842892152,0.029,-0.7631312982112995
