step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2316,28524,2024-10-25 03:00:00,0.31721380594022125,10.30925041433862,-0.76746382698543,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9666398933896,9.922549629201647,25.517855801923872,19.299999999999997,17.87203730163553,2609.719933979055,8529.950651258237,10561.108823606894,10561.108823606897,0.0,10561.108823606894,76.56803897114999,0.029,-0.76746382698543
2317,28525,2024-10-25 03:15:00,0.3663890492572956,10.047146367458614,0.6819409212791607,0.45,0.0,1.0,1.0,0.0,6624.926195825577,-43.2868915218737,10.808811875015863,28.93005199790554,19.2,18.03172957566714,0.0,0.0,6904.545430884929,6904.54543088493,0.0,6904.545430884929,50.05795437391574,0.029,0.6819409212791607
2318,28526,2024-10-25 03:30:00,0.23023175188413633,10.772864762457553,-0.7708633571138698,0.45,0.0,1.0,1.0,0.0,6597.965448329563,-24.720297128875924,11.818476715605899,29.488536027867923,19.1,18.1880281116778,0.0,0.0,6940.924506176227,6940.924506176227,0.0,6940.924506176227,50.32170266977764,0.029,-0.7708633571138698
2319,28527,2024-10-25 03:45:00,0.12297939165829988,11.344519842461262,-0.7712482634147863,0.45,0.0,0.0,1.0,1.0,0.0,-2364.972337135164,11.479894114169866,25.77143394060186,19.0,18.341028348549802,2679.7752515489397,9365.591782741925,10647.525407863479,10647.525407863479,0.0,10647.525407863479,77.19455920701023,0.029,-0.7712482634147863
2320,28528,2024-10-25 04:00:00,0.09192545422868022,11.510037328961134,-0.768976490693363,0.45,0.0,0.0,1.0,1.0,0.0,-2197.0828357858595,11.132890155081878,25.569271851026738,18.75,18.26045514987392,2677.5165946308534,9099.970625182412,10642.198847148573,10642.198847148573,0.0,10642.198847148573,77.15594164182716,0.029,-0.768976490693363
2321,28529,2024-10-25 04:15:00,0.15638446746953627,11.166470788387372,-0.7679062581246581,0.45,0.0,0.0,1.0,1.0,0.0,-2100.802032412357,10.811035145583265,25.545797330144495,18.5,18.176722798469942,2675.3272938635,8990.358046505402,10641.987626040655,10641.987626040655,0.0,10641.987626040655,77.15441028879475,0.029,-0.7679062581246581
2322,28530,2024-10-25 04:30:00,0.19325633946732979,10.969943710639132,-0.7674738567990985,0.45,0.0,0.0,1.0,1.0,0.0,-1949.0260063728742,10.51253021845713,25.535598729710227,18.25,18.089885388646056,2672.9001303961672,8834.554105699322,10643.36319003112,10643.36319003112,0.0,10643.36319003112,77.16438312772561,0.029,-0.7674738567990985
2323,28531,2024-10-25 04:45:00,0.2514239614056246,10.65991028570802,-0.767304537075566,0.45,0.0,0.0,1.0,1.0,0.0,-1808.2357584037013,10.23568028918455,25.526991392579017,18.0,17.999998603448258,2662.4991675354927,8691.545233423722,10634.977847406688,10634.977847406688,0.0,10634.977847406688,77.10358939369848,0.029,-0.767304537075566
2324,28532,2024-10-25 05:00:00,0.30537171622214726,10.372368752535955,-0.764800019296957,0.45,0.0,0.0,1.0,1.0,0.0,-1677.6372708890965,9.978913097167931,25.497482592471023,18.175,17.908343542475542,2623.3210735347443,8570.484571112704,10591.123735748246,10591.123735748246,0.0,10591.123735748246,76.78564708417478,0.029,-0.764800019296957
2325,28533,2024-10-25 05:15:00,0.35540596406140024,10.105686211552737,0.2975035279101578,0.45,0.0,1.0,1.0,0.0,6628.158965806005,-43.71854280406762,10.862644298793422,28.981458702550558,18.35,17.811983353694718,0.0,0.0,6904.338805873191,6904.338805873188,0.0,6904.338805873191,50.05645634258064,0.029,0.2975035279101578
2326,28534,2024-10-25 05:30:00,0.22013487664271872,10.82668110749431,-0.763278521567766,0.45,0.0,1.0,1.0,0.0,6650.532953012863,-44.390634520537496,11.908469212313754,29.828425315116903,18.525,17.710803957975664,0.0,0.0,6941.486817723014,6941.486817723013,0.0,6941.486817723014,50.32577942849185,0.029,-0.763278521567766
2327,28535,2024-10-25 05:45:00,0.06332100267575014,11.662499055738252,-0.7631741164452295,0.45,0.0,0.0,1.0,1.0,0.0,-2405.026434439249,11.5655495740295,25.66368592596413,18.7,17.60467941465806,2659.16000716194,9384.587069058047,10710.393097340928,10710.393097340928,0.0,10710.393097340928,77.65034995572174,0.029,-0.7631741164452295
2328,28536,2024-10-25 06:00:00,0.07657889443719865,11.591834492649731,-0.7674881595845042,0.45,0.0,0.0,1.0,1.0,0.0,-2236.258871012899,11.212325826202441,25.536882397433093,18.525,17.710803957975664,2662.1267309912782,9140.818348731984,10636.336148066492,10636.336148066492,94.32,10542.016148066492,76.42961707348206,0.029,-0.7674881595845042
2329,28537,2024-10-25 06:15:00,0.14136807245546776,11.246508173812357,-0.7699562631781756,0.45,0.0,0.0,1.0,1.0,0.0,-2138.2564566443784,10.884706021875811,25.53038688755009,18.35,17.811983353694718,2664.766973343464,9019.124502710372,10635.034252104759,10635.034252104759,0.0,10635.034252104759,77.1039983277595,0.029,-0.7699562631781756
2330,28538,2024-10-25 06:30:00,0.17890041216078154,11.046460803183034,-0.7709868147854602,0.45,0.0,0.0,1.0,1.0,0.0,-1983.7690016951583,10.58085567371628,25.54983592956844,18.175,17.908343542475542,2667.4725402041136,8854.317132949374,10633.794820211851,10633.794820211851,0.0,10633.794820211851,77.09501244653593,0.029,-0.7709868147854602
2331,28539,2024-10-25 06:45:00,0.23810977391712573,10.73087490502172,-0.7713895322774992,0.45,0.0,0.0,1.0,1.0,0.0,-1840.4638299460357,10.29904971220295,25.575881960902084,18.0,17.999998603448258,2666.6692719979774,8706.09027068292,10628.94155923408,10628.941559234081,0.0,10628.94155923408,77.05982630444709,0.029,-0.7713895322774992
2332,28540,2024-10-25 07:00:00,0.29302343505409684,10.438185091161664,-0.769073293390396,0.45,0.0,0.0,1.0,1.0,0.0,-1707.5328846604104,10.037687761787446,25.583427387777665,18.25,18.089885388646056,2630.696218230101,8581.79087944631,10581.117203510954,10581.117203510956,1077.72,9503.397203510955,68.89962972545442,0.029,-0.769073293390396
2333,28541,2024-10-25 07:15:00,0.3439532037737399,10.166729423885966,-0.7679649797316417,0.45,0.0,0.0,1.0,1.0,0.0,-1584.2259435016592,9.795284798379502,25.583441672583053,18.5,18.176722798469942,2596.060995611996,8462.13712813866,10534.683713427821,10534.683713427823,0.0,10534.683713427821,76.37645692235171,0.029,-0.7679649797316417
2334,28542,2024-10-25 07:30:00,0.39118838101446046,9.914965929192926,-0.7674975731806868,0.45,0.0,0.0,1.0,1.0,0.0,-1469.8601998409044,9.570460683354604,25.580490782083995,18.75,18.26045514987392,2563.3467475742423,8349.037857074029,10490.979608669766,10490.979608669766,0.0,10490.979608669766,76.05960216285581,0.029,-0.7674975731806868
2335,28543,2024-10-25 07:45:00,0.43499762430252664,9.681462662467533,-0.4909432719438943,0.45,0.0,0.0,1.0,1.0,0.0,-1363.7739730786877,9.361939541851353,25.57637063346808,19.0,18.341028348549802,2532.800879271339,8243.296222239785,10450.29660776313,10450.29660776313,0.0,10450.29660776313,75.7646504062827,0.029,-0.4909432719438943
2336,28544,2024-10-25 08:00:00,0.4756299630517264,9.464892296934298,1.0,0.45,0.0,1.0,1.0,0.0,6547.682332327715,-42.271278571966384,10.238554950593226,32.847271491440345,19.1,18.216232921164536,0.0,0.0,6905.172501930537,6905.172501930533,2424.54,4480.632501930537,168.02371882239513,0.15,1.0
2337,28545,2024-10-25 08:15:00,0.3382487207024221,10.19713431865609,-0.7630859473629645,0.45,0.0,1.0,1.0,0.0,6674.591966874295,-44.20667766731742,11.314321394521938,29.43769107499542,19.2,18.088787860062727,0.0,0.0,6982.702404548146,6982.702404548145,0.0,6982.702404548146,50.62459243297406,0.029,-0.7630859473629645
2338,28546,2024-10-25 08:30:00,0.15984336873655652,11.148034844634154,-0.7626100021291903,0.45,0.0,0.0,1.0,1.0,0.0,-2133.9549736348163,11.01083613299351,25.67233197368174,19.299999999999997,17.9586470487511,2669.0616472209917,9132.247420529377,10702.933532048548,10702.933532048546,0.0,10702.933532048548,77.59626810735197,0.029,-0.7626100021291903
2339,28547,2024-10-25 08:45:00,0.18048340511257838,11.038023450749957,-0.7620843263704573,0.45,0.0,0.0,1.0,1.0,0.0,-1982.5029023806576,10.697857977786779,25.51689169795327,19.4,17.8257650106712,2665.342416055861,8887.899396213488,10650.76012558301,10650.760125583016,0.0,10650.76012558301,77.21801091047683,0.029,-0.7620843263704573
2340,28548,2024-10-25 09:00:00,0.23862179886913146,10.72814581202753,-0.7675103150715143,0.45,0.0,0.0,1.0,1.0,0.0,-1895.648458787314,10.407562604589996,25.51582605391812,19.549999999999997,18.02630579605195,2670.5795544498924,8774.277217772904,10625.824215696846,10625.824215696846,3348.0,7277.824215696846,272.91840808863174,0.15,-0.7675103150715143
2341,28549,2024-10-25 09:15:00,0.27187815858602765,10.550889414736472,-0.770298700796974,0.45,0.0,0.0,1.0,1.0,0.0,-1758.7216570984842,10.138326505723048,25.541277654682087,19.7,18.22731681708939,2647.5474395255774,8626.562251573743,10588.238430876532,10588.23843087653,0.0,10588.238430876532,76.76472862385486,0.029,-0.770298700796974
2342,28550,2024-10-25 09:30:00,0.32434224543530327,10.271255831829833,-0.7714238774121497,0.45,0.0,0.0,1.0,1.0,0.0,-1631.7077288340079,9.888621788237261,25.573428170212356,19.85,18.428769432387984,2612.047630061285,8494.756065768343,10536.247401338938,10536.247401338938,0.0,10536.247401338938,76.38779365970731,0.029,-0.7714238774121497
2343,28551,2024-10-25 09:45:00,0.3730003788816508,10.011907980560801,-0.7718444397630165,0.45,0.0,0.0,1.0,1.0,0.0,-1513.897677270741,9.657028850729914,25.60939172048022,20.0,18.630682539811264,2580.1892305427496,8374.526545354322,10489.265288823657,10489.265288823657,0.0,10489.265288823657,76.04717334397152,0.029,-0.7718444397630165
2344,28552,2024-10-25 10:00:00,0.4181289339333332,9.771372782135334,1.0,0.45,0.0,1.0,1.0,0.0,6689.988822251254,-45.80111338800266,10.553024719942384,28.712621067261118,20.5,18.815126878327465,0.0,0.0,6905.4969524431035,6905.4969524431035,3918.18,2987.3169524431037,112.02438571661638,0.15,1.0
2345,28553,2024-10-25 10:15:00,0.2788063598648731,10.513962101920226,-0.7678114413494131,0.45,0.0,1.0,1.0,0.0,6597.575559152074,-42.86644992548939,11.59248799441203,29.627798321361507,21.0,18.988418538632516,0.0,0.0,6938.393761361486,6938.393761361486,0.0,6938.393761361486,50.30335476987078,0.029,-0.7678114413494131
2346,28554,2024-10-25 10:30:00,0.09971194364258755,11.468535340385008,-0.767240064103945,0.45,0.0,0.0,1.0,1.0,0.0,-2262.0942550012082,11.271017719854887,25.801637808555796,21.5,19.150191136821302,2702.4716975731644,9266.298710695208,10640.473451831433,10640.473451831433,0.0,10640.473451831433,77.1434325257779,0.029,-0.767240064103945
2347,28555,2024-10-25 10:45:00,0.1313613350686955,11.299844084083853,-0.7669758461871325,0.45,0.0,0.0,1.0,1.0,0.0,-2098.902044200119,10.939156070027462,25.57731460879134,22.0,19.30007464657191,2706.6742920859833,8993.049696436454,10618.662156195684,10618.662156195684,0.0,10618.662156195684,76.98530063241871,0.029,-0.7669758461871325
2348,28556,2024-10-25 11:00:00,0.19401587979634966,10.965895360685456,-0.7642388258920381,0.45,0.0,0.0,1.0,1.0,0.0,-2009.4471634901163,10.6313573012749,25.53563556637644,22.075,19.04701269858203,2700.0538781000123,8908.71787390914,10641.815346754398,10641.815346754398,2991.42,7650.395346754398,158.74570344515377,0.083,-0.7642388258920381
2349,28557,2024-10-25 11:15:00,0.22826905004982176,10.78332596323445,-0.76301233858004,0.45,0.0,0.0,1.0,1.0,0.0,-1864.2835858362578,10.345887089575397,25.49580148790848,22.15,18.789237028316574,2692.8314592042398,8766.564282868416,10645.09548854222,10645.09548854222,0.0,10645.09548854222,77.1769422919311,0.029,-0.76301233858004
2350,28558,2024-10-25 11:30:00,0.2838965104898688,10.486831599089,-0.7625678230547851,0.45,0.0,0.0,1.0,1.0,0.0,-1729.627316508403,10.081124190140766,25.531173621576322,22.225,18.526634609956336,2657.8576543871104,8632.873802616441,10614.488995344544,10614.488995344545,0.0,10614.488995344544,76.95504521624794,0.029,-0.7625678230547851
2351,28559,2024-10-25 11:45:00,0.33548874559367975,10.211844985985687,-0.7624467194820863,0.45,0.0,0.0,1.0,1.0,0.0,-1604.7194166442803,9.835568336636697,25.518788867758644,22.3,18.259079491099747,2613.4917274301038,8510.6036656539,10573.070873073271,10573.070873073271,0.0,10573.070873073271,76.65476382978122,0.029,-0.7624467194820863
2352,28560,2024-10-25 12:00:00,0.38333843723484845,9.956806129538258,-0.49921550110546986,0.45,0.0,0.0,1.0,1.0,0.0,-1488.8661570540557,9.607820340590733,25.516407977862112,22.725,18.53358585079637,2576.3342749935055,8370.477118606235,10485.065618998864,10485.065618998864,3115.38,7369.685618998864,53.43022073774176,0.029,-0.49921550110546986
2353,28561,2024-10-25 12:15:00,0.4277174634972942,9.720265919559422,-0.7338247273112558,0.45,0.0,0.0,1.0,1.0,0.0,-1381.403052050745,9.396587416607819,25.537308533078093,23.15,18.80514282192392,2546.3615778215876,8250.448209151935,10437.06248855849,10437.06248855849,0.0,10437.06248855849,75.66870304204905,0.029,-0.7338247273112558
2354,28562,2024-10-25 12:30:00,0.46887822645072563,9.500879053017632,0.6897607673746273,0.45,0.0,1.0,1.0,0.0,6550.476732309771,-42.29195113528081,10.271121144530651,32.99851255067677,23.575,19.073731835949356,0.0,0.0,6904.733439774998,6904.733439774996,0.0,6904.733439774998,50.05931743836874,0.029,0.6897607673746273
2355,28563,2024-10-25 12:45:00,0.3321421930072184,10.229682111271526,-0.7711416372370447,0.45,0.0,1.0,1.0,0.0,6681.3223868816685,-44.28932131732406,11.349684022114026,29.482997389750373,24.0,19.339302454257872,0.0,0.0,6984.242903642901,6984.2429036429,0.0,6984.242903642901,50.63576105141104,0.029,-0.7711416372370447
2356,28564,2024-10-25 13:00:00,0.15324044517565993,11.183228427213733,-0.7686141224787306,0.45,0.0,0.0,1.0,1.0,0.0,-2150.233938798954,11.043887830026765,25.809960633833153,24.0,19.339302454257872,2707.773870672809,9150.847785635578,10635.833556527637,10635.833556527637,2184.42,8451.413556527637,175.3668312979485,0.083,-0.7686141224787306
2357,28565,2024-10-25 13:15:00,0.17424338879590998,11.0712827377178,-0.7674014358351798,0.45,0.0,0.0,1.0,1.0,0.0,-1997.6279429434112,10.728518856195304,25.610259215269082,24.0,19.339302454257872,2707.773892827971,8902.118362511126,10626.67638005894,10626.676380058942,0.0,10626.67638005894,77.04340375542732,0.029,-0.7674014358351798
2358,28566,2024-10-25 13:30:00,0.23282583379084268,10.759038305894808,-0.7668873440407634,0.45,0.0,0.0,1.0,1.0,0.0,-1910.1102087480688,10.43600301650206,25.589468373639463,24.0,19.339302454257872,2707.773892827981,8801.848564825375,10625.422802490042,10625.422802490042,0.0,10625.422802490042,77.0343153180528,0.029,-0.7668873440407634
2359,28567,2024-10-25 13:45:00,0.2663365618632234,10.58042612526902,-0.7666625232821833,0.45,0.0,0.0,1.0,1.0,0.0,-1772.1382531457084,10.164706856050708,25.58067169411769,24.0,19.339302454257872,2688.9990857797197,8660.342916003441,10602.843570153638,10602.843570153638,0.0,10602.843570153638,76.87061588361388,0.029,-0.7666625232821833
2360,28568,2024-10-25 14:00:00,0.3192020101581747,10.298653285856929,-0.7647212068359371,0.45,0.0,0.0,1.0,1.0,0.0,-1644.1541425594876,9.913090210306903,25.556297659182306,23.725,19.061945882084522,2643.6152682560073,8538.838367201135,10574.283137010456,10574.283137010458,2967.84,7606.443137010456,157.83369509296696,0.083,-0.7647212068359371
2361,28569,2024-10-25 14:15:00,0.368232575984823,10.037320370000893,-0.7638586146976993,0.45,0.0,0.0,1.0,1.0,0.0,-1525.4415411059908,9.679722203879354,25.52588291931815,23.45,18.785180757178257,2599.8708795911475,8422.354907086223,10533.190946788774,10533.190946788774,0.0,10533.190946788774,76.36563436421862,0.029,-0.7638586146976993
2362,28570,2024-10-25 14:30:00,0.41370684143022163,9.794942535176919,-0.763553727662175,0.45,0.0,0.0,1.0,1.0,0.0,-1415.3318813692224,9.463275734600234,25.493735471522033,23.174999999999997,18.50899509824929,2558.789808486334,8312.466816003078,10494.648032133005,10494.648032133005,0.0,10494.648032133005,76.08619823296429,0.029,-0.763553727662175
2363,28571,2024-10-25 14:45:00,0.4558834069319269,9.57014144105283,0.24656541721383313,0.45,0.0,1.0,1.0,0.0,6552.120401475572,-42.30413636413343,10.335617222227508,32.99343547287896,22.9,18.23340114119912,0.0,0.0,6904.251062860491,6904.25106286049,0.0,6904.251062860491,50.05582020573856,0.029,0.24656541721383313
2364,28572,2024-10-25 15:00:00,0.32004374240259637,10.294166852994161,-0.7671476645061746,0.45,0.0,1.0,1.0,0.0,6679.480569181043,-44.240438546886836,11.412082518767297,29.542896746543924,23.174999999999997,18.50899509824929,0.0,0.0,6984.14896583798,6984.148965837979,1819.02,5165.128965837979,107.17642604113807,0.083,-0.7671476645061746
2365,28573,2024-10-25 15:15:00,0.14152576057839442,11.245667696117158,-0.7688392744101757,0.45,0.0,0.0,1.0,1.0,0.0,-2178.9526604113107,11.102196344096637,25.688708516742352,23.45,18.785180757178257,2692.2326766200376,9182.429300107913,10653.832595223408,10653.83259522341,0.0,10653.832595223408,77.24028631536972,0.029,-0.7688392744101757
2366,28574,2024-10-25 15:30:00,0.1632346788710299,11.12995916161741,-0.7694999960279498,0.45,0.0,0.0,1.0,1.0,0.0,-2024.3027521676884,10.782592962352652,25.508952052714754,23.725,19.061945882084522,2699.9967061906495,8928.10237963198,10612.352394946944,10612.352394946945,0.0,10612.352394946944,76.93955486336534,0.029,-0.7694999960279498
2367,28575,2024-10-25 15:45:00,0.22260372129297668,10.813522165508434,-0.769737911395327,0.45,0.0,0.0,1.0,1.0,0.0,-1935.611875354633,10.4861499382656,25.50568827952774,24.0,19.339302454257872,2707.252530429552,8818.157945476529,10609.52547017241,10609.525470172412,0.0,10609.52547017241,76.91905965874997,0.029,-0.769737911395327
2368,28576,2024-10-25 16:00:00,0.25656435388234794,10.632511993807086,-0.7679655396986846,0.45,0.0,0.0,1.0,1.0,0.0,-1795.7919854014892,10.21121248138838,25.504063920206068,23.75,19.26184397108786,2692.7782283792712,8679.635194370687,10613.214406743857,10613.214406743857,631.98,9981.234406743857,207.11061393993504,0.083,-0.7679655396986846
2369,28577,2024-10-25 16:15:00,0.3101394540868351,10.346956709717169,-0.7671394843298569,0.45,0.0,0.0,1.0,1.0,0.0,-1666.09381863141,9.956219202089867,25.49928796241364,23.5,19.181694793516503,2650.266937820845,8550.27059161175,10566.209165131719,10566.209165131719,0.0,10566.209165131719,76.60501644720496,0.029,-0.7671394843298569
2370,28578,2024-10-25 16:30:00,0.359828050457728,10.08211649106031,-0.7668160523890106,0.45,0.0,0.0,1.0,1.0,0.0,-1545.7884912564393,9.719721264324804,25.49380286744309,23.25,19.098900281396862,2610.4181242832765,8429.405074512031,10521.455510001451,10521.455510001453,0.0,10521.455510001451,76.28055244751053,0.029,-0.7668160523890106
2371,28579,2024-10-25 16:45:00,0.4059123962562514,9.83648692795418,-0.7667017256567932,0.45,0.0,0.0,1.0,1.0,0.0,-1434.205415422705,9.500372926688382,25.488558866447647,23.0,19.013500321467536,2573.231311944551,8317.03977651265,10479.996932694085,10479.996932694085,0.0,10479.996932694085,75.97997776203212,0.029,-0.7667017256567932
2372,28580,2024-10-25 17:00:00,0.44865452815908535,9.608671364912075,1.0,0.45,0.0,1.0,1.0,0.0,6558.362810367416,-42.3618733684947,10.373870097757834,33.12806789763834,22.75,18.58297816429659,0.0,0.0,6904.218653946881,6904.2186539468785,0.0,6904.218653946881,258.908199523008,0.15,1.0
2373,28581,2024-10-25 17:15:00,0.3122784415994686,10.335555906274832,-0.7641622404380704,0.45,0.0,1.0,1.0,0.0,6682.394133139198,-44.29710203910016,11.452724839571836,29.58385774735586,22.5,18.15401903407276,0.0,0.0,6985.606018483835,6985.606018483833,0.0,6985.606018483835,50.64564363400781,0.029,-0.7641622404380704
2374,28582,2024-10-25 17:30:00,0.13391450891702236,11.28623566747227,-0.7639324345689893,0.45,0.0,0.0,1.0,1.0,0.0,-2195.7216098715744,11.14015420223815,25.64655937417118,22.25,17.726678580120065,2662.570759101794,9170.837281854834,10770.356931596803,10770.356931596803,0.0,10770.356931596803,78.08508775407682,0.029,-0.7639324345689893
2375,28583,2024-10-25 17:45:00,0.15682134342878096,11.164142239524597,-0.7639219472052351,0.45,0.0,0.0,1.0,1.0,0.0,-2041.6668681307362,10.817794131755683,25.527463218908693,22.0,17.301024401912972,2650.6815728062647,8948.364689665474,10681.187819901112,10681.187819901112,0.0,10681.187819901112,77.43861169428307,0.029,-0.7639219472052351
2376,28584,2024-10-25 18:00:00,0.2159494031838786,10.848989681029927,-0.7669157978127318,0.45,0.0,0.0,1.0,1.0,0.0,-1952.2134034897133,10.518798083623311,25.521447016666652,22.0,17.505766621240983,2656.0129999377987,8835.24126041717,10632.536481701258,10632.536481701258,0.0,10632.536481701258,398.72011806379714,0.15,-0.7669157978127318
2377,28585,2024-10-25 18:15:00,0.25020250858208326,10.666420629257496,-0.7688175379097544,0.45,0.0,0.0,1.0,1.0,0.0,-1811.1921148218296,10.241492869430065,25.535489074387616,22.0,17.70922063236062,2653.9123311729063,8686.388990076766,10619.764724334142,10619.764724334145,0.0,10619.764724334142,76.99329425142253,0.029,-0.7688175379097544
2378,28586,2024-10-25 18:30:00,0.30423900220966454,10.378406118222488,-0.7696260791794454,0.45,0.0,0.0,1.0,1.0,0.0,-1680.379535554642,9.984304391850177,25.553845111752956,22.0,17.911388099694523,2617.232458562783,8551.818779975736,10565.448853864229,10565.44885386423,0.0,10565.448853864229,76.59950419051566,0.029,-0.7696260791794454
2379,28587,2024-10-25 18:45:00,0.35435543986403745,10.11128550552468,-0.7699432729055772,0.45,0.0,0.0,1.0,1.0,0.0,-1559.038866516096,9.745772088183045,25.574779066318055,22.0,18.112282910895697,2584.0178352453454,8428.386419914146,10515.702322048463,10515.702322048463,0.0,10515.702322048463,76.23884183485136,0.029,-0.7699432729055772
2380,28588,2024-10-25 19:00:00,0.4008363651752371,9.863542173615986,1.0,0.45,0.0,1.0,1.0,0.0,6643.130447002696,-44.55879125602439,10.639541219187267,28.785295578923073,21.5,17.959508572978876,0.0,0.0,6905.124268166194,6905.124268166194,0.0,6905.124268166194,310.7305920674787,0.18,1.0
2381,28589,2024-10-25 19:15:00,0.26200673208832126,10.603504117969248,-0.7675414642564673,0.45,0.0,1.0,1.0,0.0,6604.5710923845145,-43.2745138539159,11.68273608547975,29.664320704648098,21.0,17.795351084376602,0.0,0.0,6939.273908948903,6939.273908948902,0.0,6939.273908948903,50.30973583987955,0.029,-0.7675414642564673
2382,28590,2024-10-25 19:30:00,0.09040197577995504,11.51815746909284,-0.767254278469202,0.45,0.0,0.0,1.0,1.0,0.0,-2303.5221028341452,11.355138633467698,25.776773857504065,20.5,17.6201650763567,2659.5928136722923,9308.948131421741,10721.244851002299,10721.244851002299,0.0,10721.244851002299,77.72902516976667,0.029,-0.767254278469202
2383,28591,2024-10-25 19:45:00,0.11547930707860901,11.384495293271014,-0.7671611892952381,0.45,0.0,0.0,1.0,1.0,0.0,-2137.3342871491895,11.017172610781104,25.553223922004438,20.0,17.434283374636617,2654.4003536009022,9030.559684386299,10661.96406721673,10661.96406721673,0.0,10661.96406721673,77.2992394873213,0.029,-0.7671611892952381
2384,28592,2024-10-25 20:00:00,0.17928635536377124,11.0444037259111,-0.7651809467008447,0.45,0.0,0.0,1.0,1.0,0.0,-2046.2367116026846,10.703712612945635,25.517826360278473,19.85,17.11280034289885,2646.0351347347437,8941.406676878913,10675.203686450608,10675.20368645061,0.0,10675.203686450608,480.38416589027736,0.18,-0.7651809467008447
2385,28593,2024-10-25 20:15:00,0.21416953847188447,10.858476359944856,-0.7643177071666254,0.45,0.0,0.0,1.0,1.0,0.0,-1898.4097502785855,10.412992542791997,25.487108047907633,19.7,16.79191536918795,2637.103572932759,8794.981418840724,10682.410536306003,10682.410536306003,0.0,10682.410536306003,77.44747638821852,0.029,-0.7643177071666254
2386,28594,2024-10-25 20:30:00,0.27082006825066346,10.556529036223964,-0.7640332553445828,0.45,0.0,0.0,1.0,1.0,0.0,-1761.282781694145,10.143361347833629,25.53842790782749,19.549999999999997,16.471642678242443,2623.237716333226,8658.08908249245,10682.930207852194,10682.930207852194,0.0,10682.930207852194,77.4512440069284,0.029,-0.7640332553445828
2387,28595,2024-10-25 20:45:00,0.3233610238779659,10.276485742730442,-0.7639875373134573,0.45,0.0,0.0,1.0,1.0,0.0,-1634.0831054339735,9.893291296522301,25.498616012667675,19.4,16.15201867148799,2581.0126811773393,8533.402199815177,10648.178931129207,10648.178931129207,0.0,10648.178931129207,77.19929725068675,0.029,-0.7639875373134573
2388,28596,2024-10-25 21:00:00,0.37209045714656047,10.016757863408833,0.8840175060862441,0.45,0.0,1.0,1.0,0.0,6645.276480324138,-43.96245553041253,10.783562432604242,28.911973045810523,19.049999999999997,16.164326855174895,0.0,0.0,6904.324695269643,6904.324695269643,0.0,6904.324695269643,258.9121760726116,0.15,0.8840175060862441
2389,28597,2024-10-25 21:15:00,0.23453996794028312,10.749901970878291,-0.7695218513474685,0.45,0.0,1.0,1.0,0.0,6733.064762447729,-44.17693253816264,11.842995749140155,29.80802638560343,18.7,16.166372816420942,0.0,0.0,6940.723201972757,6940.723201972756,0.0,6940.723201972757,50.320243214302494,0.029,-0.7695218513474685
2390,28598,2024-10-25 21:30:00,0.060936405856674564,11.675208956783925,-0.7703866043592099,0.45,0.0,0.0,1.0,1.0,0.0,-2377.2573033311473,11.504877007212357,25.77059648759247,18.35,16.158488078457083,2618.9437107261074,9385.530141218625,10716.38626239482,10716.38626239482,0.0,10716.38626239482,77.69380040236246,0.029,-0.7703866043592099
2391,28599,2024-10-25 21:45:00,0.0872087317827256,11.535177459598073,-0.7707374300250277,0.45,0.0,0.0,1.0,1.0,0.0,-2205.741796810378,11.156047209230953,25.571313042459153,18.0,16.14098511270206,2618.459685658248,9097.784367353835,10675.194056379172,10675.194056379174,0.0,10675.194056379172,77.395156908749,0.029,-0.7707374300250277
2392,28600,2024-10-25 22:00:00,0.15306686645314888,11.184153601804717,-0.7688882506215147,0.45,0.0,0.0,1.0,1.0,0.0,-2111.7210271785384,10.832512138929758,25.555214449602932,18.0,16.14098511270206,2618.4596849528966,8996.707997308484,10672.64550941192,10672.645509411923,0.0,10672.64550941192,221.45739432029734,0.083,-0.7688882506215147
2393,28601,2024-10-25 22:15:00,0.18907125890935464,10.99225019001314,-0.7680152764058065,0.45,0.0,0.0,1.0,1.0,0.0,-1959.1547844881215,10.532449470702986,25.550724581675055,18.0,16.14098511270206,2618.45968494205,8842.021653078335,10672.573346617255,10672.573346617255,0.0,10672.573346617255,77.3761567629751,0.029,-0.7680152764058065
2394,28602,2024-10-25 22:30:00,0.2475424704336582,10.680598632588602,-0.7676609231576692,0.45,0.0,0.0,1.0,1.0,0.0,-1817.631610826934,10.254155150893249,25.545058711815095,18.0,16.14098511270206,2618.45968494205,8699.482729304873,10672.489205553555,10672.489205553555,0.0,10672.489205553555,77.37554674026327,0.029,-0.7676609231576692
2395,28603,2024-10-25 22:45:00,0.30177171752291676,10.391556745602854,-0.7675206024338137,0.45,0.0,0.0,1.0,1.0,0.0,-1686.3532509654447,9.996048558779956,25.540072259497656,18.0,16.14098511270206,2590.748893398133,8566.988288562086,10636.980959756751,10636.980959756751,0.0,10636.980959756751,77.11811195823645,0.029,-0.7675206024338137
2396,28604,2024-10-25 23:00:00,0.35206698523375846,10.123482968704067,0.17945356718329095,0.45,0.0,1.0,1.0,0.0,6638.347646478852,-43.24084369883665,10.882550398572047,29.002638366509203,17.9,15.934278940263903,0.0,0.0,6904.7892752777525,6904.7892752777525,0.0,6904.7892752777525,143.27437746201338,0.083,0.17945356718329095
2397,28605,2024-10-25 23:15:00,0.21596243225132852,10.848920236100419,-0.7647825412416672,0.45,0.0,1.0,1.0,0.0,6958.968713552109,-26.131136573889012,11.947438372468309,29.57634935208328,17.8,15.72791528617493,0.0,0.0,6941.70586937693,6941.70586937693,0.0,6941.70586937693,50.32736755298275,0.029,-0.7647825412416672
2398,28606,2024-10-25 23:30:00,0.10364747787275574,11.447558942938212,-0.7644935443763083,0.45,0.0,0.0,1.0,1.0,0.0,-2422.0856320199678,11.600201030588867,25.67143124592204,17.700000000000003,15.521918693076872,2601.3822331335136,9391.853292224876,10781.008776199313,10781.008776199315,0.0,10781.008776199313,78.16231362744502,0.029,-0.7644935443763083
2399,28607,2024-10-25 23:45:00,0.07004253524653264,11.626673287135981,-0.7644315571481234,0.45,0.0,0.0,1.0,1.0,0.0,-2252.1074974240496,11.244462603116574,25.53432282540888,17.6,15.316277151452898,2595.7266931398935,9154.829335619814,10711.784871887488,10711.784871887488,0.0,10711.784871887488,77.6604403211843,0.029,-0.7644315571481234
2400,28608,2024-10-26 00:00:00,0.13529301296623428,11.278888240889971,-0.7681401461979993,0.45,0.0,0.0,1.0,1.0,0.0,-2153.408760897682,10.914510982504165,25.525281676923665,17.200000000000003,15.357768786713237,2596.790634720818,9034.972122231882,10688.402637036796,10688.402637036796,0.0,10688.402637036796,77.49091911851677,0.029,-0.7681401461979993
2401,28609,2024-10-26 00:15:00,0.17309248841508623,11.07741703674759,-0.7698805489998641,0.45,0.0,0.0,1.0,1.0,0.0,-1997.8245358699,10.608498063311664,25.539544698573145,16.8,15.383912641310506,2597.5376792459415,8870.387754135765,10688.794080423288,10688.794080423288,0.0,10688.794080423288,77.49375708306884,0.029,-0.7698805489998641
2402,28610,2024-10-26 00:30:00,0.23272326299522997,10.759585008235424,-0.7705925501666012,0.45,0.0,0.0,1.0,1.0,0.0,-1853.5017946829744,10.324686351273163,25.559135786398823,16.4,15.395323773448574,2597.878603688144,8721.660247543836,10689.871479193354,10689.871479193354,0.0,10689.871479193354,77.50156822415182,0.029,-0.7705925501666012
2403,28611,2024-10-26 00:45:00,0.28802776384693735,10.464812018695824,-0.7708811874567827,0.45,0.0,0.0,1.0,1.0,0.0,-1719.6267240760947,10.06146401054327,25.581899170489912,16.0,15.392562826057274,2588.1559428461837,8585.369228809584,10678.76183188668,10678.761831886684,0.0,10678.76183188668,77.42102328117844,0.029,-0.7708811874567827
2404,28612,2024-10-26 01:00:00,0.3393200386526408,10.191424193981424,-0.26973890113185817,0.45,0.0,0.0,1.0,1.0,0.0,-1595.4440023472848,9.817336349395092,25.58951883631505,16.25,15.638246878221466,2555.0287007605243,8468.382161723684,10602.056550272,10602.056550271998,0.0,10602.056550272,76.86490998947201,0.029,-0.26973890113185817
2405,28613,2024-10-26 01:15:00,0.38689136821711717,9.937869007402766,1.0,0.45,0.0,1.0,1.0,0.0,6642.335343347709,-43.81487591510749,10.709931283398259,28.835887037408686,16.5,15.883926820933617,0.0,0.0,6905.314738102494,6905.314738102494,0.0,6905.314738102494,50.063531851243084,0.029,1.0
2406,28614,2024-10-26 01:30:00,0.24880047392108115,10.673893474000637,-0.7678793343859365,0.45,0.0,1.0,1.0,0.0,6839.594341155086,-45.85074659436839,11.785632474305226,29.693845071044393,16.75,16.129618798474223,0.0,0.0,6939.928506546269,6939.928506546269,0.0,6939.928506546269,50.31448167246045,0.029,-0.7678793343859365
2407,28615,2024-10-26 01:45:00,0.08767417610182635,11.532696641377266,-0.7677142528344922,0.45,0.0,0.0,1.0,1.0,0.0,-2350.6018651022255,11.450735860300824,25.788833205774477,17.0,16.375307106932095,2624.9451389356777,9354.47784833575,10659.725088410622,10659.72508841062,0.0,10659.725088410622,77.283006890977,0.029,-0.7677142528344922
2408,28616,2024-10-26 02:00:00,0.09743056989472793,11.4806950624611,-0.7662673545877107,0.45,0.0,0.0,1.0,1.0,0.0,-2181.007935240807,11.105833471878368,25.54490203453328,17.0,16.16428764107073,2619.104115163485,9072.392357957862,10690.700670944967,10690.700670944967,0.0,10690.700670944967,77.50757986435102,0.029,-0.7662673545877107
2409,28617,2024-10-26 02:15:00,0.16254719460431818,11.133623452758984,-0.7656304597850746,0.45,0.0,0.0,1.0,1.0,0.0,-2088.0438724365663,10.785940515903182,25.515000864591507,17.0,15.951846052054904,2613.6268825999146,8978.616332774553,10693.447877861887,10693.447877861887,0.0,10693.447877861887,77.52749711449869,0.029,-0.7656304597850746
2410,28618,2024-10-26 02:30:00,0.19814627235673335,10.943880368338611,-0.7654111163145327,0.45,0.0,0.0,1.0,1.0,0.0,-1937.1907100253293,10.489254884487197,25.492012546326915,17.0,15.737964831000802,2607.7282848504765,8828.125598554898,10699.53941093701,10699.53941093701,0.0,10699.53941093701,77.57166072929333,0.029,-0.7654111163145327
2411,28619,2024-10-26 02:45:00,0.25595933936669674,10.635736721175507,-0.7653641806071831,0.45,0.0,0.0,1.0,1.0,0.0,-1797.256458920631,10.214091614245923,25.46602240810952,17.0,15.522632556716678,2601.7992963194524,8688.051390130153,10705.295625703575,10705.295625703575,0.0,10705.295625703575,77.61339328635093,0.029,-0.7653641806071831
2412,28620,2024-10-26 03:00:00,0.3095783616819143,10.349947332235397,-0.7681490578497592,0.45,0.0,0.0,1.0,1.0,0.0,-1667.4517280285395,9.958887900541065,25.4651788599677,16.75,15.496819267283957,2576.850168399129,8544.675154393028,10659.062556047948,10659.062556047951,0.0,10659.062556047948,77.27820353134763,0.029,-0.7681490578497592
2413,28621,2024-10-26 03:15:00,0.3593078637356234,10.084889086289127,0.4373367384380803,0.45,0.0,1.0,1.0,0.0,6636.628211351362,-43.464241300134375,10.845852711187607,28.96310840035462,16.5,15.466471309453848,0.0,0.0,6904.026909689312,6904.0269096893135,0.0,6904.026909689312,50.054195095247515,0.029,0.4373367384380803
2414,28622,2024-10-26 03:30:00,0.22284560045959875,10.812232949550339,-0.7699911729152997,0.45,0.0,1.0,1.0,0.0,6810.908631134121,-45.49299988653681,11.914201614906823,29.811383837201625,16.25,15.431693784279723,0.0,0.0,6941.323148722037,6941.323148722037,0.0,6941.323148722037,50.32459282823477,0.029,-0.7699911729152997
2415,28623,2024-10-26 03:45:00,0.06335705684623238,11.662306887009581,-0.7702065743028241,0.45,0.0,0.0,1.0,1.0,0.0,-2409.765954975236,11.570889792972544,25.74032897923291,16.0,15.392562826057274,2597.823732811769,9417.16980349759,10744.213524607861,10744.213524607861,0.0,10744.213524607861,77.895548053407,0.029,-0.7702065743028241
2416,28624,2024-10-26 04:00:00,0.07474549981879902,11.601606485965801,-0.7688747271169935,0.45,0.0,0.0,1.0,1.0,0.0,-2235.89657585498,11.217267915606325,25.509673073248514,16.0,15.545666815053494,2602.035834300498,9126.85962573751,10675.550629511697,10675.550629511697,0.0,10675.550629511697,77.39774206395981,0.029,-0.7688747271169935
2417,28625,2024-10-26 04:15:00,0.14150836396486582,11.245760420067265,-0.7682345509375803,0.45,0.0,0.0,1.0,1.0,0.0,-2140.586367292657,10.889288400503393,25.492639753630595,16.0,15.697932098933265,2605.948127570612,9024.379682596058,10670.586688209705,10670.586688209709,0.0,10670.586688209705,77.36175348952037,0.029,-0.7682345509375803
2418,28626,2024-10-26 04:30:00,0.1780073584328589,11.051220779552862,-0.7679616302703921,0.45,0.0,0.0,1.0,1.0,0.0,-1985.9296132290967,10.58510402658666,25.48754253640632,16.0,15.84937285471014,2610.1250400887475,8867.46983100508,10666.612406005836,10666.612406005836,0.0,10666.612406005836,77.33293994354231,0.029,-0.7679616302703921
2419,28627,2024-10-26 04:45:00,0.23728176838692533,10.735288174497688,-0.7678400391393134,0.45,0.0,0.0,1.0,1.0,0.0,-1842.4670281272479,10.302987271444485,25.481282910820727,16.0,15.999996802540622,2614.284235608337,8722.963278438596,10663.1611193303,10663.161119330302,0.0,10663.1611193303,77.30791811514467,0.029,-0.7678400391393134
2420,28628,2024-10-26 05:00:00,0.2922558917655068,10.442276096889849,-0.7666488494772584,0.45,0.0,0.0,1.0,1.0,0.0,-1709.3894471470937,10.041335746172482,25.46540858383043,16.175,15.922355920950425,2596.2330716168585,8593.854009624483,10661.539500262768,10661.539500262768,0.0,10661.539500262768,77.29616137690508,0.029,-0.7666488494772584
2421,28629,2024-10-26 05:15:00,0.3432419552246388,10.170520378652675,-0.12281275421761752,0.45,0.0,0.0,1.0,1.0,0.0,-1585.9459127705431,9.798663254002998,25.446009759479747,16.35,15.840085905830746,2558.397381993977,8471.705183601103,10618.144455263646,10618.14445526365,0.0,10618.144455263646,76.98154730066143,0.029,-0.12281275421761752
2422,28630,2024-10-26 05:30:00,0.39052955758985625,9.918477458046066,1.0,0.45,0.0,1.0,1.0,0.0,6982.052615432585,-49.54132947408329,10.708837263844108,28.8761478597558,16.525,15.753086398758612,0.0,0.0,6903.834053513377,6903.834053513376,0.0,6903.834053513377,50.05279688797199,0.029,1.0
2423,28631,2024-10-26 05:45:00,0.24934775915248042,10.67097644371728,-0.7658725856207018,0.45,0.0,1.0,1.0,0.0,6668.97438520541,-43.27131190761121,11.75919352031287,29.817069877869855,16.7,15.66123319996562,0.0,0.0,6940.516070392935,6940.516070392935,0.0,6940.516070392935,50.31874151034878,0.029,-0.7658725856207018
2424,28632,2024-10-26 06:00:00,0.06404551676455067,11.658637395644945,-0.7681501071963794,0.45,0.0,0.0,1.0,1.0,0.0,-2338.8570677628763,11.42689862743002,25.62349026648205,16.525,15.753086398758612,2607.7497428350994,9346.397685930342,10732.914808065452,10732.914808065452,23.28,10709.634808065452,77.64485235847452,0.029,-0.7681501071963794
2425,28633,2024-10-26 06:15:00,0.10193094072160393,11.456708085953851,-0.7692107616094965,0.45,0.0,0.0,1.0,1.0,0.0,-2170.116113374808,11.083721720210086,25.51801554828062,16.35,15.840085905830746,2610.149009932423,9062.884659302215,10672.420885206875,10672.420885206875,0.0,10672.420885206875,77.37505141774984,0.029,-0.7692107616094965
2426,28634,2024-10-26 06:30:00,0.16672187578604922,11.111372402060358,-0.7696345143176724,0.45,0.0,0.0,1.0,1.0,0.0,-2077.6171770505252,10.765431929305528,25.511743235726343,16.175,15.922355920950425,2612.2670338483026,8955.96504019516,10670.864153123988,10670.864153123988,0.0,10670.864153123988,77.36376511014892,0.029,-0.7696345143176724
2427,28635,2024-10-26 06:45:00,0.20214254017807587,10.922580260850856,-0.7697944591182726,0.45,0.0,0.0,1.0,1.0,0.0,-1927.5184342695975,10.470234023038596,25.521920172081057,16.0,15.999996802540622,2614.4194179911865,8801.357293295612,10669.214719291333,10669.214719291333,0.0,10669.214719291333,77.35180671486216,0.029,-0.7697944591182726
2428,28636,2024-10-26 07:00:00,0.2596657910760291,10.615981333564765,-0.7686789187162595,0.45,0.0,0.0,1.0,1.0,0.0,-1788.2845997001646,10.196451834279753,25.522091522692506,16.25,16.24999612693929,2621.011390282569,8665.516692867339,10650.945629576236,10650.945629576236,600.3,10050.645629576236,72.86718081442771,0.029,-0.7686789187162595
2429,28637,2024-10-26 07:15:00,0.3130158202506533,10.331625678064018,-0.768127918853083,0.45,0.0,0.0,1.0,1.0,0.0,-1659.13027283323,9.942530023032763,25.519303958543436,16.5,16.499995458147485,2586.509791932173,8537.349184683655,10593.367000364831,10593.367000364833,0.0,10593.367000364831,76.80191075264503,0.029,-0.768127918853083
2430,28638,2024-10-26 07:30:00,0.36249562829488696,10.067898301188253,-0.7678752066018385,0.45,0.0,0.0,1.0,1.0,0.0,-1539.3304481602406,9.70702560936785,25.51573321044027,16.75,16.74999645537823,2554.0362161007592,8417.620203560939,10539.00875354754,10539.008753547538,0.0,10539.00875354754,76.40781346321967,0.029,-0.7678752066018385
2431,28639,2024-10-26 07:45:00,0.40838635213848834,9.823300743101857,-0.7677433095070911,0.45,0.0,0.0,1.0,1.0,0.0,-1428.215164435096,9.488598811940658,25.511854329183553,17.0,16.999999233248854,2524.3661049271927,8306.382821500196,10489.17412139101,10489.17412139101,0.0,10489.17412139101,76.04651238008482,0.029,-0.7677433095070911
2432,28640,2024-10-26 08:00:00,0.45094891921841274,9.59644226056586,1.0,0.45,0.0,1.0,1.0,0.0,6566.50766180643,-42.425764427013014,10.364292089386435,33.124303166179665,17.3,16.986994581836072,0.0,0.0,6904.516980924112,6904.516980924112,992.7,5911.816980924113,221.69313678465423,0.15,1.0
2433,28641,2024-10-26 08:15:00,0.3140843211066601,10.325930568501501,-0.7657269777733094,0.45,0.0,1.0,1.0,0.0,6842.487195305944,-45.4833697376005,11.46645643902081,29.580818979810005,17.6,16.96551007553394,0.0,0.0,6985.6880140407975,6985.688014040797,0.0,6985.6880140407975,50.64623810179578,0.029,-0.7657269777733094
2434,28642,2024-10-26 08:30:00,0.13208544863485908,11.295984558776201,-0.7654739215417993,0.45,0.0,0.0,1.0,1.0,0.0,-2203.962936601364,11.152976726496469,25.637277261539367,17.9,16.935276885422294,2640.49205693203,9205.99655265389,10699.364193048068,10699.364193048068,0.0,10699.364193048068,77.5703903995985,0.029,-0.7654739215417993
2435,28643,2024-10-26 08:45:00,0.15364732358757652,11.181059765278217,-0.7644811905411059,0.45,0.0,0.0,1.0,1.0,0.0,-2047.5336657921612,10.82968745949503,25.493608687535016,18.2,16.896006197420085,2639.399587098202,8951.401695921239,10659.632932136483,10659.632932136483,0.0,10659.632932136483,77.2823387579895,0.029,-0.7644811905411059
2436,28644,2024-10-26 09:00:00,0.21370108995144127,10.860973190558818,-0.7673985771920343,0.45,0.0,0.0,1.0,1.0,0.0,-1957.8220090957782,10.529827150743813,25.48316866978394,18.65,17.329618034215475,2650.6680096462887,8840.966230424377,10619.874517110318,10619.874517110318,1955.16,8664.714517110318,324.9267943916369,0.15,-0.7673985771920343
2437,28645,2024-10-26 09:15:00,0.2480532077205123,10.67787640284967,-0.7687503454503102,0.45,0.0,0.0,1.0,1.0,0.0,-1816.3939933876106,10.251720248378785,25.49085117272028,19.1,17.763268044505935,2656.7631132314227,8692.960439407965,10606.066174445677,10606.066174445677,0.0,10606.066174445677,76.89397976473117,0.029,-0.7687503454503102
2438,28646,2024-10-26 09:30:00,0.30224590797982587,10.389029310467528,-0.7692384714687726,0.45,0.0,0.0,1.0,1.0,0.0,-1685.2039922616134,9.993788023045761,25.502112097892674,19.55,18.196949771455365,2625.6347871752314,8558.77313405387,10549.03496876543,10549.03496876543,0.0,10549.03496876543,76.48050352354937,0.029,-0.7692384714687726
2439,28647,2024-10-26 09:45:00,0.3525072525872992,10.121136343709695,-0.769371814332636,0.45,0.0,0.0,1.0,1.0,0.0,-1563.512385544758,9.754565842320648,25.515538463009108,20.0,18.630682539811264,2598.566083421258,8435.48437033119,10498.222741557352,10498.222741557356,0.0,10498.222741557352,76.1121148762908,0.029,-0.769371814332636
2440,28648,2024-10-26 10:00:00,0.399122600595601,9.872676538825447,1.0,0.45,0.0,1.0,1.0,0.0,6701.558828977134,-45.99181303487094,10.647220120281741,28.805750245434343,20.5,18.9645966242892,0.0,0.0,6904.520590107636,6904.520590107636,2013.12,4891.400590107636,183.42752212903636,0.15,1.0
2441,28649,2024-10-26 10:15:00,0.26062441867188735,10.61087184847884,-0.7673696731366119,0.45,0.0,1.0,1.0,0.0,6599.274651751904,-42.892886528636254,11.688764150969497,29.722738711783485,21.0,19.29384502999986,0.0,0.0,6939.393675480144,6939.393675480144,0.0,6939.393675480144,50.31060414723105,0.029,-0.7673696731366119
2442,28650,2024-10-26 10:30:00,0.08165570974697493,11.564775067048624,-0.7670346011765907,0.45,0.0,0.0,1.0,1.0,0.0,-2306.399524190013,11.360985006798845,25.697045245068466,21.5,19.618354850933375,2715.5907634479536,9315.428168171347,10620.095279407637,10620.095279407635,0.0,10620.095279407637,76.99569077570537,0.029,-0.7670346011765907
2443,28651,2024-10-26 10:45:00,0.11437546537926835,11.3903787695285,-0.7668407428946004,0.45,0.0,0.0,1.0,1.0,0.0,-2140.0036987177104,11.022591242770002,25.458718109704336,22.0,19.938061235148073,2724.530731704352,9034.302933896952,10605.604893808348,10605.604893808348,0.0,10605.604893808348,76.89063548011052,0.029,-0.7668407428946004
2444,28652,2024-10-26 11:00:00,0.17826325587613379,11.049856846180207,-0.7656516556690729,0.45,0.0,0.0,1.0,1.0,0.0,-2048.79089120697,10.708734170062307,25.431235473973672,22.275,19.816353735277417,2721.3580463809076,8941.008317030433,10626.922077292491,10626.922077292491,1826.28,8800.64207729249,182.61332310381917,0.083,-0.7656516556690729
2445,28653,2024-10-26 11:15:00,0.21319062617834034,10.863693962469446,-0.7650997775217481,0.45,0.0,0.0,1.0,1.0,0.0,-1900.777209561748,10.417646190667291,25.560259948223308,22.55,19.683881150212372,2717.6732884042144,8793.255330055805,10628.403634986546,10628.403634986547,0.0,10628.403634986546,77.05592635365245,0.029,-0.7650997775217481
2446,28654,2024-10-26 11:30:00,0.26991288369469696,10.561364329907265,-0.7648799437766439,0.45,0.0,0.0,1.0,1.0,0.0,-1763.4787504207436,10.1476804596342,25.528862944535447,22.825000000000003,19.54024590033211,2696.1158692818194,8662.025348988935,10610.499366919195,10610.499366919195,0.0,10610.499366919195,76.92612041016417,0.029,-0.7648799437766439
2447,28655,2024-10-26 11:45:00,0.32251969543769243,10.2809700233171,-0.7648020852035158,0.45,0.0,0.0,1.0,1.0,0.0,-1636.1207194179349,9.897296711564065,25.50144085196769,23.1,19.385007051441654,2650.644240618985,8531.316824769729,10562.567286636462,10562.567286636462,0.0,10562.567286636462,76.57861282811436,0.029,-0.7648020852035158
2448,28656,2024-10-26 12:00:00,0.37130991398040997,10.020918158484415,-0.7669054497383475,0.45,0.0,0.0,1.0,1.0,0.0,-1517.9897299962918,9.665071702333812,25.497166308549296,23.825000000000003,19.83185580459408,2622.9348044625563,8401.314970423395,10483.262927953818,10483.26292795382,3129.72,7353.542927953818,53.313186227665184,0.029,-0.7669054497383475
2449,28657,2024-10-26 12:15:00,0.41656140623340476,9.779727704775953,-0.7678449341537033,0.45,0.0,0.0,1.0,1.0,0.0,-1408.4184955160317,9.449686414976915,25.502562589065466,24.55,20.269009254520657,2601.509866540684,8286.40881489647,10442.990824752962,10442.990824752964,0.0,10442.990824752962,75.71168347945898,0.029,-0.7678449341537033
2450,28658,2024-10-26 12:30:00,0.45853129702084006,9.556028186878923,0.32839390727200873,0.45,0.0,1.0,1.0,0.0,6552.983828810189,-42.310372986923674,10.322161482449447,33.045818275397565,25.275,20.696270048597206,0.0,0.0,6904.357327881802,6904.357327881801,0.0,6904.357327881802,50.056590627143066,0.029,0.32839390727200873
2451,28659,2024-10-26 12:45:00,0.3225692744775589,10.280705767034611,-0.7682632624036103,0.45,0.0,1.0,1.0,0.0,6682.599876746696,-44.29017978782599,11.400504207036814,29.534717378658016,26.0,21.113384998134013,0.0,0.0,6984.713196264423,6984.713196264422,0.0,6984.713196264423,50.63917067291707,0.029,-0.7682632624036103
2452,28660,2024-10-26 13:00:00,0.14371234451904977,11.234013203713465,-0.7671936669359704,0.45,0.0,0.0,1.0,1.0,0.0,-2173.6236408820655,11.091376479946163,25.704510419659005,26.0,21.113384998134013,2757.118570816694,9178.50375751628,10622.403288167101,10622.403288167101,3143.58,7478.823288167101,155.18558322946737,0.083,-0.7671936669359704
2453,28661,2024-10-26 13:15:00,0.16527747772815343,11.119071043708942,-0.766683754757345,0.45,0.0,0.0,1.0,1.0,0.0,-2019.3526194617689,10.772557982390431,25.49392769159576,26.0,21.113384998134013,2757.1186051239647,8925.08843813472,10617.515019578683,10617.515019578686,0.0,10617.515019578683,76.97698389194545,0.029,-0.766683754757345
2454,28662,2024-10-26 13:30:00,0.22450069749940388,10.803411282328177,-0.7664701777714654,0.45,0.0,0.0,1.0,1.0,0.0,-1930.879029008686,10.476842351904539,25.47122798284071,26.0,21.113384998134013,2757.118605123981,8823.558597218163,10616.187161092888,10616.187161092888,0.0,10616.187161092888,76.96735691792344,0.029,-0.7664701777714654
2455,28663,2024-10-26 13:45:00,0.25837799709151027,10.62284527550225,-0.7663794108239818,0.45,0.0,0.0,1.0,1.0,0.0,-1791.4012321863981,10.20257866105236,25.461183895800612,26.0,21.113384998134013,2757.118605123982,8680.380344765807,10616.020906360438,10616.020906360438,0.0,10616.020906360438,76.96615157111317,0.029,-0.7663794108239818
2456,28664,2024-10-26 14:00:00,0.3118217196285416,10.337990234379873,-0.7660672072501244,0.45,0.0,0.0,1.0,1.0,0.0,-1662.0201512586304,9.948209879975044,25.449850560850525,25.925,20.932123074122543,2710.568481682904,8550.362867909895,10575.857142849176,10575.857142849176,2506.08,8069.777142849176,167.4478757141204,0.083,-0.7660672072501244
2457,28665,2024-10-26 14:15:00,0.3613885856616147,10.073798838423594,-0.7659404112090741,0.45,0.0,0.0,1.0,1.0,0.0,-1542.0093661396277,9.712290688918952,25.438614848590877,25.85,20.750833621048457,2665.342332294896,8429.460190581443,10529.195855562746,10529.195855562746,0.0,10529.195855562746,76.33666995282991,0.029,-0.7659404112090741
2458,28666,2024-10-26 14:30:00,0.4073601107794438,9.828770609545565,-0.7659086187835114,0.45,0.0,0.0,1.0,1.0,0.0,-1430.6987084662946,9.49347888002762,25.428075823948927,25.775,20.569525219061138,2623.2246008073034,8317.235548297745,10485.798922167533,10485.798922167533,0.0,10485.798922167533,76.02204218571461,0.029,-0.7659086187835114
2459,28667,2024-10-26 14:45:00,0.44999766991694073,9.601512419342706,0.03367726494587461,0.45,0.0,1.0,1.0,0.0,6561.545267512343,-42.38489363234315,10.367570412095105,33.06945833173754,25.7,20.38819521632431,0.0,0.0,6903.575870278634,6903.5758702786325,0.0,6903.575870278634,50.050925059520104,0.029,0.03367726494587461
