step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2460,28668,2024-10-26 15:00:00,0.31346381886484614,10.32923784545037,-0.7664916999239213,0.45,0.0,1.0,1.0,0.0,6682.557636244631,-44.27780612511497,11.445380939024599,29.578458148056047,25.775,20.569525219061138,0.0,0.0,6984.9444643672805,6984.94446436728,1343.94,5641.004464367281,117.05084263562108,0.083,-0.7664916999239213
2461,28669,2024-10-26 15:15:00,0.1352931180587683,11.278887680746765,-0.7667502878434698,0.45,0.0,0.0,1.0,1.0,0.0,-2194.277237305298,11.133310972260059,25.599303879353304,25.85,20.750833621048457,2747.1283789109966,9201.505239518097,10649.467310922379,10649.467310922377,0.0,10649.467310922379,77.20863800418725,0.029,-0.7667502878434698
2462,28670,2024-10-26 15:30:00,0.1573601881987989,11.161270196900402,-0.7668452967413832,0.45,0.0,0.0,1.0,1.0,0.0,-2038.5366695705563,10.811448410283596,25.518781159155616,25.925,20.932123074122543,2752.1324414578617,8947.253433722872,10608.447875931095,10608.447875931095,0.0,10608.447875931095,76.91124710050045,0.029,-0.7668452967413832
2463,28671,2024-10-26 15:45:00,0.21714897718155618,10.842595951622306,-0.7668740324961604,0.45,0.0,0.0,1.0,1.0,0.0,-1949.2206096519374,10.512912374958633,25.49903820952382,26.0,21.113384998134013,2756.784797792576,8840.991002925053,10608.462239787803,10608.462239787801,0.0,10608.462239787803,76.91135123846158,0.029,-0.7668740324961604
2464,28672,2024-10-26 16:00:00,0.251349380659057,10.660307801087226,-0.7666125460851915,0.45,0.0,0.0,1.0,1.0,0.0,-1808.4156403182405,10.236033198430306,25.48991211707819,25.75,21.04348680662813,2755.326885931201,8697.228572546786,10619.30337008421,10619.303370084208,557.04,10062.263370084209,208.79196492924734,0.083,-0.7666125460851915
2465,28673,2024-10-26 16:15:00,0.30530279514434777,10.372736101880626,-0.7665065439503683,0.45,0.0,0.0,1.0,1.0,0.0,-1677.8033726226502,9.979238861052867,25.481035657077918,25.5,20.97081447466848,2716.4190126933345,8564.929686521824,10577.039978054934,10577.039978054934,0.0,10577.039978054934,76.68353984089828,0.029,-0.7665065439503683
2466,28674,2024-10-26 16:30:00,0.35534233062099996,10.10602537779007,-0.7664849711266545,0.45,0.0,0.0,1.0,1.0,0.0,-1556.648365654757,9.741070857586596,25.47304671717103,25.25,20.8954146165623,2674.6485812108435,8442.372955966568,10530.778094767094,10530.778094767096,0.0,10530.778094767094,76.34814118706144,0.029,-0.7664849711266545
2467,28675,2024-10-26 16:45:00,0.4017521429452922,9.858661078101592,-0.7665015353842705,0.45,0.0,0.0,1.0,1.0,0.0,-1444.2789582887758,9.520173485724875,25.465889253334623,25.0,20.81732869699403,2635.7525856401635,8328.856053132986,10487.886013503185,10487.886013503185,0.0,10487.886013503185,76.03717359789809,0.029,-0.7665015353842705
2468,28676,2024-10-26 17:00:00,0.4447961117286606,9.629236724486239,1.0,0.45,0.0,1.0,1.0,0.0,6560.323880231974,-42.376378438994806,10.39283397700286,33.15915808449159,24.425,20.442700233427832,0.0,0.0,6903.975129622947,6903.975129622946,0.0,6903.975129622947,258.8990673608605,0.15,1.0
2469,28677,2024-10-26 17:15:00,0.3087226951345513,10.354508034932842,-0.76593624122919,0.45,0.0,1.0,1.0,0.0,6683.745564047751,-44.30988586903425,11.472063905757697,29.604680549463907,23.85,20.063170334886028,0.0,0.0,6985.915711973247,6985.915711973245,0.0,6985.915711973247,50.64788891180604,0.029,-0.76593624122919
2470,28678,2024-10-26 17:30:00,0.13029270619798594,11.305539875964735,-0.7646026793732348,0.45,0.0,0.0,1.0,1.0,0.0,-2206.55811155805,11.15824647214292,25.609481850552108,23.275,19.678797292628794,2717.282498616894,9213.086248144213,10735.190070751056,10735.190070751056,0.0,10735.190070751056,77.83012801294515,0.029,-0.7646026793732348
2471,28679,2024-10-26 17:45:00,0.15265238028655456,11.186362813072664,-0.7652305418270812,0.45,0.0,0.0,1.0,1.0,0.0,-2049.9444132793196,10.834574790003547,25.508688280143204,22.7,19.289664011938534,2706.382476493798,8957.066103433133,10648.111533247546,10648.111533247547,0.0,10648.111533247546,77.19880861604472,0.029,-0.7652305418270812
2472,28680,2024-10-26 18:00:00,0.2127772163081417,10.865897437077605,-0.7665851324409947,0.45,0.0,0.0,1.0,1.0,0.0,-1960.1270548821278,10.534360538338733,25.4906549182477,22.275,19.23089788924332,2704.8453679570453,8849.344289756586,10628.491726668566,10628.491726668566,0.0,10628.491726668566,398.5684397500712,0.15,-0.7665851324409947
2473,28681,2024-10-26 18:15:00,0.24716987980212307,10.682584540654684,-0.767222868951354,0.45,0.0,0.0,1.0,1.0,0.0,-1818.5324245230063,10.255925077514028,25.486661569693997,21.85,19.160855811692784,2696.905045088899,8702.814795988514,10622.481553295765,10622.481553295764,0.0,10622.481553295765,77.0129912613943,0.029,-0.767222868951354
2474,28682,2024-10-26 18:30:00,0.3014265746639404,10.393396357041198,-0.7675127660645812,0.45,0.0,0.0,1.0,1.0,0.0,-1687.187629059291,9.99768766161442,25.484720976603096,21.425,19.079915218236746,2653.0258288897317,8568.784954955825,10573.688994599046,10573.688994599048,0.0,10573.688994599046,76.65924521084308,0.029,-0.7675127660645812
2475,28683,2024-10-26 18:45:00,0.35174734286317355,10.125186662539285,-0.767659056824896,0.45,0.0,0.0,1.0,1.0,0.0,-1565.351907198218,9.758181967295307,25.48431810169069,21.0,18.988420758789893,2612.1655102300147,8445.127040926212,10528.468049753566,10528.468049753566,0.0,10528.468049753566,76.33139336071336,0.029,-0.767659056824896
2476,28684,2024-10-26 19:00:00,0.398417890774212,9.87643264217345,1.0,0.45,0.0,1.0,1.0,0.0,6975.506489615853,-47.709894752823885,10.649711461074018,28.836522834620382,20.5,18.84508860833284,0.0,0.0,6904.183723743381,6904.183723743384,0.0,6904.183723743381,310.68826756845215,0.18,1.0
2477,28685,2024-10-26 19:15:00,0.2604357897727396,10.611877240511298,-0.7671063267425476,0.45,0.0,1.0,1.0,0.0,6609.658995153129,-42.81883077897154,11.691488232917237,29.761870310011524,20.0,18.689146795672457,0.0,0.0,6940.007876399034,6940.007876399034,0.0,6940.007876399034,50.315057103893,0.029,-0.7671063267425476
2478,28686,2024-10-26 19:30:00,0.07658023058984459,11.591827370956128,-0.7670758474836273,0.45,0.0,0.0,1.0,1.0,0.0,-2307.7049345265414,11.363637545861952,25.657749550010053,19.5,18.520996372411197,2684.8219198789584,9316.749917326937,10706.251725699743,10706.251725699745,0.0,10706.251725699743,77.62032501132315,0.029,-0.7670758474836273
2479,28687,2024-10-26 19:45:00,0.11387464224959395,11.393048156809664,-0.767097483269581,0.45,0.0,0.0,1.0,1.0,0.0,-2141.214786844717,11.025049673520206,25.569202274668523,19.0,18.341028348549802,2679.7752784720965,9034.023506669262,10646.360352658381,10646.360352658381,0.0,10646.360352658381,77.18611255677327,0.029,-0.767097483269581
2480,28688,2024-10-26 20:00:00,0.17779907732468433,11.052330917859432,-0.7660469470451929,0.45,0.0,0.0,1.0,1.0,0.0,-2049.9513223334734,10.711018842787961,25.52972879875537,18.575,17.81339656028503,2665.9864248114854,8946.711492490142,10676.323703397295,10676.323703397295,0.0,10676.323703397295,480.43456665287823,0.18,-0.7660469470451929
2481,28689,2024-10-26 20:15:00,0.2127458867380217,10.866064423686344,-0.765622471087396,0.45,0.0,0.0,1.0,1.0,0.0,-1901.8557712734387,10.41976922346072,25.505364979944193,18.15,17.28792721883105,2651.299231585867,8795.592892936585,10687.152302538114,10687.15230253811,0.0,10687.152302538114,77.48185419340133,0.029,-0.765622471087396
2482,28690,2024-10-26 20:30:00,0.26949959319360695,10.563567168278075,-0.7655213183537499,0.45,0.0,0.0,1.0,1.0,0.0,-1764.4796692979758,10.149647194509217,25.47998029952916,17.725,16.764669573019983,2627.5658353337944,8656.340870958406,10686.65772327391,10686.65772327391,0.0,10686.65772327391,77.47826849373584,0.029,-0.7655213183537499
2483,28691,2024-10-26 20:45:00,0.3221362239448325,10.283013926374043,-0.7655519338847009,0.45,0.0,0.0,1.0,1.0,0.0,-1637.0481151906388,9.89911874649377,25.456319656992672,17.3,16.243652271305397,2580.485390940655,8527.029255564556,10656.934138609407,10656.934138609407,0.0,10656.934138609407,77.2627725049182,0.029,-0.7655519338847009
2484,28692,2024-10-26 21:00:00,0.3709546650195834,10.02281163544562,0.839767717571872,0.45,0.0,1.0,1.0,0.0,6644.742689280728,-43.952449404496285,10.788825098517325,28.915182678551723,17.225,16.277736317143123,0.0,0.0,6903.904471579001,6903.9044715790005,0.0,6903.904471579001,258.89641768421257,0.15,0.839767717571872
2485,28693,2024-10-26 21:15:00,0.23355211323844785,10.755167236439073,-0.7683277761007166,0.45,0.0,1.0,1.0,0.0,6734.682513204628,-44.18044950198524,11.848045929750329,29.811727544509857,17.15,16.31103995192818,0.0,0.0,6940.775269534924,6940.775269534923,0.0,6940.775269534924,50.320620704128196,0.029,-0.7683277761007166
2486,28694,2024-10-26 21:30:00,0.05999655659716531,11.680218353337109,-0.7689962250915348,0.45,0.0,0.0,1.0,1.0,0.0,-2379.580005996392,11.509593859089321,25.694297604057716,17.075,16.34356210399147,2624.065833744256,9388.882090718691,10705.684274553962,10705.684274553962,0.0,10705.684274553962,77.61621099051622,0.029,-0.7689962250915348
2487,28695,2024-10-26 21:45:00,0.086318140246221,11.539924312487642,-0.7692648302721049,0.45,0.0,0.0,1.0,1.0,0.0,-2207.8949274115193,11.160418132625765,25.47705945721453,17.0,16.375307106932095,2624.945167849796,9099.884434279777,10665.39008597056,10665.390085970563,0.0,10665.39008597056,77.32407812328657,0.029,-0.7692648302721049
2488,28696,2024-10-26 22:00:00,0.15224157324256848,11.18855241461711,-0.768265398870832,0.45,0.0,0.0,1.0,1.0,0.0,-2113.781007287145,10.836562001257258,25.459468211238146,16.75,16.129618798474223,2618.6009921195473,8998.527281807059,10690.867482381569,10690.86748238157,0.0,10690.867482381569,221.83550025941756,0.083,-0.768265398870832
2489,28697,2024-10-26 22:15:00,0.18828169458874702,10.996458567841978,-0.7678106691900268,0.45,0.0,0.0,1.0,1.0,0.0,-1961.0637291688165,10.536201526717623,25.45425842558027,16.5,15.883926820933617,2611.8133921877434,8843.2898531129,10697.725569547312,10697.725569547314,0.0,10697.725569547312,77.55851037921802,0.029,-0.7678106691900268
2490,28698,2024-10-26 22:30:00,0.24681093380420488,10.684497722823588,-0.7676460459802608,0.45,0.0,0.0,1.0,1.0,0.0,-1819.4004007310778,10.257630995588316,25.448226564434012,16.25,15.638246878221466,2605.038965383074,8700.384148280975,10704.270992795306,10704.270992795306,0.0,10704.270992795306,77.60596469776597,0.029,-0.7676460459802608
2491,28699,2024-10-26 22:45:00,0.301094003251422,10.39516896266992,-0.7676007693828009,0.45,0.0,0.0,1.0,1.0,0.0,-1687.9920221595858,9.999268231111824,25.443100223021805,16.0,15.392562826057274,2582.94264565883,8567.59639673265,10691.086669045973,10691.086669045973,0.0,10691.086669045973,77.51037835058331,0.029,-0.7676007693828009
2492,28700,2024-10-26 23:00:00,0.35143918953353404,10.126829119786263,0.15770809844311265,0.45,0.0,1.0,1.0,0.0,6636.814422576201,-43.464883932246835,10.88457913919462,29.0014989655558,15.8,15.068951518928005,0.0,0.0,6903.7888477514725,6903.788847751473,0.0,6903.7888477514725,143.25361859084308,0.083,0.15770809844311265
2493,28701,2024-10-26 23:15:00,0.21558013060923711,10.850957903852766,-0.7652176105905243,0.45,0.0,1.0,1.0,0.0,6796.390397016697,-45.36921349178454,11.95039616929861,29.848448414430877,15.6,14.746399768035163,0.0,0.0,6941.724180784515,6941.724180784514,0.0,6941.724180784515,50.32750031068773,0.029,-0.7652176105905243
2494,28702,2024-10-26 23:30:00,0.05646655716559471,11.69903325030738,-0.7649764337560688,0.45,0.0,0.0,1.0,1.0,0.0,-2424.282686972979,11.604691835230389,25.648168717658116,15.399999999999999,14.42493896528577,2571.2951082355494,9402.979898911412,10833.76809679416,10833.768096794161,0.0,10833.76809679416,78.54481870175766,0.029,-0.7649764337560688
2495,28703,2024-10-26 23:45:00,0.06919549149429213,11.631188030335423,-0.7649352435578476,0.45,0.0,0.0,1.0,1.0,0.0,-2254.161503531389,11.248627604942527,25.539538001909182,15.2,14.104595817554983,2562.5370485343437,9158.478904796097,10762.39523411218,10762.39523411218,0.0,10762.39523411218,78.02736544731331,0.029,-0.7649352435578476
2496,28704,2024-10-27 00:00:00,0.13450566960775756,11.283084780990652,-0.7676927836519404,0.45,0.0,0.0,1.0,1.0,0.0,-2155.372567437055,10.918374005508126,25.52664710179535,15.149999999999999,14.030208533940899,2560.6406544089195,9038.455603919412,10739.98530443516,10739.98530443516,0.0,10739.98530443516,77.86489345715492,0.029,-0.7676927836519404
2497,28705,2024-10-27 00:15:00,0.17233974599621726,11.081429153840162,-0.7695103160083686,0.45,0.0,0.0,1.0,1.0,0.0,-1999.6462767113878,10.61208087876499,25.538379401289653,15.1,13.955850832451256,2558.608950549539,8873.348800448159,10742.78989395746,10742.789893957462,0.0,10742.78989395746,77.8852267311916,0.029,-0.7695103160083686
2498,28706,2024-10-27 00:30:00,0.23202510901958412,10.763306168925617,-0.7702983121624845,0.45,0.0,0.0,1.0,1.0,0.0,-1855.1916745958385,10.328009201296084,25.555624482135762,15.05,13.881510110757729,2556.5779024069006,8724.3465930852,10745.6014919004,10745.6014919004,0.0,10745.6014919004,77.9056108162779,0.029,-0.7702983121624845
2499,28707,2024-10-27 00:45:00,0.28738025890203145,10.468263220052172,-0.7706196904831947,0.45,0.0,0.0,1.0,1.0,0.0,-1721.194216863972,10.064545672492756,25.576346266211893,15.0,13.807192610861183,2554.5475782989784,8587.849497379972,10748.546332776137,10748.546332776137,0.0,10748.546332776137,77.926960912627,0.029,-0.7706196904831947
2500,28708,2024-10-27 01:00:00,0.3387195241042367,10.194624936524418,-0.2914869576258265,0.45,0.0,0.0,1.0,1.0,0.0,-1596.89792846569,9.820194247752148,25.58392228054259,15.0,13.654509293449012,2546.273174675852,8469.692875101307,10756.499741398515,10756.499741398513,0.0,10756.499741398515,77.98462312513924,0.029,-0.2914869576258265
2501,28709,2024-10-27 01:15:00,0.3863344496173271,9.940837383539646,1.0,0.45,0.0,1.0,1.0,0.0,6636.762014020485,-43.77521013821885,10.711960648037163,28.838106810267803,15.0,13.501012127714336,0.0,0.0,6905.255154004351,6905.255154004351,0.0,6905.255154004351,50.06309986653155,0.029,1.0
2502,28710,2024-10-27 01:30:00,0.24841407009009223,10.675953006419808,-0.7680656048097506,0.45,0.0,1.0,1.0,0.0,6751.209176236058,-45.20424004131632,11.774433751547772,29.689616857927284,15.0,13.346678976293456,0.0,0.0,6939.948225773482,6939.948225773482,0.0,6939.948225773482,50.314624636857744,0.029,-0.7680656048097506
2503,28711,2024-10-27 01:45:00,0.08916277317109399,11.524762418998069,-0.7679571314280972,0.45,0.0,0.0,1.0,1.0,0.0,-2345.4601125802765,11.440294504154812,25.809357572669892,15.0,13.191510068969004,2541.5243580595725,9347.563332518155,10846.180874202797,10846.180874202797,0.0,10846.180874202797,78.63481133797028,0.029,-0.7679571314280972
2504,28712,2024-10-27 02:00:00,0.09940190845299124,11.470187827945557,-0.7661087858276046,0.45,0.0,0.0,1.0,1.0,0.0,-2176.2382353528437,11.096150413819851,25.566952307485963,14.825,13.155826235412562,2541.5243580595725,9066.381669637472,10778.622508452705,10778.622508452709,0.0,10778.622508452705,78.14501318628211,0.029,-0.7661087858276046
2505,28713,2024-10-27 02:15:00,0.16437536801905575,11.123879288458433,-0.7652756080498123,0.45,0.0,0.0,1.0,1.0,0.0,-2083.4782323874715,10.776960918620551,25.53519390762722,14.65,13.117975095755359,2541.5243580595725,8974.758679892506,10780.105953924769,10780.105953924769,0.0,10780.105953924769,78.15576816595458,0.029,-0.7652756080498123
2506,28714,2024-10-27 02:30:00,0.19989616216336054,10.934553455669288,-0.7649697547318665,0.45,0.0,0.0,1.0,1.0,0.0,-1932.9559699490608,10.48092758358736,25.50866470749371,14.475000000000001,13.077996876338837,2541.5243580595725,8825.449901637907,10783.483085060043,10783.483085060045,0.0,10783.483085060043,78.18025236668531,0.029,-0.7649697547318665
2507,28715,2024-10-27 02:45:00,0.25758210775650625,10.627087365657822,-0.7648826900029692,0.45,0.0,0.0,1.0,1.0,0.0,-1793.3286258633657,10.206369097589592,25.52752612698089,14.3,13.035900779222768,2541.5243580595725,8686.086467103472,10786.843454596019,10786.843454596019,0.0,10786.843454596019,78.20461504582114,0.029,-0.7648826900029692
2508,28716,2024-10-27 03:00:00,0.3110832610521152,10.341926218592226,-0.7684672304690398,0.45,0.0,0.0,1.0,1.0,0.0,-1663.809075826755,9.95172812894449,25.52649875078909,14.225000000000001,12.987781131684697,2541.5243580595725,8541.430000237373,10791.680032256887,10791.680032256887,0.0,10791.680032256887,78.23968023386243,0.029,-0.7684672304690398
2509,28717,2024-10-27 03:15:00,0.36070328831976084,10.077451473255675,0.4884188617742764,0.45,0.0,1.0,1.0,0.0,6629.522400982019,-43.17374910369411,10.838749474597778,28.95882046960147,14.15,12.939552343697812,0.0,0.0,6904.650260323847,6904.650260323844,0.0,6904.650260323847,50.05871438734789,0.029,0.4884188617742764
2510,28718,2024-10-27 03:30:00,0.22417175732858863,10.805164533438623,-0.7708348843705389,0.45,0.0,1.0,1.0,0.0,6756.060433099975,-25.317397009271524,11.872600071265813,29.521485844573778,14.075,12.891219722206614,0.0,0.0,6941.248132971951,6941.248132971951,0.0,6941.248132971951,50.324048964046646,0.029,-0.7708348843705389
2511,28719,2024-10-27 03:45:00,0.11495496556099306,11.387290033559907,-0.7711096983625001,0.45,0.0,0.0,1.0,1.0,0.0,-2389.8389174946265,11.530393334936694,25.81689171251837,14.0,12.842780430417967,2541.5243580595725,9387.623932698749,10852.72854384894,10852.728543848943,0.0,10852.72854384894,78.68228194290482,0.029,-0.7711096983625001
2512,28720,2024-10-27 04:00:00,0.0823912386428415,11.560854698033655,-0.7693943573246027,0.45,0.0,0.0,1.0,1.0,0.0,-2220.1819272899324,11.179727212632397,25.623717664917592,14.0,12.842780430417967,2541.5243580595725,9120.01970396076,10800.764499744437,10800.76449974444,0.0,10800.764499744437,78.30554262314718,0.029,-0.7693943573246027
2513,28721,2024-10-27 04:15:00,0.14753054578757221,11.21366219095224,-0.7685803706026181,0.45,0.0,0.0,1.0,1.0,0.0,-2122.8869553723757,10.85447623012126,25.603798635642157,14.0,12.842780430417967,2541.5243580595725,9009.368844363891,10799.567637018714,10799.567637018714,0.0,10799.567637018714,78.29686536838568,0.029,-0.7685803706026181
2514,28722,2024-10-27 04:30:00,0.18479146944501437,11.015061467858073,-0.7682435413890851,0.45,0.0,0.0,1.0,1.0,0.0,-1969.5135701415638,10.55282210740448,25.597304395527953,14.0,12.842780430417967,2541.5243580595725,8852.026598096247,10799.444044301606,10799.444044301606,0.0,10799.444044301606,78.29596932118665,0.029,-0.7682435413890851
2515,28723,2024-10-27 04:45:00,0.24357279381103106,10.701757008987205,-0.7681031587146018,0.45,0.0,0.0,1.0,1.0,0.0,-1827.2415350082256,10.27305181118944,25.59233610686738,14.0,12.842780430417967,2541.5243580595725,8707.596442487558,10799.353887860443,10799.353887860445,0.0,10799.353887860443,78.29531568698822,0.029,-0.7681031587146018
2516,28724,2024-10-27 05:00:00,0.29808965629764766,10.411182131933538,-0.7661341397085776,0.45,0.0,0.0,1.0,1.0,0.0,-1695.268432646043,10.013576433719239,25.571151479707158,13.975,12.2990152375287,2541.5243580595725,8582.793846907194,10831.530297808982,10831.530297808982,0.0,10831.530297808982,78.52859465911513,0.029,-0.7661341397085776
2517,28725,2024-10-27 05:15:00,0.34865166090366695,10.141686647383455,0.06891558648569561,0.45,0.0,1.0,1.0,0.0,6627.98102457322,-43.16665312971655,10.89823792991248,29.01599679721124,13.95,11.74742911245041,0.0,0.0,6905.116883739211,6905.1168837392115,0.0,6905.116883739211,50.06209740710928,0.029,0.06891558648569561
2518,28726,2024-10-27 05:30:00,0.21300938109721076,10.864659998751867,-0.764996539159205,0.45,0.0,1.0,1.0,0.0,6647.551360590293,-24.885328653266384,11.915524843683128,29.573709997362112,13.925,11.187852788585605,0.0,0.0,6941.853009393129,6941.853009393128,0.0,6941.853009393129,50.328434318100186,0.029,-0.764996539159205
2519,28727,2024-10-27 05:45:00,0.10544271116718738,11.437990349478891,-0.7649559927389296,0.45,0.0,0.0,1.0,1.0,0.0,-2409.615272505726,11.570557765355009,25.70110698858732,13.9,10.620125947086297,2541.5243580595725,9408.385763369844,10872.751077689669,10872.751077689669,0.0,10872.751077689669,78.82744531325011,0.029,-0.7649559927389296
2520,28728,2024-10-27 06:00:00,0.07480812369640513,11.60127270069816,-0.7684659655284715,0.45,0.0,0.0,1.0,1.0,0.0,-2235.7446464137342,11.216959508186983,25.523221022594402,13.925,10.902122999286288,2541.5243580595725,9123.34856908662,10831.576655912231,10831.576655912235,18.18,10813.396655912231,78.39712575536367,0.029,-0.7684659655284715
2521,28729,2024-10-27 06:15:00,0.14156659770534388,11.245450034230517,-0.7704091202534293,0.45,0.0,0.0,1.0,1.0,0.0,-2140.441078358127,10.889002934736654,25.52885393573449,13.95,11.182706160294385,2541.5243580595725,9012.415828791593,10830.608016124557,10830.608016124557,0.0,10830.608016124557,78.52190811690305,0.029,-0.7704091202534293
2522,28730,2024-10-27 06:30:00,0.1780630418486919,11.050923986946472,-0.7712069615919336,0.45,0.0,0.0,1.0,1.0,0.0,-1985.7953653748232,10.584840781358748,25.552594148375956,13.975,11.461881428326356,2541.5243580595725,8852.120061259808,10830.784437871886,10830.784437871884,0.0,10830.784437871886,78.52318717457118,0.029,-0.7712069615919336
2523,28731,2024-10-27 06:45:00,0.2373332160511701,10.735013958447263,-0.7715059965673431,0.45,0.0,0.0,1.0,1.0,0.0,-1842.343520613824,10.302745835372674,25.578276432373762,14.0,11.739651482773802,2541.5243580595725,8706.203854201463,10831.026501001494,10831.026501001495,0.0,10831.026501001494,78.52494213226083,0.029,-0.7715059965673431
2524,28732,2024-10-27 07:00:00,0.2923032095512313,10.442023893091937,-0.769660971072291,0.45,0.0,0.0,1.0,1.0,0.0,-1709.2765578427523,10.04111586717345,25.588212508504345,13.75,11.784916711090617,2541.5243580595725,8580.312085895495,10831.329331051395,10831.329331051395,722.76,10108.569331051394,73.28712765012261,0.029,-0.769660971072291
2525,28733,2024-10-27 07:15:00,0.34328520518290856,10.170289856375097,-0.768780241738203,0.45,0.0,0.0,1.0,1.0,0.0,-1585.8434401730865,9.798464442742363,25.591756476833872,13.5,11.822994114649305,2541.5243580595725,8459.821175623272,10831.443093264805,10831.443093264805,0.0,10831.443093264805,78.52796242616984,0.029,-0.768780241738203
2526,28734,2024-10-27 07:30:00,0.39056880955097234,9.918268245093318,-0.7684107155157501,0.45,0.0,0.0,1.0,1.0,0.0,-1471.3605272599243,9.573410100654023,25.592718321220733,13.25,11.854087574171395,2509.6621952667706,8346.293813143418,10799.620990110827,10799.62099011083,0.0,10799.620990110827,78.2972521783035,0.029,-0.7684107155157501
2527,28735,2024-10-27 07:45:00,0.43442293636903984,9.684525749153018,-0.5047855933919497,0.45,0.0,0.0,1.0,1.0,0.0,-1365.165919855744,9.364675593881902,25.592594330003426,13.0,11.878379008600879,2477.7881663738585,8240.291495122055,10767.757133031955,10767.757133031959,0.0,10767.757133031955,78.06623921448168,0.029,-0.5047855933919497
2528,28736,2024-10-27 08:00:00,0.47509686805877815,9.467733693246712,1.0,0.45,0.0,1.0,1.0,0.0,6547.842889843059,-42.27520912076109,10.24149564748485,32.921348475841896,13.3,11.78160404464906,0.0,0.0,6905.365078917773,6905.365078917772,1313.1,5592.265078917773,209.7099404594165,0.15,1.0
2529,28737,2024-10-27 08:15:00,0.3376972140085854,10.20007384933424,-0.7646864178225622,0.45,0.0,1.0,1.0,0.0,6696.488371154949,-44.36840462235376,11.320443295801335,29.441042238389297,13.6,11.672688173066238,0.0,0.0,6983.52802718947,6983.528027189469,0.0,6983.52802718947,50.63057819712366,0.029,-0.7646864178225622
2530,28738,2024-10-27 08:30:00,0.15879704712871495,11.15361173880395,-0.7642776337350442,0.45,0.0,0.0,1.0,1.0,0.0,-2136.7718999371486,11.01655550082035,25.70673471667105,13.899999999999999,11.551141927334681,2541.5243580595725,9130.364132659162,10870.921544286524,10870.921544286524,0.0,10870.921544286524,78.8141811960773,0.029,-0.7642776337350442
2531,28739,2024-10-27 08:45:00,0.1794036501820635,11.043778544529602,-0.7641444798126809,0.45,0.0,0.0,1.0,1.0,0.0,-1985.120605453681,10.70316437609992,25.525841277929715,14.2,11.416494650880008,2541.5243580595725,8884.559926803046,10831.706684646644,10831.706684646646,0.0,10831.706684646644,78.52987346368818,0.029,-0.7641444798126809
2532,28740,2024-10-27 09:00:00,0.23761869582446016,10.733492351255627,-0.7686366407394667,0.45,0.0,0.0,1.0,1.0,0.0,-1898.1512628691385,10.412484413103263,25.526466698397666,14.399999999999999,11.596181010084253,2541.5243580595725,8774.123723712682,10830.64625020916,10830.646250209162,2219.22,8611.42625020916,322.9284843828435,0.15,-0.7686366407394667
2533,28741,2024-10-27 09:15:00,0.2709191173266375,10.556001104649022,-0.7708270846531822,0.45,0.0,0.0,1.0,1.0,0.0,-1761.0434824866752,10.142891719708965,25.55174197606129,14.6,11.775860698889932,2541.5243580595725,8627.51971330939,10830.75979823538,10830.75979823538,0.0,10830.75979823538,78.52300853720651,0.029,-0.7708270846531822
2534,28742,2024-10-27 09:30:00,0.3234527006717414,10.275997105419618,-0.77166243675282,0.45,0.0,0.0,1.0,1.0,0.0,-1633.8616722104564,9.89285628905418,25.583079447324767,14.8,11.955521487602631,2541.5243580595725,8496.254896307797,10831.012204011811,10831.012204011811,0.0,10831.012204011811,78.52483847908563,0.029,-0.77166243675282
2535,28743,2024-10-27 09:45:00,0.37217527901606134,10.016305762844393,-0.7719269021218548,0.45,0.0,0.0,1.0,1.0,0.0,-1515.895597815498,9.660956684490905,25.617846077967457,15.0,12.135178211137719,2518.6870623537507,8376.307490870471,10808.531736407469,10808.531736407469,0.0,10808.531736407469,78.36185508895416,0.029,-0.7719269021218548
2536,28744,2024-10-27 10:00:00,0.41736359741484214,9.775452025778891,1.0,0.45,0.0,1.0,1.0,0.0,6695.647819664967,-45.865925838418285,10.557774271104005,28.718526884867025,15.5,12.343521105122162,0.0,0.0,6905.581072071092,6905.581072071091,2712.3,4193.281072071092,157.24804020266595,0.15,1.0
2537,28745,2024-10-27 10:15:00,0.2779214422525776,10.518678712793761,-0.7683673213663038,0.45,0.0,1.0,1.0,0.0,6616.533054247956,-43.0223249335864,11.60094425065753,29.63693693376846,16.0,12.54147837726946,0.0,0.0,6938.435518472623,6938.435518472622,0.0,6938.435518472623,50.30365750892652,0.029,-0.7683673213663038
2538,28746,2024-10-27 10:30:00,0.09819213301139074,11.476635931049287,-0.7678160448956282,0.45,0.0,0.0,1.0,1.0,0.0,-2268.770719518554,11.278949337271548,25.942188015144886,16.5,12.728732333978613,2541.5243580595725,9330.791526794575,10792.79231577635,10792.79231577635,0.0,10792.79231577635,78.24774428937855,0.029,-0.7678160448956282
2539,28747,2024-10-27 10:45:00,0.1287752260982859,11.313628044896136,-0.7675295238577478,0.45,0.0,0.0,1.0,1.0,0.0,-2102.532954433701,10.946526898376334,25.67082514556172,17.0,12.904954320839344,2541.5243580595725,8995.943857737451,10778.486916882028,10778.486916882028,0.0,10778.486916882028,78.1440301473947,0.029,-0.7675295238577478
2540,28748,2024-10-27 11:00:00,0.19262433049039016,10.97331231848622,-0.765116736540183,0.45,0.0,0.0,1.0,1.0,0.0,-2012.9240283734148,10.63819726769034,25.636440142109464,17.025,12.510524769806576,2541.5243580595725,8909.132895871635,10832.229316741617,10832.229316741617,3023.64,7808.589316741618,162.02822832238857,0.083,-0.765116736540183
2541,28749,2024-10-27 11:15:00,0.22693657992917518,10.790428028977496,-0.7640164356726873,0.45,0.0,0.0,1.0,1.0,0.0,-1867.510773963321,10.352235047616816,25.606203139971456,17.05,12.110019667152706,2541.5243580595725,8765.831315616375,10831.919676922764,10831.919676922762,0.0,10831.919676922764,78.53141765769004,0.029,-0.7640164356726873
2542,28750,2024-10-27 11:30:00,0.2826599486403001,10.4934224737472,-0.763599036931078,0.45,0.0,0.0,1.0,1.0,0.0,-1732.6230174978818,10.087016263010161,25.571818096542295,17.075000000000003,11.703304774369672,2541.5243580595725,8631.69957046938,10831.51732098237,10831.517320982372,0.0,10831.51732098237,78.52850057712219,0.029,-0.763599036931078
2543,28751,2024-10-27 11:45:00,0.3343410617720086,10.217962140755194,-0.7634684575112808,0.45,0.0,0.0,1.0,1.0,0.0,-1607.4997705198862,9.841034712820658,25.53690272886458,17.1,11.290234914410615,2541.5243580595725,8506.03524830735,10831.135319417064,10831.135319417064,0.0,10831.135319417064,78.52573106577373,0.029,-0.7634684575112808
2544,28752,2024-10-27 12:00:00,0.3822734178255546,9.962482682989794,-0.5342065157188958,0.45,0.0,0.0,1.0,1.0,0.0,-1491.4454400047005,9.612891073277918,25.543457783513816,17.325000000000003,11.245422388848612,2516.4131026734854,8368.745064482358,10805.648809382592,10805.648809382592,2818.74,7986.908809382592,57.905088868023796,0.029,-0.5342065157188958
2545,28753,2024-10-27 12:15:00,0.42672945736716367,9.725531992233018,-0.7664054779626139,0.45,0.0,0.0,1.0,1.0,0.0,-1383.796131794745,9.401291575012463,25.568140128116994,17.55,11.194731276768355,2481.1007717479215,8251.30810835035,10770.407277243867,10770.407277243869,0.0,10770.407277243867,78.08545276001804,0.029,-0.7664054779626139
2546,28754,2024-10-27 12:30:00,0.4679616887079642,9.505764199186551,0.6603093078846649,0.45,0.0,1.0,1.0,0.0,7696.753485773457,-44.75842094686484,10.290974026316812,29.96122143485411,17.775,11.138013490863665,0.0,0.0,6905.02365282278,6905.023652822778,0.0,6905.02365282278,50.06142148296516,0.029,0.6603093078846649
2547,28755,2024-10-27 12:45:00,0.32978255943947465,10.2422589581876,-0.7711380551833176,0.45,0.0,1.0,1.0,0.0,6625.023117108989,-42.95866475372591,11.347911003199599,29.46298298234426,18.0,11.07510414672402,0.0,0.0,6947.4706616996355,6947.4706616996355,0.0,6947.4706616996355,50.36916229732236,0.029,-0.7711380551833176
2548,28756,2024-10-27 13:00:00,0.14108199024629722,11.248032991987236,-0.768945223381484,0.45,0.0,0.0,1.0,1.0,0.0,-2152.2173218867706,11.042584981705478,25.966997433027963,18.25,10.997193171022372,2541.5243580595725,9205.803843748927,10871.693979308682,10871.693979308679,2262.12,8609.573979308683,178.64866007065518,0.083,-0.768945223381484
2549,28757,2024-10-27 13:15:00,0.1734569299644525,11.075474563289468,-0.767895088087176,0.45,0.0,0.0,1.0,1.0,0.0,-1997.0278774506291,10.727302874651757,25.724236445282543,18.5,10.911593238922123,2541.5243580595725,8898.215515086247,10834.331840248857,10834.331840248857,0.0,10834.331840248857,78.54890584180421,0.029,-0.767895088087176
2550,28758,2024-10-27 13:30:00,0.2330557864831169,10.757812658044987,-0.7674522761372937,0.45,0.0,0.0,1.0,1.0,0.0,-1909.537894045246,10.434880003276692,25.708467859316052,18.75,10.818070597147338,2541.5243580595725,8798.45027182988,10832.591152901989,10832.59115290199,0.0,10832.591152901989,78.53628585853942,0.029,-0.7674522761372937
2551,28759,2024-10-27 13:45:00,0.26655587030053457,10.57925721129815,-0.7672614380841561,0.45,0.0,0.0,1.0,1.0,0.0,-1771.6097377513208,10.16367026983052,25.7074364604728,19.0,10.716381597059941,2541.5243580595725,8656.643105741668,10832.50362202279,10832.50362202279,0.0,10832.50362202279,78.53565125966523,0.029,-0.7672614380841561
2552,28760,2024-10-27 14:00:00,0.3194044974747297,10.29757402845969,-0.7654026351180463,0.45,0.0,0.0,1.0,1.0,0.0,-1643.6664043448552,9.912134099881504,25.690698956024736,18.975,10.63084429792246,2541.5243580595725,8535.236802681542,10832.44460789501,10832.44460789501,888.24,9944.20460789501,206.34224561382146,0.083,-0.7654026351180463
2553,28761,2024-10-27 14:15:00,0.3684194133909253,10.036324526626368,-0.7645616357139958,0.45,0.0,0.0,1.0,1.0,0.0,-1524.991865778925,9.67884102866708,25.667985991795398,18.95,10.545391825819138,2531.4930259281464,8418.895825967484,10822.241664853194,10822.241664853196,0.0,10822.241664853194,78.46125207018567,0.029,-0.7645616357139958
2554,28762,2024-10-27 14:30:00,0.41387910649079634,9.794024362404055,-0.7642495986032033,0.45,0.0,0.0,1.0,1.0,0.0,-1414.9175487708367,9.462464379932339,25.643397720354052,18.924999999999997,10.460007544200074,2498.5107130396827,8309.207727496174,10789.018461168549,10789.018461168554,0.0,10789.018461168549,78.22038384347198,0.029,-0.7642495986032033
2555,28763,2024-10-27 14:45:00,0.45604209867401513,9.5692956140675,0.2548539667554362,0.45,0.0,1.0,1.0,0.0,8290.51357301249,-49.43219820548615,10.37177979263127,30.044181840397687,18.9,10.374704936639539,0.0,0.0,6905.77834790538,6905.778347905376,0.0,6905.77834790538,50.066893022314005,0.029,0.2548539667554362
2556,28764,2024-10-27 15:00:00,0.31532534284501496,10.31931592263607,-0.767676795684155,0.45,0.0,1.0,1.0,0.0,6616.498385294817,-42.895343456274155,11.427947038286154,29.542741903069718,18.924999999999997,10.460007544200074,0.0,0.0,6948.263427155172,6948.2634271551715,742.62,6205.6434271551725,128.76710111346983,0.083,-0.767676795684155
2557,28765,2024-10-27 15:15:00,0.1260423863057134,11.328194080990547,-0.7693197163355596,0.45,0.0,0.0,1.0,1.0,0.0,-2189.1012482379647,11.117380987456773,25.976480851440254,18.95,10.545391825819138,2541.5243580595725,9245.542253255035,10872.463078709441,10872.463078709441,0.0,10872.463078709441,78.82535732064345,0.029,-0.7693197163355596
2558,28766,2024-10-27 15:30:00,0.15931770344364715,11.15083664064536,-0.7699840619852738,0.45,0.0,0.0,1.0,1.0,0.0,-2031.2480535841223,10.796673621626738,25.75718872754413,18.975,10.63084429792246,2541.5243580595725,8932.346385889621,10834.373493978503,10834.373493978504,0.0,10834.373493978503,78.54920783134415,0.029,-0.7699840619852738
2559,28767,2024-10-27 15:45:00,0.21994214541956905,10.827708364913697,-0.770247638651531,0.45,0.0,0.0,1.0,1.0,0.0,-1942.255107576073,10.499219417768163,25.758066841087555,19.0,10.716381597059941,2541.5243580595725,8822.995175641116,10832.917941600263,10832.917941600263,0.0,10832.917941600263,78.53865507660191,0.029,-0.770247638651531
2560,28768,2024-10-27 16:00:00,0.2540186271383553,10.646080717352566,-0.768566079052118,0.45,0.0,0.0,1.0,1.0,0.0,-1801.959443027203,10.223344377228853,25.76346804337656,19.0,10.716381597059941,2541.5243580595725,8683.430748303157,10833.018830070583,10833.018830070585,243.78,10589.238830070582,219.72670572396459,0.083,-0.768566079052118
2561,28769,2024-10-27 16:15:00,0.30777645143885163,10.35955151383092,-0.7677814703129662,0.45,0.0,0.0,1.0,1.0,0.0,-1671.8200074538554,9.96748187761015,25.765179525552433,19.0,10.716381597059941,2541.5243580595725,8553.809042984461,10833.039004249184,10833.039004249184,0.0,10833.039004249184,78.53953278080658,0.029,-0.7677814703129662
2562,28770,2024-10-27 16:30:00,0.3576344610620858,10.093808322539083,-0.7674735178041237,0.45,0.0,0.0,1.0,1.0,0.0,-1551.104692551127,9.730178292870274,25.76618812300389,19.0,10.716381597059941,2535.6178932675525,8432.613749766093,10827.171136393747,10827.171136393747,0.0,10827.171136393747,78.49699073885466,0.029,-0.7674735178041237
2563,28771,2024-10-27 16:45:00,0.40387584871878995,9.84734172632885,-0.7673637848216798,0.45,0.0,0.0,1.0,1.0,0.0,-1439.1423749938108,9.510083014490576,25.767375654749248,19.0,10.716381597059941,2501.7380080954617,8319.940627249789,10793.309872188685,10793.309872188685,0.0,10793.309872188685,78.25149657336797,0.029,-0.7673637848216798
2564,28772,2024-10-27 17:00:00,0.4467635576418647,9.618750237768861,1.0,0.45,0.0,1.0,1.0,0.0,6695.472504342264,-45.81523591497439,10.41426546153632,28.590697263339855,18.65,11.066342906497372,0.0,0.0,6907.093384973882,6907.093384973882,0.0,6907.093384973882,259.0160019365206,0.15,1.0
2565,28773,2024-10-27 17:15:00,0.3048456122839135,10.375172886526741,-0.7648135722620409,0.45,0.0,1.0,1.0,0.0,6597.1993135669545,-42.87604908569895,11.45446577992228,29.497220869066954,18.3,11.387593049973884,0.0,0.0,6936.999760800087,6936.999760800087,0.0,6936.999760800087,50.29324826580063,0.029,-0.7648135722620409
2566,28774,2024-10-27 17:30:00,0.12560463500255212,11.330527295436397,-0.7645369202455291,0.45,0.0,0.0,1.0,1.0,0.0,-2201.27552855901,11.14206746605436,25.98958412948344,17.950000000000003,11.681762238720976,2541.5243580595725,9254.784423894724,10830.392696317382,10830.392696317385,0.0,10830.392696317382,78.52034704830102,0.029,-0.7645369202455291
2567,28775,2024-10-27 17:45:00,0.15465104471767174,11.17570993165481,-0.7644752842315302,0.45,0.0,0.0,1.0,1.0,0.0,-2042.541437781545,10.819567862897177,25.716953525398875,17.6,11.950324478584527,2541.5243580595725,8943.240855656606,10830.705031068039,10830.705031068039,0.0,10830.705031068039,78.52261147524328,0.029,-0.7644752842315302
2568,28776,2024-10-27 18:00:00,0.21561424537680302,10.85077607214164,-0.7679794477114762,0.45,0.0,0.0,1.0,1.0,0.0,-1953.051872617598,10.52045103315924,25.71280837768697,16.450000000000003,11.330737928352573,2541.5243580595725,8833.240860070418,10832.59083020414,10832.59083020414,0.0,10832.59083020414,406.22215613265524,0.15,-0.7679794477114762
2569,28777,2024-10-27 18:15:00,0.24988119857725813,10.668133211583214,-0.7696848542221301,0.45,0.0,0.0,1.0,1.0,0.0,-1811.9737685483035,10.243033885292121,25.731109078979244,15.3,10.680091820976195,2541.5243580595725,8683.797274644032,10832.608894646779,10832.608894646779,0.0,10832.608894646779,78.53641448618914,0.029,-0.7696848542221301
2570,28778,2024-10-27 18:30:00,0.3039395124789067,10.380002398487427,-0.7704468991116782,0.45,0.0,0.0,1.0,1.0,0.0,-1681.1085745015162,9.985741777943062,25.75317672593826,14.15,9.999758718474931,2541.5243580595725,8549.255523812286,10832.705159049374,10832.705159049374,0.0,10832.705159049374,78.53711240310797,0.029,-0.7704468991116782
2571,28779,2024-10-27 18:45:00,0.3540761620597257,10.112774056221662,-0.7708197351407109,0.45,0.0,0.0,1.0,1.0,0.0,-1559.7190424796895,9.747113548154728,25.777787081750475,13.0,9.290989616529176,2533.4777168935166,8425.496241735194,10824.847602894428,10824.84760289443,0.0,10824.847602894428,78.4801451209846,0.029,-0.7708197351407109
2572,28780,2024-10-27 19:00:00,0.4005757983271176,9.864930994916463,1.0,0.45,0.0,1.0,1.0,0.0,6624.317662186144,-43.073957682456054,10.642270964151415,28.777938571525745,12.75,8.917453164575594,0.0,0.0,6907.244909554477,6907.244909554476,0.0,6907.244909554477,310.8260209299515,0.18,1.0
2573,28781,2024-10-27 19:15:00,0.26147684414137257,10.606328420726484,-0.768575691869508,0.45,0.0,1.0,1.0,0.0,5046.62026330992,-18.53759474943871,11.414728163763947,29.24089188917893,12.5,8.54598498403246,0.0,0.0,7076.11177584965,7076.111775849649,0.0,7076.11177584965,51.30181037490997,0.029,-0.768575691869508
2574,28782,2024-10-27 19:30:00,0.1778384930502174,11.052120832042341,-0.7683314048301338,0.45,0.0,0.0,1.0,1.0,0.0,-2182.2283403671386,11.103410459562575,26.087599168717134,12.25,8.17660602156614,2541.5243580595725,9222.108269240036,10868.965650493727,10868.965650493727,0.0,10868.965650493727,78.80000096607952,0.029,-0.7683314048301338
2575,28783,2024-10-27 19:45:00,0.1619586892145107,11.136760186486658,-0.7682686276724756,0.45,0.0,0.0,1.0,1.0,0.0,-2024.8583553216622,10.783720782105526,25.86670171841073,12.0,7.809355802228275,2541.5243580595725,8921.710088355512,10835.469053606357,10835.469053606357,0.0,10835.469053606357,78.55715063864609,0.029,-0.7682686276724756
2576,28784,2024-10-27 20:00:00,0.22239080557995478,10.814657006258841,-0.7659886321190164,0.45,0.0,0.0,1.0,1.0,0.0,-1936.1474855860106,10.48721085249893,25.829592007706072,12.1,8.178908708186224,2541.5243580595725,8831.607702579215,10833.873379419634,10833.873379419634,0.0,10833.873379419634,487.5243020738835,0.18,-0.7659886321190164
2577,28785,2024-10-27 20:15:00,0.2563591105292255,10.633605940879228,-0.7649525859084022,0.45,0.0,0.0,1.0,1.0,0.0,-1796.2957798023006,10.212209936496304,25.797563844188623,12.2,8.54747854919644,2541.5243580595725,8692.380486677012,10833.603585548228,10833.603585548224,0.0,10833.603585548228,78.54362599522466,0.029,-0.7649525859084022
2578,28786,2024-10-27 20:30:00,0.3099464359979534,10.347985496130908,-0.7645621872021816,0.45,0.0,0.0,1.0,1.0,0.0,-1666.5674436276408,9.957156537363918,25.76263911703,12.3,8.91505312215533,2541.5243580595725,8562.59115104216,10833.270676368807,10833.27067636881,0.0,10833.270676368807,78.54121240367385,0.029,-0.7645621872021816
2579,28787,2024-10-27 20:45:00,0.3596466212044662,10.083083508980195,-0.764437200604827,0.45,0.0,0.0,1.0,1.0,0.0,-1546.2334303019584,9.720601603847241,25.72724309461694,12.4,9.281629008186458,2538.2791461350025,8441.464183256583,10829.71405528333,10829.71405528333,0.0,10829.71405528333,78.51542690080414,0.029,-0.764437200604827
2580,28788,2024-10-27 21:00:00,0.40574194975205713,9.837395407821536,1.0,0.45,0.0,1.0,1.0,0.0,6623.998641759774,-43.55103147168632,10.615000710237311,28.74465723581436,12.05,8.916694564773811,0.0,0.0,6906.721071599915,6906.721071599917,0.0,6906.721071599915,259.0020401849968,0.15,1.0
2581,28789,2024-10-27 21:15:00,0.2671085097564904,10.576311642997906,-0.7710220856826114,0.45,0.0,1.0,1.0,0.0,4176.675173718658,-30.258951888033742,11.373905025783356,29.452332990671998,11.7,8.552797456852945,0.0,0.0,7073.952469731977,7073.952469731975,0.0,7073.952469731977,51.28615540555683,0.029,-0.7710220856826114
2582,28790,2024-10-27 21:30:00,0.14644106573830812,11.219469119614818,-0.7719074115715923,0.45,0.0,0.0,1.0,1.0,0.0,-2164.117769080546,11.066714079474652,26.099362411479387,11.35,8.189930785296434,2541.5243580595725,9210.063184648172,10871.430845138635,10871.430845138635,0.0,10871.430845138635,78.81787362725511,0.029,-0.7719074115715923
2583,28791,2024-10-27 21:45:00,0.16889573190912976,11.099785748924338,-0.7722839124172948,0.45,0.0,0.0,1.0,1.0,0.0,-2008.0702690192265,10.749688281069927,25.90005556050523,11.0,7.828088743308186,2541.5243580595725,8904.440069547174,10835.55314439566,10835.55314439566,0.0,10835.55314439566,78.55776029686854,0.029,-0.7722839124172948
2584,28792,2024-10-27 22:00:00,0.22882424984934552,10.780366748302988,-0.7689258479133055,0.45,0.0,0.0,1.0,1.0,0.0,-1920.0973463541854,10.455648733338752,25.872263937998866,11.025,8.184463698910376,2541.5243580595725,8810.282126109376,10834.235338093764,10834.235338093764,0.0,10834.235338093764,224.8103832654456,0.083,-0.7689258479133055
2585,28793,2024-10-27 22:15:00,0.2625095433499405,10.600824133944817,-0.7673408048600541,0.45,0.0,0.0,1.0,1.0,0.0,-1781.408269579024,10.182939209651737,25.85337739281828,11.05,8.53756446566668,2541.5243580595725,8670.241747406386,10834.06023745387,10834.06023745387,0.0,10834.06023745387,78.54693672154056,0.029,-0.7673408048600541
2586,28794,2024-10-27 22:30:00,0.3156503842398893,10.31758345200139,-0.76669032693714,0.45,0.0,0.0,1.0,1.0,0.0,-1652.7587134940059,9.93001139119178,25.833111670458297,11.075,8.887433363583714,2541.5243580595725,8540.83719676875,10833.862906734465,10833.862906734463,0.0,10833.862906734465,78.54550607382487,0.029,-0.76669032693714
2587,28795,2024-10-27 22:45:00,0.3649364146398372,10.054888909969668,-0.7664245785522693,0.45,0.0,0.0,1.0,1.0,0.0,-1533.4276146185532,9.695427861941713,25.812966757071745,11.1,9.234120240113537,2531.98604411473,8420.53543891946,10824.163058286716,10824.163058286718,0.0,10824.163058286716,78.4751821725787,0.029,-0.7664245785522693
2588,28796,2024-10-27 23:00:00,0.4106475928791153,9.811248329954315,1.0,0.45,0.0,1.0,1.0,0.0,6624.124437389352,-43.55315411774484,10.591329036736207,28.722808012778426,11.125,9.074524115519033,0.0,0.0,6907.62593758624,6907.625937586244,0.0,6907.62593758624,143.3332382049145,0.083,1.0
2589,28797,2024-10-27 23:15:00,0.2715497915211662,10.552639611192184,-0.7663524218564762,0.45,0.0,1.0,1.0,0.0,4638.329537115072,-32.882101446014296,11.403460334606027,29.451901400212584,11.149999999999999,8.913668481369472,0.0,0.0,7063.165311107105,7063.165311107104,0.0,7063.165311107105,51.20794850552651,0.029,-0.7663524218564762
2590,28798,2024-10-27 23:30:00,0.14409959185131185,11.231949175432508,-0.7663882828448637,0.45,0.0,0.0,1.0,1.0,0.0,-2177.677963979466,11.094209696946685,26.03022309541397,11.174999999999999,8.751556909846764,2541.5243580595725,9224.15360986514,10871.480995146389,10871.480995146389,0.0,10871.480995146389,78.81823721481132,0.029,-0.7663882828448637
2591,28799,2024-10-27 23:45:00,0.1636979749307608,11.127489793619045,-0.7664372951335525,0.45,0.0,0.0,1.0,1.0,0.0,-2020.647620591326,10.77518437132489,25.774825965159735,11.2,8.588168624811209,2541.5243580595725,8917.223407731659,10834.872749676331,10834.872749676331,0.0,10834.872749676331,78.5528274351534,0.029,-0.7664372951335525
2592,28800,2024-10-28 00:00:00,0.2240044333973961,10.806056369991879,-0.770103268045753,0.45,0.0,0.0,1.0,1.0,0.0,-1932.120593755105,10.47928991279296,25.778071909594168,10.649999999999999,8.588812256626717,2541.5243580595725,8805.443203999463,10832.962490176553,10832.962490176553,0.0,10832.962490176553,78.53897805378001,0.029,-0.770103268045753
2593,28801,2024-10-28 00:15:00,0.25790222736967816,10.625381128119615,-0.7718112219775455,0.45,0.0,0.0,1.0,1.0,0.0,-1792.558931823593,10.20486145994212,25.80585297597957,10.1,8.56213638876805,2541.5243580595725,8656.508307270446,10833.109517960711,10833.109517960711,0.0,10833.109517960711,78.54004400521517,0.029,-0.7718112219775455
2594,28802,2024-10-28 00:30:00,0.3113781650429322,10.340354380321171,-0.7725018538870516,0.45,0.0,0.0,1.0,1.0,0.0,-1663.1006888110385,9.950341455040595,25.83851255244839,9.55,8.509517600687078,2541.5243580595725,8523.139267690753,10833.363565140424,10833.363565140424,0.0,10833.363565140424,78.54188584726808,0.029,-0.7725018538870516
2595,28803,2024-10-28 00:45:00,0.3609746573228946,10.076005076468972,0.4876266667211965,0.45,0.0,1.0,1.0,0.0,4969.127291424234,-33.056438165028254,10.732382662761022,28.85071068940856,9.0,8.43222558677253,0.0,0.0,6982.3844492347625,6982.384449234761,0.0,6982.3844492347625,50.62228725695203,0.029,0.4876266667211965
2596,28804,2024-10-28 01:00:00,0.24790065602971995,10.678689503361593,-0.770402715131465,0.45,0.0,1.0,1.0,0.0,3819.4742275477624,-24.078090873863957,11.36298026032112,29.417877872878975,9.0,8.575155909085758,0.0,0.0,7059.607596545126,7059.607596545126,0.0,7059.607596545126,51.18215507495217,0.029,-0.770402715131465
2597,28805,2024-10-28 01:15:00,0.14604063674146597,11.221603406167986,-0.7692722772258362,0.45,0.0,0.0,1.0,1.0,0.0,-2159.129353951102,11.05660057930628,26.17135470778214,9.0,8.717424095150681,2541.5243580595725,9201.965911727091,10871.042722060713,10871.042722060713,0.0,10871.042722060713,78.81505973494016,0.029,-0.7692722772258362
2598,28806,2024-10-28 01:30:00,0.17080762065503957,11.089595381908639,-0.768796865395532,0.45,0.0,0.0,1.0,1.0,0.0,-2003.444083738546,10.7403104151483,25.939330260731523,9.0,8.859034707925648,2541.5243580595725,8900.345480348944,10836.401141180246,10836.401141180248,0.0,10836.401141180246,78.56390827355679,0.029,-0.768796865395532
2599,28807,2024-10-28 01:45:00,0.23059705071919118,10.770917719666711,-0.7685909160090917,0.45,0.0,0.0,1.0,1.0,0.0,-1915.6748886885168,10.446952847264845,25.920271367838506,9.0,8.999996537475262,2541.5243580595725,8800.764693940884,10834.716660213375,10834.716660213377,0.0,10834.716660213375,78.55169578654697,0.029,-0.7685909160090917
2600,28808,2024-10-28 02:00:00,0.2642042143033226,10.59179153776329,-0.7659778458771677,0.45,0.0,0.0,1.0,1.0,0.0,-1777.3068316506412,10.174876148350094,25.893039516958645,9.3,8.932723684343703,2541.5243580595725,8669.692583581784,10834.621818199332,10834.621818199334,0.0,10834.621818199332,78.55100818194516,0.029,-0.7659778458771677
2601,28809,2024-10-28 02:15:00,0.317221773100901,10.309207949372198,-0.7648022705571467,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9551027191303,9.922534862857606,25.856980896765627,9.6,8.85392748519123,2541.5243580595725,8544.550349712927,10834.29079191525,10834.29079191525,0.0,10834.29079191525,78.54860824138557,0.029,-0.7648022705571467
2602,28810,2024-10-28 02:30:00,0.366393471766748,10.047122795483233,0.6938993609619049,0.45,0.0,1.0,1.0,0.0,5869.8100608451,-40.25111455903533,10.777555159814867,28.86372625715561,9.899999999999999,8.76318445708952,0.0,0.0,6945.800984371711,6945.800984371709,0.0,6945.800984371711,50.357057136694905,0.029,0.6938993609619049
2603,28811,2024-10-28 02:45:00,0.24124720887978257,10.714152376670759,-0.7642452444558876,0.45,0.0,1.0,1.0,0.0,3954.064720264984,-26.33393153707537,11.454838432607843,29.48402450189993,10.2,8.660068555037025,0.0,0.0,7062.610407677435,7062.6104076774345,0.0,7062.610407677435,51.20392545566141,0.029,-0.7642452444558876
