step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2604,28812,2024-10-28 03:00:00,0.12973086134919068,11.308534509008814,-0.7692360301930714,0.45,0.0,0.0,1.0,1.0,0.0,-2201.4415092420136,11.142404108735395,26.07362563459562,9.899999999999999,8.612685756977045,2541.5243580595725,9248.196480331348,10871.744707566106,10871.74470756611,0.0,10871.744707566106,78.82014912985427,0.029,-0.7692360301930714
2605,28813,2024-10-28 03:15:00,0.1545874732290843,11.17604876768898,-0.7715715620252643,0.45,0.0,0.0,1.0,1.0,0.0,-2042.697986026491,10.819885871637034,25.87271198482864,9.6,8.558813338650145,2541.5243580595725,8938.68660015496,10835.322273202597,10835.322273202597,0.0,10835.322273202597,78.55608648071883,0.029,-0.7715715620252643
2606,28814,2024-10-28 03:30:00,0.21555425581684579,10.851095816496212,-0.7725206728912878,0.45,0.0,0.0,1.0,1.0,0.0,-1953.2034514595623,10.520752464952047,25.877883911324563,9.3,8.498609526034214,2541.5243580595725,8825.820966343874,10833.988785464971,10833.988785464971,0.0,10833.988785464971,78.54641869462105,0.029,-0.7725206728912878
2607,28815,2024-10-28 03:45:00,0.2498231092312425,10.668442827797477,-0.7728990274681417,0.45,0.0,0.0,1.0,1.0,0.0,-1812.117657352552,10.243320331931459,25.90716449688217,9.0,8.43222558677253,2541.5243580595725,8675.594626979424,10834.141487237785,10834.141487237785,0.0,10834.141487237785,78.54752578247394,0.029,-0.7728990274681417
2608,28816,2024-10-28 04:00:00,0.30388438205475643,10.380296243648148,-0.7704975882651929,0.45,0.0,0.0,1.0,1.0,0.0,-1681.2455161796008,9.9860147847761,25.91823762001235,8.75,8.328919233067198,2541.5243580595725,8552.444113039777,10834.407991496137,10834.407991496138,0.0,10834.407991496137,78.54945793834699,0.029,-0.7704975882651929
2609,28817,2024-10-28 04:15:00,0.35402369632161956,10.113053698605768,0.2411962831991156,0.45,0.0,1.0,1.0,0.0,4610.352329847138,-30.353362232765594,10.710298737389243,28.837884327612,8.5,8.222408324517147,0.0,0.0,6997.687845573751,6997.68784557375,0.0,6997.687845573751,50.73323688040969,0.029,0.2411962831991156
2610,28818,2024-10-28 04:30:00,0.252859831644812,10.652257097333152,-0.7688928107743616,0.45,0.0,1.0,1.0,0.0,3594.4331106236796,-11.87890153399756,11.260921982685423,29.22016384804016,8.25,8.112752502027076,0.0,0.0,7069.544435519284,7069.544435519284,0.0,7069.544435519284,51.25419715751481,0.029,-0.7688928107743616
2611,28819,2024-10-28 04:45:00,0.1871579327235018,11.002448218583735,-0.7687008833730261,0.45,0.0,0.0,1.0,1.0,0.0,-2111.7039700407263,10.96041530681057,26.18420637796765,8.0,7.999998115571257,2541.5243580595725,9146.454166993777,10869.51394148488,10869.513941484882,0.0,10869.51394148488,78.80397607576539,0.029,-0.7687008833730261
2612,28820,2024-10-28 05:00:00,0.18899020479508563,10.992682208442194,-0.7661681991076148,0.45,0.0,0.0,1.0,1.0,0.0,-1959.436761092592,10.651102818340085,25.92947347646941,8.5,8.083109478006756,2541.5243580595725,8855.557546163323,10836.52804869532,10836.52804869532,0.0,10836.52804869532,78.56482835304107,0.029,-0.7661681991076148
2613,28821,2024-10-28 05:15:00,0.24746061461176116,10.681034924119313,-0.7650176276716053,0.45,0.0,0.0,1.0,1.0,0.0,-1873.6007737526527,10.364216569333324,25.888685639067265,9.0,8.146144696978917,2541.5243580595725,8769.204588087387,10834.5394177423,10834.539417742304,0.0,10834.5394177423,78.55041077863169,0.029,-0.7650176276716053
2614,28822,2024-10-28 05:30:00,0.28032641440650674,10.505860211213319,-0.7645837360516317,0.45,0.0,0.0,1.0,1.0,0.0,-1738.2780373943926,10.098140406706472,25.85340776514433,9.5,8.188184374022061,2541.5243580595725,8634.47660669927,10834.217444261943,10834.217444261943,0.0,10834.217444261943,78.54807647089909,0.029,-0.7645837360516317
2615,28823,2024-10-28 05:45:00,0.33217456034109555,10.22950959338196,-0.49018630767998345,0.45,0.0,0.0,1.0,1.0,0.0,-1612.7511376268476,9.851363684851727,25.81551930193206,10.0,8.20823710979555,2541.5243580595725,8508.905042383685,10833.816638288617,10833.816638288617,0.0,10833.816638288617,78.54517062759248,0.029,-0.49018630767998345
2616,28824,2024-10-28 06:00:00,0.38026186652164623,9.973204251439626,1.0,0.45,0.0,1.0,1.0,0.0,4886.24140291615,-31.61542866286964,10.626024230202034,28.794832706893388,9.75,8.426454310158446,0.0,0.0,6988.314655833014,6988.314655833014,0.0,6988.314655833014,50.66528125478935,0.029,1.0
2617,28825,2024-10-28 06:15:00,0.262757228360213,10.599503972840065,-0.7714826500080629,0.45,0.0,1.0,1.0,0.0,4272.536771739865,-14.218360721035364,11.280340923189712,29.18815710122995,9.5,8.630808677649036,0.0,0.0,7056.296811253761,7056.296811253759,0.0,7056.296811253761,51.15815188158977,0.029,-0.7714826500080629
2618,28826,2024-10-28 06:30:00,0.19264706536922488,10.973191141582031,-0.7723748964468135,0.45,0.0,0.0,1.0,1.0,0.0,-2120.4870207227336,10.978218051885008,26.168849467654407,9.25,8.821821971943663,2541.5243580595725,9154.227893604964,10868.491574031257,10868.491574031257,0.0,10868.491574031257,78.79656391172662,0.029,-0.7723748964468135
2619,28827,2024-10-28 06:45:00,0.18562479871983092,11.010619822823301,-0.7727145083264022,0.45,0.0,0.0,1.0,1.0,0.0,-1967.582868948276,10.66761577891126,25.987908450211595,9.0,8.999996537475262,2541.5243580595725,8862.862283791043,10836.44446987929,10836.444469879292,0.0,10836.44446987929,78.56422240662486,0.029,-0.7727145083264022
2620,28828,2024-10-28 07:00:00,0.24433909459920491,10.697672625786238,-0.7703460169768203,0.45,0.0,0.0,1.0,1.0,0.0,-1881.3897379215275,10.379534013026078,25.971224656960523,9.5,9.37708674077708,2541.5243580595725,8765.727475235,10835.262243151823,10835.262243151827,64.02,10771.242243151823,78.09150626285071,0.029,-0.7703460169768203
2621,28829,2024-10-28 07:15:00,0.2773418553608216,10.52176791092682,-0.7691916651779549,0.45,0.0,0.0,1.0,1.0,0.0,-1745.5046016912497,10.112350142245225,25.96756189046137,10.0,9.749391798101929,2541.5243580595725,8626.472583589655,10835.206992827807,10835.206992827809,0.0,10835.206992827807,78.5552506980016,0.029,-0.7691916651779549
2622,28830,2024-10-28 07:30:00,0.329405960206992,10.244266232096733,-0.7686757699103869,0.45,0.0,0.0,1.0,1.0,0.0,-1619.45653273117,9.864547447979819,25.964663891349616,10.5,10.11684376625557,2541.5243580595725,8498.99715955076,10835.171327198617,10835.171327198617,0.0,10835.171327198617,78.55499212218997,0.029,-0.7686757699103869
2623,28831,2024-10-28 07:45:00,0.37769332773447367,9.986894563175255,-0.7684168554793616,0.45,0.0,0.0,1.0,1.0,0.0,-1502.5434060060543,9.634716590965752,25.962872187486955,11.0,10.479356381119036,2520.1201634613512,8381.073503973963,10813.783393261569,10813.783393261569,0.0,10813.783393261569,78.39992960114638,0.029,-0.7684168554793616
2624,28832,2024-10-28 08:00:00,0.4224783236050354,9.748190535185161,1.0,0.45,0.0,1.0,1.0,0.0,6625.765929319044,-43.205948604185515,10.534752230258052,28.672202388685804,11.6,10.438360767086804,0.0,0.0,6909.184808175233,6909.184808175235,222.48,6686.704808175234,250.75143030657125,0.15,1.0
2625,28833,2024-10-28 08:15:00,0.282166602078752,10.496052010920252,-0.7641705480632172,0.45,0.0,1.0,1.0,0.0,6571.596126157821,-24.640152256281088,11.540270819957856,29.213776480736357,12.2,10.35897841406666,0.0,0.0,6938.0898464078555,6938.0898464078555,0.0,6938.0898464078555,50.30115138645696,0.029,-0.7641705480632172
2626,28834,2024-10-28 08:30:00,0.17481064304448463,11.068259272572897,-0.7636399555289289,0.45,0.0,0.0,1.0,1.0,0.0,-2239.7061642919225,11.219958007002525,26.094356577950645,12.8,10.238631735153815,2541.5243580595725,9278.855519158642,10868.906275371452,10868.906275371452,0.0,10868.906275371452,78.79957049644302,0.029,-0.7636399555289289
2627,28835,2024-10-28 08:45:00,0.13992683301709527,11.254189980018882,-0.7634452480520575,0.45,0.0,0.0,1.0,1.0,0.0,-2078.176662576445,10.891811473684577,25.832481474067457,13.4,10.074451395387582,2541.5243580595725,8976.325684418654,10835.733400128905,10835.733400128907,0.0,10835.733400128905,78.55906715093457,0.029,-0.7634452480520575
2628,28836,2024-10-28 09:00:00,0.20195758969096034,10.923566046947181,-0.7688120130525588,0.45,0.0,0.0,1.0,1.0,0.0,-1987.122982354058,10.587458220439068,25.839144835694448,13.8,10.714262691202865,2541.5243580595725,8861.059274561332,10833.714668805344,10833.714668805345,582.12,10251.594668805343,384.4348000802003,0.15,-0.7688120130525588
2629,28837,2024-10-28 09:15:00,0.2368244375016275,10.737725748116326,-0.7712562237774399,0.45,0.0,0.0,1.0,1.0,0.0,-1843.5810613164058,10.305185338722982,25.871550670616088,14.2,11.3599586137927,2541.5243580595725,8708.062485565984,10833.951622680474,10833.951622680474,0.0,10833.951622680474,78.54614926443344,0.029,-0.7712562237774399
2630,28838,2024-10-28 09:30:00,0.29182903420931383,10.444551247664357,-0.772177873447635,0.45,0.0,0.0,1.0,1.0,0.0,-1710.430419660334,10.04339063362846,25.90913039228938,14.6,12.011330612331827,2541.5243580595725,8571.320635053107,10812.513409204004,10812.513409204004,0.0,10812.513409204004,78.39072221672903,0.029,-0.772177873447635
2631,28839,2024-10-28 09:45:00,0.3428431599373449,10.172645957533952,-0.7724730722384637,0.45,0.0,0.0,1.0,1.0,0.0,-1586.9200489853372,9.800587583290529,25.949568003652534,15.0,12.668163724781598,2539.6787531492682,8446.118806251676,10745.201176978568,10745.201176978564,0.0,10745.201176978568,77.90270853309462,0.029,-0.7724730722384637
2632,28840,2024-10-28 10:00:00,0.39015642642010795,9.920466247180824,1.0,0.45,0.0,1.0,1.0,0.0,6629.621757761862,-43.51448887458636,10.681657399322688,28.756120245206162,15.25,12.659705556433035,0.0,0.0,6909.020022244631,6909.02002224463,2010.48,4898.5400222446315,183.69525083417366,0.15,1.0
2633,28841,2024-10-28 10:15:00,0.26299740332407273,10.598223840282692,-0.7684447593385885,0.45,0.0,1.0,1.0,0.0,6599.045804115412,-43.12179381367864,11.700709385312814,29.56646260236855,15.5,12.645300005581307,0.0,0.0,6938.890784896302,6938.890784896301,0.0,6938.890784896302,50.30695819049819,0.029,-0.7684447593385885
2634,28842,2024-10-28 10:30:00,0.10194553830428678,11.456630280838151,-0.7678745215880133,0.45,0.0,0.0,1.0,1.0,0.0,-2314.3992577952044,11.371478213457952,26.250813911773356,15.75,12.624776548170233,2541.5243580595725,9368.194376202413,10861.721369209168,10861.72136920917,0.0,10861.721369209168,78.74747992676647,0.029,-0.7678745215880133
2635,28843,2024-10-28 10:45:00,0.1112840327027095,11.406856105694558,-0.7676102945566408,0.45,0.0,0.0,1.0,1.0,0.0,-2147.4932037647227,11.032346009588046,26.01008685245434,16.0,12.59799351415793,2541.5243580595725,9050.098988206477,10829.135319738336,10829.135319738338,0.0,10829.135319738336,78.51123106810294,0.029,-0.7676102945566408
2636,28844,2024-10-28 11:00:00,0.17539143936809148,11.065163628168072,-0.7646459023280345,0.45,0.0,0.0,1.0,1.0,0.0,-2053.39647058559,10.71780419579196,25.964685672797376,16.05,12.13352249423443,2541.5243580595725,8956.549436193194,10835.707684766441,10835.707684766441,2121.78,8713.92768476644,180.81399945890365,0.083,-0.7646459023280345
2637,28845,2024-10-28 11:15:00,0.21142550446024352,10.873102061226902,-0.7633106493043684,0.45,0.0,0.0,1.0,1.0,0.0,-1905.0604812872823,10.426080452820631,25.92431298217608,16.1,11.659351168044438,2541.5243580595725,8809.617795251788,10835.28400907447,10835.284009074467,0.0,10835.28400907447,78.55580906578992,0.029,-0.7633106493043684
2638,28846,2024-10-28 11:30:00,0.26827157898225507,10.57011248402458,-0.7628181044347886,0.45,0.0,0.0,1.0,1.0,0.0,-1767.4611069863859,10.155518057941883,25.880655635851618,16.15,11.175183018718176,2541.5243580595725,8672.337842244222,10834.772016939754,10834.772016939754,0.0,10834.772016939754,78.55209712281322,0.029,-0.7628181044347886
2639,28847,2024-10-28 11:45:00,0.3209939569639636,10.289102209382074,-0.7626749332025559,0.45,0.0,0.0,1.0,1.0,0.0,-1639.8220630885316,9.904580452233317,25.836755138930258,16.2,10.680722003874457,2541.5243580595725,8543.936551907049,10834.284437438113,10834.284437438113,0.0,10834.284437438113,78.54856217142633,0.029,-0.7626749332025559
2640,28848,2024-10-28 12:00:00,0.36989205391172786,10.02847535265049,-0.7682504116929247,0.45,0.0,0.0,1.0,1.0,0.0,-1521.4296162478142,9.67184123001212,25.844538312294773,16.4,11.113748297494201,2525.5500759245137,8399.131569670088,10817.871916724147,10817.87191672415,1288.86,9529.011916724146,69.08533639625007,0.029,-0.7682504116929247
2641,28849,2024-10-28 12:15:00,0.4152436935445699,9.786751113407442,-0.770811867471956,0.45,0.0,0.0,1.0,1.0,0.0,-1411.6164216228299,9.455979528519844,25.87398269525332,16.6,11.54881446392213,2488.922581324105,8277.320820737066,10781.374356311686,10781.374356311688,0.0,10781.374356311686,78.16496408325973,0.029,-0.770811867471956
2642,28850,2024-10-28 12:30:00,0.45730646921079987,9.562556519106437,0.29283761366017197,0.45,0.0,1.0,1.0,0.0,6645.4755083829405,-44.40281886808699,10.363185660302019,28.52481056476684,16.8,11.985823683909645,0.0,0.0,6908.207010153874,6908.207010153874,0.0,6908.207010153874,50.084500823615585,0.029,0.29283761366017197
2643,28851,2024-10-28 12:45:00,0.31437536063724864,10.324379327803465,-0.7722744878424727,0.45,0.0,1.0,1.0,0.0,6619.214562586254,-43.37914430469615,11.408255519743056,29.395303606696878,17.0,12.424691754339834,0.0,0.0,6936.416057226738,6936.416057226738,0.0,6936.416057226738,50.28901641489386,0.029,-0.7722744878424727
2644,28852,2024-10-28 13:00:00,0.14196419629231266,11.243330833761974,-0.7696097231159098,0.45,0.0,0.0,1.0,1.0,0.0,-2179.8782804298294,11.098672154399075,26.250953093086146,17.25,12.271307910110584,2541.5243580595725,9225.139286724221,10809.587615247752,10809.587615247752,1084.26,9725.327615247752,201.80054801639088,0.083,-0.7696097231159098
2645,28853,2024-10-28 13:15:00,0.16285457982620688,11.131985089526317,-0.7683830904412676,0.45,0.0,0.0,1.0,1.0,0.0,-2022.6936061075644,10.77933305985135,26.02349893285608,17.5,12.10681690846347,2541.5243580595725,8923.276791663442,10837.519966388949,10837.519966388949,0.0,10837.519966388949,78.57201975631989,0.029,-0.7683830904412676
2646,28854,2024-10-28 13:30:00,0.22322037857519128,10.81023538219423,-0.7679110779764232,0.45,0.0,0.0,1.0,1.0,0.0,-1934.0797765230125,10.483147989438532,26.00522783093783,17.75,11.930804941565517,2541.5243580595725,8822.877900029542,10835.837713501836,10835.837713501836,0.0,10835.837713501836,78.55982342288831,0.029,-0.7679110779764232
2647,28855,2024-10-28 13:45:00,0.257151465872311,10.629382686900582,-0.767745038435827,0.45,0.0,0.0,1.0,1.0,0.0,-1794.3811508131841,10.208449129008088,26.001973441579825,18.0,11.742838729738951,2541.5243580595725,8678.97047116024,10835.734025008727,10835.734025008727,0.0,10835.734025008727,78.55907168131327,0.029,-0.767745038435827
2648,28856,2024-10-28 14:00:00,0.3106800082003337,10.344075556292221,-0.7654063307012008,0.45,0.0,0.0,1.0,1.0,0.0,-1664.795288459841,9.953677054589127,25.978513217026258,17.85,11.495569290464026,2541.5243580595725,8557.998819181477,10835.643259514027,10835.643259514029,339.0,10496.643259514027,217.80534763491607,0.083,-0.7654063307012008
2649,28857,2024-10-28 14:15:00,0.36032549173058886,10.079465129075961,-0.7643770366635783,0.45,0.0,0.0,1.0,1.0,0.0,-1544.5941258000803,9.717383438310739,25.94731611244887,17.7,11.24937478022125,2538.11273402894,8440.910752466623,10831.9768547787,10831.9768547787,0.0,10831.9768547787,78.53183219714559,0.029,-0.7643770366635783
2650,28858,2024-10-28 14:30:00,0.406369939428874,9.834048222844102,-0.7640221456951123,0.45,0.0,0.0,1.0,1.0,0.0,-1433.1069962660656,9.498223529061297,25.913678685336187,17.549999999999997,11.004252375624807,2504.742644469633,8329.933038988622,10798.264018970647,10798.264018970647,0.0,10798.264018970647,78.2874141375372,0.029,-0.7640221456951123
2651,28859,2024-10-28 14:45:00,0.4490752467121097,9.606428935024455,0.018632277183467928,0.45,0.0,1.0,1.0,0.0,6642.492042250145,-44.368947603216164,10.403729844927149,28.55934815415956,17.4,10.760234658814047,0.0,0.0,6908.639891614111,6908.639891614112,0.0,6908.639891614111,50.087639214202305,0.029,0.018632277183467928
2652,28860,2024-10-28 15:00:00,0.30676543894156194,10.364940210441475,-0.7684970475366198,0.45,0.0,1.0,1.0,0.0,6601.2667218110355,-43.23221475630367,11.445346980561359,29.42835614556289,17.549999999999997,11.069806725092707,0.0,0.0,6936.814863873515,6936.814863873514,130.26,6806.5548638735145,141.23601342537543,0.083,-0.7684970475366198
2653,28861,2024-10-28 15:15:00,0.13492196673855147,11.28086591728352,-0.7706109919566512,0.45,0.0,0.0,1.0,1.0,0.0,-2196.9720342012515,11.133336774758128,26.212549488681827,17.7,11.380608399909097,2541.5243580595725,9242.606106807722,10871.696314534065,10871.696314534067,0.0,10871.696314534065,78.81979828037197,0.029,-0.7706109919566512
2654,28862,2024-10-28 15:30:00,0.15630164188437864,11.166912248756262,-0.7714498555349948,0.45,0.0,0.0,1.0,1.0,0.0,-2038.5523363858574,10.811482231623053,26.018073392215847,17.85,11.692586559367488,2541.5243580595725,8937.673473760931,10837.061548969075,10837.061548969077,0.0,10837.061548969075,78.56869623002581,0.029,-0.7714498555349948
2655,28863,2024-10-28 15:45:00,0.2171429763437121,10.842627936088014,-0.7717610395279811,0.45,0.0,0.0,1.0,1.0,0.0,-1949.2417379545923,10.512964560183176,26.022241144636595,18.0,12.005724195653672,2541.5243580595725,8826.321154643405,10835.791364515286,10835.791364515286,0.0,10835.791364515286,78.55948739273583,0.029,-0.7717610395279811
2656,28864,2024-10-28 16:00:00,0.2513412908910724,10.660350919550584,-0.7695569404411983,0.45,0.0,0.0,1.0,1.0,0.0,-1808.4456732575231,10.236103409846038,26.02848164489887,17.75,11.99530115764473,2541.5243580595725,8687.596212761386,10835.941453002119,10835.941453002119,61.62,10774.321453002118,223.56717014979395,0.083,-0.7695569404411983
2657,28865,2024-10-28 16:15:00,0.30529129207193934,10.372797413256563,-0.7685088680755375,0.45,0.0,0.0,1.0,1.0,0.0,-1677.8420779073126,9.979326429418261,26.02987024698454,17.5,11.980197913323927,2541.5243580595725,8558.266296546373,10835.965404440023,10835.965404440025,0.0,10835.965404440023,78.56074918219016,0.029,-0.7685088680755375
2658,28866,2024-10-28 16:30:00,0.355327509093359,10.106104376532397,-0.7680717687831831,0.45,0.0,0.0,1.0,1.0,0.0,-1556.6953465571448,9.741174951375791,26.030078359854407,17.25,11.960508979649338,2536.950018780422,8437.04395194524,10831.42110705341,10831.421107053411,0.0,10831.42110705341,78.52780302613722,0.029,-0.7680717687831831
2659,28867,2024-10-28 16:45:00,0.4017341439361175,9.858757012820494,-0.7678862226875571,0.45,0.0,0.0,1.0,1.0,0.0,-1444.3338516093595,9.520293246295147,26.03025153923502,17.0,11.936335315064593,2503.0319689475623,8324.243906581447,10797.5071881125,10797.5071881125,0.0,10797.5071881125,78.28192711381563,0.029,-0.7678862226875571
2660,28868,2024-10-28 17:00:00,0.4447750938235028,9.62934874992073,1.0,0.45,0.0,1.0,1.0,0.0,6632.635658686687,-43.250638552996094,10.426277508767948,28.573949505766304,16.75,11.911716181974196,0.0,0.0,6909.863860135763,6909.863860135763,0.0,6909.863860135763,259.11989475509114,0.15,1.0
2661,28869,2024-10-28 17:15:00,0.30252553766895685,10.38753888422446,-0.7646206980811056,0.45,0.0,1.0,1.0,0.0,6722.2833010425275,-25.243751582547944,11.454783897850229,29.118206758336637,16.5,11.88244573823574,0.0,0.0,6937.00442135536,6937.004421355358,0.0,6937.00442135536,50.29328205482636,0.029,-0.7646206980811056
2662,28870,2024-10-28 17:30:00,0.19287411130324253,10.971980986753717,-0.7642416986809367,0.45,0.0,0.0,1.0,1.0,0.0,-2200.277372882192,11.139995535415455,26.18379330677759,16.25,11.848627111961509,2541.5243580595725,9234.795474924918,10868.05357494685,10868.053574946853,0.0,10868.05357494685,78.79338841836467,0.029,-0.7642416986809367
2663,28871,2024-10-28 17:45:00,0.15504279294133874,11.173621913622664,-0.7641270334677893,0.45,0.0,0.0,1.0,1.0,0.0,-2041.5971902373285,10.817654579460392,25.938523971013087,16.0,11.8103543563366,2541.5243580595725,8940.30687679406,10836.86042424214,10836.86042424214,0.0,10836.86042424214,78.56723807575553,0.029,-0.7641270334677893
2664,28872,2024-10-28 18:00:00,0.21597610680599272,10.848847350724059,-0.7683970254802072,0.45,0.0,0.0,1.0,1.0,0.0,-1952.1518513417068,10.518685794575113,25.939794954515158,16.0,11.864754606047939,2541.5243580595725,8829.643342351801,10834.944966534511,10834.944966534511,0.0,10834.944966534511,406.3104362450442,0.15,-0.7683970254802072
2665,28873,2024-10-28 18:15:00,0.2502261013830632,10.666294879628273,-0.7703864912346693,0.45,0.0,0.0,1.0,1.0,0.0,-1811.1434775035823,10.241406166891917,25.964079837864176,16.0,11.91914257841964,2541.5243580595725,8680.278586543289,10835.072337292953,10835.072337292955,0.0,10835.072337292953,78.55427444537392,0.029,-0.7703864912346693
2666,28874,2024-10-28 18:30:00,0.304257639223151,10.378306782940605,-0.7711853170845786,0.45,0.0,0.0,1.0,1.0,0.0,-1680.3430697664749,9.984241844297273,25.99270065935668,16.0,11.973520081848784,2541.5243580595725,8546.07414149858,10835.296929466176,10835.296929466178,0.0,10835.296929466176,78.55590273862978,0.029,-0.7711853170845786
2667,28875,2024-10-28 18:45:00,0.3543694123827969,10.111211031999693,-0.7714937305931493,0.45,0.0,0.0,1.0,1.0,0.0,-1559.0139011538677,9.745732368017299,26.02397366953506,16.0,12.027880906007114,2532.6878705187273,8422.869477892766,10826.781623223027,10826.781623223029,0.0,10826.781623223027,78.49416676836695,0.029,-0.7714937305931493
2668,28876,2024-10-28 19:00:00,0.4008459319075027,9.86349118293301,1.0,0.45,0.0,1.0,1.0,0.0,6624.297782919804,-43.48312659143533,10.629549992303433,28.706282608171737,16.0,12.171461194425833,0.0,0.0,6909.802497850148,6909.802497850146,0.0,6909.802497850148,310.9411124032566,0.18,1.0
2669,28877,2024-10-28 19:15:00,0.27276075526751486,10.546185174424146,-0.7684183129394457,0.45,0.0,1.0,1.0,0.0,6580.118999441691,-43.00498538445682,11.64621067338929,29.512765865911454,16.0,12.314338063204175,0.0,0.0,6938.361322640674,6938.361322640674,0.0,6938.361322640674,50.30311958914489,0.029,-0.7684183129394457
2670,28878,2024-10-28 19:30:00,0.11203818810910107,11.402836457378491,-0.7679907109991893,0.45,0.0,0.0,1.0,1.0,0.0,-2293.4814347907654,11.320603664230969,26.434857929357126,16.0,12.456513592002684,2541.5243580595725,9453.655236955194,10834.453562371287,10834.45356237129,0.0,10834.453562371287,78.54978832719183,0.029,-0.7679907109991893
2671,28879,2024-10-28 19:45:00,0.11925042736015153,11.364395222170392,-0.7677971699669333,0.45,0.0,0.0,1.0,1.0,0.0,-2124.2289679888886,10.98517863975303,26.0851772890058,16.0,12.59799351415793,2541.5243580595725,9028.635976102187,10813.009215223497,10813.009215223497,0.0,10813.009215223497,78.39431681037036,0.029,-0.7677971699669333
2672,28880,2024-10-28 20:00:00,0.1843079052055239,11.017638865254558,-0.7652852544477516,0.45,0.0,0.0,1.0,1.0,0.0,-2031.1552086780089,10.674062048874926,26.039405984237067,15.675,12.36548198533613,2541.5243580595725,8933.40045705394,10836.501467720915,10836.501467720918,0.0,10836.501467720915,487.64256604744116,0.18,-0.7652852544477516
2673,28881,2024-10-28 20:15:00,0.2199495685789897,10.827668799473985,-0.7641621121168675,0.45,0.0,0.0,1.0,1.0,0.0,-1884.4306481733963,10.385514776093938,26.0019184292677,15.35,12.131531910732466,2541.5243580595725,8786.138592896428,10836.12561798074,10836.12561798074,0.0,10836.12561798074,78.56191073036037,0.029,-0.7641621121168675
2674,28882,2024-10-28 20:30:00,0.2761766404951226,10.527978506160997,-0.7637586945245858,0.45,0.0,0.0,1.0,1.0,0.0,-1748.3262134022248,10.117898330801971,25.96231025790338,15.024999999999999,11.896140790707632,2541.5243580595725,8649.540781402917,10835.670719197877,10835.670719197877,0.0,10835.670719197877,78.5586127141846,0.029,-0.7637586945245858
2675,28883,2024-10-28 20:45:00,0.3283249543180875,10.250027993484593,-0.7636538400299936,0.45,0.0,0.0,1.0,1.0,0.0,-1622.074106297049,9.869692968149339,25.922582780972274,14.7,11.659330487025317,2541.5243580595725,8522.209964370022,10835.252256009539,10835.25225600954,0.0,10835.252256009539,78.55557885606916,0.029,-0.7636538400299936
2676,28884,2024-10-28 21:00:00,0.37669063959804855,9.992238890942401,1.0,0.45,0.0,1.0,1.0,0.0,6617.588081183848,-43.423030093524495,10.74585903601996,28.81453515595152,14.524999999999999,11.445141698508998,0.0,0.0,6908.721333945899,6908.721333945899,0.0,6908.721333945899,259.0770500229712,0.15,1.0
2677,28885,2024-10-28 21:15:00,0.25092411055161656,10.662574490759884,-0.7707586826536337,0.45,0.0,1.0,1.0,0.0,6544.348921498335,-42.70690333143293,11.756433850507705,29.621229581497953,14.35,11.231375233537364,0.0,0.0,6939.531216906029,6939.531216906028,0.0,6939.531216906029,50.31160132256871,0.029,-0.7707586826536337
2678,28886,2024-10-28 21:30:00,0.09111288086023367,11.514368345014955,-0.7716917395677729,0.45,0.0,0.0,1.0,1.0,0.0,-2340.081515087557,11.423568658074577,26.287229749600083,14.175,11.018027828751363,2541.5243580595725,9393.462698732155,10873.478277504288,10873.478277504288,0.0,10873.478277504288,78.8327175119061,0.029,-0.7716917395677729
2679,28887,2024-10-28 21:45:00,0.10143701973020826,11.45934068483799,-0.7720741185687384,0.45,0.0,0.0,1.0,1.0,0.0,-2171.321901249387,11.080659747724376,26.084357829015577,14.0,10.805112767933784,2541.5243580595725,9071.750858345724,10837.742652639525,10837.742652639527,0.0,10837.742652639525,78.57363423163656,0.029,-0.7720741185687384
2680,28888,2024-10-28 22:00:00,0.16625838922061914,11.1138427854541,-0.7697324928029589,0.45,0.0,0.0,1.0,1.0,0.0,-2076.1792108193704,10.762615728900741,26.065712503526505,14.0,11.327952520247967,2541.5243580595725,8964.559491079272,10836.402113984164,10836.402113984162,0.0,10836.402113984164,224.85534386517142,0.083,-0.7697324928029589
2681,28889,2024-10-28 22:15:00,0.20269367414340891,10.91964271681563,-0.7685925840609026,0.45,0.0,0.0,1.0,1.0,0.0,-1926.1959726210325,10.467645229193623,26.061673563191118,14.0,11.84168050146985,2541.5243580595725,8810.77042225157,10836.352181935628,10836.35218193563,0.0,10836.352181935628,78.5635533190333,0.029,-0.7685925840609026
2682,28890,2024-10-28 22:30:00,0.26017255844570886,10.613280263484372,-0.7680879619425756,0.45,0.0,0.0,1.0,1.0,0.0,-1787.0690468345426,10.194073340893226,26.05785655878778,14.0,12.346538358027459,2541.5243580595725,8670.142791246299,10794.234553526672,10794.234553526672,0.0,10794.234553526672,78.25820051306837,0.029,-0.7680879619425756
2683,28891,2024-10-28 22:45:00,0.3134815470816564,10.329143354054771,-0.7678424455997849,0.45,0.0,0.0,1.0,1.0,0.0,-1658.0136928073844,9.94034639461729,26.054726306908634,14.0,12.842780430417967,2541.5243580595725,8539.974519692742,10751.901080148658,10751.901080148658,0.0,10751.901080148658,77.95128283107778,0.029,-0.7678424455997849
2684,28892,2024-10-28 23:00:00,0.36292336529865343,10.065618462958177,0.5574983910180729,0.45,0.0,1.0,1.0,0.0,6629.860707717285,-43.54643974385378,10.81631421981872,28.88510319788133,13.85,12.772578686665058,0.0,0.0,6910.108943018376,6910.108943018377,0.0,6910.108943018376,143.3847605676313,0.083,0.5574983910180729
2685,28893,2024-10-28 23:15:00,0.23773480177772066,10.732873506524749,-0.7636286710235111,0.45,0.0,1.0,1.0,0.0,6601.97266826575,-43.16867230085921,11.836378925805137,29.6978252531966,13.7,12.701337003583625,0.0,0.0,6940.252588532689,6940.252588532689,0.0,6940.252588532689,50.316831266861996,0.029,-0.7636286710235111
2686,28894,2024-10-28 23:30:00,0.07651419209489495,11.59217935613421,-0.7631441515454636,0.45,0.0,0.0,1.0,1.0,0.0,-2376.906146029138,11.498260204077546,26.194707820248365,13.55,12.629069039440799,2541.5243580595725,9435.371317754601,10870.705348382866,10870.705348382866,0.0,10870.705348382866,78.81261377577579,0.029,-0.7631441515454636
2687,28895,2024-10-28 23:45:00,0.08731744913094289,11.534597996132074,-0.7630020811856247,0.45,0.0,0.0,1.0,1.0,0.0,-2202.7305263530143,11.14993492035731,25.88876272561232,13.4,12.555782111939388,2541.5243580595725,9096.188955109283,10833.863555939486,10833.863555939488,0.0,10833.863555939486,78.54551078056127,0.029,-0.7630020811856247
2688,28896,2024-10-29 00:00:00,0.15422108105724558,11.178001637964881,-0.7685381674910796,0.45,0.0,0.0,1.0,1.0,0.0,-2108.842248399163,10.826856561932559,25.896647981993738,13.3,12.075159519529048,2541.5243580595725,8982.060867476426,10834.443864470972,10834.443864470972,0.0,10834.443864470972,78.54971801741455,0.029,-0.7685381674910796
2689,28897,2024-10-29 00:15:00,0.19017464850889532,10.986369123447588,-0.7711510693156345,0.45,0.0,0.0,1.0,1.0,0.0,-1956.491114288463,10.527218436628251,25.93005307797096,13.2,11.591138567020892,2541.5243580595725,8820.864178165588,10834.613775173431,10834.61377517343,0.0,10834.613775173431,78.55094987000739,0.029,-0.7711510693156345
2690,28898,2024-10-29 00:30:00,0.24856322864598146,10.675157991316919,-0.7722372731280414,0.45,0.0,0.0,1.0,1.0,0.0,-1815.1681398257788,10.249319411289727,25.967677741332967,13.1,11.10368498108791,2541.5243580595725,8675.973991311199,10834.872108745683,10834.872108745683,0.0,10834.872108745683,78.5528227884062,0.029,-0.7722372731280414
2691,28899,2024-10-29 00:45:00,0.3027156023840252,10.386525839293146,-0.7726950133973306,0.45,0.0,0.0,1.0,1.0,0.0,-1684.0763131066835,9.991581217587303,26.008474884986278,13.0,10.612762072488485,2541.5243580595725,8542.681904483768,10835.24121300394,10835.24121300394,0.0,10835.24121300394,78.55549879427856,0.029,-0.7726950133973306
2692,28900,2024-10-29 01:00:00,0.3529392608068143,10.11883373989968,0.19772347582436406,0.45,0.0,1.0,1.0,0.0,6591.741308220412,-42.64458566306485,10.862445258126403,28.917061399874214,13.0,11.081508939379859,0.0,0.0,6909.640704694731,6909.64070469473,0.0,6909.640704694731,50.0948951090368,0.029,0.19772347582436406
2693,28901,2024-10-29 01:15:00,0.22899170372789432,10.779474219130323,-0.768726285134539,0.45,0.0,1.0,1.0,0.0,6576.065445958745,-42.446385908818165,11.86036153855356,29.879051105158357,13.0,11.542944613044803,0.0,0.0,6940.655976607126,6940.655976607126,0.0,6940.655976607126,50.31975583040167,0.029,-0.768726285134539
2694,28902,2024-10-29 01:30:00,0.04938196058399981,11.736794150087281,-0.7681588709385727,0.45,0.0,0.0,1.0,1.0,0.0,-2392.6658433441503,11.521432515046781,26.45476474631865,13.0,11.997247104643291,2541.5243580595725,9572.990518865749,10805.25874408424,10805.25874408424,0.0,10805.25874408424,78.33812589461074,0.029,-0.7681588709385727
2695,28903,2024-10-29 01:45:00,0.0812146075739418,11.56712614163089,-0.767890411424838,0.45,0.0,0.0,1.0,1.0,0.0,-2213.3197361941075,11.17143367932561,26.059713564134142,13.0,12.444601581270422,2541.5243580595725,9109.337636333148,10800.624832277288,10800.62483227729,0.0,10800.624832277288,78.30453003401034,0.029,-0.767890411424838
2696,28904,2024-10-29 02:00:00,0.15016223504497372,11.19963528721029,-0.7652545579465089,0.45,0.0,0.0,1.0,1.0,0.0,-2118.9810057707646,10.846802614512486,26.016476243898705,12.975,12.327104125505452,2541.5243580595725,9018.769544708786,10836.219040427579,10836.21904042758,0.0,10836.219040427579,78.56258804309995,0.029,-0.7652545579465089
2697,28905,2024-10-29 02:15:00,0.1862885958561947,11.007081784086482,-0.7640702486826517,0.45,0.0,0.0,1.0,1.0,0.0,-1965.8989730484077,10.545722414921062,25.979942177491335,12.95,12.209633677170336,2541.5243580595725,8866.905466890605,10835.898283534338,10835.898283534338,0.0,10835.898283534338,78.56026255562395,0.029,-0.7640702486826517
2698,28906,2024-10-29 02:30:00,0.24495798186098297,10.69437395668096,-0.7636364397309537,0.45,0.0,0.0,1.0,1.0,0.0,-1823.89668568426,10.266483113661703,25.939014395106526,12.925,12.092193631411059,2541.5243580595725,8725.409073149556,10835.451919765876,10835.451919765876,0.0,10835.451919765876,78.5570264183026,0.029,-0.7636364397309537
2699,28907,2024-10-29 02:45:00,0.2993712440848133,10.404351269027945,-0.7635135700507102,0.45,0.0,0.0,1.0,1.0,0.0,-1692.173187233606,10.007498678840419,25.897458677484355,12.9,11.974786152213786,2541.5243580595725,8592.912219474476,10835.03537643519,10835.03537643519,0.0,10835.03537643519,78.55400647915512,0.029,-0.7635135700507102
2700,28908,2024-10-29 03:00:00,0.3498374293168989,10.13536650174093,0.11806298279747757,0.45,0.0,1.0,1.0,0.0,6612.483613184974,-43.014268469179996,10.881161765413093,28.954420928666202,12.675,11.848791988961246,0.0,0.0,6908.459638345709,6908.459638345707,0.0,6908.459638345709,50.0863323780064,0.029,0.11806298279747757
2701,28909,2024-10-29 03:15:00,0.22331779397474563,10.809716158114606,-0.7708430362686312,0.45,0.0,1.0,1.0,0.0,6574.184606649972,-42.475778765282506,11.888275182304492,29.84292760761526,12.45,11.721314597636248,0.0,0.0,6941.063866281229,6941.063866281227,0.0,6941.063866281229,50.322713030538914,0.029,-0.7708430362686312
2702,28910,2024-10-29 03:30:00,0.05170260667393306,11.724425106427937,-0.7717988588896001,0.45,0.0,0.0,1.0,1.0,0.0,-2401.059727523419,11.5472638142111,26.270498389222485,12.225,11.592372581650036,2541.5243580595725,9463.352150552664,10876.067001070194,10876.067001070196,0.0,10876.067001070194,78.85148575775891,0.029,-0.7717988588896001
2703,28911,2024-10-29 03:45:00,0.07805401007851748,11.583972126281502,-0.7721853789691184,0.45,0.0,0.0,1.0,1.0,0.0,-2225.1189696207794,11.19538864794945,26.040465268306118,12.0,11.46198421721065,2541.5243580595725,9118.341250869578,10837.563595653799,10837.563595653799,0.0,10837.563595653799,78.57233606849005,0.029,-0.7721853789691184
2704,28912,2024-10-29 04:00:00,0.1456395264485826,11.223741324029055,-0.7697690318865921,0.45,0.0,0.0,1.0,1.0,0.0,-2130.275750222758,10.869018726877663,26.025005498463944,12.25,11.707638227540077,2541.5243580595725,9016.15989877616,10835.9875141362,10835.987514136203,0.0,10835.9875141362,78.56090947748746,0.029,-0.7697690318865921
2705,28913,2024-10-29 04:15:00,0.1819593975427271,11.030156411097265,-0.7686074549181633,0.45,0.0,0.0,1.0,1.0,0.0,-1976.3761186930897,10.56632711353295,26.022456158492158,12.5,11.953293341603642,2541.5243580595725,8859.865690252118,10835.953788636873,10835.953788636874,0.0,10835.953788636873,78.56066496761733,0.029,-0.7686074549181633
2706,28914,2024-10-29 04:30:00,0.2409429175735246,10.715774249333114,-0.7681098568129214,0.45,0.0,0.0,1.0,1.0,0.0,-1833.6159644610216,10.285594827120168,26.018828653647223,12.75,12.198944783494559,2541.5243580595725,8716.206206631667,10835.90670527107,10835.906705271069,0.0,10835.90670527107,78.56032361321526,0.029,-0.7681098568129214
2707,28915,2024-10-29 04:45:00,0.2956472596377191,10.424200106130957,-0.7678846095062304,0.45,0.0,0.0,1.0,1.0,0.0,-1701.1900946561855,10.025227359528932,26.01570101755373,13.0,12.444601581270422,2541.5243580595725,8582.769816476275,10811.363410958813,10811.363410958813,0.0,10811.363410958813,78.3823847294514,0.029,-0.7678846095062304
2708,28916,2024-10-29 05:00:00,0.34638311061046434,10.153778020446225,-0.01615972116530308,0.45,0.0,0.0,1.0,1.0,0.0,-1578.3512910942604,9.783746237711954,25.990710533624636,13.05,12.094045282645261,2541.5243580595725,8470.34316228735,10835.875541677487,10835.875541677487,0.0,10835.875541677487,78.56009767716179,0.029,-0.01615972116530308
2709,28917,2024-10-29 05:15:00,0.3934386056685772,9.902972231786483,1.0,0.45,0.0,1.0,1.0,0.0,6622.532720848402,-43.4510884393195,10.665391566845079,28.73850303875009,13.1,11.737396520386056,0.0,0.0,6909.442773075722,6909.442773075721,0.0,6909.442773075722,50.093460104798986,0.029,1.0
2710,28918,2024-10-29 05:30:00,0.26603236591519464,10.582047489672012,-0.7637667776800439,0.45,0.0,1.0,1.0,0.0,6560.887390972724,-42.833722016702026,11.678540718898617,29.543090243972664,13.149999999999999,11.374517275152986,0.0,0.0,6938.71705151942,6938.71705151942,0.0,6938.71705151942,50.3056986235158,0.029,-0.7637667776800439
2711,28919,2024-10-29 05:45:00,0.1058400815139735,11.435872365530521,-0.7636669939072225,0.45,0.0,0.0,1.0,1.0,0.0,-2304.1881901848046,11.3507677898854,26.13054218097841,13.2,11.005251453851013,2541.5243580595725,9355.835864901233,10872.690299641985,10872.690299641989,0.0,10872.690299641985,78.8270046724044,0.029,-0.7636669939072225
2712,28920,2024-10-29 06:00:00,0.1151989789988701,11.385989441936022,-0.7685802652623162,0.45,0.0,0.0,1.0,1.0,0.0,-2138.0178110049123,11.013134343326993,25.92388858686261,13.149999999999999,11.374517275152986,2541.5243580595725,9037.236296550578,10836.131092310527,10836.131092310527,15.36,10820.771092310526,78.45059041925131,0.029,-0.7685802652623162
2713,28921,2024-10-29 06:15:00,0.17902309413913617,11.045806908238404,-0.7708533748639445,0.45,0.0,0.0,1.0,1.0,0.0,-2044.336283909101,10.699982786567617,25.927431610319022,13.1,11.737396520386056,2541.5243580595725,8920.279392357088,10834.776585057229,10834.77658505723,0.0,10834.776585057229,78.55213024166491,0.029,-0.7708533748639445
2714,28922,2024-10-29 06:30:00,0.2148978895400083,10.854594248751756,-0.7717499435383249,0.45,0.0,0.0,1.0,1.0,0.0,-1896.6548464767375,10.40955038136333,25.955154223908835,13.05,12.094045282645261,2541.5243580595725,8763.734232344521,10834.951052656863,10834.951052656863,0.0,10834.951052656863,78.55339513176226,0.029,-0.7717499435383249
2715,28923,2024-10-29 06:45:00,0.27149252391826173,10.552944847515665,-0.7720795702354717,0.45,0.0,0.0,1.0,1.0,0.0,-1759.663885114874,10.140188399602476,25.987366367195577,13.0,12.444601581270422,2541.5243580595725,8623.19500965463,10799.321261971809,10799.321261971807,0.0,10799.321261971809,78.29507914929562,0.029,-0.7720795702354717
2716,28924,2024-10-29 07:00:00,0.3239812613170264,10.27317987718025,-0.769690052510736,0.45,0.0,0.0,1.0,1.0,0.0,-1632.590773185834,9.890367219263648,25.999577783347224,13.0,12.304069532803217,2541.5243580595725,8505.529811451108,10835.597560164864,10835.597560164866,616.32,10219.277560164865,74.08976231119527,0.029,-0.769690052510736
2717,28925,2024-10-29 07:15:00,0.3726621177862142,10.013710912199478,-0.7685612909535474,0.45,0.0,0.0,1.0,1.0,0.0,-1514.725576413276,9.658665471432442,26.003726306022145,13.0,12.16286622769824,2523.2867923181925,8391.604648319295,10817.475575097345,10817.475575097345,0.0,10817.475575097345,78.42669791945576,0.029,-0.7685612909535474
2718,28926,2024-10-29 07:30:00,0.4178117963516226,9.773063125445852,-0.7680990877952613,0.45,0.0,0.0,1.0,1.0,0.0,-1405.4008370283632,9.443765841507066,26.004757058158305,13.0,12.02096366811824,2490.81786574765,8283.623900365954,10785.034710628768,10785.034710628766,0.0,10785.034710628768,78.19150165205858,0.029,-0.7680990877952613
2719,28927,2024-10-29 07:45:00,0.45968708611106857,9.549867831028005,0.36975615384990285,0.45,0.0,1.0,1.0,0.0,6635.666568923572,-43.621789848430524,10.35243817363408,28.503919569079176,13.0,11.878379008600879,0.0,0.0,6909.602702865475,6909.602702865478,0.0,6909.602702865475,50.094619595774695,0.029,0.36975615384990285
2720,28928,2024-10-29 08:00:00,0.3163817879192644,10.31368507039032,-0.7649738214682014,0.45,0.0,1.0,1.0,0.0,6686.215033031809,-44.67266729060962,11.403887823086535,29.32812220853417,13.175,11.783902406744154,0.0,0.0,6936.265281869653,6936.265281869653,1574.7,5361.5652818696535,201.058698070112,0.15,-0.7649738214682014
2721,28929,2024-10-29 08:15:00,0.15822682277894384,11.15665103458823,-0.7636494488226027,0.45,0.0,0.0,1.0,1.0,0.0,-2177.614769329613,11.094071070641338,26.16896501390407,13.35,11.684558053059018,2541.5243580595725,9219.594122575456,10870.522214092587,10870.522214092589,0.0,10870.522214092587,78.81128605217125,0.029,-0.7636494488226027
2722,28930,2024-10-29 08:30:00,0.16372427335350437,11.127349623025822,-0.7631598639387088,0.45,0.0,0.0,1.0,1.0,0.0,-2020.586452646434,10.775060905366924,25.898205962911703,13.524999999999999,11.580229245185892,2541.5243580595725,8919.946044215385,10836.630674952283,10836.630674952285,0.0,10836.630674952283,78.56557239340405,0.029,-0.7631598639387088
2723,28931,2024-10-29 08:45:00,0.22402787448561373,10.805931428991679,-0.7630146723219468,0.45,0.0,0.0,1.0,1.0,0.0,-1932.063646884355,10.479180548217,25.852506916771638,13.7,11.470792563152202,2541.5243580595725,8832.306438715394,10834.487539702212,10834.48753970221,0.0,10834.487539702212,78.55003466284104,0.029,-0.7630146723219468
2724,28932,2024-10-29 09:00:00,0.25792405228295057,10.625264801331873,-0.768602782524342,0.45,0.0,0.0,1.0,1.0,0.0,-1792.5081260770692,10.204763132112838,25.862564157574855,13.774999999999999,11.964516907142366,2541.5243580595725,8668.494732841516,10834.143196168114,10834.143196168114,2474.22,8359.923196168114,313.49711985630427,0.15,-0.768602782524342
2725,28933,2024-10-29 09:15:00,0.3113976353907501,10.340250603367302,-0.7711796965852081,0.45,0.0,0.0,1.0,1.0,0.0,-1663.0548907078908,9.95025262372374,25.89098496168017,13.85,12.455182659229594,2541.5243580595725,8528.164818007104,10784.939431707988,10784.939431707988,0.0,10784.939431707988,78.19081087988292,0.029,-0.7711796965852081
2726,28934,2024-10-29 09:30:00,0.36099220328741644,10.07591155647807,-0.7721862562276611,0.45,0.0,0.0,1.0,1.0,0.0,-1542.9776608886586,9.714203686666092,25.927551345756108,13.925,12.942750771486269,2526.799905037257,8403.288081654387,10723.063224945814,10723.063224945814,0.0,10723.063224945814,77.74220838085715,0.029,-0.7721862562276611
2727,28935,2024-10-29 09:45:00,0.4069891807859947,9.830747666410648,-0.7725454803598706,0.45,0.0,0.0,1.0,1.0,0.0,-1431.6064075814627,9.49527353361976,25.96796907468476,14.0,13.427225232261486,2492.5417366119377,8289.7865765722,10641.153020392903,10641.153020392903,0.0,10641.153020392903,77.14835939784855,0.029,-0.7725454803598706
2728,28936,2024-10-29 10:00:00,0.44964999950011275,9.6033655026644,1.0,0.45,0.0,1.0,1.0,0.0,6639.91598593781,-43.66198310157888,10.40206347230824,28.551467218964692,14.5,13.374922754030704,0.0,0.0,6909.222941135273,6909.222941135274,2085.66,4823.562941135273,180.88361029257274,0.15,1.0
2729,28937,2024-10-29 10:15:00,0.30707601003582424,10.363284866509057,-0.7684747975347006,0.45,0.0,1.0,1.0,0.0,6748.330707654084,-45.13048125406178,11.462896526892116,29.383670205016124,15.0,13.295051554099418,0.0,0.0,6936.770825947098,6936.770825947097,0.0,6936.770825947098,50.29158848811647,0.029,-0.7684747975347006
2730,28938,2024-10-29 10:30:00,0.14758709067401324,11.21336080670751,-0.7679229428603691,0.45,0.0,0.0,1.0,1.0,0.0,-2204.8003800891697,11.14920137528814,26.244246940163276,15.5,13.18603835938399,2541.5243580595725,9249.805749528745,10830.49764882749,10830.49764882749,0.0,10830.49764882749,78.5211079539993,0.029,-0.7679229428603691
2731,28939,2024-10-29 10:45:00,0.15330265077765887,11.182896871355078,-0.7676854514511967,0.45,0.0,0.0,1.0,1.0,0.0,-2045.8103299076806,10.826196025435861,26.014555645084755,16.0,13.046136921125564,2541.5243580595725,8946.690989725384,10802.33275244645,10802.332752446455,0.0,10802.33275244645,78.31691245523676,0.029,-0.7676854514511967
2732,28940,2024-10-29 11:00:00,0.21436151719296148,10.857453113361515,-0.764886349704547,0.45,0.0,0.0,1.0,1.0,0.0,-1956.180838084806,10.526610737579114,25.970883117907402,16.275,12.96141280749287,2541.5243580595725,8857.543871226635,10802.445815648825,10802.445815648827,2528.7,8273.745815648825,171.6802256747131,0.083,-0.764886349704547
2733,28941,2024-10-29 11:15:00,0.2486821378759848,10.674524205121001,-0.7636156383150119,0.45,0.0,0.0,1.0,1.0,0.0,-1814.8819193599436,10.24875749934783,25.931723121700276,16.55,12.867292226500904,2541.5243580595725,8717.623507104367,10811.303164159597,10811.303164159599,0.0,10811.303164159597,78.38194794015709,0.029,-0.7636156383150119
2734,28942,2024-10-29 11:30:00,0.30282526808284177,10.385941321118453,-0.7631364763072017,0.45,0.0,0.0,1.0,1.0,0.0,-1683.810833430986,9.991058567617,25.88932201470105,16.825000000000003,12.763464785385121,2541.5243580595725,8586.886417304071,10820.795366912995,10820.795366912995,0.0,10820.795366912995,78.45076641011921,0.029,-0.7631364763072017
2735,28943,2024-10-29 11:45:00,0.35304095585178435,10.11829170530999,-0.7629855746427282,0.45,0.0,0.0,1.0,1.0,0.0,-1562.2287254720165,9.752050456893343,25.846534272415937,17.1,12.649586445180363,2541.5243580595725,8464.63436828207,10831.394593968847,10831.394593968847,0.0,10831.394593968847,78.52761080627415,0.029,-0.7629855746427282
2736,28944,2024-10-29 12:00:00,0.3996143599996111,9.870055461202073,0.07078420140800395,0.45,0.0,1.0,1.0,0.0,6633.359729416869,-43.143209586440534,10.648749593226306,28.78880751923152,17.075000000000003,12.863498274201634,0.0,0.0,6907.917009830551,6907.917009830553,2561.94,4345.977009830551,31.508333321271493,0.029,0.07078420140800395
2737,28945,2024-10-29 12:15:00,0.26027054703804187,10.612757984287237,-0.7707029221063897,0.45,0.0,1.0,1.0,0.0,6750.322556230934,-25.317945301301013,11.681640524559675,29.33942602916054,17.05,13.075559545947765,0.0,0.0,6939.302302991249,6939.302302991248,0.0,6939.302302991249,50.30994169668656,0.029,-0.7707029221063897
2738,28946,2024-10-29 12:30:00,0.1506978882821064,11.196780255456373,-0.7716692269318892,0.45,0.0,0.0,1.0,1.0,0.0,-2304.803747841133,11.351982118765477,26.201981387597808,17.025,13.285791255025945,2541.5243580595725,9351.120543898618,10743.6249456245,10743.624945624504,0.0,10743.6249456245,77.89128085577764,0.029,-0.7716692269318892
2739,28947,2024-10-29 12:45:00,0.11496942961160453,11.387212940170148,-0.7720281691658862,0.45,0.0,0.0,1.0,1.0,0.0,-2138.5747292873543,11.01426383724311,26.012020025489704,17.0,13.494224526251474,2545.8608891713234,9039.794098347535,10737.761209751192,10737.761209751192,0.0,10737.761209751192,77.84876877069614,0.029,-0.7720281691658862
2740,28948,2024-10-29 13:00:00,0.1788096490066475,11.046944570794569,-0.76943175697961,0.45,0.0,0.0,1.0,1.0,0.0,-2044.8698023385277,10.701034008098366,25.993985885917443,17.0,13.610639168951904,2548.828430496484,8934.443149580944,10741.462715895539,10741.46271589554,2532.96,8208.502715895538,170.32643135483244,0.083,-0.76943175697961
2741,28949,2024-10-29 13:15:00,0.21469341177736403,10.85568411522665,-0.7681841399916131,0.45,0.0,0.0,1.0,1.0,0.0,-1897.151333990818,10.410528114805583,25.98950133139791,17.0,13.72658566830806,2551.996933640945,8783.250086783068,10736.847406962635,10736.847406962635,0.0,10736.847406962635,77.84214370047911,0.029,-0.7681841399916131
2742,28950,2024-10-29 13:30:00,0.2713022769572016,10.553958863818115,-0.7676502287208722,0.45,0.0,0.0,1.0,1.0,0.0,-1760.1254583309508,10.141096638101025,25.985552167137985,17.0,13.842052960206319,2555.152222569335,8644.687037037744,10732.7297778902,10732.7297778902,0.0,10732.7297778902,77.81229088970395,0.029,-0.7676502287208722
2743,28951,2024-10-29 13:45:00,0.3238044226903472,10.27412242706045,-0.7674103798517252,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0192482664072,9.89120950077125,25.982509718965225,17.0,13.957057951993988,2558.2949762706203,8516.406220027156,10728.77283002972,10728.77283002972,0.0,10728.77283002972,77.78360301771548,0.029,-0.7674103798517252
2744,28952,2024-10-29 14:00:00,0.3724979815489179,10.014585758344268,0.8867040991644777,0.45,0.0,1.0,1.0,0.0,6643.507422737942,-43.62488754465971,10.770452720878676,28.843617130957593,17.225,13.669522456921532,0.0,0.0,6909.335162744646,6909.3351627446455,1965.42,4943.915162744646,102.58623962695141,0.083,0.8867040991644777
2745,28953,2024-10-29 14:15:00,0.24637114458027778,10.68684179938712,-0.7637789029938077,0.45,0.0,1.0,1.0,0.0,6647.461533143044,-43.477632344618925,11.796809462341988,29.65878740103106,17.45,13.367006246533577,0.0,0.0,6939.796562987387,6939.796562987386,0.0,6939.796562987387,50.31352508165856,0.029,-0.7637789029938077
2746,28954,2024-10-29 14:30:00,0.08425265511492626,11.550933348237443,-0.7633751478074986,0.45,0.0,0.0,1.0,1.0,0.0,-2358.6691491861166,11.461268790081887,26.148232211804356,17.674999999999997,13.04884354431179,2541.5243580595725,9418.060470551718,10866.531651205363,10866.531651205363,0.0,10866.531651205363,78.78235447123889,0.029,-0.7633751478074986
2747,28955,2024-10-29 14:45:00,0.0943101722995224,11.497326781643546,-0.7632695584446705,0.45,0.0,0.0,1.0,1.0,0.0,-2185.8308696444146,11.115625719060606,25.853531834997316,17.9,12.71433273779683,2541.5243580595725,9080.289807304987,10831.102527378082,10831.102527378085,0.0,10831.102527378082,78.52549332349109,0.029,-0.7632695584446705
