step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2748,28956,2024-10-29 15:00:00,0.1606986280428924,11.143476312531384,-0.7680289413292606,0.45,0.0,0.0,1.0,1.0,0.0,-2092.664378573089,10.79503516775924,25.859670548411724,17.674999999999997,12.925244607922977,2541.5243580595725,8968.783721503554,10773.447243365943,10773.447243365945,1591.68,9181.767243365943,190.52167029984332,0.083,-0.7680289413292606
2749,28957,2024-10-29 15:15:00,0.19637533965990842,10.953319439612688,-0.7702381360316132,0.45,0.0,0.0,1.0,1.0,0.0,-1941.4834522487388,10.497704104121192,25.889034903073654,17.45,13.12528500986344,2541.5243580595725,8809.942322068624,10758.042097436046,10758.042097436046,0.0,10758.042097436046,77.99580520641133,0.029,-0.7702381360316132
2750,28958,2024-10-29 15:30:00,0.2543143327639267,10.64450460636827,-0.7711190081717764,0.45,0.0,0.0,1.0,1.0,0.0,-1801.246030644632,10.221944449712725,25.921259405875023,17.225,13.314819816696435,2541.5243580595725,8666.822953229053,10744.669878855253,10744.669878855253,0.0,10744.669878855253,77.89885662170059,0.029,-0.7711190081717764
2751,28959,2024-10-29 15:45:00,0.30804979037409125,10.358094617306094,-0.7714551942278319,0.45,0.0,0.0,1.0,1.0,0.0,-1671.1612008221132,9.966190076725999,25.95564724341245,17.0,13.494224526251474,2545.5321321283477,8535.00820437991,10738.024337081139,10738.024337081139,0.0,10738.024337081139,77.85067644383825,0.029,-0.7714551942278319
2752,28960,2024-10-29 16:00:00,0.35788684112683317,10.09246313679398,-0.7691397349991043,0.45,0.0,0.0,1.0,1.0,0.0,-1550.4972286943869,9.728988107550695,25.969384098176615,17.0,13.610639168951904,2532.6993266343616,8424.38250837412,10718.388515193335,10718.388515193335,534.48,10183.908515193336,211.31610169026172,0.083,-0.7691397349991043
2753,28961,2024-10-29 16:15:00,0.4041085608568229,9.846101370633134,-0.7680367618173964,0.45,0.0,0.0,1.0,1.0,0.0,-1438.582891594867,9.50898760411363,25.974198592652147,17.0,13.72658566830806,2500.3056453753607,8316.872837270092,10666.077939676552,10666.077939676552,0.0,10666.077939676552,77.329065062655,0.029,-0.7680367618173964
2754,28962,2024-10-29 16:30:00,0.44697785470812046,9.617608034405718,-0.07836529624713269,0.45,0.0,0.0,1.0,1.0,0.0,-1334.768361889227,9.304940533920172,25.97535538914697,17.0,13.842052960206319,2469.5841819461607,8214.6854721967,10615.839353129344,10615.839353129346,0.0,10615.839353129344,76.96483531018775,0.029,-0.07836529624713269
2755,28963,2024-10-29 16:45:00,0.4867384020140848,9.405684317264928,1.0,0.45,0.0,1.0,1.0,0.0,6920.962790656396,-49.13182619327336,10.239664270254309,28.442442574050045,17.0,13.957057951993988,0.0,0.0,6909.273271805519,6909.273271805519,0.0,6909.273271805519,50.092231220590016,0.029,1.0
2756,28964,2024-10-29 17:00:00,0.33847649743616937,10.195920268665217,-0.29358496000871936,0.45,0.0,1.0,1.0,0.0,6646.098214210096,-43.09403886383095,11.285166437534063,29.363394726350126,17.025,13.694162606337152,0.0,0.0,6935.64132208178,6935.6413220817785,0.0,6935.64132208178,260.08654957806675,0.15,-0.29358496000871936
2757,28965,2024-10-29 17:15:00,0.15291300908913846,11.184973661554892,-0.7636860121418888,0.45,0.0,0.0,1.0,1.0,0.0,-2123.302354254407,10.983951998735941,26.147299467723712,17.05,13.428420863344249,2544.062767808845,9167.085137959657,10829.269056284722,10829.269056284722,0.0,10829.269056284722,78.51220065806424,0.029,-0.7636860121418888
2758,28966,2024-10-29 17:30:00,0.18454089196553639,11.016397045823691,-0.763293191539859,0.45,0.0,0.0,1.0,1.0,0.0,-1970.20480899612,10.672930202991655,25.879028541501263,17.075000000000003,13.159804715611587,2541.5243580595725,8870.821528667822,10801.17771963436,10801.17771963436,0.0,10801.17771963436,78.30853846734911,0.029,-0.763293191539859
2759,28967,2024-10-29 17:45:00,0.2433343827833614,10.703027739764684,-0.7632063432703797,0.45,0.0,0.0,1.0,1.0,0.0,-1883.8951614651078,10.384458355265576,25.836385833447142,17.1,12.88825337383933,2541.5243580595725,8783.846756673054,10826.872500199372,10826.872500199372,0.0,10826.872500199372,78.49482562644545,0.029,-0.7632063432703797
2760,28968,2024-10-29 18:00:00,0.2763818299900001,10.5268848461533,-0.7681483625448563,0.45,0.0,0.0,1.0,1.0,0.0,-1747.8261615831568,10.116911643895452,25.844426889872885,16.575000000000003,13.179971999198388,2541.5243580595725,8625.84589377101,10746.164365058894,10746.164365058894,0.0,10746.164365058894,402.9811636897085,0.15,-0.7681483625448563
2761,28969,2024-10-29 18:15:00,0.3285165333546874,10.249006877219516,-0.7704507112229492,0.45,0.0,0.0,1.0,1.0,0.0,-1621.6073855422799,9.8687729389972,25.86847710928621,16.05,13.428470970164996,2543.6085500031913,8489.77984737432,10732.55579722047,10732.555797220468,0.0,10732.55579722047,77.81102952984841,0.029,-0.7704507112229492
2762,28970,2024-10-29 18:30:00,0.3768694275461608,9.991285951178963,-0.7713780071864023,0.45,0.0,0.0,1.0,1.0,0.0,-1504.5360201042356,9.63863165769486,25.899674290343057,15.525,13.636676610685887,2515.788054811857,8368.189757065655,10683.769838472193,10683.769838472193,0.0,10683.769838472193,77.4573313289234,0.029,-0.7713780071864023
2763,28971,2024-10-29 18:45:00,0.4217150343616959,9.752258866852161,-0.7717414366776735,0.45,0.0,0.0,1.0,1.0,0.0,-1395.9463284578546,9.425180437268905,25.934287924561588,15.0,13.807192610861183,2482.4279713031665,8257.433400124115,10629.916031461085,10629.916031461085,0.0,10629.916031461085,77.06689122809287,0.029,-0.7717414366776735
2764,28972,2024-10-29 19:00:00,0.4633081974908405,9.53056730737382,1.0,0.45,0.0,1.0,1.0,0.0,6651.01708714951,-44.43591251698236,10.334604422973165,28.494960726358084,15.0,13.423948662567462,0.0,0.0,6908.866559820822,6908.866559820822,0.0,6908.866559820822,310.898995191937,0.18,1.0
2765,28973,2024-10-29 19:15:00,0.31974367991749375,10.295766186039758,-0.7682956309736809,0.45,0.0,1.0,1.0,0.0,6671.723684259337,-43.7736181285302,11.387492930934654,29.369544913110584,15.0,13.035505093308629,0.0,0.0,6936.119194694672,6936.119194694669,0.0,6936.119194694672,50.28686416153637,0.029,-0.7682956309736809
2766,28974,2024-10-29 19:30:00,0.1461043514584419,11.221263806726505,-0.7678733403607928,0.45,0.0,0.0,1.0,1.0,0.0,-2170.3048778021207,11.079258042387735,26.20826110035204,15.0,12.64174571404274,2541.5243580595725,9214.849309776515,10871.559495371286,10871.559495371288,0.0,10871.559495371286,78.81880634144183,0.029,-0.7678733403607928
2767,28975,2024-10-29 19:45:00,0.1665245369461957,11.112424218076777,-0.7677249937175136,0.45,0.0,0.0,1.0,1.0,0.0,-2013.8107700494857,10.76132564513178,25.978025351408633,15.0,12.24256172608698,2541.5243580595725,8913.815775616153,10837.108394938932,10837.108394938936,0.0,10837.108394938932,78.56903586330726,0.029,-0.7677249937175136
2768,28976,2024-10-29 20:00:00,0.22662441764187405,10.792091853968811,-0.7645101622526373,0.45,0.0,0.0,1.0,1.0,0.0,-1925.586617514375,10.466445082467683,25.93005782882061,15.175,12.162571802847115,2541.5243580595725,8828.247245622471,10835.3927500137,10835.3927500137,0.0,10835.3927500137,487.5926737506165,0.18,-0.7645101622526373
2769,28977,2024-10-29 20:15:00,0.26040605766270136,10.612035712657802,-0.7630692526086087,0.45,0.0,0.0,1.0,1.0,0.0,-1786.5015641078023,10.192954769568285,25.884740428391986,15.35,12.078309476393272,2541.5243580595725,8691.348417942363,10834.976425319188,10834.976425319188,0.0,10834.976425319188,78.55357908356412,0.029,-0.7630692526086087
2770,28978,2024-10-29 20:30:00,0.31369896680226234,10.327984506943942,-0.7625484742735898,0.45,0.0,0.0,1.0,1.0,0.0,-1657.4841996283046,9.939301746529779,25.83540894210839,15.524999999999999,11.989668960552113,2541.5243580595725,8562.898312857877,10834.457251738306,10834.457251738306,0.0,10834.457251738306,78.54981507510271,0.029,-0.7625484742735898
2771,28979,2024-10-29 20:45:00,0.36312620691914843,10.064537317120939,-0.7624074713367609,0.45,0.0,0.0,1.0,1.0,0.0,-1537.810665651048,9.704044610819118,25.785407306203744,15.7,11.896556357031786,2538.6001942330845,8442.531881435165,10831.02705728608,10831.027057286083,0.0,10831.02705728608,78.5249461653241,0.029,-0.7624074713367609
2772,28980,2024-10-29 21:00:00,0.4089685447122548,9.820197656683682,1.0,0.45,0.0,1.0,1.0,0.0,6631.348800574157,-43.32933915213777,10.601745692402355,28.739677627809918,15.274999999999999,11.932497086944903,0.0,0.0,6907.295223725819,6907.295223725819,0.0,6907.295223725819,259.0235708897182,0.15,1.0
2773,28981,2024-10-29 21:15:00,0.2690869119344953,10.56576675938914,-0.7715412201904989,0.45,0.0,1.0,1.0,0.0,6656.84368750402,-44.28904647594767,11.645335130820088,29.557154794247918,14.85,11.951835695867858,0.0,0.0,6938.816932697955,6938.816932697954,0.0,6938.816932697955,50.30642276206018,0.029,-0.7715412201904989
2774,28982,2024-10-29 21:30:00,0.11272926333878862,11.399153026404257,-0.772725273510331,0.45,0.0,0.0,1.0,1.0,0.0,-2288.87734056077,11.319714381317276,26.17470786343396,14.425,11.955240875379069,2541.5243580595725,9341.697806876135,10872.893696670055,10872.893696670055,0.0,10872.893696670055,78.82847930085791,0.029,-0.772725273510331
2775,28983,2024-10-29 21:45:00,0.12106927116071473,11.35470078471339,-0.7731991702533006,0.45,0.0,0.0,1.0,1.0,0.0,-2123.813683781572,10.984336249148356,25.97830358400485,14.0,11.943352191563404,2541.5243580595725,9023.880227729363,10836.663117417651,10836.663117417651,0.0,10836.663117417651,78.56580760127797,0.029,-0.7731991702533006
2776,28984,2024-10-29 22:00:00,0.18446705874765784,11.016790576874984,-0.7701646600458917,0.45,0.0,0.0,1.0,1.0,0.0,-2030.756865757184,10.673276318816034,25.959334296897197,14.0,12.471397024342268,2541.5243580595725,8918.904065966593,10790.345138694962,10790.345138694964,0.0,10790.345138694962,223.89966162792047,0.083,-0.7701646600458917
2777,28985,2024-10-29 22:15:00,0.22010223362944617,10.826855094755052,-0.7686946828516084,0.45,0.0,0.0,1.0,1.0,0.0,-1884.0592415150504,10.384782709638708,25.954211518880573,14.0,12.990006993099689,2541.5243580595725,8768.556228203399,10737.530689440257,10737.530689440258,0.0,10737.530689440257,77.84709749844187,0.029,-0.7686946828516084
2778,28986,2024-10-29 22:30:00,0.2763189597225913,10.527219944678588,-0.7680538716738847,0.45,0.0,0.0,1.0,1.0,0.0,-1747.980380673304,10.117217380882312,25.949333080565477,14.0,13.49945286439802,2545.0701706411155,8630.968788564296,10705.334954342386,10705.334954342388,0.0,10705.334954342386,77.6136784189823,0.029,-0.7680538716738847
2779,28987,2024-10-29 22:45:00,0.3284574472681025,10.249321806061014,-0.7677541850195072,0.45,0.0,0.0,1.0,1.0,0.0,-1621.7527092067078,9.869060871461992,25.945088522110982,14.0,13.99999599634643,2556.5347835958614,8503.621101095358,10687.097882964485,10687.097882964485,0.0,10687.097882964485,77.48145965149251,0.029,-0.7677541850195072
2780,28988,2024-10-29 23:00:00,0.37681375719013,9.991582674176607,1.0,0.45,0.0,1.0,1.0,0.0,6641.172235368672,-43.59264311282528,10.748629680934203,28.816646240330336,14.175,13.599862874087856,0.0,0.0,6908.973819202972,6908.973819202971,0.0,6908.973819202972,143.36120674846168,0.083,1.0
2781,28989,2024-10-29 23:15:00,0.25045991205190876,10.665048668763326,-0.7628080163502013,0.45,0.0,1.0,1.0,0.0,6641.881546642098,-43.41920765824495,11.77377494732233,29.630426161799893,14.35,13.183119642338653,0.0,0.0,6939.557678114446,6939.557678114446,0.0,6939.557678114446,50.311793166329736,0.029,-0.7628080163502013
2782,28990,2024-10-29 23:30:00,0.0885353502510866,11.528106583161708,-0.7622774076139746,0.45,0.0,0.0,1.0,1.0,0.0,-2348.055992358784,11.439741711864247,26.060704430921692,14.524999999999999,12.748995495213757,2541.5243580595725,9405.822883228386,10874.95812080242,10874.958120802421,0.0,10874.95812080242,78.84344637581755,0.029,-0.7622774076139746
2783,28991,2024-10-29 23:45:00,0.09837952535909501,11.475637129836024,-0.7621553616482385,0.45,0.0,0.0,1.0,1.0,0.0,-2175.9945822275777,11.095656466980738,25.748139231354674,14.7,12.29669107230278,2541.5243580595725,9068.418239459665,10835.483864931899,10835.483864931899,0.0,10835.483864931899,78.55725802075627,0.029,-0.7621553616482385
2784,28992,2024-10-30 00:00:00,0.1644687485103787,11.123381570439681,-0.7686777850692933,0.45,0.0,0.0,1.0,1.0,0.0,-2083.247192283573,10.776510364696414,25.760818886989043,14.524999999999999,12.748995495213757,2541.5243580595725,8953.348091825485,10768.914147225527,10768.914147225527,0.0,10768.914147225527,78.07462756738508,0.029,-0.7686777850692933
2785,28993,2024-10-30 00:15:00,0.19998471339560722,10.934081477601413,-0.7717034682475155,0.45,0.0,0.0,1.0,1.0,0.0,-1932.745827085087,10.480519123660683,25.800303938201424,14.35,13.183119642338653,2541.5243580595725,8793.25321222494,10729.151570809585,10729.151570809587,0.0,10729.151570809585,77.78634888836949,0.029,-0.7717034682475155
2786,28994,2024-10-30 00:30:00,0.25766264111259146,10.626658122869888,-0.7729073569044577,0.45,0.0,0.0,1.0,1.0,0.0,-1793.1389857967454,10.206002426710754,25.844184560169328,14.175,13.599862874087856,2547.983721413124,8649.994720211855,10709.381691349421,10709.381691349421,0.0,10709.381691349421,77.64301726228331,0.029,-0.7729073569044577
2787,28995,2024-10-30 00:45:00,0.31115592581823753,10.341538915388794,-0.7733626114323189,0.45,0.0,0.0,1.0,1.0,0.0,-1663.6393581688621,9.951401255477796,25.89089497515554,14.0,13.99999599634643,2558.9456818328467,8518.497248807345,10698.439775848568,10698.43977584857,0.0,10698.439775848568,77.56368837490213,0.029,-0.7733626114323189
2788,28996,2024-10-30 01:00:00,0.3607683019197705,10.077104950767623,0.46371030067548435,0.45,0.0,1.0,1.0,0.0,6629.773600439007,-43.14187124340988,10.829628792395596,28.90393731544669,14.0,13.857874699444935,0.0,0.0,6908.428210962611,6908.42821096261,0.0,6908.428210962611,50.08610452947893,0.029,0.46371030067548435
2789,28997,2024-10-30 01:15:00,0.23302097824314358,10.757998185964045,-0.7686969612387038,0.45,0.0,1.0,1.0,0.0,6632.012399803871,-42.91106510838575,11.845550497453507,29.79755494223822,14.0,13.715043317065614,0.0,0.0,6940.541609836297,6940.541609836297,0.0,6940.541609836297,50.31892667131315,0.029,-0.7686969612387038
2790,28998,2024-10-30 01:30:00,0.05998782464445745,11.680264894645042,-0.7680807995668528,0.45,0.0,0.0,1.0,1.0,0.0,-2381.369853088776,11.507324343097949,26.198807648586588,14.0,13.571495479255997,2547.97238997587,9444.162839034481,10830.695955732106,10830.695955732108,0.0,10830.695955732106,78.52254567905777,0.029,-0.7680807995668528
2791,28999,2024-10-30 01:45:00,0.08560400857123412,11.543730634315322,-0.7678239345582266,0.45,0.0,0.0,1.0,1.0,0.0,-2206.8719255393657,11.158342864282528,25.925586583240047,14.0,13.427225232261486,2544.029966357961,9100.88597550826,10776.524081154483,10776.524081154485,0.0,10776.524081154483,78.12979958837,0.029,-0.7678239345582266
2792,29000,2024-10-30 02:00:00,0.15263368790767112,11.186462443452113,-0.7642413373172073,0.45,0.0,0.0,1.0,1.0,0.0,-2112.80712254124,10.834656006850693,25.876577373613117,14.225,13.13537524276503,2541.5243580595725,9015.119425978723,10808.462476881701,10808.462476881701,0.0,10808.462476881701,78.36135295739234,0.029,-0.7642413373172073
2793,29001,2024-10-30 02:15:00,0.18865497208206428,10.994468998802597,-0.7626395318738525,0.45,0.0,0.0,1.0,1.0,0.0,-1960.1691529823095,10.534451201885743,25.8280402740215,14.45,12.828227505643577,2541.5243580595725,8866.516421891214,10834.513151592364,10834.513151592364,0.0,10834.513151592364,78.55022034904464,0.029,-0.7626395318738525
2794,29002,2024-10-30 02:30:00,0.2471537448238782,10.68267054008873,-0.7620753927162225,0.45,0.0,0.0,1.0,1.0,0.0,-1818.5786809848971,10.25602322939466,25.77363607022622,14.675,12.505122233860288,2541.5243580595725,8726.232894336697,10833.927695855995,10833.927695855995,0.0,10833.927695855995,78.54597579495596,0.029,-0.7620753927162225
2795,29003,2024-10-30 02:45:00,0.3014088533385362,10.393490811705602,-0.7619389306140889,0.45,0.0,0.0,1.0,1.0,0.0,-1687.236909499603,9.99779065610594,25.718182705960537,14.9,12.165338869435509,2541.5243580595725,8594.284807465754,10833.348568694555,10833.348568694555,0.0,10833.348568694555,78.54177712303553,0.029,-0.7619389306140889
2796,29004,2024-10-30 03:00:00,0.3517284679024572,10.125287266079903,0.1891531342666947,0.45,0.0,1.0,1.0,0.0,6613.027935434493,-43.00098555655344,10.870129638461805,28.93837067334212,14.675,12.349288806911769,0.0,0.0,6906.601713637402,6906.6017136374,0.0,6906.601713637402,50.072862423871165,0.029,0.1891531342666947
2797,29005,2024-10-30 03:15:00,0.22538868498090223,10.798678309051791,-0.7719965652004414,0.45,0.0,1.0,1.0,0.0,6584.357375277557,-42.52639543990701,11.877440431271713,29.82986703388732,14.45,12.523289163988618,0.0,0.0,6940.945520931642,6940.94552093164,0.0,6940.945520931642,50.321855026754406,0.029,-0.7719965652004414
2798,29006,2024-10-30 03:30:00,0.053782848899136794,11.7133374153676,-0.7732903318151966,0.45,0.0,0.0,1.0,1.0,0.0,-2396.065480809859,11.537132782535007,26.133337176794996,14.225,12.687681533532507,2541.5243580595725,9460.462920390508,10817.135459075012,10817.135459075014,0.0,10817.135459075012,78.42423207829384,0.029,-0.7732903318151966
2799,29007,2024-10-30 03:45:00,0.07996904446157925,11.573764993019783,-0.7737987038291793,0.45,0.0,0.0,1.0,1.0,0.0,-2220.4885701437906,11.18598738832479,25.909893553688555,14.0,12.842780430417967,2541.5243580595725,9113.390314123908,10787.718034847181,10787.71803484718,0.0,10787.718034847181,78.21095575264206,0.029,-0.7737987038291793
2800,29008,2024-10-30 04:00:00,0.14741439458010686,11.21428127688803,-0.7704742863529224,0.45,0.0,0.0,1.0,1.0,0.0,-2125.8416412210354,10.860294132230475,25.894364341414153,14.0,12.842780430417967,2541.5243580595725,9011.28982155895,10802.513859359744,10802.513859359744,0.0,10802.513859359744,78.31822548035815,0.029,-0.7704742863529224
2801,29009,2024-10-30 04:15:00,0.18365896230734782,11.021097730901836,-0.7688929139303666,0.45,0.0,0.0,1.0,1.0,0.0,-1972.2602791191337,10.558230038374766,25.891456892245625,14.0,12.842780430417967,2541.5243580595725,8855.30206577421,10802.45429799335,10802.454297993352,0.0,10802.45429799335,78.3177936604518,0.029,-0.7688929139303666
2802,29010,2024-10-30 04:30:00,0.24252019650816625,10.707367352611474,-0.7682337882051454,0.45,0.0,0.0,1.0,1.0,0.0,-1829.7953844588988,10.278079689726784,25.88763643059356,14.0,12.842780430417967,2541.5243580595725,8711.812373832161,10802.382257497507,10802.382257497507,0.0,10802.382257497507,78.31727136685693,0.029,-0.7682337882051454
2803,29011,2024-10-30 04:45:00,0.29711113476368095,10.41639765170958,-0.7679541118396689,0.45,0.0,0.0,1.0,1.0,0.0,-1697.6434261604438,10.018251900636056,25.884442325145514,14.0,12.842780430417967,2541.5243580595725,8578.530116543963,10802.363503329083,10802.363503329083,0.0,10802.363503329083,78.31713539913585,0.029,-0.7679541118396689
2804,29012,2024-10-30 05:00:00,0.3477418182479745,10.146536108738296,0.03116010066564296,0.45,0.0,1.0,1.0,0.0,6618.879784639904,-43.05705984415056,10.892099688263057,28.96334488309712,14.175,12.640116848018446,0.0,0.0,6908.35172311735,6908.351723117349,0.0,6908.35172311735,50.08554999260079,0.029,0.03116010066564296
2805,29013,2024-10-30 05:15:00,0.22127866172567112,10.820584733002173,-0.7625864476194254,0.45,0.0,1.0,1.0,0.0,6595.239014472668,-42.626004908360066,11.901993628863721,29.854112927093215,14.35,12.429416032923374,0.0,0.0,6941.178896016229,6941.178896016227,0.0,6941.178896016229,50.32354699611766,0.029,-0.7625864476194254
2806,29014,2024-10-30 05:30:00,0.04922725068231167,11.737618753863279,-0.7619900819111766,0.45,0.0,0.0,1.0,1.0,0.0,-2407.374779786976,11.560072303721597,26.011769320258164,14.524999999999999,12.210424167804375,2541.5243580595725,9473.976130609604,10876.2705512026,10876.270551202602,0.0,10876.2705512026,78.85296149621885,0.029,-0.7619900819111766
2807,29015,2024-10-30 05:45:00,0.07563251734827209,11.59687868253371,-0.761834223566292,0.45,0.0,0.0,1.0,1.0,0.0,-2230.96403421175,11.207254226130555,25.6791720990002,14.7,11.98287165650634,2541.5243580595725,9123.4487634719,10834.869976034492,10834.869976034493,0.0,10834.869976034492,78.55280732625006,0.029,-0.761834223566292
2808,29016,2024-10-30 06:00:00,0.14339906158152801,11.235683001770456,-0.7688917028837146,0.45,0.0,0.0,1.0,1.0,0.0,-2135.866657149761,10.88000832781989,25.693723391784086,14.524999999999999,12.210424167804375,2541.5243580595725,9004.429959314533,10832.264222981628,10832.264222981628,19.2,10813.064222981628,78.3947156166168,0.029,-0.7688917028837146
2809,29017,2024-10-30 06:15:00,0.1798164159776122,11.041578502839327,-0.7721830487307749,0.45,0.0,0.0,1.0,1.0,0.0,-1981.5552928500017,10.576505607682074,25.73704918487716,14.35,12.429416032923374,2541.5243580595725,8839.644767069545,10813.973071774326,10813.973071774324,0.0,10813.973071774326,78.40130477036386,0.029,-0.7721830487307749
2810,29018,2024-10-30 06:30:00,0.23895812258991492,10.726353206595753,-0.7735093761551145,0.45,0.0,0.0,1.0,1.0,0.0,-1838.4139696241332,10.2950230261839,25.785468182783198,14.175,12.640116848018446,2541.5243580595725,8692.438947309867,10795.075231716874,10795.075231716872,0.0,10795.075231716874,78.26429542994734,0.029,-0.7735093761551145
2811,29019,2024-10-30 06:45:00,0.29380886596072914,10.433998744429314,-0.7740264140516123,0.45,0.0,0.0,1.0,1.0,0.0,-1705.6354582893855,10.03396190892298,25.83723491618244,14.0,12.842780430417967,2541.5243580595725,8557.404832312148,10779.63821439532,10779.638214395318,0.0,10779.63821439532,78.15237705436607,0.029,-0.7740264140516123
2812,29020,2024-10-30 07:00:00,0.34468010466776405,10.162855042120817,-0.7706075470151136,0.45,0.0,0.0,1.0,1.0,0.0,-1582.4706321400602,9.791839782119792,25.858361220383962,14.0,12.5708966411123,2540.6638782447235,8449.395001551933,10833.235706622787,10833.235706622787,1040.76,9792.475706622787,70.9954488730152,0.029,-0.7706075470151136
2813,29021,2024-10-30 07:15:00,0.39186073982787545,9.911382256717424,-0.7689953327690762,0.45,0.0,0.0,1.0,1.0,0.0,-1468.2375874966986,9.567276942141351,25.86645271949712,14.0,12.296446437020636,2508.322830476566,8341.839535558529,10801.078163872215,10801.078163872216,0.0,10801.078163872215,78.30781668807356,0.029,-0.7689953327690762
2814,29022,2024-10-30 07:30:00,0.43561915147809815,9.678149922621737,-0.475817097829329,0.45,0.0,0.0,1.0,1.0,0.0,-1362.2745213545259,9.358998584397055,25.86941708055469,14.0,12.01937580644311,2477.207129094889,8238.359160222237,10770.016581290523,10770.016581290523,0.0,10770.016581290523,78.0826202143563,0.029,-0.475817097829329
2815,29023,2024-10-30 07:45:00,0.47620422692800307,9.461831470473744,0.9413214271939204,0.45,0.0,1.0,1.0,0.0,6914.763053229995,-47.5716507957686,10.267880353347556,28.46502764096313,14.0,11.739651482773802,0.0,0.0,6908.212080160412,6908.212080160409,0.0,6908.212080160412,50.08453758116299,0.029,0.9413214271939204
2816,29024,2024-10-30 08:00:00,0.33317722954999796,10.22416536649851,-0.47353464912291987,0.45,0.0,1.0,1.0,0.0,6616.856343914637,-42.87478693320614,11.308695202833267,29.381908606514965,14.05,11.326233670858274,0.0,0.0,6935.950529212764,6935.950529212763,2320.8,4615.150529212764,173.06814484547866,0.15,-0.47353464912291987
2817,29025,2024-10-30 08:15:00,0.14841622764450896,11.208941506654767,-0.7617221873261822,0.45,0.0,0.0,1.0,1.0,0.0,-2134.1456381011103,11.005939260679606,26.00896406627778,14.1,10.905497532005624,2541.5243580595725,9178.342883259053,10871.188952638413,10871.188952638415,0.0,10871.188952638413,78.8161199066285,0.029,-0.7617221873261822
2818,29026,2024-10-30 08:30:00,0.18038436851255898,11.03855131582806,-0.7610379384687138,0.45,0.0,0.0,1.0,1.0,0.0,-1980.2616298446924,10.693315565118779,25.71080777778229,14.149999999999999,10.477255689359504,2541.5243580595725,8878.262853710938,10834.839152432649,10834.839152432649,0.0,10834.839152432649,78.5525838551367,0.029,-0.7610379384687138
2819,29027,2024-10-30 08:45:00,0.2394806493528974,10.723568138949057,-0.7608688295045158,0.45,0.0,0.0,1.0,1.0,0.0,-1893.5080658641252,10.403357814452882,25.652731336844788,14.2,10.041342484372647,2541.5243580595725,8798.387715529385,10832.421721860735,10832.421721860737,0.0,10832.421721860735,78.53505748349033,0.029,-0.7608688295045158
2820,29028,2024-10-30 09:00:00,0.2726983241908639,10.546517932062695,-0.7692632652282358,0.45,0.0,0.0,1.0,1.0,0.0,-1756.7395912549605,10.134432446602323,25.67166773184142,14.649999999999999,10.532854744044002,2541.5243580595725,8627.09401626956,10831.939957501987,10831.939957501987,3262.02,7569.919957501987,283.8719984063245,0.15,-0.7692632652282358
2821,29029,2024-10-30 09:15:00,0.3251016215676812,10.26720835704426,-0.7731373061302925,0.45,0.0,0.0,1.0,1.0,0.0,-1629.8718706451234,9.885015629311125,25.718354844224457,15.1,11.027784197961617,2541.5243580595725,8484.692297333102,10832.158505822666,10832.158505822666,0.0,10832.158505822666,78.53314916721433,0.029,-0.7731373061302925
2822,29030,2024-10-30 09:30:00,0.37370362514057526,10.008159678000734,-0.7746520980736614,0.45,0.0,0.0,1.0,1.0,0.0,-1512.197781099395,9.653690236537539,25.777312496238135,15.55,11.526123528577108,2513.908655572849,8360.416114322927,10805.08938817664,10805.089388176642,0.0,10805.08938817664,78.33689806428065,0.029,-0.7746520980736614
2823,29031,2024-10-30 09:45:00,0.4187800987220856,9.767902073811284,-0.7751931704350783,0.45,0.0,0.0,1.0,1.0,0.0,-1403.050817185468,9.439141948614704,25.84213362910998,16.0,12.027880906007114,2480.263482763211,8248.523566316731,10736.06251411756,10736.06251411756,0.0,10736.06251411756,77.83645322735232,0.029,-0.7751931704350783
2824,29032,2024-10-30 10:00:00,0.4605871536623678,9.54507047097958,1.0,0.45,0.0,1.0,1.0,0.0,6692.503856798186,-46.57266407433613,10.366519251097518,28.53816004632603,16.25,12.130808252269022,0.0,0.0,6907.918774199874,6907.918774199876,3927.0,2980.918774199874,111.78445403249528,0.15,1.0
2825,29033,2024-10-30 10:15:00,0.31379937478274,10.327449332407996,-0.7689757398754421,0.45,0.0,1.0,1.0,0.0,6615.2166857238735,-43.01546750999709,11.41010685157566,29.449762069993763,16.5,12.231274684644761,0.0,0.0,6936.4710418973455,6936.4710418973455,0.0,6936.4710418973455,50.289415053755754,0.029,-0.7689757398754421
2826,29034,2024-10-30 10:30:00,0.13399008495295237,11.285832847200764,-0.7680873800304849,0.45,0.0,0.0,1.0,1.0,0.0,-2180.834653608165,11.100615650993046,26.166185241012254,16.75,12.329251622411107,2541.5243580595725,9229.685973966505,10841.63134868234,10841.63134868234,0.0,10841.63134868234,78.60182727794697,0.029,-0.7680873800304849
2827,29035,2024-10-30 10:45:00,0.16248712607081198,11.133943618042572,-0.7676706792819609,0.45,0.0,0.0,1.0,1.0,0.0,-2023.5811553823726,10.781131917928073,25.9311213417974,17.0,12.424691754339834,2541.5243580595725,8925.031366183495,10830.035121055345,10830.035121055345,0.0,10830.035121055345,78.51775462765126,0.029,-0.7676706792819609
2828,29036,2024-10-30 11:00:00,0.22288025240819734,10.812048254664308,-0.7629732692381246,0.45,0.0,0.0,1.0,1.0,0.0,-1934.9271921516422,10.484812491923151,25.871859855208196,16.85,12.092003526013176,2541.5243580595725,8844.856446584221,10834.881709629028,10834.88170962903,4200.48,6634.401709629028,137.66383547480234,0.083,-0.7629732692381246
2829,29037,2024-10-30 11:15:00,0.25682673095191694,10.631113524026283,-0.7608556351555589,0.45,0.0,0.0,1.0,1.0,0.0,-1795.1648999708789,10.209987323072575,25.81054089809692,16.7,11.76074815868628,2541.5243580595725,8709.942927152944,10834.315740724747,10834.315740724747,0.0,10834.315740724747,78.54878912025443,0.029,-0.7608556351555589
2830,29038,2024-10-30 11:30:00,0.3103797163276999,10.34567611197336,-0.7600754932493337,0.45,0.0,0.0,1.0,1.0,0.0,-1665.5189965677316,9.955095690393847,25.74333142451519,16.549999999999997,11.43095605014785,2541.5243580595725,8581.898876708487,10833.599976590463,10833.599976590463,0.0,10833.599976590463,78.54359983028087,0.029,-0.7600754932493337
2831,29039,2024-10-30 11:45:00,0.36004825631698295,10.08094279383048,-0.7598503296733888,0.45,0.0,0.0,1.0,1.0,0.0,-1545.260975898758,9.718689397384448,25.674811679279216,16.4,11.102691630614475,2541.5243580595725,8461.276512134655,10832.880467955007,10832.880467955008,0.0,10832.880467955007,78.53838339267381,0.029,-0.7598503296733888
2832,29040,2024-10-30 12:00:00,0.4061144815206266,9.83540981349506,0.3039951324570759,0.45,0.0,1.0,1.0,0.0,6636.283552056567,-43.76061112502273,10.615311494160133,28.761182895208627,16.799999999999997,11.426156505847246,0.0,0.0,6906.094398712163,6906.094398712165,3694.44,3211.6543987121627,23.28449439066318,0.029,0.3039951324570759
2833,29041,2024-10-30 12:15:00,0.26654638537788133,10.579307765935893,-0.7726597327862985,0.45,0.0,1.0,1.0,0.0,6603.7605593224835,-43.17062281296262,11.653145954049782,29.637992551107455,17.2,11.749466236917874,0.0,0.0,6938.991155949124,6938.991155949122,0.0,6938.991155949124,50.30768588063115,0.029,-0.7726597327862985
2834,29042,2024-10-30 12:30:00,0.09594989103875967,11.488587080763411,-0.7742711986112263,0.45,0.0,0.0,1.0,1.0,0.0,-2292.7233683535924,11.327525031793147,26.136844167808796,17.6,12.072621659006622,2541.5243580595725,9352.242582406325,10823.469061751279,10823.469061751282,0.0,10823.469061751279,78.47015069769678,0.029,-0.7742711986112263
2835,29043,2024-10-30 12:45:00,0.11959275234136,11.362570630020551,-0.7748780739675118,0.45,0.0,0.0,1.0,1.0,0.0,-2127.3862074491817,10.991579207902689,25.955316117149774,18.0,12.39565029893293,2541.5243580595725,9029.98252719548,10810.821064622576,10810.821064622576,0.0,10810.821064622576,78.37845271851369,0.029,-0.7748780739675118
2836,29044,2024-10-30 13:00:00,0.18309784856528397,11.024088467147036,-0.7705587331947635,0.45,0.0,0.0,1.0,1.0,0.0,-2034.1721109912592,10.67999282970221,25.938850576725294,17.75,12.283779900052455,2541.5243580595725,8924.529134062537,10835.13254196316,10835.13254196316,2685.12,8150.0125419631595,169.11276024573556,0.083,-0.7705587331947635
2837,29045,2024-10-30 13:15:00,0.21879333478082924,10.83383152561818,-0.7684991678291683,0.45,0.0,0.0,1.0,1.0,0.0,-1887.2268373323511,10.391011106992195,25.93634569150789,17.5,12.169920350878861,2541.5243580595725,8774.045046818814,10835.030095622405,10835.030095622405,0.0,10835.030095622405,78.55396819326245,0.029,-0.7684991678291683
2838,29046,2024-10-30 13:30:00,0.2751051903087748,10.53368933565423,-0.7676383110387134,0.45,0.0,0.0,1.0,1.0,0.0,-1750.9182954960243,10.122993215069169,25.934243574320785,17.25,12.054096149962417,2541.5243580595725,8636.23717870678,10834.954234904115,10834.954234904113,0.0,10834.954234904115,78.55341820305483,0.029,-0.7676383110387134
2839,29047,2024-10-30 13:45:00,0.32733187955363086,10.255321081979147,-0.7672735911431491,0.45,0.0,0.0,1.0,1.0,0.0,-1624.4775798609562,9.87441711395314,25.933030715022134,17.0,11.936335315064593,2541.5243580595725,8508.594047405197,10834.937325723366,10834.937325723366,0.0,10834.937325723366,78.5532956114944,0.029,-0.7672735911431491
2840,29048,2024-10-30 14:00:00,0.37576996627955483,9.997146079729973,0.9988990772175959,0.45,0.0,1.0,1.0,0.0,6624.944403955853,-43.46665059836979,10.751387486612286,28.832365922972226,17.0,11.759243241932158,0.0,0.0,6908.783261370547,6908.783261370546,1537.68,5371.1032613705465,111.45039267343884,0.083,0.9988990772175959
2841,29049,2024-10-30 14:15:00,0.24990428707443874,10.668010149893242,-0.7610822114443548,0.45,0.0,1.0,1.0,0.0,6559.419639547078,-42.8042575563638,11.763946759670496,29.63828340619112,17.0,11.581625829189399,0.0,0.0,6939.627585638514,6939.627585638513,0.0,6939.627585638514,50.31229999587923,0.029,-0.7610822114443548
2842,29050,2024-10-30 14:30:00,0.08980796928348145,11.521323523719044,-0.7603942406547675,0.45,0.0,0.0,1.0,1.0,0.0,-2343.5380587200966,11.430578378453996,26.035706812748003,17.0,11.403481719738307,2541.5243580595725,9404.429359025016,10873.604514377274,10873.604514377275,0.0,10873.604514377274,78.83363272923523,0.029,-0.7603942406547675
2843,29051,2024-10-30 14:45:00,0.10011171749103087,11.466404545772805,-0.7602144027426431,0.45,0.0,0.0,1.0,1.0,0.0,-2171.8077241484148,11.087156547466844,25.713468200263343,17.0,11.224817597396807,2541.5243580595725,9066.074760798738,10835.036428515548,10835.03642851555,0.0,10835.036428515548,78.55401410673772,0.029,-0.7602144027426431
2844,29052,2024-10-30 15:00:00,0.16607350732745163,11.114828205944683,-0.7682894492973824,0.45,0.0,0.0,1.0,1.0,0.0,-2079.2388603957165,10.768625698305998,25.735980754648107,17.0,11.309735941337877,2541.5243580595725,8947.501845472243,10832.487129647132,10832.487129647134,656.88,10175.607129647133,211.143847940178,0.083,-0.7682894492973824
2845,29053,2024-10-30 15:15:00,0.20152100449388205,10.925893046047609,-0.7720662651613839,0.45,0.0,0.0,1.0,1.0,0.0,-1929.0269983810958,10.47320543956534,25.78857829161637,17.0,11.394679966206668,2541.5243580595725,8786.214410759185,10832.854299663497,10832.854299663499,0.0,10832.854299663497,78.53819367256035,0.029,-0.7720662651613839
2846,29054,2024-10-30 15:30:00,0.25908770527188923,10.61906253090083,-0.7736030149072445,0.45,0.0,0.0,1.0,1.0,0.0,-1789.6889883199206,10.199218811646027,25.84693414206045,17.0,11.479642222711812,2541.5243580595725,8642.627075673108,10833.364717038445,10833.364717038445,0.0,10833.364717038445,78.54189419852872,0.029,-0.7736030149072445
2847,29055,2024-10-30 15:45:00,0.31247775007726997,10.334493592088151,-0.7742220315354,0.45,0.0,0.0,1.0,1.0,0.0,-1660.4390313248045,9.945109828749237,25.908949115936675,17.0,11.564623202854474,2541.5243580595725,8511.067337702321,10834.004964885744,10834.004964885746,0.0,10834.004964885744,78.54653599542165,0.029,-0.7742220315354
2848,29056,2024-10-30 16:00:00,0.3619942742519663,10.07057051823702,-0.7703196729255489,0.45,0.0,0.0,1.0,1.0,0.0,-1540.551581712523,9.70943457727839,25.935372031989882,17.0,11.439663081980122,2528.4493645080042,8408.773630028865,10821.580845630095,10821.580845630097,250.74,10570.840845630095,219.34494754682447,0.083,-0.7703196729255489
2849,29057,2024-10-30 16:15:00,0.4079185631754143,9.825794058275042,-0.7684858187926394,0.45,0.0,0.0,1.0,1.0,0.0,-1429.3561752503758,9.490850582366399,25.946503180207024,17.0,11.31417008003534,2497.3535451263433,8305.359375549011,10790.73984846084,10790.739848460842,0.0,10790.73984846084,78.23286390134109,0.029,-0.7684858187926394
2850,29058,2024-10-30 16:30:00,0.45051188674014697,9.598771643675017,0.0382178714451412,0.45,0.0,1.0,1.0,0.0,6637.284907730464,-43.63769210265903,10.397555579012176,28.55485586298757,17.0,11.188137006824373,0.0,0.0,6908.946952649988,6908.94695264999,0.0,6908.946952649988,50.08986540671241,0.029,0.0382178714451412
2851,29059,2024-10-30 16:45:00,0.3079188848476492,10.35879234376203,-0.767463346104493,0.45,0.0,1.0,1.0,0.0,6656.384566470867,-44.444841412309614,11.444350873695413,29.37775595754005,17.0,11.061559874664232,0.0,0.0,6936.749711816208,6936.749711816207,0.0,6936.749711816208,50.29143541066751,0.029,-0.767463346104493
2852,29060,2024-10-30 17:00:00,0.15042946947647604,11.198210927690383,-0.7630043392142293,0.45,0.0,0.0,1.0,1.0,0.0,-2196.264964118834,11.131892228772616,26.165370667086677,16.75,10.868210914201073,2541.5243580595725,9242.477568403476,10870.902478393147,10870.902478393147,0.0,10870.902478393147,407.658842939743,0.15,-0.7630043392142293
2853,29061,2024-10-30 17:15:00,0.15657466068428735,11.165457058552748,-0.7610375147413162,0.45,0.0,0.0,1.0,1.0,0.0,-2037.8891331366374,10.810137148939024,25.87173097739435,16.5,10.674742560106825,2541.5243580595725,8939.157885051149,10836.459510053624,10836.459510053626,0.0,10836.459510053624,78.56433144788878,0.029,-0.7610375147413162
2854,29062,2024-10-30 17:30:00,0.21739712887450083,10.84127330309891,-0.7603637814141566,0.45,0.0,0.0,1.0,1.0,0.0,-1948.6058677888632,10.511710959978274,25.81299169585539,16.25,10.4811593568632,2541.5243580595725,8857.143737337732,10834.085722685184,10834.085722685184,0.0,10834.085722685184,78.54712148946759,0.029,-0.7603637814141566
2855,29063,2024-10-30 17:45:00,0.251584962056281,10.659052152240022,-0.7602239338871553,0.45,0.0,0.0,1.0,1.0,0.0,-1807.8521949475673,10.234932027085218,25.753765779483235,16.0,10.287447727409958,2541.5243580595725,8720.145595891487,10833.560730333735,10833.560730333735,0.0,10833.560730333735,78.54331529491958,0.029,-0.7602239338871553
2856,29064,2024-10-30 18:00:00,0.30551867959993206,10.371585437732362,-0.7688132830967176,0.45,0.0,0.0,1.0,1.0,0.0,-1677.2866006564434,9.978228566332483,25.766622453000245,15.75,10.403357053209676,2541.5243580595725,8551.844269355308,10832.906158512838,10832.906158512838,0.0,10832.906158512838,406.2339809442314,0.15,-0.7688132830967176
2857,29065,2024-10-30 18:15:00,0.3555402973804875,10.104970214962002,-0.7728489974126294,0.45,0.0,0.0,1.0,1.0,0.0,-1556.1746948718137,9.740145729289598,25.811567239617553,15.5,10.510947292179488,2529.686222012417,8412.887002799225,10821.255361591024,10821.255361591026,0.0,10821.255361591024,78.45410137153493,0.029,-0.7728489974126294
2858,29066,2024-10-30 18:30:00,0.4019336020986286,9.85769390081431,-0.7745100012014938,0.45,0.0,0.0,1.0,1.0,0.0,-1443.8459361563196,9.519329551682763,25.87032130248522,15.25,10.610462489184235,2493.587533501133,8292.83488536583,10785.646825393304,10785.646825393305,0.0,10785.646825393304,78.19593948410146,0.029,-0.7745100012014938
2859,29067,2024-10-30 18:45:00,0.4449619694914129,9.62835270261077,-0.14857483004145758,0.45,0.0,0.0,1.0,1.0,0.0,-1339.6478263004806,9.31452821723901,25.935186177635863,15.0,10.702152717952798,2461.2355092568027,8185.242915298156,10753.920352321125,10753.920352321127,0.0,10753.920352321125,77.96592255432816,0.029,-0.14857483004145758
2860,29068,2024-10-30 19:00:00,0.48486971828406844,9.415644401545915,1.0,0.45,0.0,1.0,1.0,0.0,6682.669654618234,-45.57340327091878,10.226201666397866,28.401690527224027,15.0,10.702152717952798,0.0,0.0,6908.883184124475,6908.883184124475,0.0,6908.883184124475,310.89974328560135,0.18,1.0
2861,29069,2024-10-30 19:15:00,0.3407220751910345,10.183951339231786,-0.7691184030801306,0.45,0.0,1.0,1.0,0.0,6591.8777113531405,-42.8250223432802,11.264158065848955,29.30545210602205,15.0,10.702152717952798,0.0,0.0,6935.017491797943,6935.017491797943,0.0,6935.017491797943,50.27887681553509,0.029,-0.7691184030801306
2862,29070,2024-10-30 19:30:00,0.1612891741258994,11.140328701908956,-0.7683217507193244,0.45,0.0,0.0,1.0,1.0,0.0,-2117.437758729687,10.964264066451207,26.363176147210815,15.0,10.702152717952798,2541.5243580595725,9261.192014171425,10870.294522466094,10870.294522466096,0.0,10870.294522466094,78.80963528787919,0.029,-0.7683217507193244
2863,29071,2024-10-30 19:45:00,0.18673912437956075,11.004680467056941,-0.7679968015615877,0.45,0.0,0.0,1.0,1.0,0.0,-1961.20555701707,10.654688770253216,26.03468203078147,15.0,10.702152717952798,2541.5243580595725,8862.92288510782,10838.62787810423,10838.627878104231,0.0,10838.62787810423,78.58005211625567,0.029,-0.7679968015615877
2864,29072,2024-10-30 20:00:00,0.24678282340246072,10.684647551264884,-0.7629366485139757,0.45,0.0,0.0,1.0,1.0,0.0,-1875.2931875600448,10.367546760632575,25.968504961018297,14.8,10.425992133235336,2541.5243580595725,8787.006307021506,10835.801259762096,10835.801259762096,0.0,10835.801259762096,487.61105668929434,0.18,-0.7629366485139757
2865,29073,2024-10-30 20:15:00,0.2796779216144557,10.509316677794951,-0.7606935788302809,0.45,0.0,0.0,1.0,1.0,0.0,-1739.8498252322158,10.101232348977758,25.90011956557195,14.6,10.151455878310841,2541.5243580595725,8656.183266400803,10835.195801657395,10835.195801657395,0.0,10835.195801657395,78.55516956201612,0.029,-0.7606935788302809
2866,29074,2024-10-30 20:30:00,0.3315723892790567,10.232719165142628,-0.7599080032526659,0.45,0.0,0.0,1.0,1.0,0.0,-1614.210419406728,9.854233294455613,25.825947339297063,14.399999999999999,9.878546412939297,2541.5243580595725,8531.86080503014,10834.41752177678,10834.41752177678,0.0,10834.41752177678,78.54952703288167,0.029,-0.7599080032526659
2867,29075,2024-10-30 20:45:00,0.3797028832417664,9.976183632321385,-0.7597235182459079,0.45,0.0,0.0,1.0,1.0,0.0,-1497.675682551303,9.62514459585805,25.75041566541264,14.2,9.607278905468675,2530.2277833523335,8414.68805398026,10822.337286186792,10822.337286186792,0.0,10822.337286186792,78.46194532485424,0.029,-0.7597235182459079
2868,29076,2024-10-30 21:00:00,0.4243429425451129,9.738252116234548,1.0,0.45,0.0,1.0,1.0,0.0,6626.934745435824,-43.5545570555636,10.524047106028487,28.661606664534325,14.149999999999999,9.775820047822936,0.0,0.0,6906.923966020823,6906.923966020823,0.0,6906.923966020823,259.00964872578083,0.15,1.0
2869,29077,2024-10-30 21:15:00,0.2841759424705102,10.48534222663218,-0.7739039064366298,0.45,0.0,1.0,1.0,0.0,6270.829819519467,-42.63829761799808,11.534510910453973,29.47598254491984,14.1,9.942927590352825,0.0,0.0,6995.186311742495,6995.186311742495,0.0,6995.186311742495,50.71510076013309,0.029,-0.7739039064366298
2870,29078,2024-10-30 21:30:00,0.13083777881438208,11.302634638919344,-0.7757482831636666,0.45,0.0,0.0,1.0,1.0,0.0,-2237.861188341655,11.2162509869841,26.212065428109756,14.05,10.108613869770123,2541.5243580595725,9284.937958019247,10870.261993320437,10870.26199332044,0.0,10870.261993320437,78.80939945157317,0.029,-0.7757482831636666
2871,29079,2024-10-30 21:45:00,0.14062774873780112,11.25045409922752,-0.7764918919822164,0.45,0.0,0.0,1.0,1.0,0.0,-2076.4846196782814,10.888382109143265,26.054492658350075,14.0,10.272896564708553,2541.5243580595725,8974.698799545165,10836.916811254037,10836.916811254037,0.0,10836.916811254037,78.56764688159177,0.029,-0.7764918919822164
2872,29080,2024-10-30 22:00:00,0.20260604857464057,10.920109761097166,-0.7717950387300955,0.45,0.0,0.0,1.0,1.0,0.0,-1985.5080333146682,10.584286913548077,26.038494660610752,14.0,10.272896564708553,2541.5243580595725,8872.18797793644,10836.02269819632,10836.022698196322,0.0,10836.02269819632,224.84747098757367,0.083,-0.7717950387300955
2873,29081,2024-10-30 22:15:00,0.23744333360420086,10.73442703188961,-0.7695644418901871,0.45,0.0,0.0,1.0,1.0,0.0,-1842.0873159463715,10.302252405270023,26.03574401243308,14.0,10.272896564708553,2541.5243580595725,8725.297437751151,10835.939980154117,10835.939980154119,0.0,10835.939980154117,78.56056485611735,0.029,-0.7695644418901871
2874,29082,2024-10-30 22:30:00,0.29240138398815146,10.441500623343153,-0.7686385798469778,0.45,0.0,0.0,1.0,1.0,0.0,-1709.048519866941,10.040677300449481,26.03349771515452,14.0,10.272896564708553,2541.5243580595725,8590.659086648864,10835.87904388317,10835.879043883167,0.0,10835.87904388317,78.56012306815298,0.029,-0.7686385798469778
2875,29083,2024-10-30 22:45:00,0.3433725699487721,10.169824202173045,-0.7682487085384601,0.45,0.0,0.0,1.0,1.0,0.0,-1585.641135450269,9.798076247881834,26.032256232870395,14.0,10.272896564708553,2541.5243580595725,8465.975127487694,10835.874300557649,10835.87430055765,0.0,10835.874300557649,78.56008867904296,0.029,-0.7682487085384601
2876,29084,2024-10-30 23:00:00,0.3906463076334649,9.917855180313632,1.0,0.45,0.0,1.0,1.0,0.0,6602.197597289637,-43.306867881387,10.676852718293071,28.740245273022932,13.85,10.015271622576911,0.0,0.0,6905.75589639233,6905.755896392328,0.0,6905.75589639233,143.29443485014085,0.083,1.0
2877,29085,2024-10-30 23:15:00,0.2638341739071128,10.593763853075089,-0.7611240624989061,0.45,0.0,1.0,1.0,0.0,6377.798973702184,-41.87019409902372,11.670513983073064,29.535848095439956,13.7,9.759062777031613,0.0,0.0,6996.32899312135,6996.32899312135,0.0,6996.32899312135,50.72338520012979,0.029,-0.7611240624989061
2878,29086,2024-10-30 23:30:00,0.10607497306588777,11.434620393558818,-0.7605269087753437,0.45,0.0,0.0,1.0,1.0,0.0,-2300.512296135335,11.34331308097953,26.06711208002719,13.55,9.504285508005292,2541.5243580595725,9347.636808309544,10868.376623267082,10868.376623267084,0.0,10868.376623267082,78.79573051868636,0.029,-0.7605269087753437
2879,29087,2024-10-30 23:45:00,0.11660814667091106,11.378478578244044,-0.7604168202721833,0.45,0.0,0.0,1.0,1.0,0.0,-2131.940425950945,11.006223631146678,25.74311081523353,13.4,9.250954976188956,2541.5243580595725,9018.284781912274,10831.232363335921,10831.232363335923,0.0,10831.232363335921,78.52643463418543,0.029,-0.7604168202721833
