step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
94,26302,2024-10-01 23:30:00,0.011616866555326257,11.938082101260111,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2478.4494931719805,11.710399550821592,25.75910165527409,15.0,13.349884238588782,2541.91601947356,9493.413687591654,10764.629904413376,10764.629904413376,0.0,10764.629904413376,78.04356680699698,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.011616866555326257,-0.32639492511682594,0.0,9007.007547885943,optimal_relaxed_modes,0.0014500999823212624,False,,2152.457289482025,-0.32639492511682594
95,26303,2024-10-01 23:45:00,0.04840610957315718,11.741995435975072,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2299.623332866181,11.34665461473458,25.492453168624852,15.0,13.40234683469899,2543.3500159498326,9191.381421787391,10751.872000561027,10751.872000561027,0.0,10751.872000561027,77.95107200406744,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.04840610957315718,-0.32639492511682583,0.0,9007.411687020634,optimal_relaxed_modes,0.0011557000107131898,False,,2152.457289482024,-0.32639492511682583
96,26304,2024-10-02 00:00:00,0.11708015728035852,11.375962761695689,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2201.589497983523,11.009286509618676,25.49083214553814,14.75,13.112348758135418,2541.5243580595725,9077.492918669017,10805.703734168448,10805.703734168448,0.0,10805.703734168448,78.34135207272125,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11708015728035852,-0.3263949251168261,0.0,8991.203226584421,optimal_relaxed_modes,0.0014019999944139272,False,,2152.4572894820258,-0.3263949251168261
97,26305,2024-10-02 00:15:00,0.15462396675490409,11.175854257196361,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2042.5173253902653,10.69639606400828,25.510199137694986,14.5,12.823005841279342,2541.5243580595725,8911.570918524132,10830.5385457268,10830.5385457268,0.0,10830.5385457268,78.5214044565193,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15462396675490409,-0.32639492511682594,0.0,8983.51640007499,optimal_relaxed_modes,0.0011869000154547393,False,,2152.457289482025,-0.32639492511682594
98,26306,2024-10-02 00:30:00,0.21559500761609424,10.850878609406218,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1894.9588869350378,10.406206468997778,25.5318336300996,14.25,12.53430457945127,2541.5243580595725,8760.987396224851,10830.67354610819,10830.673546108193,0.0,10830.67354610819,78.52238320928438,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21559500761609424,-0.32639492511682594,0.0,8980.297709965093,optimal_relaxed_modes,0.0013216999941505492,False,,2152.457289482025,-0.32639492511682594
99,26307,2024-10-02 00:45:00,0.2721423913950957,10.54948105386414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1758.0821229838173,10.137069414231414,25.55597023110218,14.0,12.246267625951822,2541.5243580595725,8621.931163954236,10830.900599702863,10830.900599702863,0.0,10830.900599702863,78.52402934784577,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2721423913950957,-0.32639492511682594,0.0,8978.929591083226,optimal_relaxed_modes,0.0013333999959286302,False,,2152.457289482025,-0.32639492511682594
100,26308,2024-10-02 01:00:00,0.324587272083477,10.269949839795068,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1631.1147852695406,9.887456495430007,25.56525452058647,13.75,12.307319972155394,2541.5243580595725,8501.838824904076,10831.162980916952,10831.162980916952,0.0,10831.162980916952,78.5259316116479,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.324587272083477,-0.32639492511682594,0.0,8986.58368706746,optimal_relaxed_modes,0.0011600000143516809,False,,2152.457289482025,-0.32639492511682594
101,26309,2024-10-02 01:15:00,0.3732275113666045,10.010697364415998,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1513.3477993385902,9.655947719683752,25.56813956010834,13.5,12.360579490382406,2521.8890298206916,8386.956159567646,10811.072303583544,10811.072303583544,0.0,10811.072303583544,78.3802742009807,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3732275113666045,-0.3263949251168261,0.0,8990.225332702968,optimal_relaxed_modes,0.0016081999929156154,False,,2152.4572894820258,-0.3263949251168261
102,26310,2024-10-02 01:30:00,0.4183395688303431,9.770250098134271,0.30764969804105774,0.45,0.0,1.0,1.0,0.0,6944.842012839728,-47.67822016830482,10.551208395322165,28.728464790150607,13.25,12.406270629109319,0.0,0.0,6905.1151270068485,6905.115127006849,0.0,6905.1151270068485,50.062084670799656,0.029,0.30764969804105774,measured_data_mpc,0.029,0.0,0.4183395688303431,0.30764969804105774,0.0,4810.4369285659905,optimal_relaxed_modes,0.0010673999786376953,False,,-2028.839250237722,0.30764969804105774
103,26311,2024-10-02 01:45:00,0.2794260137675161,10.51065934661914,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6619.56223986949,-42.89945390485925,11.593514072847444,29.655462418699425,13.0,12.444601581270422,0.0,0.0,6938.893306500362,6938.893306500362,0.0,6938.893306500362,50.30697647212763,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2794260137675161,-0.3263949251168261,0.0,8992.358258350108,optimal_relaxed_modes,0.0010904999799095094,False,,2152.4572894820258,-0.3263949251168261
104,26312,2024-10-02 02:00:00,0.09498906883758379,11.493708263095678,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2262.617292767718,11.272081421677608,25.764743500426167,12.925,12.254543136899494,2541.5243580595725,9261.471392142832,10874.190690749674,10874.190690749674,0.0,10874.190690749674,78.83788250793513,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09498906883758379,-0.32639492511682594,0.0,9000.2052814995,optimal_relaxed_modes,0.001062900002580136,False,,2152.457289482025,-0.32639492511682594
105,26313,2024-10-02 02:15:00,0.13116048334409033,11.300914623775999,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2099.3869871954125,10.940140238479835,25.526033490006085,12.85,12.06473542813013,2541.5243580595725,8987.24697217704,10832.36951674078,10832.36951674078,0.0,10832.36951674078,78.53467899637066,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13116048334409033,-0.3263949251168261,0.0,9003.696127322994,optimal_relaxed_modes,0.0012123999767936766,False,,2152.4572894820258,-0.3263949251168261
106,26314,2024-10-02 02:30:00,0.19383003171273208,10.966885930971138,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2009.9107408961017,10.632267929136892,25.495600915555343,12.774999999999999,11.87516980566023,2541.5243580595725,8898.457667216975,10830.723209995029,10830.723209995029,0.0,10830.723209995029,78.52274327246397,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19383003171273208,-0.32639492511682583,0.0,9004.930864864087,optimal_relaxed_modes,0.0017115999944508076,False,,2152.457289482024,-0.32639492511682583
107,26315,2024-10-02 02:45:00,0.2280913883927229,10.784272899866787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1864.7126870898412,10.34672998613329,25.527067748565685,12.7,11.685872095464193,2541.5243580595725,8754.171286447747,10830.48938022055,10830.489380220546,0.0,10830.48938022055,78.52104800659899,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2280913883927229,-0.32639492511682594,0.0,9005.231823371945,optimal_relaxed_modes,0.0012611999991349876,False,,2152.457289482025,-0.32639492511682594
108,26316,2024-10-02 03:00:00,0.2837320945099411,10.487707936262014,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1730.025263637214,10.081907245529592,25.52613328125034,12.524999999999999,11.77145333491392,2541.5243580595725,8606.587619712927,10830.797111802536,10830.797111802538,0.0,10830.797111802536,78.52327906056838,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2837320945099411,-0.32639492511682583,0.0,8990.06343258468,optimal_relaxed_modes,0.0010732999944593757,False,,2152.457289482024,-0.32639492511682583
109,26317,2024-10-02 03:15:00,0.3353362877198524,10.212657586453187,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1605.0888309300583,9.836294381800526,25.539589105492613,12.35,11.85226138982712,2541.5243580595725,8473.040580031777,10830.796898433007,10830.796898433007,0.0,10830.796898433007,78.5232775136393,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3353362877198524,-0.32639492511682594,0.0,8982.971772180223,optimal_relaxed_modes,0.001131800003349781,False,,2152.457289482025,-0.32639492511682594
110,26318,2024-10-02 03:30:00,0.3831969376923562,9.957560322099742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.2089260691378,9.60849460295865,25.559936038225057,12.175,11.928405832002596,2511.712455175135,8353.112289199993,10801.148095256754,10801.148095256754,0.0,10801.148095256754,78.30832369061147,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3831969376923562,-0.32639492511682594,0.0,8980.104924488007,optimal_relaxed_modes,0.0012166999804321676,False,,2152.457289482025,-0.32639492511682594
111,26319,2024-10-02 03:45:00,0.42758616350738776,9.720965748505623,0.5266649188667127,0.45,0.0,1.0,1.0,0.0,6941.001096040492,-47.63149547748876,10.505370503999208,28.68304143351453,12.0,11.999998780252414,0.0,0.0,6905.039624164744,6905.039624164748,0.0,6905.039624164744,50.0615372751944,0.029,0.5266649188667127,measured_data_mpc,0.029,0.0,0.42758616350738776,0.5266649188667127,0.0,3353.3585721529503,optimal_relaxed_modes,0.0011690999963320792,False,,-3473.165960908734,0.5266649188667127
112,26320,2024-10-02 04:00:00,0.28802166985816446,10.464844499655984,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6613.861635899002,-42.85621396373591,11.546663905448257,29.608800669564864,12.0,11.999998780252414,0.0,0.0,6938.418334003412,6938.418334003412,0.0,6938.418334003412,50.30353292152474,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28802166985816446,-0.32639492511682594,0.0,8986.254923576733,optimal_relaxed_modes,0.0017144999874290079,False,,2152.457289482025,-0.32639492511682594
113,26321,2024-10-02 04:15:00,0.1037625199885145,11.446945768461218,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2243.8056663049347,11.228320254873182,25.885376008091644,12.0,11.999998780252414,2541.5243580595725,9300.70804178331,10873.677653479588,10873.677653479588,0.0,10873.677653479588,78.83416298772701,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1037625199885145,-0.3263949251168261,0.0,8989.702592743757,optimal_relaxed_modes,0.0014541000127792358,False,,2152.4572894820258,-0.3263949251168261
114,26322,2024-10-02 04:30:00,0.13834597168962037,11.262615970894323,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2079.3999676551293,10.899568711265353,25.6117141809627,12.0,11.999998780252414,2541.5243580595725,8968.646895975218,10833.638212332098,10833.638212332098,0.0,10833.638212332098,78.54387703940772,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13834597168962037,-0.32639492511682594,0.0,8991.12532964599,optimal_relaxed_modes,0.0012415999954100698,False,,2152.457289482025,-0.32639492511682594
115,26323,2024-10-02 04:45:00,0.20148998650401773,10.926058371933586,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1990.7789015169976,10.594643463796986,25.595261591408352,12.0,11.999998780252414,2541.5243580595725,8872.628284632232,10831.618355703431,10831.618355703431,0.0,10831.618355703431,78.52923307884988,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20148998650401773,-0.32639492511682583,0.0,8991.714653362265,optimal_relaxed_modes,0.0011217000137548894,False,,2152.457289482024,-0.32639492511682583
116,26324,2024-10-02 05:00:00,0.23542337731942015,10.74519339888749,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1846.9675986627592,10.311839160323837,25.576621387745988,12.075,11.784280203325244,2541.5243580595725,8733.544495899023,10831.54424017642,10831.54424017642,0.0,10831.54424017642,78.52869574127905,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23542337731942015,-0.32639492511682583,0.0,8999.416739608023,optimal_relaxed_modes,0.0011599999852478504,False,,2152.457289482024,-0.32639492511682583
117,26325,2024-10-02 05:15:00,0.29053143615094223,10.451467445315478,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1713.5662960936677,10.049549490341079,25.551088497618554,12.15,11.56460998322795,2541.5243580595725,8602.201870425797,10831.286927408555,10831.286927408555,0.0,10831.286927408555,78.52683022371203,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29053143615094223,-0.32639492511682594,0.0,9002.850231394646,optimal_relaxed_modes,0.0011040999961551279,False,,2152.457289482025,-0.32639492511682594
118,26326,2024-10-02 05:30:00,0.34164180284117207,10.179049190856553,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1589.822209829308,9.806284777816009,25.52391959168566,12.225000000000001,11.340905795715148,2541.5243580595725,8478.407246665556,10831.020668971618,10831.02066897162,0.0,10831.020668971618,78.52489985004424,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34164180284117207,-0.32639492511682594,0.0,9004.071934689553,optimal_relaxed_modes,0.00159269999130629,False,,2152.457289482025,-0.32639492511682594
119,26327,2024-10-02 05:45:00,0.3890447699579207,9.926391376124283,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1475.0496607610175,9.580660512446677,25.496787245809426,12.3,11.113079766317393,2514.673247677386,8362.958890941913,10803.871800389521,10803.871800389521,0.0,10803.871800389521,78.32807055282403,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3890447699579207,-0.32639492511682583,0.0,9004.377706989344,optimal_relaxed_modes,0.0011162000009790063,False,,2152.457289482024,-0.32639492511682583
120,26328,2024-10-02 06:00:00,0.43300984097019984,9.692057547628835,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1368.5863570064093,9.371396249320549,25.499944007251887,13.3,11.880251142908483,2477.9856923243397,8240.948400111716,10740.829607637343,10740.829607637344,150.42,10590.409607637343,76.78046965537074,0.029,-0.32639492511682583,measured_data_mpc,0.029,150.42,0.43300984097019984,-0.32639492511682583,0.0,8989.668054083082,optimal_relaxed_modes,0.0011060999822802842,False,,2152.457289482024,-0.32639492511682583
121,26329,2024-10-02 06:15:00,0.47378688481780395,9.474715903921105,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1269.8286047944862,9.17730665053272,25.516158891248317,14.3,12.633120252971942,2446.1688194614085,8135.136163855265,10604.341236561104,10604.341236561104,0.0,10604.341236561104,76.88147396506801,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47378688481780395,-0.32639492511682583,0.0,8982.987224200791,optimal_relaxed_modes,0.0012966999784111977,False,,2152.457289482024,-0.32639492511682583
122,26330,2024-10-02 06:30:00,0.5116071000690804,9.273134156631802,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1178.2199214344867,8.997291668888215,25.537700127058006,15.3,13.371324510331387,2417.7777305837526,8040.716934886962,10514.947329653465,10514.947329653465,0.0,10514.947329653465,76.23336813998763,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5116071000690804,-0.32639492511682594,0.0,8980.503406273961,optimal_relaxed_modes,0.0011698000016622245,False,,2152.457289482025,-0.32639492511682594
123,26331,2024-10-02 06:45:00,0.5466847751288442,9.08617014856326,1.0,0.45,0.0,1.0,1.0,0.0,6547.710189576216,-42.25972190611803,9.889310648657105,32.10760883140316,16.3,14.094514238090802,0.0,0.0,6904.823896839489,6904.823896839489,0.0,6904.823896839489,50.059973252086294,0.029,1.0,measured_data_mpc,0.029,0.0,0.5466847751288442,1.0,0.0,232.6676814909206,optimal_relaxed_modes,0.001519199984613806,False,,-6594.640798142311,1.0
124,26332,2024-10-02 07:00:00,0.40447422886220175,9.844152360164465,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7927.043817057085,-51.225475096061906,11.07320890597055,29.945503392670215,15.475000000000001,13.876409100980107,0.0,0.0,6974.911964654108,6974.911964654107,1138.32,5836.591964654108,42.315291743742286,0.029,-0.3263949251168261,measured_data_mpc,0.029,1138.32,0.40447422886220175,-0.3263949251168261,0.0,8987.064502268237,optimal_relaxed_modes,0.001998199993977323,False,,2152.4572894820258,-0.3263949251168261
125,26333,2024-10-02 07:15:00,0.22887894884547297,10.780075202653629,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2016.894421698514,10.784648833622127,25.727466537609427,14.65,13.61988443071514,2549.294312174072,8949.01239623649,10763.170334351027,10763.170334351027,0.0,10763.170334351027,78.03298492404495,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22887894884547297,-0.32639492511682583,0.0,8990.529430806331,optimal_relaxed_modes,0.0016013999993447214,False,,2152.457289482024,-0.32639492511682583
126,26334,2024-10-02 07:30:00,0.22538937570072345,10.798674627515144,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1879.0123437967068,10.488084476491267,25.59501683702629,13.825,13.327103347313066,2541.5243580595725,8776.338725132235,10787.068474217862,10787.068474217864,0.0,10787.068474217862,78.2062464380795,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22538937570072345,-0.32639492511682594,0.0,8992.001166627486,optimal_relaxed_modes,0.001327400008449331,False,,2152.457289482025,-0.32639492511682594
127,26335,2024-10-02 07:45:00,0.27827690193826143,10.516784112669066,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1796.7054396090668,10.213010405784223,25.579884004963027,13.0,12.99999492099266,2541.5243580595725,8682.04357235398,10820.213611661196,10820.213611661196,0.0,10820.213611661196,78.44654868454367,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27827690193826143,-0.3263949251168261,0.0,8992.682270123514,optimal_relaxed_modes,0.0011724999931175262,False,,2152.4572894820258,-0.3263949251168261
128,26336,2024-10-02 08:00:00,0.3097894777225261,10.348822083738936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1666.9428277571265,9.95788986782073,25.554422075914182,13.925,13.353900597285707,2541.5243580595725,8558.116683131571,10724.504975507381,10724.504975507381,2195.16,8529.344975507382,319.8504365815268,0.15,-0.32639492511682583,measured_data_mpc,0.15,2195.16,0.3097894777225261,-0.32639492511682583,0.0,9001.538415493767,optimal_relaxed_modes,0.0010977000056300312,False,,2152.457289482024,-0.32639492511682583
129,26337,2024-10-02 08:15:00,0.35950281658626987,10.083849987595181,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1546.5772433637098,9.721273077322335,25.52518641285344,14.85,13.664071933923385,2537.070330000984,8439.033702753386,10697.576942695763,10697.576942695767,0.0,10697.576942695763,77.55743283454429,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35950281658626987,-0.32639492511682583,0.0,9005.855266955114,optimal_relaxed_modes,0.0011338999902363867,False,,2152.457289482024,-0.32639492511682583
130,26338,2024-10-02 08:30:00,0.4056102398162656,9.838097421779304,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1434.9379711119627,9.501813517749667,25.495145872360183,15.774999999999999,13.927671905983088,2503.5118821776064,8327.414624266086,10637.950779698296,10637.950779698294,0.0,10637.950779698296,77.12514315281265,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4056102398162656,-0.32639492511682583,0.0,9007.802287484916,optimal_relaxed_modes,0.0012452999944798648,False,,2152.457289482024,-0.32639492511682583
131,26339,2024-10-02 08:45:00,0.4483739457255361,9.610166869282892,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1331.3778277332879,9.298266704962252,25.5263427204053,16.7,14.141501301586944,2472.563039315328,8223.557625032541,10585.669199169794,10585.669199169794,0.0,10585.669199169794,76.746101693981,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4483739457255361,-0.3263949251168261,0.0,9008.758030409525,optimal_relaxed_modes,0.0012465000036172569,False,,2152.4572894820258,-0.3263949251168261
132,26340,2024-10-02 09:00:00,0.4880368672590211,9.398763497509417,1.0,0.45,0.0,1.0,1.0,0.0,6558.301118111376,-42.352318058527295,10.179671434224511,32.735131756658866,17.275,14.213441483232515,0.0,0.0,6904.651989478525,6904.651989478527,3202.38,3702.271989478525,138.83519960544467,0.15,1.0,measured_data_mpc,0.15,3202.38,0.4880368672590211,1.0,0.0,248.57129208432252,optimal_relaxed_modes,0.0013740999856963754,False,,-6594.640798142311,1.0
133,26341,2024-10-02 09:15:00,0.34930865543690565,10.138184866521293,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6762.185194801847,-44.82345811316169,11.266434901230415,29.387831541985143,17.85,14.260604882228206,0.0,0.0,6981.477383555972,6981.47738355597,0.0,6981.477383555972,50.6157110307808,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34930865543690565,-0.32639492511682594,0.0,8987.317265280657,optimal_relaxed_modes,0.0012510000087786466,False,,2152.457289482025,-0.32639492511682594
134,26342,2024-10-02 09:30:00,0.1692359653514407,11.097972304676821,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2111.9073960011856,10.966074486286235,25.795582327313536,18.425,14.281685062938866,2567.3773686935324,9106.81866911402,10747.984219757693,10747.984219757693,0.0,10747.984219757693,77.92288559324328,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1692359653514407,-0.32639492511682594,0.0,8984.000345139684,optimal_relaxed_modes,0.0018565999926067889,False,,2152.457289482025,-0.32639492511682594
135,26343,2024-10-02 09:45:00,0.1889345079572973,10.992979072587605,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1962.0263002404165,10.65635074136628,25.637364313898313,19.0,14.275283853713255,2567.2023731834165,8862.74483746754,10726.916912076302,10726.916912076302,0.0,10726.916912076302,77.77014761255319,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1889345079572973,-0.32639492511682594,0.0,8982.939786838393,optimal_relaxed_modes,0.0013334999966900796,False,,2152.457289482025,-0.32639492511682594
136,26344,2024-10-02 10:00:00,0.24646832542855127,10.686323825465822,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1876.0729474428008,10.36907159729876,25.621800047313325,19.75,14.290664320559573,2567.5946626434497,8764.527088514751,10723.534431980008,10723.53443198001,3781.14,6942.394431980008,260.3397911992503,0.15,-0.3263949251168261,measured_data_mpc,0.15,3781.14,0.24646832542855127,-0.3263949251168261,0.0,8991.089305258116,optimal_relaxed_modes,0.0017066999862436205,False,,2152.4572894820258,-0.3263949251168261
137,26345,2024-10-02 10:15:00,0.2793791329917662,10.510909221153886,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1740.5655538926294,10.102632118924724,25.617954135927025,20.5,14.260481598922896,2566.853043101518,8625.961596122994,10728.604608373094,10728.604608373094,0.0,10728.604608373094,77.78238341070494,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2793791329917662,-0.32639492511682594,0.0,8995.151778428846,optimal_relaxed_modes,0.0013713999942410737,False,,2152.457289482025,-0.32639492511682594
138,26346,2024-10-02 10:30:00,0.33129818317192516,10.234180683693639,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1614.8679132908012,9.85551976815644,25.615593880941837,21.25,14.18133200489646,2555.407275661216,8498.684790620342,10723.329523221097,10723.329523221095,0.0,10723.329523221097,77.74413904335296,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33129818317192516,-0.32639492511682583,0.0,8997.018560326342,optimal_relaxed_modes,0.0012610999983735383,False,,2152.457289482024,-0.32639492511682583
139,26347,2024-10-02 10:45:00,0.3794510237738649,9.9775260432853,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.2804745807646,9.62632901263456,25.61464796601472,22.0,14.049366125000775,2519.777761120059,8380.976157963869,10689.420719573382,10689.420719573383,0.0,10689.420719573382,77.49830021690703,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3794510237738649,-0.3263949251168261,0.0,8997.953843916192,optimal_relaxed_modes,0.0015378000098280609,False,,2152.4572894820258,-0.3263949251168261
140,26348,2024-10-02 11:00:00,0.42411127180024133,9.739486921304714,0.4443584913474774,0.45,0.0,1.0,1.0,0.0,6959.560300713792,-47.78107555567941,10.525248953110738,28.726583976325433,22.05,14.053626055410266,0.0,0.0,6905.494427265754,6905.494427265755,3952.2,2953.294427265754,61.2808593657644,0.083,0.4443584913474774,measured_data_mpc,0.083,3952.2,0.42411127180024133,0.4443584913474774,0.0,3923.0596697353894,optimal_relaxed_modes,0.0011803999950643629,False,,-2930.3846360410416,0.4443584913474774
141,26349,2024-10-02 11:15:00,0.2843124889210301,10.48461443405091,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6652.434384873063,-43.14457185474421,11.572438296688967,29.65413202079792,22.1,14.057760588332675,0.0,0.0,6938.696407857145,6938.696407857145,0.0,6938.696407857145,50.3055489569643,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2843124889210301,-0.32639492511682583,0.0,9009.638378723706,optimal_relaxed_modes,0.0010618999949656427,False,,2152.457289482024,-0.32639492511682583
142,26350,2024-10-02 11:30:00,0.09903592041956814,11.472138544163702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2252.915860345249,11.252381970261037,25.78227943432956,22.15,14.061757240538256,2561.3664000674353,9257.586637076045,10773.067140804274,10773.06714080427,0.0,10773.067140804274,78.104736770831,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09903592041956814,-0.32639492511682594,0.0,9011.170574183865,optimal_relaxed_modes,0.0010414000134915113,False,,2152.457289482025,-0.32639492511682594
143,26351,2024-10-02 11:45:00,0.13487974491242774,11.28109095961676,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2090.386837542364,10.921870714099123,25.546293126018465,22.2,14.06561882537117,2561.4719195530956,8983.271868776257,10732.816241822773,10732.816241822773,0.0,10732.816241822773,77.8129177532151,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13487974491242774,-0.32639492511682583,0.0,9011.767807160544,optimal_relaxed_modes,0.0011568999907467514,False,,2152.457289482024,-0.32639492511682583
144,26352,2024-10-02 12:00:00,0.1972793267732971,10.948501188298327,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2001.2954693898082,10.61532471820108,25.549896925906005,22.65,14.166491364943084,2564.0436858995786,8879.940931896454,10718.754003083492,10718.754003083492,3433.38,7285.3740030834915,52.818961522355316,0.029,-0.32639492511682583,measured_data_mpc,0.029,3433.38,0.1972793267732971,-0.32639492511682583,0.0,8997.337249110777,optimal_relaxed_modes,0.0013100999931339175,False,,2152.457289482024,-0.32639492511682583
145,26353,2024-10-02 12:15:00,0.2313930851841764,10.76667485596834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1856.721806237881,10.331018195028859,25.57213922120025,23.1,14.257446112459577,2566.5479811513605,8730.26993684315,10716.49643356202,10716.496433562024,0.0,10716.49643356202,77.69459914332465,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2313930851841764,-0.32639492511682594,0.0,8990.698199980188,optimal_relaxed_modes,0.0013666000158991665,False,,2152.457289482025,-0.32639492511682594
146,26354,2024-10-02 12:30:00,0.2867939656870709,10.471388162887912,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1722.613856105602,10.067337080139136,25.59560514788397,23.55,14.338154845336497,2568.7733387836165,8594.45158992962,10715.03704492475,10715.037044924751,0.0,10715.03704492475,77.68401857570444,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2867939656870709,-0.3263949251168261,0.0,8988.13179533953,optimal_relaxed_modes,0.001137699990067631,False,,2152.4572894820258,-0.3263949251168261
147,26355,2024-10-02 12:45:00,0.33817565255744736,10.197523771868806,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.215152315986,9.822783979822553,25.62076040984844,24.0,14.408290888819414,2547.053245439975,8468.885004472386,10682.465604333935,10682.465604333933,0.0,10682.465604333935,77.44787563142103,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33817565255744736,-0.32639492511682594,0.0,8987.233970010107,optimal_relaxed_modes,0.001796900003682822,False,,2152.457289482025,-0.32639492511682594
148,26356,2024-10-02 13:00:00,0.3858298896865673,9.943526687970596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.835342987907,9.595967300499908,25.631997435939418,24.0,14.277412568358875,2514.022719452384,8360.239813321112,10664.746280763968,10664.74628076397,2171.46,8493.286280763969,176.23569032585235,0.083,-0.32639492511682594,measured_data_mpc,0.083,2171.46,0.3858298896865673,-0.32639492511682594,0.0,8994.36892180491,optimal_relaxed_modes,0.0013863999920431525,False,,2152.457289482025,-0.32639492511682594
149,26357,2024-10-02 13:15:00,0.43002756791941843,9.7079530629895,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1375.810928402879,9.385598710181007,25.637309985072623,24.0,14.145921398262495,2482.406245421753,8256.119991165628,10631.497900903085,10631.497900903083,0.0,10631.497900903085,77.07835978154736,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43002756791941843,-0.32639492511682583,0.0,8997.765880553688,optimal_relaxed_modes,0.0013327000197023153,False,,2152.457289482024,-0.32639492511682583
150,26358,2024-10-02 13:30:00,0.47101996221831344,9.48946360137639,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1276.53300603664,9.190484969911143,25.640298124566208,24.0,14.013812384534651,2452.646395723098,8157.853565644661,10600.097866468037,10600.097866468037,0.0,10600.097866468037,76.85070953189327,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47101996221831344,-0.32639492511682583,0.0,8999.176679399483,optimal_relaxed_modes,0.001209099980769679,False,,2152.457289482024,-0.32639492511682583
151,26359,2024-10-02 13:45:00,0.5090397518141154,9.286818122830764,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1184.441639257912,9.009519573400315,25.64239146628772,24.0,13.881087585158289,2424.913985421952,8066.016774953756,10571.425047059696,10571.425047059696,0.0,10571.425047059696,76.6428315911828,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5090397518141154,-0.32639492511682594,0.0,8999.762139471759,optimal_relaxed_modes,0.0016248999745585024,False,,2152.457289482025,-0.32639492511682594
152,26360,2024-10-02 14:00:00,0.5443025705194483,9.09886729913134,1.0,0.45,0.0,1.0,1.0,0.0,6562.368678278893,-42.36732102695723,9.903244767451849,32.23633920500388,23.975,14.04291950210655,0.0,0.0,6905.771341468646,6905.771341468646,2328.42,4577.351341468646,94.9800403354744,0.083,1.0,measured_data_mpc,0.083,2328.42,0.5443025705194483,1.0,0.0,257.0079593469836,optimal_relaxed_modes,0.0011118999973405153,False,,-6594.640798142311,1.0
153,26361,2024-10-02 14:15:00,0.4018789644948859,9.857985119242258,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7129.594486807564,-49.696119210297134,11.05514165155364,29.32863716510667,23.95,14.203206396886523,0.0,0.0,6975.970598731567,6975.9705987315665,0.0,6975.970598731567,50.575786840803865,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4018789644948859,-0.32639492511682594,0.0,9006.12807547049,optimal_relaxed_modes,0.0011403999815229326,False,,2152.457289482025,-0.32639492511682594
154,26362,2024-10-02 14:30:00,0.2105807275910585,10.877604721939658,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2010.4698063486637,10.768517906557287,25.775521098538587,23.924999999999997,14.361960368931086,2569.572281398123,8950.561879974604,10717.36436785261,10717.36436785261,0.0,10717.36436785261,77.70089166693143,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2105807275910585,-0.32639492511682594,0.0,9006.939122558055,optimal_relaxed_modes,0.0010696000244934112,False,,2152.457289482025,-0.32639492511682594
155,26363,2024-10-02 14:45:00,0.2278421672145029,10.7856012487467,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1871.6319561446041,10.473125649550278,25.636606489839473,23.9,14.519209261320343,2573.8735796715123,8773.278401863683,10703.818623178968,10703.81862317897,0.0,10703.818623178968,77.60268501804752,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2278421672145029,-0.32639492511682594,0.0,9007.238170912964,optimal_relaxed_modes,0.0011602999875321984,False,,2152.457289482025,-0.32639492511682594
156,26364,2024-10-02 15:00:00,0.2811047107672312,10.501711891610658,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1789.6497737854259,10.199138474431425,25.63306078452871,23.924999999999997,14.361960368931086,2569.860671993531,8675.182403532282,10737.083485414318,10737.083485414318,979.8,9757.283485414318,202.4636323223471,0.083,-0.32639492511682583,measured_data_mpc,0.083,979.8,0.2811047107672312,-0.32639492511682583,0.0,8999.197267947366,optimal_relaxed_modes,0.0016364000039175153,False,,2152.457289482024,-0.32639492511682583
157,26365,2024-10-02 15:15:00,0.31249277203422393,10.334413525057586,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1660.3989240123904,9.945026403991426,25.640723401889403,23.95,14.203206396886523,2565.5230764747316,8541.661015046551,10743.252996417437,10743.252996417437,0.0,10743.252996417437,77.88858422402643,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31249277203422393,-0.3263949251168261,0.0,8995.378802266441,optimal_relaxed_modes,0.0012416999961715192,False,,2152.4572894820258,-0.3263949251168261
158,26366,2024-10-02 15:30:00,0.3620096401687111,10.07048861790077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.5094398019178,9.709346022605576,25.65165670882533,23.975,14.04291950210655,2531.220859938109,8419.05937820583,10708.689196109472,10708.689196109472,0.0,10708.689196109472,77.63799667179367,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3620096401687111,-0.32639492511682594,0.0,8993.768828323897,optimal_relaxed_modes,0.0012365000147838145,False,,2152.457289482025,-0.32639492511682594
159,26367,2024-10-02 15:45:00,0.40793470236583784,9.825708036390084,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1429.3114680109652,9.490756625089585,25.664426999046288,24.0,13.881087585158289,2497.120726963015,8306.194925666297,10673.729171611827,10673.729171611827,0.0,10673.729171611827,77.38453649418575,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40793470236583784,-0.32639492511682594,0.0,8993.059359401092,optimal_relaxed_modes,0.00125940001453273,False,,2152.457289482025,-0.32639492511682594
160,26368,2024-10-02 16:00:00,0.4505290142925858,9.598680353820518,-0.25896081056813197,0.45,0.0,0.0,1.0,1.0,0.0,-1326.1615679946074,9.2880186445253,25.670053747112544,24.0,14.189817123077404,2467.408308944405,8206.142940333459,10570.395501938707,10570.395501938707,450.06,10120.335501938707,209.99696166522818,0.083,-0.25896081056813197,measured_data_mpc,0.083,450.06,0.4505290142925858,-0.25896081056813197,0.0,8552.180821510145,optimal_relaxed_modes,0.001409899996360764,False,,1707.7535264926055,-0.25896081056813197
161,26369,2024-10-02 16:15:00,0.4900345038657606,9.388116094395496,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1230.4782064398858,9.099982086979892,25.67242827040725,24.0,14.495208572851626,2439.879788640535,8111.726619591243,10513.316072594034,10513.316072594034,0.0,10513.316072594034,76.22154152630675,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4900345038657606,-0.32639492511682594,0.0,8998.723924242056,optimal_relaxed_modes,0.0011706000077538192,False,,2152.457289482025,-0.32639492511682594
162,26370,2024-10-02 16:30:00,0.5266752270279116,9.192821039941231,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1141.7215747078196,8.92558056281013,25.673312416655754,24.0,14.797321857788301,2414.5996609910167,8023.316245746141,10462.139098023039,10462.13909802304,0.0,10462.139098023039,75.85050846066703,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5266752270279116,-0.3263949251168261,0.0,8999.495544461799,optimal_relaxed_modes,0.0010654999932739884,False,,2152.4572894820258,-0.3263949251168261
163,26371,2024-10-02 16:45:00,0.5606590012349933,9.011687523417486,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1059.3909027889786,8.763825126949374,25.67338288580158,24.0,15.09621608928685,2391.5572566444207,7940.966026621224,10415.286158484647,10415.28615848465,0.0,10415.286158484647,75.5108246490137,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5606590012349933,-0.3263949251168261,0.0,8999.811664373086,optimal_relaxed_modes,0.0011659000010695308,False,,2152.4572894820258,-0.3263949251168261
164,26372,2024-10-02 17:00:00,0.5921785434286667,8.843688363525207,1.0,0.45,0.0,1.0,1.0,0.0,6558.373077119535,-42.32213451324977,9.667263821295682,31.678787592854906,23.75,15.368357617616667,0.0,0.0,6906.112735403485,6906.112735403483,0.0,6906.112735403485,258.9792275776307,0.15,1.0,measured_data_mpc,0.15,0.0,0.5921785434286667,1.0,0.0,256.7053928238156,optimal_relaxed_modes,0.0011306999949738383,False,,-6594.640798142311,1.0
165,26373,2024-10-02 17:15:00,0.4469903384633672,9.617541495990253,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7938.662341234118,-51.37653522252478,10.85419628564108,29.685831609347748,23.5,15.62529876778894,0.0,0.0,6970.114607359926,6970.114607359924,0.0,6970.114607359926,50.53333090335946,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4469903384633672,-0.3263949251168261,0.0,9005.55821687516,optimal_relaxed_modes,0.0015773999912198633,False,,2152.4572894820258,-0.3263949251168261
166,26374,2024-10-02 17:30:00,0.27004426384733066,10.560664073693728,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1916.9963001508092,10.579984675804155,25.782777294855798,23.25,15.867704850027042,2610.9110070426777,8852.883359288462,10664.021242017267,10664.021242017267,0.0,10664.021242017267,77.31415400462518,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27004426384733066,-0.32639492511682594,0.0,9006.13964575097,optimal_relaxed_modes,0.0011770999990403652,False,,2152.457289482025,-0.32639492511682594
167,26375,2024-10-02 17:45:00,0.2636690768945659,10.594643820151964,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1785.3570803794753,10.298268742373896,25.63905949514026,23.0,16.096163458793676,2617.2204807257167,8685.5358506004,10657.564004386364,10657.564004386364,0.0,10657.564004386364,77.26733903180114,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2636690768945659,-0.32639492511682594,0.0,9006.21887894197,optimal_relaxed_modes,0.0012599999899975955,False,,2152.457289482025,-0.32639492511682594
168,26376,2024-10-02 18:00:00,0.3141591904202144,10.325531515060257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.165121532724,10.036966077302894,25.633805867988944,22.0,15.978657370504436,2596.339213002593,8591.873498323046,10663.237530193055,10663.237530193057,0.0,10663.237530193055,399.87140738223957,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.3141591904202144,-0.32639492511682594,0.0,8998.176263142033,optimal_relaxed_modes,0.0010981000086758286,False,,2152.457289482025,-0.32639492511682594
169,26377,2024-10-02 18:15:00,0.3440940959226577,10.165978468732234,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.8859540986177,9.794617561692112,25.636726245789855,21.0,15.801793761458821,2555.8655635780706,8464.49365419834,10626.050373720096,10626.050373720096,0.0,10626.050373720096,77.0388652094707,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3440940959226577,-0.32639492511682594,0.0,8994.207538195853,optimal_relaxed_modes,0.0013729999773204327,False,,2152.457289482025,-0.32639492511682594
170,26378,2024-10-02 18:30:00,0.3913186097119598,9.914271810235254,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1469.5459295120934,9.569844052446829,25.643148295605616,20.0,15.569901779557158,2518.0186359265176,8346.886367413666,10594.775768328078,10594.775768328078,0.0,10594.775768328078,76.81212432037857,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3913186097119598,-0.3263949251168261,0.0,8992.369637697033,optimal_relaxed_modes,0.0016451000119559467,False,,2152.4572894820258,-0.3263949251168261
171,26379,2024-10-02 18:45:00,0.4351180026073063,9.680821046103057,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1363.483627327614,9.361370236664538,25.65151175928234,19.0,15.286789978131333,2482.9350060332063,8238.715690764102,10570.095140145871,10570.095140145871,0.0,10570.095140145871,76.63318976605757,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4351180026073063,-0.32639492511682583,0.0,8991.401621232551,optimal_relaxed_modes,0.0017977000097744167,False,,2152.457289482024,-0.32639492511682583
172,26380,2024-10-02 19:00:00,0.4757411583977928,9.464299625739764,1.0,0.45,0.0,1.0,1.0,0.0,7697.501608449585,-44.80421643219664,10.254567834893596,33.02424514181768,18.5,15.263433409703431,0.0,0.0,6905.9175203429995,6905.917520343,0.0,6905.9175203429995,310.766288415435,0.18,1.0,measured_data_mpc,0.18,0.0,0.4757411583977928,1.0,0.0,247.7005284617735,optimal_relaxed_modes,0.001133099984144792,False,,-6594.640798142311,1.0
173,26381,2024-10-02 19:15:00,0.3366136774438097,10.205849099224494,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6799.443680486919,-45.17479017155506,11.35818354220962,29.48231857556228,18.0,15.220999660691467,0.0,0.0,6984.501812724132,6984.50181272413,0.0,6984.501812724132,50.63763814224996,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3366136774438097,-0.32639492511682594,0.0,8996.270612292732,optimal_relaxed_modes,0.0015295000048354268,False,,2152.457289482025,-0.32639492511682594
174,26382,2024-10-02 19:30:00,0.152197022927717,11.188789867795268,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2154.135702537503,11.051809450637762,25.85391364243079,17.5,15.160318734654318,2591.442812884459,9151.032997801414,10747.223526268986,10747.223526268986,0.0,10747.223526268986,77.91737056545016,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.152197022927717,-0.3263949251168261,0.0,8996.722106987618,optimal_relaxed_modes,0.0011931000044569373,False,,2152.4572894820258,-0.3263949251168261
175,26383,2024-10-02 19:45:00,0.17274781731214983,11.079254133726241,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2001.2530099917865,10.73586758633807,25.661773318397216,17.0,15.082147439243766,2589.2972123382647,8902.99193692913,10708.896085265418,10708.896085265418,0.0,10708.896085265418,77.63949661817429,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17274781731214983,-0.32639492511682583,0.0,8996.756796987975,optimal_relaxed_modes,0.0011243000044487417,False,,2152.457289482024,-0.32639492511682583
176,26384,2024-10-02 20:00:00,0.2314366892495091,10.766442446300116,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1913.5766520683046,10.44282076267257,25.629451664345833,16.925,14.680111299189399,2579.015893271742,8808.208190291905,10749.032470213917,10749.03247021392,0.0,10749.032470213917,483.70646115962626,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.2314366892495091,-0.32639492511682594,0.0,9002.217362732816,optimal_relaxed_modes,0.0012566999939735979,False,,2152.457289482025,-0.32639492511682594
177,26385,2024-10-02 20:15:00,0.2650082493067066,10.587506031195254,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.3546705001663,10.171031692366954,25.605345138382184,16.85,14.27595435025006,2567.9617095118997,8668.188580997677,10764.846667052303,10764.846667052305,0.0,10764.846667052303,78.0451383361292,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2650082493067066,-0.32639492511682594,0.0,9004.484623835713,optimal_relaxed_modes,0.0013173000188544393,False,,2152.457289482025,-0.32639492511682594
178,26386,2024-10-02 20:30:00,0.317969702809406,10.305221484025866,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1647.1383650884188,9.918957284192638,25.581138251532682,16.775,13.869682533600857,2556.862913705075,8538.429251299858,10780.573304108075,10780.573304108075,0.0,10780.573304108075,78.15915645478354,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.317969702809406,-0.32639492511682594,0.0,9005.106611566245,optimal_relaxed_modes,0.0010413999843876809,False,,2152.457289482025,-0.32639492511682594
179,26387,2024-10-02 20:45:00,0.3670894084856943,10.043413452771249,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1528.2098324128217,9.685164855186114,25.557765347984944,16.7,13.461287540850183,2530.895829727006,8417.910174079228,10777.007599841563,10777.007599841565,0.0,10777.007599841563,78.13330509885134,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3670894084856943,-0.32639492511682594,0.0,9005.059419887477,optimal_relaxed_modes,0.0015392999921459705,False,,2152.457289482025,-0.32639492511682594
180,26388,2024-10-02 21:00:00,0.4126463910935887,9.800594735471172,0.1728008566280678,0.45,0.0,1.0,1.0,0.0,6696.337415437374,-45.83540551751653,10.580918516111186,28.7338863175727,16.275,13.103994125850674,0.0,0.0,6904.960417812214,6904.960417812214,0.0,6904.960417812214,258.936015667958,0.15,0.1728008566280678,measured_data_mpc,0.15,0.0,0.4126463910935887,0.1728008566280678,0.0,5701.49742415115,optimal_relaxed_modes,0.0012617000029422343,False,,-1139.559579073396,0.1728008566280678
181,26389,2024-10-02 21:15:00,0.27358004242643824,10.541818373867084,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6634.348898060693,-43.149652464323694,11.625870556025417,29.653670990413502,15.85,12.745914256707145,0.0,0.0,6938.653619735842,6938.653619735841,0.0,6938.653619735842,50.30523874308486,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27358004242643824,-0.3263949251168261,0.0,8987.9654786731,optimal_relaxed_modes,0.0011178000131621957,False,,2152.4572894820258,-0.3263949251168261
182,26390,2024-10-02 21:30:00,0.09357845764074746,11.501226820774816,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2277.4546199312713,11.302208403549045,25.82662174284199,15.425,12.387048106256364,2541.5243580595725,9277.327757292125,10874.190947890966,10874.190947890966,0.0,10874.190947890966,78.8378843722095,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.09357845764074746,-0.3263949251168261,0.0,8985.562014090017,optimal_relaxed_modes,0.0010410999821033329,False,,2152.4572894820258,-0.3263949251168261
183,26391,2024-10-02 21:45:00,0.1254725562950348,11.331231274947465,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2115.8058814942533,10.968099469606543,25.648750916980568,15.0,12.027397652105542,2541.5243580595725,9014.998227665717,10833.005771899714,10833.005771899718,0.0,10833.005771899714,78.53929184627293,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1254725562950348,-0.3263949251168261,0.0,8984.464789414113,optimal_relaxed_modes,0.0010340000153519213,False,,2152.4572894820258,-0.3263949251168261
184,26392,2024-10-02 22:00:00,0.18753615248942848,11.000432307231346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2023.0967695574311,10.658203801609215,25.629659955272874,15.0,12.482733072123018,2541.5243580595725,8909.214110721781,10794.738115325998,10794.738115326,0.0,10794.738115325998,223.99081589301446,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.18753615248942848,-0.32639492511682594,0.0,8989.81172506271,optimal_relaxed_modes,0.0012514999834820628,False,,2152.457289482025,-0.32639492511682594
185,26393,2024-10-02 22:15:00,0.2230379449800897,10.811207753256122,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.9468585417724,10.370789903781375,25.623751206745347,15.0,12.931023901251372,2541.5243580595725,8759.190301560568,10745.846073137704,10745.846073137704,0.0,10745.846073137704,77.90738403024835,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2230379449800897,-0.32639492511682594,0.0,8992.432639352848,optimal_relaxed_modes,0.0013800000015180558,False,,2152.457289482025,-0.32639492511682594
186,26394,2024-10-02 22:30:00,0.27904426662720466,10.512694058876999,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.3761436886225,10.104225858422778,25.618849849774683,15.0,13.37245609039063,2541.723821967733,8621.699380717408,10713.057893410083,10713.057893410083,0.0,10713.057893410083,77.66966972722311,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27904426662720466,-0.32639492511682594,0.0,8993.599842605176,optimal_relaxed_modes,0.0011573999945539981,False,,2152.457289482025,-0.32639492511682594
