step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
375,26583,2024-10-04 21:45:00,0.48023428806822366,9.440351244596368,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1254.2134139072841,9.146621827675071,25.604936740974736,19.0,17.089918686900713,2466.7194180446227,8110.653916124644,10431.205687807513,10431.205687807516,0.0,10431.205687807513,75.62624123660447,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48023428806822366,-0.32639492511682583,0.0,8974.282489223635,optimal_relaxed_modes,0.001510200003394857,False,,2152.457289482024,-0.32639492511682583
376,26584,2024-10-04 22:00:00,0.517586596518212,9.24126344055793,1.0,0.45,0.0,1.0,1.0,0.0,6566.793632614383,-42.41535107928006,10.036296443814193,32.50398384928219,19.0,16.944063048404477,0.0,0.0,6905.476812551715,6905.476812551714,0.0,6905.476812551715,143.2886438604481,0.083,1.0,measured_data_mpc,0.083,0.0,0.517586596518212,1.0,0.0,239.91167802949167,optimal_relaxed_modes,0.0012563999916892499,False,,-6594.640798142311,1.0
377,26585,2024-10-04 22:15:00,0.3762178673834612,9.994758766846152,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6844.209841441865,-45.431459351345254,11.134888818161512,29.2472854028846,19.0,16.7974317843821,0.0,0.0,6979.039332917083,6979.039332917082,0.0,6979.039332917083,50.59803516364885,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3762178673834612,-0.32639492511682594,0.0,8992.99308632454,optimal_relaxed_modes,0.0010972000018227845,False,,2152.457289482025,-0.32639492511682594
378,26586,2024-10-04 22:30:00,0.1942973019883112,10.964395380402301,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2053.8692897515994,10.843155520563261,25.870301477408074,19.0,16.65002231000762,2632.563937138229,9099.621085157427,10730.794618755988,10730.794618755988,0.0,10730.794618755988,77.79826098598092,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1942973019883112,-0.3263949251168261,0.0,8995.405377742947,optimal_relaxed_modes,0.0012107999937143177,False,,2152.4572894820258,-0.3263949251168261
379,26587,2024-10-04 22:45:00,0.21115643851424393,10.87453618271908,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1905.7789884808856,10.5423377431051,25.626822391222948,19.0,16.501815727644427,2628.4516336269967,8806.691930428875,10678.613562698662,10678.613562698662,0.0,10678.613562698662,77.4199483295653,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21115643851424393,-0.32639492511682594,0.0,8996.353697331795,optimal_relaxed_modes,0.0010822000040207058,False,,2152.457289482025,-0.32639492511682594
380,26588,2024-10-04 23:00:00,0.2680210346027589,10.571447885567295,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1822.2965481873066,10.263329259097702,25.57471882233101,18.925,16.6410272228284,2632.055026701619,8725.989699879847,10652.469204223513,10652.469204223515,0.0,10652.469204223513,221.0387359876379,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.2680210346027589,-0.32639492511682594,0.0,9011.09481492162,optimal_relaxed_modes,0.001401500019710511,False,,2152.457289482025,-0.32639492511682594
381,26589,2024-10-04 23:15:00,0.29998434252840644,10.401083454323594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1690.68156705127,10.00455841799614,25.524729816663974,18.85,16.7773821833215,2608.7973465764485,8596.221428352765,10615.322914895478,10615.32291489548,0.0,10615.322914895478,76.96109113299222,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29998434252840644,-0.32639492511682594,0.0,9017.77057329172,optimal_relaxed_modes,0.0016405999776907265,False,,2152.457289482025,-0.32639492511682594
382,26590,2024-10-04 23:30:00,0.3504088584712559,10.132320784348206,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1568.5940115807653,9.76455606238659,25.522290472164745,18.775,16.910922663039422,2574.0371035186517,8474.399766427317,10564.041150040008,10564.041150040008,0.0,10564.041150040008,76.58929833779005,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3504088584712559,-0.32639492511682594,0.0,9020.224799925065,optimal_relaxed_modes,0.0012315000058151782,False,,2152.457289482025,-0.32639492511682594
383,26591,2024-10-04 23:45:00,0.3971759940147813,9.883051951901216,-0.19363160319275904,0.45,0.0,0.0,1.0,1.0,0.0,-1455.3607586510427,9.54195770648979,25.50140604938079,18.7,17.041713688738586,2542.247824631721,8362.403471759002,10517.455912287647,10517.455912287647,0.0,10517.455912287647,76.25155536408545,0.029,-0.19363160319275904,measured_data_mpc,0.029,0.0,0.3971759940147813,-0.19363160319275904,0.0,8146.203891003484,optimal_relaxed_modes,0.0010640000109560788,False,,1276.9308702246717,-0.19363160319275904
384,26592,2024-10-05 00:00:00,0.44055145074264196,9.651860767541718,0.8337612441708587,0.45,0.0,1.0,1.0,0.0,7674.320377791477,-44.67380599828588,10.428354156680118,30.120235668074933,18.775,16.910922663039422,0.0,0.0,6904.371408080563,6904.371408080565,0.0,6904.371408080563,50.05669270858409,0.029,0.8337612441708587,measured_data_mpc,0.029,0.0,0.44055145074264196,0.8337612441708587,0.0,1343.6161183653262,optimal_relaxed_modes,0.0010507999977562577,False,,-5498.355916719038,0.8337612441708587
385,26593,2024-10-05 00:15:00,0.3032838154805195,10.383497263488831,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6701.091994679519,-43.52881325079783,11.497045056659232,29.594464744651905,18.85,16.7773821833215,0.0,0.0,6948.935085787636,6948.935085787636,0.0,6948.935085787636,50.37977937196037,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3032838154805195,-0.32639492511682594,0.0,8980.518948881672,optimal_relaxed_modes,0.0011431000020820647,False,,2152.457289482025,-0.32639492511682594
386,26594,2024-10-05 00:30:00,0.1133177551722802,11.396016364931747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2218.2146548261053,11.181920607620672,25.790836054758202,18.925,16.6410272228284,2632.3142061936137,9218.712014673307,10733.37479226516,10733.37479226516,0.0,10733.37479226516,77.81696724392242,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1133177551722802,-0.32639492511682594,0.0,8974.754967846116,optimal_relaxed_modes,0.001288700004806742,False,,2152.457289482025,-0.32639492511682594
387,26595,2024-10-05 00:45:00,0.14818283743408917,11.210185476476305,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2060.77802075907,10.856538071177445,25.63825910069988,19.0,16.501815727644427,2628.4516331033487,8961.99415700004,10676.98857734702,10676.98857734702,0.0,10676.98857734702,77.40816718576589,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14818283743408917,-0.32639492511682594,0.0,8972.433876097548,optimal_relaxed_modes,0.001112099998863414,False,,2152.457289482025,-0.32639492511682594
388,26596,2024-10-05 01:00:00,0.2086254310063227,10.8880264527363,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1970.4862865936875,10.554735799746478,25.61757103204843,19.0,16.501815727644427,2628.4516250856836,8858.963098583072,10665.471723909126,10665.471723909126,0.0,10665.471723909126,77.32466999834116,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2086254310063227,-0.32639492511682594,0.0,8985.973954951545,optimal_relaxed_modes,0.0010895000013988465,False,,2152.457289482025,-0.32639492511682594
389,26597,2024-10-05 01:15:00,0.2432000289047821,10.703743845937511,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1828.1443905997387,10.274827520652936,25.60957555195402,19.0,16.501815727644427,2628.4516249991616,8712.808948401122,10665.335448583386,10665.335448583386,0.0,10665.335448583386,77.32368200222955,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2432000289047821,-0.3263949251168261,0.0,8992.407095036368,optimal_relaxed_modes,0.0010900000052060932,False,,2152.4572894820258,-0.3263949251168261
390,26598,2024-10-05 01:30:00,0.2977437210224077,10.413025966950567,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1696.1063243810388,10.015224052253192,25.602991097357034,19.0,16.501815727644427,2599.3203301339718,8578.72174763933,10628.259719897569,10628.25971989757,0.0,10628.259719897569,77.05488296925738,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2977437210224077,-0.32639492511682594,0.0,8995.067822233026,optimal_relaxed_modes,0.0014362999936565757,False,,2152.457289482025,-0.32639492511682594
391,26599,2024-10-05 01:45:00,0.3483306739913829,10.143397507625929,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1573.6271970543091,9.774451323255546,25.5975923166304,19.0,16.501815727644427,2561.760862794486,8454.761566372104,10580.105180341106,10580.105180341106,0.0,10580.105180341106,76.70576255747302,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3483306739913829,-0.32639492511682594,0.0,8996.17335508317,optimal_relaxed_modes,0.0012046000047121197,False,,2152.457289482025,-0.32639492511682594
392,26600,2024-10-05 02:00:00,0.395248111488272,9.89332756576751,-0.2392955077994574,0.45,0.0,0.0,1.0,1.0,0.0,-1460.0304704559267,9.551138547123976,25.56891024472106,18.85,16.570280299041517,2531.6213136763363,8352.19420815009,10533.059409991514,10533.059409991514,0.0,10533.059409991514,76.36468072243848,0.029,-0.2392955077994574,measured_data_mpc,0.029,0.0,0.395248111488272,-0.2392955077994574,0.0,8434.227792930058,optimal_relaxed_modes,0.0014115999802015722,False,,1578.0679185464833,-0.2392955077994574
393,26601,2024-10-05 02:15:00,0.43876278856348083,9.661394336956647,0.7913949184224185,0.45,0.0,1.0,1.0,0.0,7680.821335545267,-44.679886998191506,10.437270199978713,30.138578495475585,18.7,16.635089065789042,0.0,0.0,6905.0838662655515,6905.083866265553,0.0,6905.0838662655515,50.06185803042525,0.029,0.7913949184224185,measured_data_mpc,0.029,0.0,0.43876278856348083,0.7913949184224185,0.0,1642.8181966068653,optimal_relaxed_modes,0.0011780999775510281,False,,-5218.965216470987,0.7913949184224185
394,26602,2024-10-05 02:30:00,0.30161821052864446,10.392374937882325,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6694.447510138283,-43.48033543546896,11.505433735948145,29.602160055760123,18.549999999999997,16.69630696988005,0.0,0.0,6949.1145195609715,6949.1145195609715,0.0,6949.1145195609715,50.381080266817044,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30161821052864446,-0.32639492511682594,0.0,9016.337817450154,optimal_relaxed_modes,0.0012174999865237623,False,,2152.457289482025,-0.32639492511682594
395,26603,2024-10-05 02:45:00,0.11172519456737805,11.404504712955875,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2222.0735801582587,11.189755466500722,25.663672563912993,18.4,16.754019494187965,2635.4523325468917,9224.001145816495,10686.823870847873,10686.823870847871,0.0,10686.823870847873,77.47947306364708,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11172519456737805,-0.32639492511682594,0.0,9016.977578666623,optimal_relaxed_modes,0.00112749999971129,False,,2152.457289482025,-0.32639492511682594
396,26604,2024-10-05 03:00:00,0.14670350286017594,11.218070329755262,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2064.359408300151,10.863798014888832,25.532222938246573,18.299999999999997,16.60060878687808,2631.192316266579,8965.946891926911,10674.63750259423,10674.63750259423,0.0,10674.63750259423,77.39112189380818,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14670350286017594,-0.3263949251168261,0.0,8994.264443231543,optimal_relaxed_modes,0.0016533999878447503,False,,2152.4572894820258,-0.3263949251168261
397,26605,2024-10-05 03:15:00,0.20725290963041373,10.895341991669895,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1973.9089764433286,10.56146461615586,25.53072544134659,18.2,16.447302856859366,2627.225248424629,8851.639226564977,10676.932048863078,10676.93204886308,0.0,10676.932048863078,77.40775735425733,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20725290963041373,-0.3263949251168261,0.0,8982.764975649792,optimal_relaxed_modes,0.0016273999935947359,False,,2152.4572894820258,-0.3263949251168261
398,26606,2024-10-05 03:30:00,0.24188838784504077,10.710734892785933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.3173367294828,10.281064577571515,25.55542979020275,18.1,16.294090546015095,2622.9803974907277,8698.535045992627,10680.84517876003,10680.845178760028,0.0,10680.84517876003,77.43612754601023,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24188838784504077,-0.32639492511682594,0.0,8977.9829328461,optimal_relaxed_modes,0.0012969000090379268,False,,2152.457289482025,-0.32639492511682594
399,26607,2024-10-05 03:45:00,0.2965279891771074,10.419505817686018,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1699.0481384667576,10.02100641699705,25.58689312880873,18.0,16.14098511270206,2589.1921314496217,8561.401257646854,10646.743173400762,10646.743173400762,0.0,10646.743173400762,77.18888800715553,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2965279891771074,-0.32639492511682583,0.0,8976.031883918713,optimal_relaxed_modes,0.001365000003715977,False,,2152.457289482024,-0.32639492511682583
400,26608,2024-10-05 04:00:00,0.3472036838039751,10.149404365324813,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1576.3553046759746,9.779813590454022,25.597786729221532,18.0,16.14098511270206,2554.8702428433394,8448.346153745384,10591.410287211022,10591.410287211023,0.0,10591.410287211022,76.7877245822799,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3472036838039751,-0.32639492511682594,0.0,8987.351994376762,optimal_relaxed_modes,0.0011511000047903508,False,,2152.457289482025,-0.32639492511682594
401,26609,2024-10-05 04:15:00,0.39420314336892864,9.89889724584361,-0.2640466655399327,0.45,0.0,0.0,1.0,1.0,0.0,-1462.5605748495752,9.55611197535701,25.600254544001007,18.0,16.14098511270206,2521.6897961602017,8338.62633547445,10548.223792945186,10548.223792945186,0.0,10548.223792945186,76.4746224988526,0.029,-0.2640466655399327,measured_data_mpc,0.029,0.0,0.39420314336892864,-0.2640466655399327,0.0,8581.56514650857,optimal_relaxed_modes,0.0010460000194143504,False,,1741.2929131830779,-0.2640466655399327
402,26610,2024-10-05 04:30:00,0.43779366874184705,9.666559745605955,0.7684403065728709,0.45,0.0,1.0,1.0,0.0,7606.11163162159,-47.81440188565372,10.453561361571646,28.86577294218686,18.0,16.14098511270206,0.0,0.0,6905.421462625771,6905.42146262577,0.0,6905.421462625771,50.06430560403684,0.029,0.7684403065728709,measured_data_mpc,0.029,0.0,0.43779366874184705,0.7684403065728709,0.0,1774.9075522575258,optimal_relaxed_modes,0.0013838000013493001,False,,-5067.587796662439,0.7684403065728709
403,26611,2024-10-05 04:45:00,0.29847502524714675,10.409128115432708,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6673.273711541933,-43.24689588899869,11.504794994429076,29.60539696541198,18.0,16.14098511270206,0.0,0.0,6941.30181255085,6941.301812550849,0.0,6941.30181255085,50.324438140993664,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29847502524714675,-0.32639492511682583,0.0,8995.875915537068,optimal_relaxed_modes,0.0014721000043209642,False,,2152.457289482024,-0.32639492511682583
404,26612,2024-10-05 05:00:00,0.1086721464566783,11.420777459385905,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2221.808271541992,11.189218327389868,25.747999180114125,18.0,16.22730789252926,2620.847495809808,9222.000256567675,10704.576774747215,10704.576774747215,0.0,10704.576774747215,77.6081816169173,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1086721464566783,-0.32639492511682594,0.0,9008.874081628648,optimal_relaxed_modes,0.001221099984832108,False,,2152.457289482025,-0.32639492511682594
405,26613,2024-10-05 05:15:00,0.14680500248389752,11.217529336760826,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2061.526625067179,10.86328777663853,25.487270266534683,18.0,16.313203281778165,2623.2251063884983,8952.468559231293,10663.246154769678,10663.246154769678,0.0,10663.246154769678,77.30853462208017,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14680500248389752,-0.32639492511682594,0.0,9014.758877196347,optimal_relaxed_modes,0.0018389000033494085,False,,2152.457289482025,-0.32639492511682594
406,26614,2024-10-05 05:30:00,0.20833973450946797,10.889549215064536,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1973.6678677441869,10.560989521224428,25.519665260451443,18.0,16.398686525381105,2625.434075756384,8870.430271168367,10659.763461959716,10659.763461959716,0.0,10659.763461959716,77.28328509920794,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20833973450946797,-0.32639492511682583,0.0,9016.961775576638,optimal_relaxed_modes,0.0012491000234149396,False,,2152.457289482024,-0.32639492511682583
407,26615,2024-10-05 05:45:00,0.2419807792210035,10.710242446752051,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.0931351014347,10.280623487108878,25.51121060790391,18.0,16.483746817291134,2627.7924324598607,8733.908995005188,10658.299987951395,10658.299987951397,0.0,10658.299987951395,77.27267491264762,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2419807792210035,-0.32639492511682594,0.0,9017.645595865144,optimal_relaxed_modes,0.0017087000014726073,False,,2152.457289482025,-0.32639492511682594
408,26616,2024-10-05 06:00:00,0.2966138952385018,10.419047938378785,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1698.8395836314028,10.020595479900667,25.51060320299129,18.0,16.538044808640212,2599.530114838021,8577.801271674867,10621.504979935167,10621.50497993517,189.12,10432.384979935166,75.63479110452997,0.029,-0.32639492511682594,measured_data_mpc,0.029,189.12,0.2966138952385018,-0.32639492511682594,0.0,8994.405821401744,optimal_relaxed_modes,0.0011380999931134284,False,,2152.457289482025,-0.32639492511682594
409,26617,2024-10-05 06:15:00,0.3472835758425635,10.148978540759137,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1576.1606247667592,9.779429281057372,25.53317639185596,18.0,16.592340025840077,2559.220354547923,8442.102994110108,10567.239135274522,10567.239135274522,0.0,10567.239135274522,76.61248373074028,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3472835758425635,-0.32639492511682594,0.0,8982.198024376052,optimal_relaxed_modes,0.0011673000117298216,False,,2152.457289482025,-0.32639492511682594
410,26618,2024-10-05 06:30:00,0.39427771300556574,9.898499789680335,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1462.3785659899954,9.555752841552376,25.56606767691766,18.0,16.646623134752325,2523.798645538087,8322.559065267358,10519.370917707112,10519.370917707114,0.0,10519.370917707112,76.26543915337656,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39427771300556574,-0.3263949251168261,0.0,8977.160670119436,optimal_relaxed_modes,0.0016758000128902495,False,,2152.4572894820258,-0.3263949251168261
411,26619,2024-10-05 06:45:00,0.4378633805016646,9.666188181926127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1356.8331745270868,9.348297626663584,25.603427600970104,18.0,16.70089054638424,2491.8506181001944,8214.493683482426,10476.310704217132,10476.310704217132,0.0,10476.310704217132,75.9532526055742,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4378633805016646,-0.32639492511682594,0.0,8975.182399417708,optimal_relaxed_modes,0.0014085000148043036,False,,2152.457289482025,-0.32639492511682594
412,26620,2024-10-05 07:00:00,0.4782881604967445,9.450724104552352,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1258.9279060505933,9.155887292374242,25.61714692857943,18.0,16.86667882911383,2468.1659082801316,8128.301055361015,10431.422353035321,10431.422353035321,1357.68,9073.74235303532,65.78463205950608,0.029,-0.32639492511682594,measured_data_mpc,0.029,1357.68,0.4782881604967445,-0.32639492511682594,0.0,8987.171162585377,optimal_relaxed_modes,0.0011143999872729182,False,,2152.457289482025,-0.32639492511682594
413,26621,2024-10-05 07:15:00,0.5157812946765157,9.250885699374171,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1168.1104457244348,8.977429679049914,25.620585699769315,18.0,17.031472593177707,2444.8780618430087,8042.804531764974,10394.46809431665,10394.46809431665,0.0,10394.46809431665,75.35989368379572,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5157812946765157,-0.32639492511682594,0.0,8992.929118885844,optimal_relaxed_modes,0.001055500004440546,False,,2152.457289482025,-0.32639492511682594
414,26622,2024-10-05 07:30:00,0.5505554891234233,9.065539242972154,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1083.8680562231164,8.811912426210254,25.619792398676985,18.0,17.19528280684613,2422.6840544710412,7960.691551667167,10359.489174236993,10359.489174236995,0.0,10359.489174236993,75.1062965132182,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5505554891234233,-0.32639492511682594,0.0,8995.38573616723,optimal_relaxed_modes,0.0010593000042717904,False,,2152.457289482025,-0.32639492511682594
415,26623,2024-10-05 07:45:00,0.5828080720207268,8.893632976129526,1.0,0.45,0.0,1.0,1.0,0.0,6558.983257818024,-42.327112916933174,9.713019080139787,31.700283841582053,18.0,17.358125371556312,0.0,0.0,6905.631736388219,6905.63173638822,0.0,6905.631736388219,50.06583008881459,0.029,1.0,measured_data_mpc,0.029,0.0,0.5828080720207268,1.0,0.0,249.39619130317624,optimal_relaxed_modes,0.001243299979250878,False,,-6594.640798142311,1.0
416,26624,2024-10-05 08:00:00,0.4384068789226846,9.663291335342091,0.7829648280707258,0.45,0.0,1.0,0.0,0.0,7925.607659942699,0.0,10.893018455039984,29.704537163057847,18.1,17.34835945980094,0.0,0.0,6933.029711745285,6933.029711745284,2676.72,4256.309711745285,159.6116141904482,0.15,0.7829648280707258,measured_data_mpc,0.15,2676.72,0.4384068789226846,0.7829648280707258,0.0,1694.631494704341,optimal_relaxed_modes,0.001749599992763251,False,,-5163.371798705688,0.7829648280707258
417,26625,2024-10-05 08:15:00,0.26338607180833307,10.596152237261585,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6713.69340566609,-43.72054742849618,11.9633958081661,30.00544309586211,18.2,17.337786867622466,0.0,0.0,6946.826843339816,6946.826843339816,0.0,6946.826843339816,50.36449461421367,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26338607180833307,-0.32639492511682583,0.0,9016.80884585507,optimal_relaxed_modes,0.0014331999991554767,False,,2152.457289482024,-0.32639492511682583
418,26626,2024-10-05 08:30:00,0.030535379686252393,11.837246426272275,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2432.7642149673356,11.61761046239018,25.687904800257336,18.299999999999997,17.326375882463687,2651.38876783433,9448.22003853584,10682.743338031543,10682.743338031543,0.0,10682.743338031543,77.44988920072869,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.030535379686252393,-0.32639492511682594,0.0,9019.217628065499,optimal_relaxed_modes,0.001206899993121624,False,,2152.457289482025,-0.32639492511682594
419,26627,2024-10-05 08:45:00,0.06592462706158257,11.648621737761765,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2257.237677690448,11.260596445957322,25.506812936639573,18.4,17.314137799918868,2651.04735560211,9153.11299259243,10650.580191122517,10650.580191122515,0.0,10650.580191122517,77.21670638563825,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.06592462706158257,-0.3263949251168261,0.0,9020.99332227102,optimal_relaxed_modes,0.0021314999903552234,False,,2152.4572894820258,-0.3263949251168261
420,26628,2024-10-05 09:00:00,0.13332793635950863,11.289362099203819,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2161.0154059924225,10.929473067729166,25.513987361945446,18.549999999999997,17.403047776713336,2653.3619558931578,9035.040764277644,10641.45175684147,10641.45175684147,3660.78,6980.67175684147,261.7751908815551,0.15,-0.32639492511682594,measured_data_mpc,0.15,3660.78,0.13332793635950863,-0.32639492511682594,0.0,8995.45239289092,optimal_relaxed_modes,0.0013356000126805156,False,,2152.457289482025,-0.32639492511682594
421,26629,2024-10-05 09:15:00,0.17017680179641312,11.092957646425118,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2004.8802416888352,10.62237416854121,25.546853189797577,18.7,17.491284472501608,2655.826748416417,8870.12448634645,10640.1014057504,10640.1014057504,0.0,10640.1014057504,77.1407351916904,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17017680179641312,-0.32639492511682594,0.0,8982.51480749196,optimal_relaxed_modes,0.0014008000143803656,False,,2152.457289482025,-0.32639492511682594
422,26630,2024-10-05 09:30:00,0.23001927054100518,10.773997288016442,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.0467249471553,10.33755611213828,25.58335263133661,18.85,17.57883407614598,2658.2736960315515,8721.780314079937,10639.128017746076,10639.128017746076,0.0,10639.128017746076,77.13367812865906,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23001927054100518,-0.32639492511682594,0.0,8977.309649360315,optimal_relaxed_modes,0.001202299987198785,False,,2152.457289482025,-0.32639492511682594
423,26631,2024-10-05 09:45:00,0.28551995562083465,10.478178636540951,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1725.698175119381,10.073401199064135,25.623077552204187,19.0,17.66570329535076,2622.276343962845,8585.33870538459,10590.899419486237,10590.899419486239,0.0,10590.899419486237,76.78402079127522,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28551995562083465,-0.32639492511682594,0.0,8975.364319924725,optimal_relaxed_modes,0.0012278000067453831,False,,2152.457289482025,-0.32639492511682594
424,26632,2024-10-05 10:00:00,0.3369940306157293,10.203821816818163,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1601.0765685297886,9.828409374784325,25.637426859306444,19.25,17.763145075854627,2590.092618303755,8473.24013554316,10545.902809842226,10545.902809842224,4250.16,6295.742809842226,236.09035536908345,0.15,-0.3263949251168261,measured_data_mpc,0.15,4250.16,0.3369940306157293,-0.3263949251168261,0.0,8988.29399103557,optimal_relaxed_modes,0.0016773000243119895,False,,2152.4572894820258,-0.3263949251168261
425,26633,2024-10-05 10:15:00,0.3847338288726937,9.949368692108543,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1485.489664386723,9.60118546067641,25.640845204901662,19.5,17.857871783371625,2558.5063540986234,8363.238734343715,10502.660340190976,10502.660340190976,0.0,10502.660340190976,76.14428746638458,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3847338288726937,-0.32639492511682594,0.0,8994.529508685402,optimal_relaxed_modes,0.0013775000115856528,False,,2152.457289482025,-0.32639492511682594
426,26634,2024-10-05 10:30:00,0.429010828125628,9.713372286090403,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1378.2734210481556,9.390438847230621,25.639846253234865,19.75,17.94985117951208,2528.3620851822448,8258.164196824906,10461.534290919293,10461.534290919293,0.0,10461.534290919293,75.84612360916488,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.429010828125628,-0.32639492511682594,0.0,8997.20151488299,optimal_relaxed_modes,0.0011172000085934997,False,,2152.457289482025,-0.32639492511682594
427,26635,2024-10-05 10:45:00,0.47007685200728405,9.494490378801176,0.20604265534463298,0.45,0.0,1.0,1.0,0.0,6549.944313219389,-42.288227081243434,10.265606690979789,33.039021906693435,20.0,18.039043653191065,0.0,0.0,6905.799090367064,6905.799090367062,0.0,6905.799090367064,50.06704340516122,0.029,0.20604265534463298,measured_data_mpc,0.029,0.0,0.47007685200728405,0.20604265534463298,0.0,5487.16115504443,optimal_relaxed_modes,0.0014986000023782253,False,,-1358.7773010932915,0.20604265534463298
428,26636,2024-10-05 11:00:00,0.3331761668092336,10.224171030906785,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6681.86102870475,-44.314245889247374,11.345324811802154,29.479099218963267,19.925,17.85008987174797,0.0,0.0,6984.667114407161,6984.66711440716,4493.16,2491.5071144071608,51.698772623948585,0.083,-0.32639492511682594,measured_data_mpc,0.083,4493.16,0.3331761668092336,-0.32639492511682594,0.0,9012.209125015057,optimal_relaxed_modes,0.0020207999914418906,False,,2152.457289482025,-0.32639492511682594
429,26637,2024-10-05 11:15:00,0.15406067107856983,11.178856623151223,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2148.226238776625,11.039811250075878,25.722846436491977,19.85,17.661341298497714,2660.7437899094134,9147.7865220553,10701.499596884632,10701.49959688463,0.0,10701.499596884632,77.58587207741358,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15406067107856983,-0.32639492511682583,0.0,9018.402138191665,optimal_relaxed_modes,0.0013014000141993165,False,,2152.457289482024,-0.32639492511682583
430,26638,2024-10-05 11:30:00,0.17501298636625018,11.067180782667887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1995.7608110109709,10.724733488954172,25.515051248121093,19.775,17.47280145560962,2655.4758489198643,8900.089561035391,10660.899867935568,10660.899867935566,0.0,10660.899867935568,77.29152404253287,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17501298636625018,-0.32639492511682594,0.0,9020.643511570983,optimal_relaxed_modes,0.001267499988898635,False,,2152.457289482025,-0.32639492511682594
431,26639,2024-10-05 11:45:00,0.2335413338673874,10.755224690486825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1908.3239173645686,10.432488298222815,25.509077874726398,19.7,17.28447839662216,2650.572296692266,8812.162372266544,10662.201747805133,10662.201747805135,0.0,10662.201747805133,77.30096267158721,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2335413338673874,-0.32639492511682594,0.0,9021.248986780005,optimal_relaxed_modes,0.0013095999893266708,False,,2152.457289482025,-0.32639492511682594
432,26640,2024-10-05 12:00:00,0.26702105422260836,10.576777780993497,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1770.4794818573232,10.161443752780983,25.512847076535312,20.025,17.40359589102631,2636.8954148675066,8651.10879512425,10619.566001531843,10619.566001531843,3768.12,6851.446001531843,49.67298351110586,0.029,-0.32639492511682583,measured_data_mpc,0.029,3768.12,0.26702105422260836,-0.32639492511682583,0.0,8996.854945370607,optimal_relaxed_modes,0.0011461999965831637,False,,2152.457289482024,-0.32639492511682583
433,26641,2024-10-05 12:15:00,0.3198375320816225,10.295265954004952,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1642.6139379181589,9.910060978573846,25.53781349017024,20.35,17.517805221627693,2596.389147001693,8510.717723567148,10563.2526600299,10563.2526600299,0.0,10563.2526600299,76.58358178521678,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3198375320816225,-0.32639492511682583,0.0,8983.91643444632,optimal_relaxed_modes,0.001139200001489371,False,,2152.457289482024,-0.32639492511682583
434,26642,2024-10-05 12:30:00,0.3688225759883664,10.034175669982007,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1524.0121954073325,9.676911870040854,25.572705412318452,20.675,17.627000482695028,2560.6838685113885,8386.404346372337,10514.06946456668,10514.06946456668,0.0,10514.06946456668,76.22700361810844,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3688225759883664,-0.32639492511682594,0.0,8978.626431505176,optimal_relaxed_modes,0.001704599999357015,False,,2152.457289482025,-0.32639492511682594
435,26643,2024-10-05 12:45:00,0.41425438546241394,9.792024125485334,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.0062536826683,9.460671143109826,25.612446259466598,21.0,17.731094022378738,2528.433191822551,8273.750856858242,10469.918939155968,10469.91893915597,0.0,10469.918939155968,75.90691230888078,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41425438546241394,-0.32639492511682594,0.0,8976.616904761435,optimal_relaxed_modes,0.0014645000046584755,False,,2152.457289482025,-0.32639492511682594
436,26644,2024-10-05 13:00:00,0.4563911315319509,9.567435268934702,1.0,0.45,0.0,1.0,1.0,0.0,8312.386556110525,-49.22073232655273,10.37166983299505,30.081469976596104,21.25,17.830050841271255,0.0,0.0,6905.507820176769,6905.507820176769,3771.18,3134.3278201767694,65.03730226866797,0.083,1.0,measured_data_mpc,0.083,3771.18,0.4563911315319509,1.0,0.0,242.27499878552862,optimal_relaxed_modes,0.0011066999868489802,False,,-6594.640798142311,1.0
437,26645,2024-10-05 13:15:00,0.31461677693238216,10.323092578950403,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6702.8546016345545,-43.47203591261256,11.435508179757774,29.56694594580742,21.5,17.926593579545955,0.0,0.0,6948.411630524489,6948.411630524488,0.0,6948.411630524489,50.375984321302546,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31461677693238216,-0.32639492511682594,0.0,8995.52409506953,optimal_relaxed_modes,0.001143500005127862,False,,2152.457289482025,-0.32639492511682594
438,26646,2024-10-05 13:30:00,0.1217408610295459,11.35112121071252,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2192.615224925996,11.124507770502596,25.888428939733096,21.75,18.020681122798905,2670.798645398068,9253.76538678749,10660.606244135926,10660.606244135926,0.0,10660.606244135926,77.28939526998548,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1217408610295459,-0.32639492511682583,0.0,8998.170937267689,optimal_relaxed_modes,0.0014365999959409237,False,,2152.457289482024,-0.32639492511682583
439,26647,2024-10-05 13:45:00,0.1579704114536185,11.158017706952213,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2034.5064084185622,10.80327852390565,25.619680655642245,22.0,18.112282910895697,2673.3644332584354,8938.624884786224,10634.3231749218,10634.323174921796,0.0,10634.3231749218,77.09884301818305,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1579704114536185,-0.32639492511682583,0.0,8999.373597224017,optimal_relaxed_modes,0.0012094000121578574,False,,2152.457289482024,-0.32639492511682583
440,26648,2024-10-05 14:00:00,0.21869346471701767,10.834363833058296,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1945.3686549971092,10.505339410357102,25.57666028836417,22.175,18.000359988187782,2670.439779355397,8847.212304530469,10646.647385201128,10646.647385201128,2195.82,8450.827385201128,175.35466824292342,0.083,-0.32639492511682594,measured_data_mpc,0.083,2195.82,0.21869346471701767,-0.32639492511682594,0.0,9010.146990587356,optimal_relaxed_modes,0.00186240000766702,False,,2152.457289482025,-0.32639492511682594
441,26649,2024-10-05 14:15:00,0.25282549311952834,10.652440121672914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1804.8443337252156,10.229012840847018,25.539734012919006,22.35,17.88343295546724,2664.5941496812848,8707.063191947895,10645.35886890664,10645.358868906642,0.0,10645.35886890664,77.17885179957314,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25282549311952834,-0.32639492511682594,0.0,9015.016420612294,optimal_relaxed_modes,0.0013672000204678625,False,,2152.457289482025,-0.32639492511682594
442,26650,2024-10-05 14:30:00,0.30667112410623504,10.365442908513767,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1674.4919070531141,9.972729830518269,25.500257910175712,22.525,17.761378202306812,2621.970106457251,8576.600255745203,10598.61405724679,10598.614057246788,0.0,10598.61405724679,76.83995191503924,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30667112410623504,-0.32639492511682594,0.0,9016.824584840904,optimal_relaxed_modes,0.0012254999892320484,False,,2152.457289482025,-0.32639492511682594
443,26651,2024-10-05 14:45:00,0.35661090202514,10.099263892206004,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1553.5777858514068,9.735034640613506,25.524240387291158,22.7,17.634056462104546,2582.043111191576,8454.797222719088,10554.81500383635,10554.815003836353,0.0,10554.81500383635,76.52240877781354,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35661090202514,-0.32639492511682594,0.0,9017.352550948837,optimal_relaxed_modes,0.0018217999895568937,False,,2152.457289482025,-0.32639492511682594
444,26652,2024-10-05 15:00:00,0.40292843898544467,9.85239142020758,-0.05737895564619722,0.45,0.0,0.0,1.0,1.0,0.0,-1441.4313401660493,9.514577119821318,25.522307286490307,22.525,17.761378202306812,2544.326834503169,8323.782265812963,10486.939266952531,10486.939266952531,1799.82,8687.119266952532,180.25772478926504,0.083,-0.05737895564619722,measured_data_mpc,0.083,1799.82,0.40292843898544467,-0.05737895564619722,0.0,7224.05445690472,optimal_relaxed_modes,0.0019577000057324767,False,,378.3936018592103,-0.05737895564619722
445,26653,2024-10-05 15:15:00,0.4458868307528695,9.623423192087206,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1337.4014832629084,9.310105900203848,25.53993527735879,22.35,17.88343295546724,2511.7468512860246,8208.731831443685,10440.976957490388,10440.976957490388,0.0,10440.976957490388,75.69708294180532,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4458868307528695,-0.32639492511682594,0.0,8988.322024961491,optimal_relaxed_modes,0.0014565000019501895,False,,2152.457289482025,-0.32639492511682594
446,26654,2024-10-05 15:30:00,0.4857300004178759,9.411059097772721,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1240.9017127678392,9.12046231328538,25.566155756507644,22.175,18.000359988187782,2483.277960143745,8107.452779613047,10401.430250575859,10401.430250575859,0.0,10401.430250575859,75.41036931667497,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4857300004178759,-0.32639492511682594,0.0,8984.325213666982,optimal_relaxed_modes,0.0010743000020738691,False,,2152.457289482025,-0.32639492511682594
447,26655,2024-10-05 15:45:00,0.5226839210269307,9.21409470092646,0.12237995792271306,0.45,0.0,1.0,1.0,0.0,6545.267593179139,-42.237240186705,10.005323940530031,32.409157635323375,22.0,18.112282910895697,0.0,0.0,6905.021476238628,6905.021476238627,0.0,6905.021476238628,50.061405702730056,0.029,0.12237995792271306,measured_data_mpc,0.029,0.0,0.5226839210269307,0.12237995792271306,0.0,6023.265007044012,optimal_relaxed_modes,0.0010998999932780862,False,,-807.0518633920628,0.12237995792271306
448,26656,2024-10-05 16:00:00,0.38270541965963906,9.960180113214124,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7067.1477319913865,-49.13024206844606,11.146701585254938,29.421765406144036,22.0,18.112282910895697,0.0,0.0,6977.934022341334,6977.934022341333,309.36,6668.574022341334,138.37291096358268,0.083,-0.32639492511682594,measured_data_mpc,0.083,309.36,0.38270541965963906,-0.32639492511682594,0.0,8992.492121177293,optimal_relaxed_modes,0.0011681999894790351,False,,2152.457289482025,-0.32639492511682594
449,26657,2024-10-05 16:15:00,0.19311288546813182,10.970708320454857,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2051.6897677243455,10.854084485834223,25.721824681316498,22.0,18.112282910895697,2673.364436226675,8988.482124189191,10667.68661537068,10667.68661537068,0.0,10667.68661537068,77.34072796143744,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19311288546813182,-0.3263949251168261,0.0,8997.07432379284,optimal_relaxed_modes,0.0010772999958135188,False,,2152.4572894820258,-0.3263949251168261
450,26658,2024-10-05 16:30:00,0.21204907881901436,10.869778409894653,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1910.7844321813866,10.552483311776125,25.593863905362515,22.0,18.112282910895697,2673.3644386456726,8812.444110643348,10638.397476995198,10638.397476995202,0.0,10638.397476995198,77.12838170821519,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.21204907881901436,-0.32639492511682583,0.0,8998.923291526004,optimal_relaxed_modes,0.001207799999974668,False,,2152.457289482024,-0.32639492511682583
451,26659,2024-10-05 16:45:00,0.2661031178224422,10.581670382006383,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1827.0816977628915,10.2727374499333,25.578291250939603,22.0,18.112282910895697,2672.7377423058633,8716.709829040154,10637.126385749349,10637.12638574935,0.0,10637.126385749349,77.11916629668278,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2661031178224422,-0.32639492511682583,0.0,8999.635819407664,optimal_relaxed_modes,0.0013507000112440437,False,,2152.457289482024,-0.32639492511682583
452,26660,2024-10-05 17:00:00,0.29815089928244526,10.410855706824567,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1695.1199814188274,10.013284290689967,25.549340356327708,21.725,17.900460699765258,2629.96019653427,8592.161799163978,10607.383605324932,10607.383605324932,0.0,10607.383605324932,397.77688519968495,0.15,-0.3263949251168261,measured_data_mpc,0.15,0.0,0.29815089928244526,-0.3263949251168261,0.0,9009.408162571155,optimal_relaxed_modes,0.0017536999948788434,False,,2152.4572894820258,-0.3263949251168261
453,26661,2024-10-05 17:15:00,0.34870853008276836,10.141383534658845,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1572.7113922403064,9.772650026890794,25.514006600775037,21.45,17.688079051380985,2588.468863136466,8471.721326544679,10566.144305469965,10566.144305469967,0.0,10566.144305469965,76.60454621465725,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34870853008276836,-0.32639492511682583,0.0,9013.682771108553,optimal_relaxed_modes,0.0016413000121247023,False,,2152.457289482024,-0.32639492511682583
454,26662,2024-10-05 17:30:00,0.39559889200629533,9.891457905606446,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1459.1796900644188,9.54946438888141,25.540673973692478,21.174999999999997,17.475109208737685,2549.4071647991195,8358.065425583243,10527.35836996812,10527.35836996812,0.0,10527.35836996812,76.32334818226887,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39559889200629533,-0.3263949251168261,0.0,9015.107068262041,optimal_relaxed_modes,0.001787999994121492,False,,2152.4572894820258,-0.3263949251168261
455,26663,2024-10-05 17:45:00,0.43908866657532075,9.65965740715354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1353.8653574055022,9.34246411762016,25.530041207219252,20.9,17.261583653322656,2513.769914534776,8254.517914373626,10493.446133801759,10493.44613380176,0.0,10493.446133801759,76.07748447006276,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43908866657532075,-0.3263949251168261,0.0,9015.34604539492,optimal_relaxed_modes,0.001278299983823672,False,,2152.4572894820258,-0.3263949251168261
456,26664,2024-10-05 18:00:00,0.4794247697251517,9.444665977364942,0.4254652379423398,0.45,0.0,1.0,1.0,0.0,6568.534943422462,-42.42887816583992,10.22325776180314,32.81648941335302,20.674999999999997,17.47184178311956,0.0,0.0,6904.643838210101,6904.643838210101,0.0,6904.643838210101,258.9241439328788,0.15,0.4254652379423398,measured_data_mpc,0.15,0.0,0.4794247697251517,0.4254652379423398,0.0,4039.330514309161,optimal_relaxed_modes,0.0016243999998550862,False,,-2805.79041632588,0.4254652379423398
457,26665,2024-10-05 18:15:00,0.3411433801549669,10.181705783774026,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6849.91942809491,-45.49155994557199,11.323807948520145,29.440894189255495,20.45,17.67125021193478,0.0,0.0,6982.303366276834,6982.303366276834,0.0,6982.303366276834,50.62169940550705,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3411433801549669,-0.32639492511682594,0.0,8988.03512392092,optimal_relaxed_modes,0.00114969999413006,False,,2152.457289482025,-0.32639492511682594
458,26666,2024-10-05 18:30:00,0.15888182162760872,11.153159890724845,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2138.307588877758,11.019673144524004,25.77420945472682,20.225,17.86019125110842,2666.30571175248,9136.43713686829,10643.96388584854,10643.96388584854,0.0,10643.96388584854,77.16873817240192,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15888182162760872,-0.32639492511682594,0.0,8984.058915327461,optimal_relaxed_modes,0.0016404999769292772,False,,2152.457289482025,-0.32639492511682594
459,26667,2024-10-05 18:45:00,0.1788150876743424,11.046915582695755,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1986.5489516180007,10.70606024573955,25.607572270057197,20.0,18.039043653191065,2671.3129129296094,8888.894039119345,10628.698075679693,10628.698075679693,0.0,10628.698075679693,77.05806104867777,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1788150876743424,-0.32639492511682594,0.0,8982.47421289487,optimal_relaxed_modes,0.0012564000207930803,False,,2152.457289482025,-0.32639492511682594
460,26668,2024-10-05 19:00:00,0.23707134861917323,10.736409711859807,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1899.5179081098124,10.415173603645,25.58684139503673,20.0,18.039043653191065,2671.3129233329,8789.422243255578,10638.997025244731,10638.997025244731,0.0,10638.997025244731,478.7548661360129,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.23707134861917323,-0.32639492511682594,0.0,8991.502640146919,optimal_relaxed_modes,0.0015759000089019537,False,,2152.457289482025,-0.32639492511682594
461,26669,2024-10-05 19:15:00,0.2703954338254978,10.558792337710097,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1762.3126612694318,10.145388347537082,25.57747688778488,20.0,18.039043653191065,2650.1483553880676,8648.702483512725,10612.890392526224,10612.890392526224,0.0,10612.890392526224,76.94345534581512,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2703954338254978,-0.32639492511682594,0.0,8995.733379492389,optimal_relaxed_modes,0.0018989000236615539,False,,2152.457289482025,-0.32639492511682594
462,26670,2024-10-05 19:30:00,0.32296645286110737,10.278588806250298,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1635.0398191656016,9.895172890227325,25.56939820314276,20.0,18.039043653191065,2610.519642386389,8519.375026104839,10563.925848367444,10563.925848367444,0.0,10563.925848367444,76.58846240066397,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32296645286110737,-0.3263949251168261,0.0,8997.425032241517,optimal_relaxed_modes,0.0012100999883841723,False,,2152.4572894820258,-0.3263949251168261
463,26671,2024-10-05 19:45:00,0.371723968530385,10.018711247733048,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1516.9884086671368,9.6631047246181,25.56246493982022,20.0,18.039043653191065,2573.8707251755454,8399.77206853643,10518.489185017299,10518.489185017303,0.0,10518.489185017299,76.25904659137542,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.371723968530385,-0.3263949251168261,0.0,8998.075353074157,optimal_relaxed_modes,0.001098200009437278,False,,2152.4572894820258,-0.3263949251168261
464,26672,2024-10-05 20:00:00,0.41694497390462854,9.77768328908833,0.2746172654228098,0.45,0.0,1.0,1.0,0.0,7599.828304610265,-47.74689210451008,10.553838674237966,28.967578059477905,19.85,17.868220868952754,0.0,0.0,6905.001648259918,6905.0016482599185,0.0,6905.001648259918,310.7250741716963,0.18,0.2746172654228098,measured_data_mpc,0.18,0.0,0.41694497390462854,0.2746172654228098,0.0,5044.887928308433,optimal_relaxed_modes,0.0016139000072143972,False,,-1811.0022224315371,0.2746172654228098
465,26673,2024-10-05 20:15:00,0.2796547631934597,10.50944011217886,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6621.79100286127,-42.85394182757127,11.597117042637656,29.701351330930567,19.7,17.69766632999383,0.0,0.0,6942.3711103161295,6942.3711103161295,0.0,6942.3711103161295,50.33219054979194,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2796547631934597,-0.32639492511682594,0.0,9012.887928803373,optimal_relaxed_modes,0.001732099975924939,False,,2152.457289482025,-0.32639492511682594
466,26674,2024-10-05 20:30:00,0.09123015806096706,11.513743257535046,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2264.298872800669,11.275496571888775,25.694657856999534,19.549999999999997,17.527366302147076,2656.999838854053,9269.857015951662,10725.202064538422,10725.202064538422,0.0,10725.202064538422,77.75771496790357,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.09123015806096706,-0.3263949251168261,0.0,9014.459594279375,optimal_relaxed_modes,0.0012540000025182962,False,,2152.4572894820258,-0.3263949251168261
467,26675,2024-10-05 20:45:00,0.1305156198233978,11.30435174634129,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2103.583173668123,10.943318496814102,25.534158672119144,19.4,17.35733517307828,2652.2526075844858,9010.171380399126,10661.312143452453,10661.312143452456,0.0,10661.312143452453,77.29451304003028,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1305156198233978,-0.32639492511682583,0.0,9014.805387345881,optimal_relaxed_modes,0.0013991000014357269,False,,2152.457289482024,-0.32639492511682583
