step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
468,26676,2024-10-05 21:00:00,0.19222058342993387,10.975464290318452,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.4096163435042,10.635215940486974,25.526306694927673,19.549999999999997,17.527366302147076,2656.681303272173,8893.016336849543,10634.558653747656,10634.558653747656,0.0,10634.558653747656,398.7959495155371,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.19222058342993387,-0.32639492511682594,0.0,8996.764162157562,optimal_relaxed_modes,0.0013134999899193645,False,,2152.457289482025,-0.32639492511682594
469,26677,2024-10-05 21:15:00,0.22751696253180914,10.787334589705457,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1866.1034685720547,10.349465411761496,25.544702961074933,19.7,17.69766632999383,2661.440047973098,8737.531077669943,10631.779574178443,10631.779574178443,0.0,10631.779574178443,77.08040191279372,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22751696253180914,-0.32639492511682583,0.0,8986.587250383829,optimal_relaxed_modes,0.0013246999878901988,False,,2152.457289482024,-0.32639492511682583
470,26678,2024-10-05 21:30:00,0.2831991893651754,10.490548320683615,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1731.3158456065432,10.084444975753426,25.568886513930217,19.85,17.868220868952754,2630.5308856240385,8598.287574684016,10585.88498543649,10585.884985436493,0.0,10585.88498543649,76.74766614441457,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2831991893651754,-0.3263949251168261,0.0,8982.357695224757,optimal_relaxed_modes,0.0012193000002298504,False,,2152.4572894820258,-0.3263949251168261
471,26679,2024-10-05 21:45:00,0.33484185293780405,10.215292923841504,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1606.2865739689473,9.838649815834545,25.59644692213657,20.0,18.039043653191065,2595.4132272225256,8470.935357855598,10534.947431111183,10534.947431111183,0.0,10534.947431111183,76.37836887555608,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33484185293780405,-0.32639492511682583,0.0,8980.723592209171,optimal_relaxed_modes,0.0011381999938748777,False,,2152.457289482024,-0.32639492511682583
472,26680,2024-10-05 22:00:00,0.3827381312587104,9.960005760391073,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1490.3208431100027,9.610681600625728,25.605459475285308,20.0,18.039043653191065,2562.8783944134657,8363.898832453095,10504.823169043568,10504.823169043571,0.0,10504.823169043568,217.97508075765404,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.3827381312587104,-0.3263949251168261,0.0,8990.269508518519,optimal_relaxed_modes,0.0015739999944344163,False,,2152.4572894820258,-0.3263949251168261
473,26681,2024-10-05 22:15:00,0.4271602424390265,9.723235907799989,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1382.7541625618587,9.399244905040375,25.606515860639927,20.0,18.039043653191065,2531.108294490114,8260.217790483199,10466.07418349861,10466.07418349861,0.0,10466.07418349861,75.87903783036492,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4271602424390265,-0.32639492511682583,0.0,8994.791065822443,optimal_relaxed_modes,0.0017731999978423119,False,,2152.457289482024,-0.32639492511682583
474,26682,2024-10-05 22:30:00,0.4683607600244365,9.503637149069753,0.16473136908523067,0.45,0.0,1.0,1.0,0.0,6547.503227597764,-42.27027517539704,10.273654468860599,33.02225277269104,20.0,18.039043653191065,0.0,0.0,6905.478588897869,6905.4785888978695,0.0,6905.478588897869,50.06471976950955,0.029,0.16473136908523067,measured_data_mpc,0.029,0.0,0.4683607600244365,0.16473136908523067,0.0,5757.848766013385,optimal_relaxed_modes,0.0012394999794196337,False,,-1086.3442073033011,0.16473136908523067
475,26683,2024-10-05 22:45:00,0.3316633900451424,10.232234131059391,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6679.6572286679375,-44.28878295410843,11.352569026119724,29.481141376514415,20.0,18.039043653191065,0.0,0.0,6984.546265616864,6984.546265616864,0.0,6984.546265616864,50.63796042572226,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3316633900451424,-0.32639492511682583,0.0,8997.415186430844,optimal_relaxed_modes,0.0010586999997030944,False,,2152.457289482024,-0.32639492511682583
476,26684,2024-10-05 23:00:00,0.1526913742509697,11.186154975242331,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2151.561147042944,11.046582269159003,25.749197021510692,19.7,17.873850159285485,2666.6879967320515,9150.30990087296,10689.711278018802,10689.711278018802,0.0,10689.711278018802,221.81150901889015,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.1526913742509697,-0.32639492511682594,0.0,9007.154336286285,optimal_relaxed_modes,0.0011166000040248036,False,,2152.457289482025,-0.32639492511682594
477,26685,2024-10-05 23:15:00,0.17373463843572595,11.07399437713758,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1998.8592287989534,10.731014452800206,25.517377348068308,19.4,17.706082070527273,2661.9947086424586,8901.492531119517,10655.816274521689,10655.816274521685,0.0,10655.816274521689,77.25466799028224,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17373463843572595,-0.32639492511682583,0.0,9011.488750752687,optimal_relaxed_modes,0.001244300015969202,False,,2152.457289482024,-0.32639492511682583
478,26686,2024-10-05 23:30:00,0.23235399727308897,10.761553194534436,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1911.2862727894208,10.43831369148607,25.540549826011947,19.1,17.535765190224755,2657.5535282280402,8810.350386934806,10656.61906627217,10656.619066272171,0.0,10656.61906627217,77.26048823047323,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23235399727308897,-0.32639492511682594,0.0,9013.022049838173,optimal_relaxed_modes,0.0014394000172615051,False,,2152.457289482025,-0.32639492511682594
479,26687,2024-10-05 23:45:00,0.265885909833307,10.582828100588474,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.2277209324861,10.16684786955712,25.531676199852196,18.8,17.362932187962723,2643.675119432785,8674.73258613954,10649.210585372168,10649.210585372168,0.0,10649.210585372168,77.20677674394823,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.265885909833307,-0.32639492511682594,0.0,9013.393536133253,optimal_relaxed_modes,0.0012775999784935266,False,,2152.457289482025,-0.32639492511682594
480,26688,2024-10-06 00:00:00,0.31878460310283235,10.300878065461903,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1645.163740858153,9.915073876774976,25.5269378645659,18.85,17.608386107190835,2603.0764382117827,8527.135505891196,10560.188798525482,10560.18879852548,0.0,10560.188798525482,76.56136878930974,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31878460310283235,-0.3263949251168261,0.0,8996.5369828275,optimal_relaxed_modes,0.0015498999855481088,False,,2152.4572894820258,-0.3263949251168261
481,26689,2024-10-06 00:15:00,0.3678458306404419,10.039381722686445,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.377109492334,9.68156079871703,25.5406764446223,18.9,17.85322352030303,2568.7173845383245,8397.664422287924,10505.442604287633,10505.442604287635,0.0,10505.442604287633,76.16445888108534,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3678458306404419,-0.32639492511682594,0.0,8987.043630725404,optimal_relaxed_modes,0.0012983999913558364,False,,2152.457289482025,-0.32639492511682594
482,26690,2024-10-06 00:30:00,0.41334845106353746,9.796852755831345,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.1995997122585,9.464981620482853,25.562718458760113,18.95,18.097435093657452,2538.940655445859,8282.67593987359,10458.364838897223,10458.364838897227,0.0,10458.364838897223,75.82314508200487,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41334845106353746,-0.32639492511682594,0.0,8983.139830072314,optimal_relaxed_modes,0.0010839999886229634,False,,2152.457289482025,-0.32639492511682594
483,26691,2024-10-06 00:45:00,0.4555510602294972,9.57191284897678,1.0,0.45,0.0,1.0,1.0,0.0,7661.225593674369,-44.57229942647866,10.352160326422393,30.0543136881402,19.0,18.341028348549802,0.0,0.0,6905.023860000021,6905.023860000022,0.0,6905.023860000021,50.061422985000156,0.029,1.0,measured_data_mpc,0.029,0.0,0.4555510602294972,1.0,0.0,234.5735173130879,optimal_relaxed_modes,0.0010563000105321407,False,,-6594.640798142311,1.0
484,26692,2024-10-06 01:00:00,0.31756452232205473,10.307381096023448,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6627.57812527349,-42.900790685435695,11.403840760859179,29.531625619969716,19.0,18.341028348549802,0.0,0.0,6948.237817092375,6948.237817092374,0.0,6948.237817092375,50.374724173919724,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31756452232205473,-0.32639492511682583,0.0,8990.663734103597,optimal_relaxed_modes,0.0011926000006496906,False,,2152.457289482024,-0.32639492511682583
485,26693,2024-10-06 01:15:00,0.1275045513986309,11.320400741045297,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2178.0262493666696,11.094922628552208,25.83927151707896,19.0,18.341028348549802,2679.775256669142,9236.566596634018,10659.267734065894,10659.267734065894,0.0,10659.267734065894,77.27969107197774,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1275045513986309,-0.32639492511682594,0.0,8994.922634892311,optimal_relaxed_modes,0.0012746999855153263,False,,2152.457289482025,-0.32639492511682594
486,26694,2024-10-06 01:30:00,0.16356306822930236,11.128208846337818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2020.970354463212,10.775837776914546,25.56867105727618,19.0,18.341028348549802,2679.775271005812,8923.411173451888,10636.775876775338,10636.775876775338,0.0,10636.775876775338,77.11662510662121,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16356306822930236,-0.32639492511682594,0.0,8996.670127900155,optimal_relaxed_modes,0.0011357000039424747,False,,2152.457289482025,-0.32639492511682594
487,26695,2024-10-06 01:45:00,0.22388075251500222,10.806715589095038,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1932.4266252824932,10.479887319649848,25.54339676954641,19.0,18.341028348549802,2679.7752710058166,8822.331809273135,10634.780885060376,10634.780885060378,0.0,10634.780885060376,77.10216141668774,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22388075251500222,-0.32639492511682594,0.0,8997.382115118937,optimal_relaxed_modes,0.001487100002123043,False,,2152.457289482025,-0.32639492511682594
488,26696,2024-10-06 02:00:00,0.25778495629605347,10.626006182942035,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1792.8383147958962,10.205405745690843,25.51627940900366,18.975,18.17768161164078,2665.3749797355977,8686.663027454088,10634.313381674432,10634.313381674434,0.0,10634.313381674432,77.09877201713964,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25778495629605347,-0.32639492511682583,0.0,9006.09895205847,optimal_relaxed_modes,0.0012107000220566988,False,,2152.457289482024,-0.32639492511682583
489,26697,2024-10-06 02:15:00,0.3112711269592485,10.340924893307205,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1663.3544722990305,9.950834188462682,25.483152118270834,18.95,18.01397159732354,2622.2769428888532,8558.81311772305,10589.126904709276,10589.126904709276,0.0,10589.126904709276,76.77117005914225,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3112711269592485,-0.32639492511682583,0.0,9009.967778300026,optimal_relaxed_modes,0.0014050000172574073,False,,2152.457289482024,-0.32639492511682583
490,26698,2024-10-06 02:30:00,0.3608774366590346,10.076523262607346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.2478153634502,9.714726080023357,25.53710821420039,18.924999999999997,17.849889696758364,2581.730656094428,8438.481475439181,10546.183522579644,10546.183522579646,0.0,10546.183522579644,76.45983053870242,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3608774366590346,-0.32639492511682594,0.0,9011.327457287158,optimal_relaxed_modes,0.0016858000017236918,False,,2152.457289482025,-0.32639492511682594
491,26699,2024-10-06 02:45:00,0.4068856896240571,9.831299274303776,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1431.8488689017886,9.49574177341259,25.49744915896897,18.9,17.685455879012206,2545.0000926397993,8329.851947574783,10508.833386561299,10508.8333865613,0.0,10508.833386561299,76.18904205256942,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4068856896240571,-0.32639492511682594,0.0,9011.650884904446,optimal_relaxed_modes,0.001226599997607991,False,,2152.457289482025,-0.32639492511682594
492,26700,2024-10-06 03:00:00,0.4495571332898676,9.603860479565006,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1328.5124531787137,9.292635342235915,25.4943032215154,18.924999999999997,17.849889696758364,2510.513961405313,8207.242440710483,10438.902845461027,10438.902845461029,0.0,10438.902845461027,75.68204562959245,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4495571332898676,-0.3263949251168261,0.0,8996.842219882616,optimal_relaxed_modes,0.001102800015360117,False,,2152.4572894820258,-0.3263949251168261
493,26701,2024-10-06 03:15:00,0.4891342014459032,9.392914706293336,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1232.6554007647242,9.104256692082409,25.507725492688092,18.95,18.01397159732354,2481.942623850441,8102.3489818638855,10396.130050275224,10396.130050275226,0.0,10396.130050275224,75.37194286449538,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4891342014459032,-0.32639492511682583,0.0,8988.170787871986,optimal_relaxed_modes,0.0016166999994311482,False,,2152.457289482024,-0.32639492511682583
494,26702,2024-10-06 03:30:00,0.5258415486687558,9.197264545595532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1143.7376870162059,8.929538346705362,25.527831256138747,18.975,18.17768161164078,2457.150834864548,8009.651597484486,10359.286208757998,10359.286208757998,0.0,10359.286208757998,75.10482501349549,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5258415486687558,-0.32639492511682594,0.0,8984.569084093415,optimal_relaxed_modes,0.0013867999950889498,False,,2152.457289482025,-0.32639492511682594
495,26703,2024-10-06 03:45:00,0.5598871049330192,9.015801730707008,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1061.257869697983,8.767489868039215,25.550759446709808,19.0,18.341028348549802,2435.049666007711,7925.5695865630505,10326.218022862255,10326.218022862256,0.0,10326.218022862255,74.86508066575135,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5598871049330192,-0.3263949251168261,0.0,8983.197377038578,optimal_relaxed_modes,0.0014768999826628715,False,,2152.4572894820258,-0.3263949251168261
496,26704,2024-10-06 04:00:00,0.5914638296473015,8.847497787979883,0.4251107628915435,0.45,0.0,1.0,1.0,0.0,6533.459838694205,-42.13302281747302,9.666392849940147,31.536366445098885,19.0,18.50727977244767,0.0,0.0,6904.922880687686,6904.922880687685,0.0,6904.922880687686,50.060690884985725,0.029,0.4251107628915435,measured_data_mpc,0.029,0.0,0.5914638296473015,0.4251107628915435,0.0,4035.3670622700347,optimal_relaxed_modes,0.0016361000016331673,False,,-2803.452780693975,0.4251107628915435
497,26705,2024-10-06 04:15:00,0.44711832799752027,9.616859311773217,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6922.186619673544,-48.022755646982084,10.697110365333154,29.020007133622247,19.0,18.672515158602753,0.0,0.0,6968.767639990804,6968.767639990806,0.0,6968.767639990804,50.52356538993333,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44711832799752027,-0.3263949251168261,0.0,8995.160069559322,optimal_relaxed_modes,0.0013054999872110784,False,,2152.4572894820258,-0.3263949251168261
498,26706,2024-10-06 04:30:00,0.25428816495324613,10.644644080799198,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1843.5034744939514,10.434437483118112,25.588453187381408,19.0,18.836751127143966,2693.679452034711,8766.137291742967,10635.562259728102,10635.562259728102,0.0,10635.562259728102,77.10782638302874,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25428816495324613,-0.32639492511682583,0.0,8996.812178308857,optimal_relaxed_modes,0.0011582000006455928,False,,2152.457289482024,-0.32639492511682583
499,26707,2024-10-06 04:45:00,0.2918369547501996,10.444509031181436,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.7443203257865,10.163273364898217,25.48807712681867,19.0,18.999998126213878,2665.4861519390365,8617.007823901075,10606.021009896174,10606.021009896174,0.0,10606.021009896174,76.89365232174727,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2918369547501996,-0.32639492511682594,0.0,8997.545677029573,optimal_relaxed_modes,0.0015464999887626618,False,,2152.457289482025,-0.32639492511682594
500,26708,2024-10-06 05:00:00,0.3396782243905522,10.189515063998357,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1643.4768768724923,9.9117568420365,25.456737541737883,19.0,18.754884552375707,2634.8697488909343,8538.600812568204,10574.189315357675,10574.189315357675,0.0,10574.189315357675,76.66287253634314,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3396782243905522,-0.3263949251168261,0.0,9005.769484536013,optimal_relaxed_modes,0.0012328000157140195,False,,2152.4572894820258,-0.3263949251168261
501,26709,2024-10-06 05:15:00,0.3684920134068829,10.035937568541314,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1524.811445566323,9.678481376793792,25.551277650692143,19.0,18.507798686030068,2592.3320754254623,8421.692876277746,10533.488555631198,10533.488555631198,0.0,10533.488555631198,76.36779202832619,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3684920134068829,-0.32639492511682583,0.0,9009.396196033362,optimal_relaxed_modes,0.0013296000252012163,False,,2152.457289482024,-0.32639492511682583
502,26710,2024-10-06 05:30:00,0.41394821426063383,9.793656017990822,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1414.7466330061097,9.462125944277085,25.508079091166408,19.0,18.258714906027002,2553.4843915301813,8315.319702483726,10498.033258906078,10498.03325890608,0.0,10498.033258906078,76.11074112706908,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41394821426063383,-0.32639492511682583,0.0,9010.646618385486,optimal_relaxed_modes,0.0010922999936155975,False,,2152.457289482024,-0.32639492511682583
503,26711,2024-10-06 05:45:00,0.45610756033984967,9.568946703388601,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1312.6483332049452,9.261457565857643,25.530168443839784,19.0,18.0076088267863,2515.227860658237,8209.453541740024,10461.805320035233,10461.805320035233,0.0,10461.805320035233,75.84808857025544,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.45610756033984967,-0.3263949251168261,0.0,9010.91346545003,optimal_relaxed_modes,0.0010715000098571181,False,,2152.4572894820258,-0.3263949251168261
504,26712,2024-10-06 06:00:00,0.49520953164732945,9.360533196319734,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1217.9401284197563,9.075341192283721,25.52349399551311,19.0,18.258714906027002,2486.2239441731967,8098.817739976041,10387.849166347616,10387.849166347616,174.66,10213.189166347616,74.04562145602023,0.029,-0.32639492511682594,measured_data_mpc,0.029,174.66,0.49520953164732945,-0.32639492511682594,0.0,8997.365192682673,optimal_relaxed_modes,0.0016940000059548765,False,,2152.457289482025,-0.32639492511682594
505,26713,2024-10-06 06:15:00,0.5314761543158967,9.16723209749627,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1130.088267253628,8.902720212035412,25.533529928216844,19.0,18.507798686030068,2462.1928697308176,8001.520528958675,10348.068528065418,10348.068528065418,0.0,10348.068528065418,75.02349682847428,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5314761543158967,-0.32639492511682583,0.0,8989.055715869938,optimal_relaxed_modes,0.0012532999971881509,False,,2152.457289482024,-0.32639492511682583
506,26714,2024-10-06 06:30:00,0.5651129326702464,8.987948068867587,-0.2010322378535186,0.45,0.0,0.0,1.0,1.0,0.0,-1048.5969303025495,8.742616569533057,25.550927135485416,19.0,18.754884552375707,2441.902349718416,7915.956198339717,10314.665939908795,10314.665939908793,0.0,10314.665939908795,74.78132806433877,0.029,-0.2010322378535186,measured_data_mpc,0.029,0.0,0.5651129326702464,-0.2010322378535186,0.0,8158.889133097385,optimal_relaxed_modes,0.0012546000070869923,False,,1325.7353974906628,-0.2010322378535186
507,26715,2024-10-06 06:45:00,0.5963106435454841,8.82166426990257,1.0,0.45,0.0,1.0,1.0,0.0,6534.125957446788,-42.13818851840214,9.6427090377301,31.5014396377764,19.0,18.999998126213878,0.0,0.0,6904.918110320396,6904.918110320397,0.0,6904.918110320396,50.060656299822874,0.029,1.0,measured_data_mpc,0.029,0.0,0.5963106435454841,1.0,0.0,237.2339055187722,optimal_relaxed_modes,0.0011240000021643937,False,,-6594.640798142311,1.0
508,26716,2024-10-06 07:00:00,0.4515626787680002,9.593170922166559,-0.23447739140144572,0.45,0.0,1.0,1.0,0.0,6890.813680558205,-47.80418340219219,10.67361776700172,28.988119091769796,19.0,18.999998126213878,0.0,0.0,6968.389692573855,6968.389692573855,1322.16,5646.229692573856,40.93516527116046,0.029,-0.23447739140144572,measured_data_mpc,0.029,1322.16,0.4515626787680002,-0.23447739140144572,0.0,8385.752091421713,optimal_relaxed_modes,0.00106819998472929,False,,1546.294171577957,-0.23447739140144572
509,26717,2024-10-06 07:15:00,0.25973235791393795,10.61562653231871,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1833.0955754533557,10.412478488368345,25.61245383738639,19.0,18.999998126213878,2698.2590671970106,8756.149098895696,10646.000356771261,10646.000356771261,0.0,10646.000356771261,77.18350258659164,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25973235791393795,-0.3263949251168261,0.0,8995.528473510796,optimal_relaxed_modes,0.0011400999792385846,False,,2152.4572894820258,-0.3263949251168261
510,26718,2024-10-06 07:30:00,0.2958231740016727,10.423262482571085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1708.6947189458674,10.14290825845736,25.512105926195332,19.0,18.999998126213878,2662.439684060088,8607.159143122328,10614.078103155844,10614.078103155844,0.0,10614.078103155844,76.95206624787987,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2958231740016727,-0.32639492511682594,0.0,8997.050956667117,optimal_relaxed_modes,0.001647700002649799,False,,2152.457289482025,-0.32639492511682594
511,26719,2024-10-06 07:45:00,0.34352800693962365,10.168995723011806,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1633.8690723657478,9.892869976027882,25.496846884244437,19.0,18.999998126213878,2635.856159645142,8521.219684439217,10551.849604168356,10551.849604168356,0.0,10551.849604168356,76.50090963022058,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34352800693962365,-0.3263949251168261,0.0,8997.729365599753,optimal_relaxed_modes,0.0010935000027529895,False,,2152.4572894820258,-0.3263949251168261
512,26720,2024-10-06 08:00:00,0.37217244693887847,10.016320857815778,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1515.9011700649803,9.66096578485493,25.465606592823615,19.1,18.82683215625081,2597.2175576051773,8410.717008321868,10521.356070615875,10521.356070615871,2581.56,7939.796070615876,297.74235264809533,0.15,-0.32639492511682583,measured_data_mpc,0.15,2581.56,0.37217244693887847,-0.32639492511682583,0.0,9007.13722618778,optimal_relaxed_modes,0.0012457999982871115,False,,2152.457289482024,-0.32639492511682583
513,26721,2024-10-06 08:15:00,0.4173614651632256,9.775463390680008,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1406.4807179490801,9.445876921945597,25.548237788323377,19.2,18.649811120521775,2559.2155071291663,8302.72922981769,10482.79595414779,10482.79595414779,0.0,10482.79595414779,76.00027066757148,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4173614651632256,-0.3263949251168261,0.0,9011.396404842213,optimal_relaxed_modes,0.0015863000007811934,False,,2152.4572894820258,-0.3263949251168261
514,26722,2024-10-06 08:30:00,0.4592734819912664,9.55207234098655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1304.980253945404,9.246388492267034,25.504008203079035,19.299999999999997,18.468834969737447,2524.79769722812,8205.781655984978,10449.560356425349,10449.560356425349,0.0,10449.560356425349,75.75931258408379,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4592734819912664,-0.32639492511682594,0.0,9012.92701167713,optimal_relaxed_modes,0.0013723000010941178,False,,2152.457289482025,-0.32639492511682594
515,26723,2024-10-06 08:45:00,0.4981460507282492,9.344881549618432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1210.8272660183936,9.061363724602032,25.524331136439805,19.4,18.283826561741023,2490.552434036691,8108.803546960948,10415.276119923432,10415.276119923436,0.0,10415.276119923432,75.51075186944489,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4981460507282492,-0.32639492511682594,0.0,9013.274056102036,optimal_relaxed_modes,0.001101600006222725,False,,2152.457289482025,-0.32639492511682594
516,26724,2024-10-06 09:00:00,0.5341996859514495,9.152715673878774,1.0,0.45,0.0,1.0,1.0,0.0,6542.382694676868,-42.21661382365987,9.949490994594303,32.1402148217457,19.549999999999997,18.54303290513005,0.0,0.0,6904.638138461745,6904.638138461745,3556.62,3348.0181384617454,125.55068019231544,0.15,1.0,measured_data_mpc,0.15,3556.62,0.5341996859514495,1.0,0.0,250.97693190825703,optimal_relaxed_modes,0.001349900005152449,False,,-6594.640798142311,1.0
517,26725,2024-10-06 09:15:00,0.393176663425391,9.904368383942666,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7761.164644816442,-50.21929184482365,11.112946073271472,29.99994586689351,19.7,18.80280967270195,0.0,0.0,6975.170366929017,6975.170366929017,0.0,6975.170366929017,50.569985160235376,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.393176663425391,-0.32639492511682594,0.0,8988.480406428114,optimal_relaxed_modes,0.0013854999851901084,False,,2152.457289482025,-0.32639492511682594
518,26726,2024-10-06 09:30:00,0.2202742871248228,10.825938049624694,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2035.1565293271499,10.821825627512895,25.67192298648287,19.85,19.063141956548396,2700.030255642897,8972.7244202124,10632.114651245125,10632.114651245127,0.0,10632.114651245125,77.08283122152716,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2202742871248228,-0.32639492511682583,0.0,8984.468821542934,optimal_relaxed_modes,0.0017664000042714179,False,,2152.457289482024,-0.32639492511682583
519,26727,2024-10-06 09:45:00,0.21839041733683887,10.835979075594649,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1896.023129382012,10.522563203810753,25.562238720643926,20.0,19.324020549331046,2707.345528068603,8796.73360364912,10611.23000093507,10611.23000093507,0.0,10611.23000093507,76.93141750677925,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21839041733683887,-0.32639492511682594,0.0,8982.9655085355,optimal_relaxed_modes,0.0014170999929774553,False,,2152.457289482025,-0.32639492511682594
520,26728,2024-10-06 10:00:00,0.27175911129771874,10.551523936783159,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1812.9684960165685,10.244986553706358,25.545535829798443,20.25,19.397014218581536,2703.5279891503787,8701.858537110633,10613.782814130644,10613.782814130645,4135.32,6478.462814130644,242.94235552989915,0.15,-0.3263949251168261,measured_data_mpc,0.15,4135.32,0.27175911129771874,-0.3263949251168261,0.0,8991.620544537043,optimal_relaxed_modes,0.0013481999922078103,False,,2152.4572894820258,-0.3263949251168261
521,26729,2024-10-06 10:15:00,0.3035583832790665,10.382033817122576,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1682.0278512166813,9.987545065662733,25.53277567028634,20.5,19.46668870651615,2664.4003794037917,8568.970139353647,10564.255330620117,10564.255330620117,0.0,10564.255330620117,76.59085114699586,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3035583832790665,-0.32639492511682583,0.0,8995.75383016068,optimal_relaxed_modes,0.001142900000559166,False,,2152.457289482024,-0.32639492511682583
522,26730,2024-10-06 10:30:00,0.35372399681591904,10.114651096971151,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1560.567507003599,9.748776881178776,25.522694093208138,20.75,19.532991010155772,2627.8982102569457,8444.984644729946,10517.939717448404,10517.939717448404,0.0,10517.939717448404,76.25506295150093,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35372399681591904,-0.32639492511682583,0.0,8997.485892699158,optimal_relaxed_modes,0.0019911999988835305,False,,2152.457289482024,-0.32639492511682583
523,26731,2024-10-06 10:45:00,0.40025076409217747,9.866663427388694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1447.9155137224482,9.527322774284343,25.514319185445583,21.0,19.595854299980935,2594.2502208390724,8330.622732714832,10475.41029543654,10475.410295436543,0.0,10475.41029543654,75.94672464191493,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40025076409217747,-0.32639492511682594,0.0,8998.229071207132,optimal_relaxed_modes,0.0013396999856922776,False,,2152.457289482025,-0.32639492511682594
524,26732,2024-10-06 11:00:00,0.44340321044221154,9.636660888343012,0.9013081413970901,0.45,0.0,1.0,1.0,0.0,6554.956619347797,-42.33748538592653,10.399173658738196,33.180558328545516,20.825,19.457580369192165,0.0,0.0,6904.516030484255,6904.516030484254,4330.2,2574.316030484255,53.41705763254829,0.083,0.9013081413970901,measured_data_mpc,0.083,4330.2,0.44340321044221154,0.9013081413970901,0.0,910.9527549239607,optimal_relaxed_modes,0.001119199994718656,False,,-5943.803440955069,0.9013081413970901
525,26733,2024-10-06 11:15:00,0.30752741245871085,10.360878891595071,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6681.62782188329,-44.30491986943427,11.478630148047376,29.60539651426696,20.65,19.318983562136413,0.0,0.0,6986.242959709511,6986.24295970951,0.0,6986.242959709511,50.650261457893954,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30752741245871085,-0.32639492511682594,0.0,9011.219657520049,optimal_relaxed_modes,0.0012876999971922487,False,,2152.457289482025,-0.32639492511682594
526,26734,2024-10-06 11:30:00,0.12905090931046714,11.31215865337521,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2207.6340082827974,11.164362795956173,25.639055453115358,20.475,19.180057751804675,2703.3092936136845,9183.042384657207,10691.041514520033,10691.041514520033,0.0,10691.041514520033,77.51005098027025,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12905090931046714,-0.32639492511682594,0.0,9012.644688001528,optimal_relaxed_modes,0.0016273999935947359,False,,2152.457289482025,-0.32639492511682594
527,26735,2024-10-06 11:45:00,0.1522548688259138,11.18848154915788,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2052.7421527548418,10.840246612623861,25.519136119460438,20.3,19.040802168833622,2699.4036608498823,8959.367929758215,10635.513587915046,10635.513587915048,0.0,10635.513587915046,77.10747351238409,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1522548688259138,-0.32639492511682594,0.0,9012.997104562455,optimal_relaxed_modes,0.00109779997728765,False,,2152.457289482025,-0.32639492511682594
528,26736,2024-10-06 12:00:00,0.21170503792694065,10.871612147849406,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1962.8020127315706,10.539621310194452,25.512123610885926,20.475,19.180057751804675,2703.047395143411,8845.198168315494,10618.138394474365,10618.138394474363,4110.0,6508.138394474365,47.18400335993915,0.029,-0.3263949251168261,measured_data_mpc,0.029,4110.0,0.21170503792694065,-0.3263949251168261,0.0,8998.373487166376,optimal_relaxed_modes,0.0010927999974228442,False,,2152.4572894820258,-0.3263949251168261
529,26737,2024-10-06 12:15:00,0.24614479207303153,10.688048258250742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1821.0140616680026,10.26080510597052,25.525635641419484,20.65,19.318983562136413,2698.9013465521934,8695.171527980823,10607.308661549476,10607.308661549476,0.0,10607.308661549476,76.9029877962337,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24614479207303153,-0.32639492511682594,0.0,8989.188575101874,optimal_relaxed_modes,0.001510200003394857,False,,2152.457289482025,-0.32639492511682594
530,26738,2024-10-06 12:30:00,0.3004757283438675,10.398464367927186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1689.4902464581596,10.002215319828966,25.544102425166276,20.825,19.457580369192165,2661.0784947770903,8559.655703103972,10556.890806744936,10556.890806744937,0.0,10556.890806744936,76.53745834890078,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3004757283438675,-0.32639492511682594,0.0,8985.328755754792,optimal_relaxed_modes,0.0013266000023577362,False,,2152.457289482025,-0.32639492511682594
531,26739,2024-10-06 12:45:00,0.3508652354971533,10.129888294800173,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.4886753342462,9.76238372883775,25.565540846272853,21.0,19.595854299980935,2626.7373491326425,8435.452867351521,10510.694448097027,10510.694448097027,0.0,10510.694448097027,76.20253474870344,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3508652354971533,-0.32639492511682594,0.0,8983.852761009523,optimal_relaxed_modes,0.0011532999924384058,False,,2152.457289482025,-0.32639492511682594
532,26740,2024-10-06 13:00:00,0.3975993794563119,9.880795307497857,-0.18360327825694364,0.45,0.0,0.0,1.0,1.0,0.0,-1454.3362240034244,9.539944702998195,25.57106093422792,21.0,19.595854299980935,2594.135380912076,8329.835545336091,10478.602976122373,10478.60297612237,3454.44,7024.162976122372,145.75138175453924,0.083,-0.18360327825694364,measured_data_mpc,0.083,3454.44,0.3975993794563119,-0.18360327825694364,0.0,8050.43285631937,optimal_relaxed_modes,0.0010950000141747296,False,,1210.7976694659155,-0.18360327825694364
533,26741,2024-10-06 13:15:00,0.4409438839686431,9.649769098447132,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1349.3732662851207,9.333636009686014,25.569786516519926,21.0,19.595854299980935,2562.4494595745464,8228.09123523779,10441.070559828528,10441.070559828528,0.0,10441.070559828528,75.69776155875682,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4409438839686431,-0.3263949251168261,0.0,8996.005257246576,optimal_relaxed_modes,0.001283799996599555,False,,2152.4572894820258,-0.3263949251168261
534,26742,2024-10-06 13:30:00,0.4811451372554083,9.435496418428674,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1252.007697173124,9.142287430993337,25.565826121532773,21.0,19.595854299980935,2532.465153296358,8131.8108552441845,10405.32754921479,10405.32754921479,0.0,10405.32754921479,75.43862473180722,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4811451372554083,-0.32639492511682594,0.0,8997.619520867687,optimal_relaxed_modes,0.0013073000009171665,False,,2152.457289482025,-0.32639492511682594
535,26743,2024-10-06 13:45:00,0.5184312157548753,9.236761620026515,0.02165020639829593,0.45,0.0,1.0,1.0,0.0,6541.924620669683,-42.21290785804977,10.026141638245427,32.37395240038582,21.0,19.595854299980935,0.0,0.0,6905.058673587071,6905.058673587072,0.0,6905.058673587071,50.06167538350627,0.029,0.02165020639829593,measured_data_mpc,0.029,0.0,0.5184312157548753,0.02165020639829593,0.0,6703.05209187183,optimal_relaxed_modes,0.0013802000030409545,False,,-142.77533440240404,0.02165020639829593
536,26744,2024-10-06 14:00:00,0.3787953883106076,9.981020580304461,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7069.232221600005,-48.438218146872046,11.08848783910683,29.361644386854433,20.925,19.494002160876022,0.0,0.0,6977.658523482798,6977.658523482796,1398.12,5579.538523482798,115.77542436226807,0.083,-0.32639492511682594,measured_data_mpc,0.083,1398.12,0.3787953883106076,-0.32639492511682594,0.0,9004.412887450333,optimal_relaxed_modes,0.0017303999920841306,False,,2152.457289482025,-0.32639492511682594
537,26745,2024-10-06 14:15:00,0.2040470655694117,10.912429140515036,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2024.9563168280533,10.799680103806073,25.594395567853056,20.85,19.392269272610715,2709.258363267758,8960.410172292284,10673.149686779076,10673.149686779076,0.0,10673.149686779076,77.3803352291483,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2040470655694117,-0.32639492511682594,0.0,9007.139351728796,optimal_relaxed_modes,0.0014557000249624252,False,,2152.457289482025,-0.32639492511682594
538,26746,2024-10-06 14:30:00,0.22229476042461152,10.81516892693682,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.8882314559983,10.50202075161065,25.534754406557155,20.775,19.290638785682564,2706.4097861399605,8789.621684158166,10630.656994067453,10630.65699406745,0.0,10630.656994067453,77.07226320698904,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22229476042461152,-0.32639492511682594,0.0,9008.106166610745,optimal_relaxed_modes,0.0011891000031027943,False,,2152.457289482025,-0.32639492511682594
539,26747,2024-10-06 14:45:00,0.2756423831697861,10.53082609770504,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1803.2785078936904,10.22593318269383,25.501619567912655,20.7,19.189123192059252,2696.7453973853885,8699.360067872889,10623.05012579877,10623.05012579877,0.0,10623.05012579877,77.0171134120411,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2756423831697861,-0.3263949251168261,0.0,9008.341176358008,optimal_relaxed_modes,0.0016065000090748072,False,,2152.4572894820258,-0.3263949251168261
540,26748,2024-10-06 15:00:00,0.3072710600656417,10.36224524985013,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1673.0386162122359,9.96987197888366,25.49583255535565,20.775,19.290638785682564,2655.078138861229,8556.492043514485,10558.314653043437,10558.314653043437,422.1,10136.214653043437,210.3264540506513,0.083,-0.32639492511682583,measured_data_mpc,0.083,422.1,0.3072710600656417,-0.32639492511682583,0.0,8996.626311980406,optimal_relaxed_modes,0.0011448999866843224,False,,2152.457289482024,-0.32639492511682583
541,26749,2024-10-06 15:15:00,0.35716763056124773,10.09629652910855,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1552.229501368283,9.73238384595819,25.500689293717194,20.85,19.392269272610715,2618.463413176924,8428.708093708374,10509.846466313043,10509.846466313047,0.0,10509.846466313043,76.19638688076957,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35716763056124773,-0.32639492511682594,0.0,8991.164485783147,optimal_relaxed_modes,0.0010770000226330012,False,,2152.457289482025,-0.32639492511682594
542,26750,2024-10-06 15:30:00,0.4034449538672839,9.849638395887377,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1440.1803230594326,9.512117566490133,25.510727635090166,20.925,19.494002160876022,2585.636942123148,8313.214105123534,10466.738445358502,10466.738445358504,0.0,10466.738445358502,75.88385372884915,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4034449538672839,-0.32639492511682594,0.0,8988.97567128935,optimal_relaxed_modes,0.0014816000184509903,False,,2152.457289482025,-0.32639492511682594
543,26751,2024-10-06 15:45:00,0.44636600043374547,9.620869217688137,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.2406519586093,9.30782421622375,25.523427210955013,21.0,19.595854299980935,2555.824737927029,8207.48686550319,10427.565264006473,10427.565264006473,0.0,10427.565264006473,75.59984816404693,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44636600043374547,-0.32639492511682594,0.0,8988.140588548687,optimal_relaxed_modes,0.0012523999903351068,False,,2152.457289482025,-0.32639492511682594
544,26752,2024-10-06 16:00:00,0.48617456007258264,9.408689594813135,0.5853410489951929,0.45,0.0,1.0,1.0,0.0,6549.094955198858,-42.28103833167494,10.18681480800686,32.731967307779215,21.0,19.595854299980935,0.0,0.0,6904.620641423727,6904.620641423726,82.2,6822.420641423727,141.56522830954233,0.083,0.5853410489951929,measured_data_mpc,0.083,82.2,0.48617456007258264,0.5853410489951929,0.0,2981.182080251326,optimal_relaxed_modes,0.001133699988713488,False,,-3860.1139625311166,0.5853410489951929
545,26753,2024-10-06 16:15:00,0.34795755434335607,10.145386235349912,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6672.961503106664,-44.17645037195077,11.261364283633666,29.384144474518358,21.0,19.595854299980935,0.0,0.0,6981.475047652196,6981.475047652195,0.0,6981.475047652196,50.615694095478425,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34795755434335607,-0.32639492511682594,0.0,8996.405602903096,optimal_relaxed_modes,0.0013386000064201653,False,,2152.457289482025,-0.32639492511682594
546,26754,2024-10-06 16:30:00,0.16977084388875938,11.095121402072913,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2109.58029911894,10.961349881264836,25.686721839646868,21.0,19.595854299980935,2714.9609116562,9107.161567130406,10660.077360370427,10660.077360370427,0.0,10660.077360370427,77.2855608626856,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16977084388875938,-0.3263949251168261,0.0,8997.48899228551,optimal_relaxed_modes,0.0011368999839760363,False,,2152.4572894820258,-0.3263949251168261
547,26755,2024-10-06 16:45:00,0.1898264416660006,10.988225065920217,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1959.8623859155116,10.65196370209187,25.48502315426858,21.0,19.595854299980935,2714.960911656202,8862.346774264106,10623.576606404467,10623.576606404466,0.0,10623.576606404467,77.02093039643239,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1898264416660006,-0.32639492511682594,0.0,8997.925974690663,optimal_relaxed_modes,0.0012115999998059124,False,,2152.457289482025,-0.32639492511682594
548,26756,2024-10-06 17:00:00,0.24729752001654218,10.68190421831183,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1874.0022200492906,10.36499646951248,25.45065835077021,20.925,19.463942666162087,2711.5144221886535,8769.27477704036,10630.305889510375,10630.305889510377,0.0,10630.305889510375,398.63647085663905,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.24729752001654218,-0.32639492511682594,0.0,9003.444671960273,optimal_relaxed_modes,0.0012684999965131283,False,,2152.457289482025,-0.32639492511682594
549,26757,2024-10-06 17:15:00,0.2801725900513507,10.5066800950263,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1738.6414148421347,10.098845472004092,25.558043010868428,20.85,19.33218349549535,2680.346738088795,8632.307265204452,10598.460025335966,10598.460025335966,0.0,10598.460025335966,76.83883518368576,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2801725900513507,-0.32639492511682583,0.0,9005.885918389256,optimal_relaxed_modes,0.001055599976098165,False,,2152.457289482024,-0.32639492511682583
550,26758,2024-10-06 17:30:00,0.332035345857178,10.230251606581241,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1613.0807451898067,9.852005295483245,25.52343262941932,20.775,19.200571434294766,2638.6830486002827,8510.778670188056,10554.803078094836,10554.803078094836,0.0,10554.803078094836,76.52232231618757,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.332035345857178,-0.32639492511682594,0.0,9006.730339295787,optimal_relaxed_modes,0.0010544999968260527,False,,2152.457289482025,-0.32639492511682594
551,26759,2024-10-06 17:45:00,0.3801356113916349,9.973877191282586,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1496.6213557408819,9.623065553817337,25.49298898649597,20.7,19.069105493062718,2597.6469469409712,8390.601903796889,10510.111328913554,10510.111328913556,0.0,10510.111328913554,76.19830713462326,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3801356113916349,-0.32639492511682583,0.0,9006.911304365123,optimal_relaxed_modes,0.0014070999750401825,False,,2152.457289482024,-0.32639492511682583
552,26760,2024-10-06 18:00:00,0.42474680485844973,9.736099530104463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1388.5967857689093,9.410726154614569,25.487757449736144,20.525,19.138832146891136,2561.673383442637,8269.298559170757,10453.343482385291,10453.34348238529,0.0,10453.343482385291,392.0003805894484,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.42474680485844973,-0.32639492511682594,0.0,9000.328259404114,optimal_relaxed_modes,0.001197000005049631,False,,2152.457289482025,-0.32639492511682594
553,26761,2024-10-06 18:15:00,0.46612306038485457,9.515564088148725,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1288.3904343368856,9.213784108531113,25.493243788130258,20.35,19.204499606274155,2530.5636436458954,8162.899485514206,10413.25576472686,10413.25576472686,0.0,10413.25576472686,75.49610429426974,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46612306038485457,-0.32639492511682594,0.0,8993.528765571622,optimal_relaxed_modes,0.0013786999916192144,False,,2152.457289482025,-0.32639492511682594
554,26762,2024-10-06 18:30:00,0.5044990719859684,9.311019946314788,-0.3096761741225621,0.45,0.0,0.0,1.0,1.0,0.0,-1195.437668381283,9.031123112874187,25.503172971017285,20.175,19.266200689954864,2502.6394449619647,8067.213526808189,10377.793224509054,10377.793224509052,0.0,10377.793224509054,75.23900087769064,0.029,-0.3096761741225621,measured_data_mpc,0.029,0.0,0.5044990719859684,-0.3096761741225621,0.0,8880.244421930542,optimal_relaxed_modes,0.0010864000068977475,False,,2042.2031320812703,-0.3096761741225621
555,26763,2024-10-06 18:45:00,0.5400923071847628,9.121308002705215,0.5347157065676915,0.45,0.0,1.0,1.0,0.0,6542.240944609817,-42.21528177899359,9.920312528780395,32.09532968725081,20.0,19.324020549331046,0.0,0.0,6904.416555376594,6904.416555376595,0.0,6904.416555376594,50.05702002648031,0.029,0.5347157065676915,measured_data_mpc,0.029,0.0,0.5400923071847628,0.5347157065676915,0.0,3310.5991986499353,optimal_relaxed_modes,0.0012505999766290188,False,,-3526.2580139387906,0.5347157065676915
556,26764,2024-10-06 19:00:00,0.3986507665327374,9.87519141438051,-0.15870008083570813,0.45,0.0,1.0,1.0,0.0,7749.831572877837,-50.16394364609572,11.082641854606326,29.960475192145744,20.0,19.324020549331046,0.0,0.0,6974.714000839273,6974.714000839272,0.0,6974.714000839273,313.86213003776726,0.18,-0.15870008083570813,measured_data_mpc,0.18,0.0,0.3986507665327374,-0.15870008083570813,0.0,7888.407019547163,optimal_relaxed_modes,0.0014734999858774245,False,,1046.5700277476435,-0.15870008083570813
557,26765,2024-10-06 19:15:00,0.2258804848965231,10.796057015501532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2021.2457975244504,10.79350715382811,25.612099430421313,20.0,19.324020549331046,2707.3455422693683,8958.622017113832,10663.507357255838,10663.50735725584,0.0,10663.507357255838,77.31042834010482,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2258804848965231,-0.32639492511682594,0.0,8996.655867515356,optimal_relaxed_modes,0.0014728000096511096,False,,2152.457289482025,-0.32639492511682594
558,26766,2024-10-06 19:30:00,0.22372165872337807,10.807563559004395,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1883.0638058471525,10.496295730150027,25.471615078069345,20.0,19.324020549331046,2707.3455434197435,8783.570040517718,10624.675151931811,10624.675151931813,0.0,10624.675151931811,77.02889485150564,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22372165872337807,-0.3263949251168261,0.0,8997.619156047866,optimal_relaxed_modes,0.001139899977715686,False,,2152.4572894820258,-0.3263949251168261
559,26767,2024-10-06 19:45:00,0.2767245711040585,10.525058036015368,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1800.5773871406197,10.220620842417194,25.454092434186414,20.0,19.324020549331046,2697.4327707773045,8689.020215125634,10612.297728218526,10612.297728218526,0.0,10612.297728218526,76.93915852958432,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2767245711040585,-0.32639492511682583,0.0,8998.005739515003,optimal_relaxed_modes,0.001236499985679984,False,,2152.457289482024,-0.32639492511682583
560,26768,2024-10-06 20:00:00,0.3083059739866346,10.356729158651238,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1670.5319103634706,9.96494300890362,25.430994866735183,20.1,19.16404306808552,2653.4676269950205,8561.767615091007,10574.37049159985,10574.37049159985,0.0,10574.37049159985,475.8466721219932,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.3083059739866346,-0.32639492511682594,0.0,9003.137220728573,optimal_relaxed_modes,0.001483700005337596,False,,2152.457289482025,-0.32639492511682594
