step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
561,26769,2024-10-06 20:15:00,0.3581279025222963,10.09117827955616,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1549.9034619084364,9.727809605153517,25.55395188424655,20.2,19.00041628973847,2611.2597571400906,8440.667477549834,10530.27421117428,10530.274211174281,0.0,10530.27421117428,76.34448803101353,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3581279025222963,-0.3263949251168261,0.0,9005.395161259708,optimal_relaxed_modes,0.0012107999937143177,False,,2152.4572894820258,-0.3263949251168261
562,26770,2024-10-06 20:30:00,0.4043360195801916,9.844889015637579,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1438.0225210175297,9.507877247277767,25.521034835283444,20.299999999999997,18.833038724544423,2573.5861914564794,8333.682956883098,10493.006094098695,10493.006094098699,0.0,10493.006094098695,76.07429418221554,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4043360195801916,-0.32639492511682594,0.0,9006.161335721323,optimal_relaxed_modes,0.0011337000178173184,False,,2152.457289482025,-0.32639492511682594
563,26771,2024-10-06 20:45:00,0.44719248925764193,9.616464032256768,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1334.2396800624101,9.303891808721726,25.49277570369796,20.4,18.66184671632033,2535.9517267728897,8226.286287337145,10454.177888020833,10454.177888020833,0.0,10454.177888020833,75.79278968815105,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44719248925764193,-0.32639492511682583,0.0,9006.305958409259,optimal_relaxed_modes,0.0017353000002913177,False,,2152.457289482024,-0.32639492511682583
564,26772,2024-10-06 21:00:00,0.4869408700095684,9.404605162849,1.0,0.45,0.0,1.0,1.0,0.0,6548.639787238134,-42.277641429414444,10.183230960746114,32.67578880729658,20.299999999999997,18.833038724544423,0.0,0.0,6904.294024569231,6904.294024569231,0.0,6904.294024569231,258.91102592134615,0.15,1.0,measured_data_mpc,0.15,0.0,0.4869408700095684,1.0,0.0,249.18142338515008,optimal_relaxed_modes,0.0017512000049464405,False,,-6594.640798142311,1.0
565,26773,2024-10-06 21:15:00,0.3486293777602724,10.141805416537748,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6670.818244620612,-44.141259289636885,11.256438431704423,29.376961341437557,20.2,19.00041628973847,0.0,0.0,6980.883130107229,6980.883130107229,0.0,6980.883130107229,50.61140269327741,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3486293777602724,-0.32639492511682594,0.0,8991.623938049088,optimal_relaxed_modes,0.0012969000090379268,False,,2152.457289482025,-0.32639492511682594
566,26774,2024-10-06 21:30:00,0.17068504115599778,11.090248730638532,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2107.3130538521223,10.956746876063328,25.68472608659922,20.1,19.16404306808552,2702.860160452358,9104.27035919769,10637.74115666843,10637.74115666843,0.0,10637.74115666843,77.12362338584612,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17068504115599778,-0.32639492511682583,0.0,8989.778857327256,optimal_relaxed_modes,0.001660099980654195,False,,2152.457289482024,-0.32639492511682583
567,26775,2024-10-06 21:45:00,0.1906954857735664,10.983593060826891,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1957.7564839316974,10.647694994892936,25.500017654911673,20.0,19.324020549331046,2707.345534006028,8859.723875463158,10616.769138493728,10616.769138493728,0.0,10616.769138493728,76.97157625407954,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1906954857735664,-0.32639492511682594,0.0,8989.097117351504,optimal_relaxed_modes,0.0012308000004850328,False,,2152.457289482025,-0.32639492511682594
568,26776,2024-10-06 22:00:00,0.2481044772670299,10.67760313616673,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1871.9890258011085,10.361038065443752,25.47696593556716,20.0,19.324020549331046,2707.345543319241,8761.479284155073,10624.427081488499,10624.427081488499,0.0,10624.427081488499,220.45686194088637,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.2481044772670299,-0.32639492511682583,0.0,8993.905627122254,optimal_relaxed_modes,0.001369699981296435,False,,2152.457289482024,-0.32639492511682583
569,26777,2024-10-06 22:15:00,0.28094399874686077,10.502568486679232,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1736.7743762233335,10.095175312260755,25.465845899362634,20.0,19.324020549331046,2676.7661691468707,8622.448576606896,10587.734417743535,10587.734417743535,0.0,10587.734417743535,76.76107452864063,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28094399874686077,-0.3263949251168261,0.0,8996.175949034176,optimal_relaxed_modes,0.0011172000085934997,False,,2152.4572894820258,-0.3263949251168261
570,26778,2024-10-06 22:30:00,0.33275063163087215,10.226439133407451,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1611.3481888008725,9.848597514404068,25.45634530251463,20.0,19.324020549331046,2637.1574271095005,8494.86016588286,10539.95811772456,10539.958117724564,0.0,10539.95811772456,76.41469635350306,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33275063163087215,-0.32639492511682594,0.0,8997.102355481831,optimal_relaxed_modes,0.001552600006107241,False,,2152.457289482025,-0.32639492511682594
571,26779,2024-10-06 22:45:00,0.3807992744457752,9.970339867204018,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1495.0128377848894,9.619902094739912,25.448119717618788,20.0,19.324020549331046,2600.5561700486896,8376.959521260398,10495.797518325944,10495.797518325946,0.0,10495.797518325944,76.0945320078631,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3807992744457752,-0.32639492511682583,0.0,8997.474094934147,optimal_relaxed_modes,0.0013967999839223921,False,,2152.457289482024,-0.32639492511682583
572,26780,2024-10-06 23:00:00,0.42536295636141064,9.732815442593681,0.4740059432087688,0.45,0.0,1.0,1.0,0.0,7664.767684534029,-44.575198921230665,10.500040090200233,30.197602027761327,20.025,19.11954915906431,0.0,0.0,6903.834964355024,6903.834964355025,0.0,6903.834964355024,143.25457551036675,0.083,0.4740059432087688,measured_data_mpc,0.083,0.0,0.42536295636141064,0.4740059432087688,0.0,3723.3567632083395,optimal_relaxed_modes,0.001320300012594089,False,,-3125.898931646474,0.4740059432087688
573,26781,2024-10-06 23:15:00,0.2898241332721272,10.455237369659562,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6619.129094682038,-42.90742976919282,11.55649096721403,29.656019250241016,20.05,18.912948187056134,0.0,0.0,6949.777136462662,6949.777136462662,0.0,6949.777136462662,50.385884239354304,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2898241332721272,-0.32639492511682594,0.0,9003.55239752376,optimal_relaxed_modes,0.0011758999899029732,False,,2152.457289482025,-0.32639492511682594
574,26782,2024-10-06 23:30:00,0.10193373798494197,11.45669317654026,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2245.5764739763476,11.237478356725866,25.710922610079916,20.075000000000003,18.704194774768787,2689.9607454159723,9251.535281204802,10712.52899289734,10712.52899289734,0.0,10712.52899289734,77.66583519850572,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.10193373798494197,-0.32639492511682583,0.0,9004.147474772923,optimal_relaxed_modes,0.00114079998456873,False,,2152.457289482024,-0.32639492511682583
575,26783,2024-10-06 23:45:00,0.1376934042131439,11.266094155543943,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2086.190902436098,10.908057728539614,25.493322278106373,20.1,18.493231455422496,2684.043209707215,8993.318658962284,10647.100682867152,10647.100682867152,0.0,10647.100682867152,77.19147995078686,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1376934042131439,-0.32639492511682583,0.0,9004.2234633827,optimal_relaxed_modes,0.0012326000141911209,False,,2152.457289482024,-0.32639492511682583
576,26784,2024-10-07 00:00:00,0.19888617596660235,10.93993668209801,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1994.7809660317648,10.602511663476953,25.47480405539914,20.075000000000003,18.704194774768787,2689.5638337854543,8881.764889778584,10617.84068691005,10617.84068691005,0.0,10617.84068691005,76.97934498009788,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19888617596660235,-0.32639492511682594,0.0,9000.81365284807,optimal_relaxed_modes,0.001200400001835078,False,,2152.457289482025,-0.32639492511682594
577,26785,2024-10-07 00:15:00,0.23388966018028715,10.75336811123907,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1850.6775373191763,10.319131537759125,25.47519678742834,20.05,18.912948187056134,2695.4243581600404,8730.714206405568,10615.657884949618,10615.657884949616,0.0,10615.657884949618,76.96351966588473,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23388966018028715,-0.3263949251168261,0.0,8994.922912307316,optimal_relaxed_modes,0.0010943000088445842,False,,2152.4572894820258,-0.3263949251168261
578,26786,2024-10-07 00:30:00,0.2891099211267281,10.45904412039454,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1717.0054013192168,10.056308647325029,25.479076601297443,20.025,19.11954915906431,2661.3578033049616,8593.779338930075,10566.5085855243,10566.508585524298,0.0,10566.5085855243,76.60718724505118,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2891099211267281,-0.32639492511682594,0.0,8992.266111983921,optimal_relaxed_modes,0.0010554000036790967,False,,2152.457289482025,-0.32639492511682594
579,26787,2024-10-07 00:45:00,0.34032427539331134,10.18607161215365,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1593.0105621880318,9.812550650617208,25.485083380638233,20.0,19.324020549331046,2628.3821959759084,8467.915062500113,10518.93073015465,10518.930730154649,0.0,10518.93073015465,76.26224779362121,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34032427539331134,-0.32639492511682583,0.0,8991.286215987002,optimal_relaxed_modes,0.0014710999967064708,False,,2152.457289482024,-0.32639492511682583
580,26788,2024-10-07 01:00:00,0.38782349045156284,9.93290079589317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1478.0056329251488,9.58647039309964,25.48422284013834,20.0,19.152345729786035,2589.339786158914,8355.86262095602,10497.755109743504,10497.755109743504,0.0,10497.755109743504,76.10872454564041,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38782349045156284,-0.32639492511682594,0.0,8995.041707282091,optimal_relaxed_modes,0.0013709999911952764,False,,2152.457289482025,-0.32639492511682594
581,26789,2024-10-07 01:15:00,0.4318775677200416,9.698092564052178,0.6283112950856117,0.45,0.0,1.0,1.0,0.0,7668.094697711941,-44.580455235856235,10.46808729831237,30.17200528775691,20.0,18.979571296594433,0.0,0.0,6904.215317039962,6904.215317039965,0.0,6904.215317039962,50.05556104853973,0.029,0.6283112950856117,measured_data_mpc,0.029,0.0,0.4318775677200416,0.6283112950856117,0.0,2700.824281977146,optimal_relaxed_modes,0.0011656999995466322,False,,-4143.487300505207,0.6283112950856117
582,26790,2024-10-07 01:30:00,0.2958225856622282,10.423265618420324,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.5088308788445,-42.908033455034364,11.519797951543545,29.644130151287484,20.0,18.805689691906718,0.0,0.0,6949.491022467583,6949.491022467582,0.0,6949.491022467583,50.38380991288998,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2958225856622282,-0.32639492511682594,0.0,8997.410990340073,optimal_relaxed_modes,0.0016351999947801232,False,,2152.457289482025,-0.32639492511682594
583,26791,2024-10-07 01:45:00,0.10575190784645236,11.436342331178409,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2228.7147923131906,11.203241676681351,25.65067682709274,20.0,18.630682539811264,2687.8985474668075,9233.127643246906,10706.772641791315,10706.772641791315,0.0,10706.772641791315,77.62410165298704,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10575190784645236,-0.3263949251168261,0.0,8997.600210531833,optimal_relaxed_modes,0.002052800002275035,False,,2152.4572894820258,-0.3263949251168261
584,26792,2024-10-07 02:00:00,0.1441573345989419,11.23164140658764,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2067.932841164334,10.876291718727323,25.550853009808215,20.0,18.718509250407465,2690.362285476415,8965.069775972592,10625.392495844402,10625.392495844404,0.0,10625.392495844402,77.03409559487191,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1441573345989419,-0.3263949251168261,0.0,8999.856008956867,optimal_relaxed_modes,0.0012963000044692308,False,,2152.4572894820258,-0.3263949251168261
585,26793,2024-10-07 02:15:00,0.20588464160969494,10.902634860220326,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.8011044972538,10.573052681307903,25.523403567415098,20.0,18.806030967514165,2692.6529641361185,8870.366047009995,10624.477380285687,10624.477380285687,0.0,10624.477380285687,77.02746100707124,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20588464160969494,-0.32639492511682583,0.0,9000.883033363232,optimal_relaxed_modes,0.0013467000098899007,False,,2152.457289482024,-0.32639492511682583
586,26794,2024-10-07 02:30:00,0.23963037641707932,10.722770093696967,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1836.783094065479,10.291811684803296,25.509236116015252,20.0,18.89324308898834,2695.1002164256015,8724.78465597101,10623.393040511422,10623.393040511422,0.0,10623.393040511422,77.01959954370781,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23963037641707932,-0.32639492511682583,0.0,9001.275164395902,optimal_relaxed_modes,0.0018053000094369054,False,,2152.457289482024,-0.32639492511682583
587,26795,2024-10-07 02:45:00,0.2944337473540893,10.430668126602704,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1704.117640579666,10.03097200368038,25.49342429175151,20.0,18.98015440927141,2656.7079844064983,8590.999279038599,10573.419421245817,10573.419421245817,0.0,10573.419421245817,76.65729080403217,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2944337473540893,-0.3263949251168261,0.0,9001.407553795128,optimal_relaxed_modes,0.0013506000104825944,False,,2152.4572894820258,-0.3263949251168261
588,26796,2024-10-07 03:00:00,0.34526157442202804,10.15975580833059,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1581.0563557259675,9.789052421375445,25.487315364319922,20.0,19.066498106848158,2619.3546399450875,8462.30790631064,10524.525003003144,10524.525003003144,0.0,10524.525003003144,76.3028062717728,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34526157442202804,-0.3263949251168261,0.0,8997.086665533094,optimal_relaxed_modes,0.0016568999853916466,False,,2152.4572894820258,-0.3263949251168261
589,26797,2024-10-07 03:15:00,0.3924024587941353,9.908494894627259,-0.30669775424448853,0.45,0.0,0.0,1.0,1.0,0.0,-1466.9185911894492,9.564676244035855,25.485768879229436,20.0,19.152587784907997,2585.557044370093,8345.230364038405,10480.272824612126,10480.272824612128,0.0,10480.272824612126,75.98197797843791,0.029,-0.30669775424448853,measured_data_mpc,0.029,0.0,0.3924024587941353,-0.30669775424448853,0.0,8865.18072315423,optimal_relaxed_modes,0.0012283999822102487,False,,2022.561522839328,-0.30669775424448853
590,26798,2024-10-07 03:30:00,0.43612437822006034,9.675457064087079,0.7289014227977513,0.45,0.0,1.0,1.0,0.0,7662.2980685982,-44.5700620134218,10.447273757299756,30.144020720613245,20.0,19.238430235082244,0.0,0.0,6904.231177117712,6904.231177117714,0.0,6904.231177117712,50.05567603410341,0.029,0.7289014227977513,measured_data_mpc,0.029,0.0,0.43612437822006034,0.7289014227977513,0.0,2034.975395045544,optimal_relaxed_modes,0.001479000027757138,False,,-4806.843060606028,0.7289014227977513
591,26799,2024-10-07 03:45:00,0.29972110968367405,10.402486485386017,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6618.559918400881,-42.90338799369564,11.5037877324582,29.60421296484205,20.0,19.324020549331046,0.0,0.0,6949.216277927379,6949.2162779273785,0.0,6949.216277927379,50.381818014973504,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29972110968367405,-0.32639492511682583,0.0,8993.982872323053,optimal_relaxed_modes,0.0011339000193402171,False,,2152.457289482024,-0.32639492511682583
592,26800,2024-10-07 04:00:00,0.11181976801524314,11.404000636478754,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2221.321971524028,11.188229692838679,25.660008177490386,20.0,19.324020549331046,2707.345536308899,9225.229045454525,10656.343818461333,10656.343818461335,0.0,10656.343818461333,77.25849268384466,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11181976801524314,-0.3263949251168261,0.0,8996.063651263943,optimal_relaxed_modes,0.0012104999914299697,False,,2152.4572894820258,-0.3263949251168261
593,26801,2024-10-07 04:15:00,0.1469915981165663,11.216534782038702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2061.0738461527685,10.862368521501446,25.428746587399814,20.0,19.324020549331046,2707.345543419742,8953.658957062024,10625.220836892826,10625.220836892822,0.0,10625.220836892826,77.03285106747299,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1469915981165663,-0.32639492511682594,0.0,8997.041969043408,optimal_relaxed_modes,0.0016795000119600445,False,,2152.457289482025,-0.32639492511682594
594,26802,2024-10-07 04:30:00,0.20851325149941993,10.888624369508092,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1973.2337434345832,10.5601345175886,25.564763519817735,20.0,19.324020549331046,2707.345543419745,8859.0323514603,10623.69078953672,10623.69078953672,0.0,10623.69078953672,77.02175822414122,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20851325149941993,-0.32639492511682583,0.0,8997.431089833302,optimal_relaxed_modes,0.0012023000163026154,False,,2152.457289482024,-0.32639492511682583
595,26803,2024-10-07 04:45:00,0.24214714435265886,10.709355720600328,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1830.6903085298522,10.279832389503747,25.54826342749393,20.0,19.324020549331046,2707.175066780832,8720.402278780179,10625.055793342497,10625.055793342499,0.0,10625.055793342497,77.0316545017331,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24214714435265886,-0.32639492511682583,0.0,8997.574536944361,optimal_relaxed_modes,0.0011347999970894307,False,,2152.457289482024,-0.32639492511682583
596,26804,2024-10-07 05:00:00,0.2967682385023126,10.418225288782674,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1698.466775720133,10.019863312970491,25.532912333618647,19.95,19.217891527057898,2662.2938776763804,8585.432606955063,10580.99409295365,10580.99409295365,0.0,10580.99409295365,76.71220717391397,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2967682385023126,-0.32639492511682583,0.0,8998.636074449423,optimal_relaxed_modes,0.0011996999965049326,False,,2152.457289482024,-0.32639492511682583
597,26805,2024-10-07 05:15:00,0.34742640182544365,10.148217278270385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1575.815411413887,9.778751152090138,25.520544354169967,19.9,19.111789581420627,2620.4779955991967,8460.546187277743,10534.778159344127,10534.778159344127,0.0,10534.778159344127,76.37714165524493,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34742640182544365,-0.32639492511682594,0.0,8999.060797552327,optimal_relaxed_modes,0.0016002999909687787,False,,2152.457289482025,-0.32639492511682594
598,26806,2024-10-07 05:30:00,0.39440994731895007,9.897794980789996,-0.25914829869640504,0.45,0.0,0.0,1.0,1.0,0.0,-1462.0584635618138,9.555123360937364,25.509775231725346,19.85,19.00572518699294,2581.8172131592414,8345.36654716453,10492.149972328167,10492.149972328167,0.0,10492.149972328167,76.06808729937921,0.029,-0.25914829869640504,measured_data_mpc,0.029,0.0,0.39440994731895007,-0.25914829869640504,0.0,8555.690124414623,optimal_relaxed_modes,0.001143500005127862,False,,1708.9899433524824,-0.25914829869640504
599,26807,2024-10-07 05:45:00,0.4379859883130376,9.66553468229151,0.772995595825244,0.45,0.0,1.0,1.0,0.0,7661.326236045967,-44.56949295532416,10.438342396767013,30.134954663910527,19.8,18.89969443539267,0.0,0.0,6904.475397027215,6904.475397027214,0.0,6904.475397027215,50.05744662844731,0.029,0.772995595825244,measured_data_mpc,0.029,0.0,0.4379859883130376,0.772995595825244,0.0,1749.0299959180043,optimal_relaxed_modes,0.0010794000118039548,False,,-5097.6282930134785,0.772995595825244
600,26808,2024-10-07 06:00:00,0.30139568489878915,10.393560999489454,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6618.517760324033,-42.90298295893611,11.494832969522015,29.595672635929002,19.85,19.00572518699294,0.0,0.0,6949.113835591105,6949.113835591105,0.0,6949.113835591105,50.38107530803551,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30139568489878915,-0.32639492511682583,0.0,8996.970407892688,optimal_relaxed_modes,0.0013942999939899892,False,,2152.457289482024,-0.32639492511682583
601,26809,2024-10-07 06:15:00,0.11349964975114417,11.395046866826402,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2217.200729459989,11.179861632720963,25.66836023962036,19.9,19.111789581420627,2701.3947252081507,9220.61360909277,10661.603877138366,10661.603877138365,0.0,10661.603877138366,77.29662810925316,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11349964975114417,-0.32639492511682594,0.0,8995.978558312316,optimal_relaxed_modes,0.0011323000071570277,False,,2152.457289482025,-0.32639492511682594
602,26810,2024-10-07 06:30:00,0.1485714907649562,11.208113954222783,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2057.2506530306955,10.854608066048419,25.44181853604076,19.95,19.217891527057898,2704.370175553358,8949.786577408531,10620.239504173067,10620.239504173067,0.0,10620.239504173067,76.99673640525474,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1485714907649562,-0.32639492511682594,0.0,8995.590620685765,optimal_relaxed_modes,0.0013011999835725874,False,,2152.457289482025,-0.32639492511682594
603,26811,2024-10-07 06:45:00,0.20997843244714665,10.880814955056708,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1969.5740809400124,10.552937625017773,25.42503080314239,20.0,19.324020549331046,2707.146040249959,8854.322545508248,10618.092528395246,10618.092528395246,0.0,10618.092528395246,76.98117083086554,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20997843244714665,-0.3263949251168261,0.0,8995.454219888976,optimal_relaxed_modes,0.0013806000060867518,False,,2152.4572894820258,-0.3263949251168261
604,26812,2024-10-07 07:00:00,0.24354960912401996,10.701880583368974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1827.2942393899498,10.273151766578946,25.41848332296573,20.0,19.324020549331046,2704.0502178860934,8710.336458095879,10619.619516528277,10619.619516528277,86.28,10533.339516528276,76.36671149483001,0.029,-0.32639492511682594,measured_data_mpc,0.029,86.28,0.24354960912401996,-0.32639492511682594,0.0,8996.448389571353,optimal_relaxed_modes,0.0012774000060744584,False,,2152.457289482025,-0.32639492511682594
605,26813,2024-10-07 07:15:00,0.298069461388687,10.411289770798298,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1695.3137974955791,10.013661891282736,25.410527456541377,20.0,19.324020549331046,2662.8352293221014,8577.573976185162,10570.44997957634,10570.44997957634,0.0,10570.44997957634,76.63576235192848,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.298069461388687,-0.32639492511682583,0.0,8996.899740677956,optimal_relaxed_modes,0.0013139999937266111,False,,2152.457289482024,-0.32639492511682583
606,26814,2024-10-07 07:30:00,0.3486342846327389,10.141779262907502,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1572.8881331328218,9.772994452232634,25.560186343824206,20.0,19.324020549331046,2624.4933943369956,8454.066549835257,10524.144308361125,10524.144308361123,0.0,10524.144308361125,76.30004623561815,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3486342846327389,-0.32639492511682583,0.0,8997.064810944728,optimal_relaxed_modes,0.0012518999865278602,False,,2152.457289482024,-0.32639492511682583
607,26815,2024-10-07 07:45:00,0.39553119879347837,9.89181871043076,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1459.3426791391425,9.549785762718997,25.54443951431809,20.0,19.324020549331046,2590.9165759025846,8345.908282724073,10485.33079192296,10485.330791922961,0.0,10485.33079192296,76.01864824144145,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39553119879347837,-0.32639492511682594,0.0,8997.111613457213,optimal_relaxed_modes,0.0013168999867048115,False,,2152.457289482025,-0.32639492511682594
608,26816,2024-10-07 08:00:00,0.4390262359949606,9.65999016214686,0.7976349450913434,0.45,0.0,1.0,1.0,0.0,7665.867601410106,-44.58059211949927,10.433416767898152,30.136886161095607,19.925,19.25036128310366,0.0,0.0,6904.820640311682,6904.820640311684,276.0,6628.820640311682,248.58077401168805,0.15,0.7976349450913434,measured_data_mpc,0.15,276.0,0.4390262359949606,0.7976349450913434,0.0,1586.1899088354087,optimal_relaxed_modes,0.001107100018998608,False,,-5260.115950923375,0.7976349450913434
609,26817,2024-10-07 08:15:00,0.3023247998906415,10.388608816582881,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6628.305225290074,-42.906486334780965,11.485163695413545,29.61068531931996,19.85,19.176713366162634,0.0,0.0,6949.111851327899,6949.111851327898,0.0,6949.111851327899,50.38106092212727,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3023247998906415,-0.32639492511682583,0.0,9005.56107040395,optimal_relaxed_modes,0.001936899992870167,False,,2152.457289482024,-0.32639492511682583
610,26818,2024-10-07 08:30:00,0.1122491933337894,11.401711799530903,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2212.7750991071734,11.170876546333657,25.670806085945948,19.775,19.10306152118657,2701.1499447426427,9216.17514460116,10680.583229113572,10680.583229113572,0.0,10680.583229113572,77.4342284110734,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1122491933337894,-0.3263949251168261,0.0,9003.222641006316,optimal_relaxed_modes,0.0011508999741636217,False,,2152.4572894820258,-0.3263949251168261
611,26819,2024-10-07 08:45:00,0.15026787517213744,11.199072225332507,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2053.1451609159185,10.846274645235821,25.561369641257194,19.7,19.029407001035473,2699.084019732557,8945.619849888002,10632.107332163356,10632.107332163352,0.0,10632.107332163356,77.08277815818434,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15026787517213744,-0.32639492511682594,0.0,9001.788908718696,optimal_relaxed_modes,0.0013913000002503395,False,,2152.457289482025,-0.32639492511682594
612,26820,2024-10-07 09:00:00,0.211551775824623,10.87242903485476,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1965.6452782859772,10.545213773987959,25.536454826557538,19.775,19.272616145664053,2705.447253318381,8854.869693513523,10612.4524887396,10612.452488739606,416.76,10195.6924887396,382.338468327735,0.15,-0.32639492511682594,measured_data_mpc,0.15,416.76,0.211551775824623,-0.32639492511682594,0.0,8997.897811331019,optimal_relaxed_modes,0.0010724000167101622,False,,2152.457289482025,-0.32639492511682594
613,26821,2024-10-07 09:15:00,0.24505520207597922,10.69385577293503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1823.6521856976506,10.265992882870561,25.530726383832917,19.85,19.515452976280695,2708.6803102154195,8707.593376798875,10606.054215053955,10606.054215053955,0.0,10606.054215053955,76.89389305914118,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24505520207597922,-0.32639492511682594,0.0,8996.176617936282,optimal_relaxed_modes,0.0012866999895777553,False,,2152.457289482025,-0.32639492511682594
614,26822,2024-10-07 09:30:00,0.2994649251879344,10.40385194874831,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1691.9376829977496,10.00702698970837,25.525745930629142,19.925,19.757913329531448,2674.7196224467725,8573.50836134539,10556.606208748533,10556.606208748533,0.0,10556.606208748533,76.53539501342686,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2994649251879344,-0.3263949251168261,0.0,8995.551620385544,optimal_relaxed_modes,0.0010463000216986984,False,,2152.4572894820258,-0.3263949251168261
615,26823,2024-10-07 09:45:00,0.349927643870268,10.134885658171472,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1569.7587685301407,9.76684561793972,25.522700331258815,20.0,19.999996440241237,2644.028639360599,8449.675666715319,10511.376475353074,10511.376475353076,0.0,10511.376475353074,76.20747944630979,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.349927643870268,-0.32639492511682583,0.0,8995.381759521682,optimal_relaxed_modes,0.0010451000125613064,False,,2152.457289482024,-0.32639492511682583
616,26824,2024-10-07 10:00:00,0.39672985135038014,9.885429892302474,-0.2041989566430129,0.45,0.0,0.0,1.0,1.0,0.0,-1456.4410691086937,9.544081251179003,25.51744951764383,20.0,19.999996440241237,2609.2919198992677,8336.950728536207,10481.317936056912,10481.317936056916,803.16,9678.157936056912,362.9309226021342,0.15,-0.2041989566430129,measured_data_mpc,0.15,803.16,0.39672985135038014,-0.2041989566430129,0.0,8191.166593066979,optimal_relaxed_modes,0.0010814999986905605,False,,1346.6187704161057,-0.2041989566430129
617,26825,2024-10-07 10:15:00,0.4401376592253125,9.654066276329084,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1351.324780025657,9.337470365615095,25.51131703101894,20.0,19.999996440241237,2576.408223641684,8231.884003399398,10442.684266876397,10442.684266876397,0.0,10442.684266876397,75.70946093485388,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4401376592253125,-0.32639492511682594,0.0,8997.762118310071,optimal_relaxed_modes,0.002014599973335862,False,,2152.457289482025,-0.32639492511682594
618,26826,2024-10-07 10:30:00,0.48039775329031764,9.439479974962607,0.4498400853511993,0.45,0.0,1.0,1.0,0.0,6548.7475572219955,-42.27860100366509,10.215095951979764,32.76342834354234,20.0,19.999996440241237,0.0,0.0,6904.495708610077,6904.495708610076,0.0,6904.495708610077,50.05759388742306,0.029,0.4498400853511993,measured_data_mpc,0.029,0.0,0.48039775329031764,0.4498400853511993,0.0,3879.0686858130202,optimal_relaxed_modes,0.0018742000102065504,False,,-2966.533779496838,0.4498400853511993
619,26827,2024-10-07 10:45:00,0.3426512024191314,10.17366909110603,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6672.883120524706,-44.17479739003466,11.289596606738185,29.411252548524068,20.0,19.999996440241237,0.0,0.0,6981.820736995428,6981.820736995426,0.0,6981.820736995428,50.618200343216856,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3426512024191314,-0.32639492511682594,0.0,8998.16598195279,optimal_relaxed_modes,0.0011254000128246844,False,,2152.457289482025,-0.32639492511682594
620,26828,2024-10-07 11:00:00,0.16447396634767725,11.12335375936688,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2122.5751563652743,10.98773229051412,25.651956264809705,19.875,19.735999568906784,2718.8828356891604,9121.32157365523,10674.357639656502,10674.357639656502,990.54,9683.817639656503,200.93921602287244,0.083,-0.32639492511682594,measured_data_mpc,0.083,990.54,0.16447396634767725,-0.32639492511682594,0.0,8998.90855810926,optimal_relaxed_modes,0.0011095999798271805,False,,2152.457289482025,-0.32639492511682594
621,26829,2024-10-07 11:15:00,0.18484542940413762,11.014773861275946,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.9325775892203,10.676430683881017,25.44430345764036,19.75,19.472168101028405,2711.4970452376483,8874.262685214933,10639.203064620413,10639.203064620413,0.0,10639.203064620413,77.134222218498,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18484542940413762,-0.32639492511682594,0.0,8999.13328413788,optimal_relaxed_modes,0.0011906000145245343,False,,2152.457289482025,-0.32639492511682594
622,26830,2024-10-07 11:30:00,0.24267231283162183,10.706556572607456,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1885.5416541398095,10.387686764010727,25.567169382008526,19.625,19.208507343150803,2704.6028367456943,8775.81646451822,10639.415141247388,10639.415141247388,0.0,10639.415141247388,77.13575977404356,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24267231283162183,-0.32639492511682583,0.0,8999.091210594805,optimal_relaxed_modes,0.0013905999949201941,False,,2152.457289482024,-0.32639492511682583
623,26831,2024-10-07 11:45:00,0.2757509223935521,10.530247583642367,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.3463011520105,10.119894635697898,25.54494148925425,19.5,18.945028853794607,2672.100028352174,8641.848599399213,10613.713677720258,10613.713677720261,0.0,10613.713677720258,76.94942416347187,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2757509223935521,-0.32639492511682594,0.0,8998.935518965502,optimal_relaxed_modes,0.0012403999862726778,False,,2152.457289482025,-0.32639492511682594
624,26832,2024-10-07 12:00:00,0.32793413930152143,10.25211103752289,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1623.0116576944513,9.871527069734636,25.531312691138673,19.875,19.28639459858261,2639.819143486069,8509.271713027394,10528.78519872819,10528.78519872819,1511.1,9017.68519872819,65.37821769077938,0.029,-0.3263949251168261,measured_data_mpc,0.029,1511.1,0.32793413930152143,-0.3263949251168261,0.0,8997.329270543116,optimal_relaxed_modes,0.0010937000042758882,False,,2152.4572894820258,-0.3263949251168261
625,26833,2024-10-07 12:15:00,0.3763315053544753,9.994153076460647,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1505.8319394071011,9.64117201751461,25.52311153336227,20.25,19.62719784663648,2612.6883756124957,8388.560376743275,10482.685111984209,10482.68511198421,0.0,10482.685111984209,75.99946706188551,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3763315053544753,-0.3263949251168261,0.0,8996.667282656166,optimal_relaxed_modes,0.0011888000008184463,False,,2152.4572894820258,-0.3263949251168261
626,26834,2024-10-07 12:30:00,0.42121861703317176,9.754904771213194,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.1411659789255,9.42752089053478,25.517414650707366,20.625,19.967440217496073,2589.0504072260705,8278.065124842646,10442.875694354625,10442.875694354625,0.0,10442.875694354625,75.71084878407103,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42121861703317176,-0.32639492511682594,0.0,8996.49816894897,optimal_relaxed_modes,0.001283199992030859,False,,2152.457289482025,-0.32639492511682594
627,26835,2024-10-07 12:45:00,0.4628505703583126,9.533006459990194,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1296.3169554447777,9.229362236694948,25.512742049151058,21.0,20.307123850221597,2568.46141591498,8176.331266871521,10407.632246521767,10407.632246521767,0.0,10407.632246521767,75.45533378728281,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4628505703583126,-0.32639492511682583,0.0,8996.539372889314,optimal_relaxed_modes,0.001417299994500354,False,,2152.457289482024,-0.32639492511682583
628,26836,2024-10-07 13:00:00,0.5014636496863489,9.32719874717176,1.0,0.45,0.0,1.0,1.0,0.0,6550.162196293259,-42.288463717318294,10.112454673368696,32.527891190030225,21.0,20.307123850221597,0.0,0.0,6904.509319198085,6904.509319198084,1768.2,5136.309319198085,106.57841837336028,0.083,1.0,measured_data_mpc,0.083,1768.2,0.5014636496863489,1.0,0.0,250.2508144243675,optimal_relaxed_modes,0.0011999999987892807,False,,-6594.640798142311,1.0
629,26837,2024-10-07 13:15:00,0.3619097861319131,10.071020839916903,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7067.609081606175,-49.14741586671332,11.254263521079666,29.520440117125936,21.0,20.307123850221597,0.0,0.0,6979.310444183006,6979.310444183006,0.0,6979.310444183006,50.6000007203268,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3619097861319131,-0.3263949251168261,0.0,8997.712525215062,optimal_relaxed_modes,0.0012854000087827444,False,,2152.4572894820258,-0.3263949251168261
630,26838,2024-10-07 13:30:00,0.17293592552714052,11.078251516940341,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2101.0779049821945,10.954596317559119,25.57192108974192,21.0,20.307123850221597,2734.8199619803036,9039.714850879842,10657.933496603579,10657.933496603577,0.0,10657.933496603579,77.27001785037595,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17293592552714052,-0.32639492511682594,0.0,8997.844177837627,optimal_relaxed_modes,0.002448700019158423,False,,2152.457289482025,-0.32639492511682594
631,26839,2024-10-07 13:45:00,0.19312007596023564,10.970669995131944,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1956.7712412298374,10.64569762153209,25.43534023126821,21.0,20.307123850221597,2734.8199619803067,8858.404764765466,10618.505680503144,10618.505680503145,0.0,10618.505680503144,76.9841661836478,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19312007596023564,-0.3263949251168261,0.0,8997.879353283606,optimal_relaxed_modes,0.00170240001170896,False,,2152.4572894820258,-0.3263949251168261
632,26840,2024-10-07 14:00:00,0.24848200344352486,10.675590921646013,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1871.0462680594237,10.35918289710444,25.420968627646374,20.675,20.04545906792343,2728.018424232398,8757.494715539058,10632.43506341654,10632.43506341654,1083.72,9548.715063416541,198.13583756589324,0.083,-0.32639492511682583,measured_data_mpc,0.083,1083.72,0.24848200344352486,-0.32639492511682583,0.0,8995.212552909521,optimal_relaxed_modes,0.0011906999861821532,False,,2152.457289482024,-0.32639492511682583
633,26841,2024-10-07 14:15:00,0.2813052329764429,10.50064310823556,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1735.8986575272124,10.093452385753235,25.415612856750272,20.35,19.782766551147358,2690.6762326466965,8618.451920511065,10599.005799658107,10599.005799658107,0.0,10599.005799658107,76.84279204752129,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2813052329764429,-0.3263949251168261,0.0,8993.89034443798,optimal_relaxed_modes,0.0017562999855726957,False,,2152.4572894820258,-0.3263949251168261
634,26842,2024-10-07 14:30:00,0.333086132118502,10.224650915808384,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1610.5347691777513,9.846997469578966,25.413807349378818,20.025,19.51904910728348,2642.174173458979,8490.04132366149,10551.513919066298,10551.513919066298,0.0,10551.513919066298,76.49847591323066,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.333086132118502,-0.32639492511682583,0.0,8993.297289826714,optimal_relaxed_modes,0.0013839000021107495,False,,2152.457289482024,-0.32639492511682583
635,26843,2024-10-07 14:45:00,0.38111085317509324,9.968679152576753,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1494.257485523849,9.618416305568758,25.414151941962487,19.7,19.254303285224566,2597.419815446091,8371.79176721669,10508.307445913615,10508.307445913615,0.0,10508.307445913615,76.18522898287371,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38111085317509324,-0.3263949251168261,0.0,8993.009549009945,optimal_relaxed_modes,0.0012348000018391758,False,,2152.4572894820258,-0.3263949251168261
636,26844,2024-10-07 15:00:00,0.42565229975771385,9.731273242291385,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1386.4020668234407,9.406410758980751,25.405495435615965,19.775,19.440844844642168,2569.797484216503,8267.956272185687,10445.382716639671,10445.382716639671,972.72,9472.662716639672,196.5577513702732,0.083,-0.32639492511682583,measured_data_mpc,0.083,972.72,0.42565229975771385,-0.32639492511682583,0.0,8998.134855875775,optimal_relaxed_modes,0.0017073999915737659,False,,2152.457289482024,-0.32639492511682583
637,26845,2024-10-07 15:15:00,0.4669636284544615,9.51108386033772,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1286.3529355252272,9.20977820873499,25.568928631294288,19.85,19.627312408994374,2544.798952753093,8169.566503887281,10408.137174178495,10408.137174178497,0.0,10408.137174178495,75.45899451279409,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4669636284544615,-0.3263949251168261,0.0,9000.590671241353,optimal_relaxed_modes,0.0016337999841198325,False,,2152.4572894820258,-0.3263949251168261
638,26846,2024-10-07 15:30:00,0.5052793170888873,9.30686123991623,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1193.5476111189264,9.027410843546509,25.544496868244263,19.925,19.81369006209647,2523.945701622374,8084.320264311055,10378.808827124822,10378.808827124822,0.0,10378.808827124822,75.24636399665496,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5052793170888873,-0.32639492511682583,0.0,9001.630690771999,optimal_relaxed_modes,0.00134379998780787,False,,2152.457289482024,-0.32639492511682583
639,26847,2024-10-07 15:45:00,0.5408159925120759,9.117450759910636,0.5518569469167763,0.45,0.0,1.0,1.0,0.0,6543.803345418223,-42.22696956530175,9.917468146824122,32.07079576296221,20.0,19.999996440241237,0.0,0.0,6904.815285723803,6904.815285723804,0.0,6904.815285723803,50.059910821497574,0.029,0.5518569469167763,measured_data_mpc,0.029,0.0,0.5408159925120759,0.5518569469167763,0.0,3217.346957213526,optimal_relaxed_modes,0.0011558000114746392,False,,-3639.298336875629,0.5518569469167763
640,26848,2024-10-07 16:00:00,0.39918642254142633,9.872336367854198,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7679.017988668311,-44.78358747678624,10.966866612509062,29.867353038675407,20.0,19.999996440241237,0.0,0.0,6974.430473639782,6974.430473639782,516.36,6458.070473639782,134.00496232802547,0.083,-0.32639492511682594,measured_data_mpc,0.083,516.36,0.39918642254142633,-0.32639492511682594,0.0,9003.732688890754,optimal_relaxed_modes,0.0013696000096388161,False,,2152.457289482025,-0.32639492511682594
641,26849,2024-10-07 16:15:00,0.2471430283323878,10.682727658988373,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1968.1061059500337,10.685334026526668,25.582574403680553,20.0,19.999996440241237,2726.260069300544,8904.973128829804,10652.25084042869,10652.250840428691,0.0,10652.25084042869,77.228818593108,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2471430283323878,-0.32639492511682594,0.0,9000.878563199223,optimal_relaxed_modes,0.0013630999892484397,False,,2152.457289482025,-0.32639492511682594
642,26850,2024-10-07 16:30:00,0.244086425237138,10.699019353486054,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1833.5639220024834,10.395968556932445,25.443368829058453,20.0,19.999996440241237,2726.2600729918304,8733.900706343931,10620.003178709701,10620.003178709701,0.0,10620.003178709701,76.99502304564534,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.244086425237138,-0.32639492511682583,0.0,8999.693584882014,optimal_relaxed_modes,0.001304799981880933,False,,2152.457289482024,-0.32639492511682583
643,26851,2024-10-07 16:45:00,0.29569012799582917,10.42397161778223,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1753.2517437556476,10.127570492029927,25.42587225992806,20.0,19.999996440241237,2704.7001330377925,8641.789587084673,10594.043569646159,10594.04356964616,0.0,10594.043569646159,76.80681587993466,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29569012799582917,-0.32639492511682583,0.0,8999.163171844877,optimal_relaxed_modes,0.0011759999906644225,False,,2152.457289482024,-0.32639492511682583
644,26852,2024-10-07 17:00:00,0.32643788745192615,10.260086059881234,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1626.6318738449647,9.878641177441583,25.41782586518172,19.9,19.7887634153716,2657.0045089730083,8510.331979544646,10555.565217956097,10555.565217956097,15.84,10539.725217956096,395.2396956733536,0.15,-0.32639492511682594,measured_data_mpc,0.15,15.84,0.32643788745192615,-0.32639492511682594,0.0,8996.150201831302,optimal_relaxed_modes,0.0011638000141829252,False,,2152.457289482025,-0.32639492511682594
645,26853,2024-10-07 17:15:00,0.3749447403904647,10.001544533718823,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1509.187206925928,9.64776550880432,25.414952385856054,19.8,19.57758141872833,2612.4315445887205,8388.995851681737,10510.675285973979,10510.675285973979,0.0,10510.675285973979,76.20239582331135,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3749447403904647,-0.3263949251168261,0.0,8994.66481852848,optimal_relaxed_modes,0.0011958999966736883,False,,2152.4572894820258,-0.3263949251168261
646,26854,2024-10-07 17:30:00,0.41993333864465593,9.761755305023984,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1400.2513622229517,9.433631749377966,25.41489223112218,19.700000000000003,19.3664672247614,2571.414080627234,8277.718655831788,10469.617575269705,10469.617575269705,0.0,10469.617575269705,75.90472742070537,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41993333864465593,-0.32639492511682594,0.0,8993.968527799334,optimal_relaxed_modes,0.0014315999869722873,False,,2152.457289482025,-0.32639492511682594
647,26855,2024-10-07 17:45:00,0.46165936065884383,9.539355607688362,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1299.1998791041651,9.235025703618117,25.416682036574763,19.6,19.155412466850738,2533.5079262461436,8175.174161043257,10432.243561063031,10432.243561063033,0.0,10432.243561063031,75.63376581770697,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46165936065884383,-0.32639492511682594,0.0,8993.597510259753,optimal_relaxed_modes,0.0011488999880384654,False,,2152.457289482025,-0.32639492511682594
648,26856,2024-10-07 18:00:00,0.5003596428170638,9.33308310378505,0.9213295007681996,0.45,0.0,1.0,1.0,0.0,6549.367142232922,-42.28205477342025,10.117687408833515,32.45372567565078,19.700000000000003,19.3664672247614,0.0,0.0,6903.518176030549,6903.518176030549,0.0,6903.518176030549,258.88193160114554,0.15,0.9213295007681996,measured_data_mpc,0.15,0.0,0.5003596428170638,0.9213295007681996,0.0,770.5873263608673,optimal_relaxed_modes,0.0011576999968383461,False,,-6075.837114298057,0.9213295007681996
649,26857,2024-10-07 18:15:00,0.3609270830430374,10.07625864738061,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7067.551816083927,-48.406381062331356,11.179366321969221,29.448268991198372,19.8,19.57758141872833,0.0,0.0,6978.54179645543,6978.541796455429,0.0,6978.54179645543,50.59442802430187,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3609270830430374,-0.32639492511682594,0.0,9001.377897526518,optimal_relaxed_modes,0.0011246000067330897,False,,2152.457289482025,-0.32639492511682594
650,26858,2024-10-07 18:30:00,0.1869901465275119,11.003342519008362,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2066.686421515409,10.884604073994423,25.60657473532773,19.9,19.7887634153716,2720.3584619598855,9006.112835414586,10631.16546765951,10631.16546765951,0.0,10631.16546765951,77.07594964053145,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1869901465275119,-0.32639492511682594,0.0,9002.405708580382,optimal_relaxed_modes,0.0015253000019583851,False,,2152.457289482025,-0.32639492511682594
651,26859,2024-10-07 18:45:00,0.20630141709425703,10.90041344688761,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1924.746355705713,10.580783198936743,25.5153685659916,20.0,19.999996440241237,2726.2600606137935,8830.134626721056,10609.66615327286,10609.666153272858,0.0,10609.66615327286,76.92007961122823,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20630141709425703,-0.3263949251168261,0.0,9002.827326015813,optimal_relaxed_modes,0.0011492999910842627,False,,2152.4572894820258,-0.3263949251168261
652,26860,2024-10-07 19:00:00,0.2607533271900654,10.610184766076951,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1840.4292830210863,10.298981058211528,25.494120112222916,20.0,19.999996440241237,2726.2600728596835,8730.8326266527,10620.24276251505,10620.242762515054,0.0,10620.24276251505,477.91092431317725,0.18,-0.32639492511682583,measured_data_mpc,0.18,0.0,0.2607533271900654,-0.32639492511682583,0.0,9000.244232375862,optimal_relaxed_modes,0.001105000003008172,False,,2152.457289482024,-0.32639492511682583
653,26861,2024-10-07 19:15:00,0.29303666965157316,10.438114550757115,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1707.49964024689,10.037620679681703,25.48032237089388,20.0,19.999996440241237,2689.9902329173638,8594.789973288302,10577.260371332564,10577.260371332566,0.0,10577.260371332564,76.68513769216109,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29303666965157316,-0.32639492511682583,0.0,8998.972443742889,optimal_relaxed_modes,0.0010855000000447035,False,,2152.457289482024,-0.32639492511682583
