step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
654,26862,2024-10-07 19:30:00,0.34396593513882223,10.166661565710077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1932302031753,9.795218284582942,25.469122356368988,20.0,19.999996440241237,2650.5378927791076,8468.735769338535,10530.23821627523,10530.23821627523,0.0,10530.23821627523,76.34422706799542,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34396593513882223,-0.32639492511682594,0.0,8998.399705042733,optimal_relaxed_modes,0.0015584999928250909,False,,2152.457289482025,-0.32639492511682594
655,26863,2024-10-07 19:45:00,0.39120091279203234,9.914899134818468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.8276425804893,9.570394228303343,25.459765690739815,20.0,19.999996440241237,2614.174091205487,8352.549757459732,10486.94386393123,10486.943863931232,0.0,10486.94386393123,76.03034301350142,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39120091279203234,-0.32639492511682594,0.0,8998.117047026375,optimal_relaxed_modes,0.0014559999981429428,False,,2152.457289482025,-0.32639492511682594
656,26864,2024-10-07 20:00:00,0.4350100978581904,9.681396178415845,0.7025085324375314,0.45,0.0,1.0,1.0,0.0,6554.348946842367,-42.33314308918883,10.43982932907432,33.25750856363393,19.85,19.794509840264432,0.0,0.0,6903.951876437679,6903.951876437678,0.0,6903.951876437679,310.6778344396955,0.18,0.7025085324375314,measured_data_mpc,0.18,0.0,0.4350100978581904,0.7025085324375314,0.0,2210.9560464664514,optimal_relaxed_modes,0.0014795000024605542,False,,-4632.7914290556255,0.7025085324375314
657,26865,2024-10-07 20:15:00,0.2998991718714574,10.401537413925132,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6682.74884236866,-44.32012940861596,11.5198667888893,29.64657998893573,19.7,19.58931089966079,0.0,0.0,6987.07505877793,6987.075058777928,0.0,6987.07505877793,50.656294176139994,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2998991718714574,-0.32639492511682583,0.0,8995.223788189349,optimal_relaxed_modes,0.0011820000072475523,False,,2152.457289482024,-0.32639492511682583
658,26866,2024-10-07 20:30:00,0.12131992413306246,11.353364804370777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2226.5965953403434,11.202899443545515,25.59209545196179,19.549999999999997,19.3844011792723,2709.0378840578223,9200.040583174214,10702.633895443592,10702.633895443594,0.0,10702.633895443592,77.59409574196604,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12131992413306246,-0.32639492511682594,0.0,8994.730001920017,optimal_relaxed_modes,0.0011911999899894,False,,2152.457289482025,-0.32639492511682594
659,26867,2024-10-07 20:45:00,0.1449856648574124,11.227226406309992,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2070.37169360382,10.875986471949282,25.41642256110279,19.4,19.179785995701113,2703.301671394912,8972.710692121664,10637.668267373972,10637.668267373974,0.0,10637.668267373972,77.1230949384613,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1449856648574124,-0.3263949251168261,0.0,8994.440333749943,optimal_relaxed_modes,0.0016357999993488193,False,,2152.4572894820258,-0.3263949251168261
660,26868,2024-10-07 21:00:00,0.20494877652104457,10.907623021142832,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.6557577800102,10.572763975033943,25.57755484186452,19.549999999999997,19.3844011792723,2708.65330505896,8870.629843518804,10616.860963359544,10616.860963359544,0.0,10616.860963359544,398.1322861259829,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.20494877652104457,-0.32639492511682594,0.0,8997.748489129148,optimal_relaxed_modes,0.001548900007037446,False,,2152.457289482025,-0.32639492511682594
661,26869,2024-10-07 21:15:00,0.23968607486056057,10.722473220993212,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.647466040702,10.291546180247071,25.545398306089094,19.7,19.58931089966079,2714.392971514584,8734.848663916635,10612.387783452219,10612.387783452219,0.0,10612.387783452219,76.9398114300286,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23968607486056057,-0.32639492511682594,0.0,8999.33386160943,optimal_relaxed_modes,0.0013114000030327588,False,,2152.457289482025,-0.32639492511682594
662,26870,2024-10-07 21:30:00,0.29448570979750405,10.430391166779303,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1703.9927720026121,10.030727266277584,25.52168470134406,19.85,19.794509840264432,2682.952056026061,8595.78452516213,10566.98612536778,10566.986125367781,0.0,10566.98612536778,76.6106494089164,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29448570979750405,-0.3263949251168261,0.0,9000.00856614656,optimal_relaxed_modes,0.0013013000134378672,False,,2152.4572894820258,-0.3263949251168261
663,26871,2024-10-07 21:45:00,0.3453094150733944,10.159500817658808,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.9411769608273,9.78882661409348,25.50381418557591,20.0,19.999996440241237,2650.1156715597826,8468.865308269784,10520.288407654376,10520.288407654378,0.0,10520.288407654376,76.27209095549424,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3453094150733944,-0.32639492511682594,0.0,9006.838913962101,optimal_relaxed_modes,0.0012854000087827444,False,,2152.457289482025,-0.32639492511682594
664,26872,2024-10-07 22:00:00,0.3924465776624602,9.908259741059087,-0.30565275291954264,0.45,0.0,0.0,1.0,1.0,0.0,-1466.812209828056,9.564467498910307,25.4920920814079,20.0,19.999996440241237,2613.6572655348978,8350.898447828575,10486.368605087535,10486.368605087535,0.0,10486.368605087535,217.59214855556635,0.083,-0.30565275291954264,measured_data_mpc,0.083,0.0,0.3924465776624602,-0.30565275291954264,0.0,8865.702121839011,optimal_relaxed_modes,0.0015013000229373574,False,,2015.6701144677272,-0.30565275291954264
665,26873,2024-10-07 22:15:00,0.43616512290647236,9.675239894908502,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1360.9448591035045,9.356377264745264,25.483119377385616,20.0,19.999996440241237,2579.8944608373367,8243.02288268864,10446.553354054065,10446.553354054065,0.0,10446.553354054065,75.73751181689198,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43616512290647236,-0.3263949251168261,0.0,9000.141624010146,optimal_relaxed_modes,0.001498800003901124,False,,2152.4572894820258,-0.3263949251168261
666,26874,2024-10-07 22:30:00,0.47671345796162434,9.459117269064542,0.36257371506204494,0.45,0.0,1.0,1.0,0.0,6548.6272358869655,-42.277700973955284,10.23307377518564,32.77550401093975,20.0,19.999996440241237,0.0,0.0,6904.201096000779,6904.201096000777,0.0,6904.201096000779,50.05545794600565,0.029,0.36257371506204494,measured_data_mpc,0.029,0.0,0.47671345796162434,0.36257371506204494,0.0,4455.668962948499,optimal_relaxed_modes,0.0012173000141046941,False,,-2391.043413682187,0.36257371506204494
667,26875,2024-10-07 22:45:00,0.3392781645394663,10.191647383004645,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6672.69162570225,-44.1680346958894,11.307281439294439,29.428164470805985,20.0,19.999996440241237,0.0,0.0,6981.952613838919,6981.952613838918,0.0,6981.952613838919,50.61915645033217,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3392781645394663,-0.32639492511682583,0.0,8998.737949961029,optimal_relaxed_modes,0.0010901000059675425,False,,2152.457289482024,-0.32639492511682583
668,26876,2024-10-07 23:00:00,0.16115533928247547,11.141042041624406,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2130.7150684257663,11.004258340302298,25.630851354950796,19.575,19.492294491964863,2712.060843468349,9130.08955712247,10691.483521340431,10691.483521340431,0.0,10691.483521340431,221.84828306781395,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.16115533928247547,-0.3263949251168261,0.0,8997.281512758778,optimal_relaxed_modes,0.0010884999937843531,False,,2152.4572894820258,-0.3263949251168261
669,26877,2024-10-07 23:15:00,0.18172530287517547,11.031404135675315,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.4934171292327,10.69175714772729,25.428683861217127,19.15,18.986096653738482,2697.8691424386257,8881.452549328247,10659.525324565904,10659.525324565904,0.0,10659.525324565904,77.28155860310281,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18172530287517547,-0.32639492511682583,0.0,8996.421828564515,optimal_relaxed_modes,0.0010995999909937382,False,,2152.457289482024,-0.32639492511682583
670,26878,2024-10-07 23:30:00,0.23977502502675097,10.721999116607417,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1892.7701417988442,10.401900692884466,25.407531101861185,18.725,18.48142985382115,2684.661404250835,8780.636540953066,10662.358825584877,10662.35882558488,0.0,10662.358825584877,77.30210148549037,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23977502502675097,-0.32639492511682594,0.0,8995.875332472675,optimal_relaxed_modes,0.0011676000140141696,False,,2152.457289482025,-0.32639492511682594
671,26879,2024-10-07 23:45:00,0.2729810884989593,10.545010798300547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1756.0497031372058,10.133070805699571,25.57030913591986,18.3,17.978311274244383,2646.6122390359956,8639.224771369156,10641.527001734063,10641.527001734063,0.0,10641.527001734063,77.15107076257196,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2729810884989593,-0.32639492511682594,0.0,8995.46232308586,optimal_relaxed_modes,0.0017533999925944954,False,,2152.457289482025,-0.32639492511682594
672,26880,2024-10-08 00:00:00,0.3253659333987198,10.265799574984824,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1629.228398311732,9.883748533409356,25.55060114905436,18.475,18.233004599322584,2614.5818952265654,8518.985845908637,10546.565120013505,10546.565120013509,0.0,10546.565120013505,76.46259712009791,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3253659333987198,-0.3263949251168261,0.0,8997.499538371652,optimal_relaxed_modes,0.0012184999941382557,False,,2152.4572894820258,-0.3263949251168261
673,26881,2024-10-08 00:15:00,0.3739501120361513,10.006845902847314,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1511.5982354791686,9.652508033616243,25.534901418214993,18.65,18.48818638982015,2583.6203402919386,8397.769418560729,10496.106628341018,10496.106628341016,0.0,10496.106628341018,76.09677305547238,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3739501120361513,-0.3263949251168261,0.0,8998.51130692377,optimal_relaxed_modes,0.001937799999723211,False,,2152.4572894820258,-0.3263949251168261
674,26882,2024-10-08 00:30:00,0.4190097641806097,9.76667795691735,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1402.490463321151,9.438035370278161,25.522867746525872,18.825,18.743851441705534,2555.862713270552,8286.369128166534,10451.9484893891,10451.9484893891,0.0,10451.9484893891,75.77662654807098,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4190097641806097,-0.32639492511682594,0.0,8998.973968116217,optimal_relaxed_modes,0.0015706999984104186,False,,2152.457289482025,-0.32639492511682594
675,26883,2024-10-08 00:45:00,0.46080177209698564,9.543926554723067,1.0,0.45,0.0,1.0,1.0,0.0,6547.517541969102,-42.27019554538217,10.31063942395946,32.99814131197812,19.0,18.999998126213878,0.0,0.0,6904.609432246065,6904.609432246068,0.0,6904.609432246065,50.05841838378397,0.029,1.0,measured_data_mpc,0.029,0.0,0.46080177209698564,1.0,0.0,252.1117875009504,optimal_relaxed_modes,0.0013229000032879412,False,,-6594.640798142311,1.0
676,26884,2024-10-08 01:00:00,0.3247244876769748,10.269218480681724,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6677.477246840989,-44.24585730158522,11.387851647128308,29.512485325023754,19.0,18.836751127143966,0.0,0.0,6984.3091149979855,6984.309114997985,0.0,6984.3091149979855,50.6362410837354,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3247244876769748,-0.32639492511682583,0.0,8998.139626659824,optimal_relaxed_modes,0.0011700000031851232,False,,2152.457289482024,-0.32639492511682583
677,26885,2024-10-08 01:15:00,0.14606213573553864,11.221488816529579,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2167.8000737913126,11.079552428427245,25.674090251865437,19.0,18.672515158602753,2689.0720170797817,9168.829707869241,10673.36768924797,10673.367689247973,0.0,10673.36768924797,77.38191574704778,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14606213573553864,-0.32639492511682583,0.0,8997.544984362055,optimal_relaxed_modes,0.001455199992051348,False,,2152.457289482024,-0.32639492511682583
678,26886,2024-10-08 01:30:00,0.16750983388001214,11.107172585419535,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2013.9425154581,10.761590545716324,25.466757009098245,19.0,18.50727977244767,2684.4372054460487,8916.411910423849,10643.489765706772,10643.489765706774,0.0,10643.489765706772,77.1653008013741,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16750983388001214,-0.3263949251168261,0.0,8997.209562398988,optimal_relaxed_modes,0.0013352000096347183,False,,2152.4572894820258,-0.3263949251168261
679,26887,2024-10-08 01:45:00,0.2265739310073931,10.792360947730595,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1925.7062758143788,10.466669448559843,25.443408828529794,19.0,18.341028348549802,2680.0878525743165,8815.059413885563,10643.836498592493,10643.836498592495,0.0,10643.836498592493,77.16781461479557,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2265739310073931,-0.3263949251168261,0.0,8996.982961725578,optimal_relaxed_modes,0.0021388000168371946,False,,2152.4572894820258,-0.3263949251168261
680,26888,2024-10-08 02:00:00,0.2603602079394188,10.612280091682898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1786.6023757948922,10.193142571842076,25.435093033546494,18.625,18.08223967164614,2658.2850130961747,8670.565275906816,10635.273637220751,10635.273637220751,0.0,10635.273637220751,77.10573386985045,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2603602079394188,-0.32639492511682594,0.0,8995.573342061925,optimal_relaxed_modes,0.0013541999796871096,False,,2152.457289482025,-0.32639492511682594
681,26889,2024-10-08 02:15:00,0.31366034488918404,10.32819036174065,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1657.568141561372,9.93945718290275,25.429661733923833,18.25,17.82086167286412,2611.8510980532724,8538.562711854298,10590.885925767878,10590.885925767878,0.0,10590.885925767878,76.78392296181711,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31366034488918404,-0.32639492511682583,0.0,8994.816924993444,optimal_relaxed_modes,0.0012672999873757362,False,,2152.457289482024,-0.32639492511682583
682,26890,2024-10-08 02:30:00,0.3630940462653377,10.06470873340575,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1537.8798024758948,9.70417186411207,25.426146288217396,17.875,17.556922653352157,2569.0627105773465,8416.871839792066,10550.482088420415,10550.482088420415,0.0,10550.482088420415,76.490995141048,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3630940462653377,-0.3263949251168261,0.0,8994.401526354566,optimal_relaxed_modes,0.0019303000008221716,False,,2152.4572894820258,-0.3263949251168261
683,26891,2024-10-08 02:45:00,0.40894205914738607,9.820338824744432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1426.8676721250938,9.485948272461403,25.42414058354412,17.5,17.29044723830822,2529.5723393062012,8304.426862903736,10514.26881550748,10514.268815507481,0.0,10514.26881550748,76.22844891242923,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40894205914738607,-0.32639492511682594,0.0,8994.127433399135,optimal_relaxed_modes,0.00121489999582991,False,,2152.457289482025,-0.32639492511682594
684,26892,2024-10-08 03:00:00,0.4514650294857843,9.59369139284077,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1323.8899202522302,9.283548950440945,25.41806132801464,17.625,17.46747057799993,2501.4606028856524,8203.017859568592,10443.300435036252,10443.300435036252,0.0,10443.300435036252,75.71392815401283,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4514650294857843,-0.32639492511682583,0.0,8996.438092366767,optimal_relaxed_modes,0.0017290000105276704,False,,2152.457289482024,-0.32639492511682583
685,26893,2024-10-08 03:15:00,0.49090446617313654,9.383479195297182,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1228.3659521125255,9.095826001920726,25.410201990592775,17.75,17.644740002797437,2475.9490830838517,8108.033548140486,10402.8587881511,10402.858788151098,0.0,10402.8587881511,75.42072621409548,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49090446617313654,-0.32639492511682583,0.0,8997.54871790583,optimal_relaxed_modes,0.0013880000042263418,False,,2152.457289482024,-0.32639492511682583
686,26894,2024-10-08 03:30:00,0.527484030493253,9.188510117470962,1.0,0.45,0.0,1.0,1.0,0.0,6562.571300835897,-42.369652487788485,9.985522445839834,32.12535251519093,17.875,17.8222523899976,0.0,0.0,6903.4605807804555,6903.460580780455,0.0,6903.4605807804555,50.05008921065831,0.029,1.0,measured_data_mpc,0.029,0.0,0.527484030493253,1.0,0.0,250.92185008287652,optimal_relaxed_modes,0.0013079000054858625,False,,-6594.640798142311,1.0
687,26895,2024-10-08 03:45:00,0.38644270459813423,9.940260384491944,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,8070.427196886062,-52.2563200795954,11.190530237754768,30.031200479726515,18.0,17.999998603448258,0.0,0.0,6975.07165645323,6975.0716564532295,0.0,6975.07165645323,50.569269509285924,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38644270459813423,-0.32639492511682583,0.0,8998.225028108936,optimal_relaxed_modes,0.0017718000162858516,False,,2152.457289482024,-0.32639492511682583
688,26896,2024-10-08 04:00:00,0.20786294131670285,10.892090522781974,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2070.7286578336093,10.894241714371255,25.635510126605222,18.0,17.84093408332632,2665.766851197569,9010.232323129425,10671.01576166451,10671.01576166451,0.0,10671.01576166451,77.3648642720677,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20786294131670285,-0.3263949251168261,0.0,8997.028108498955,optimal_relaxed_modes,0.0012067999923601747,False,,2152.4572894820258,-0.3263949251168261
689,26897,2024-10-08 04:15:00,0.2047572806378203,10.908643694200418,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1929.1558712848669,10.58972136320422,25.553605143830296,18.0,17.68094143059846,2661.2917557352307,8834.897496676089,10654.409031744655,10654.409031744655,0.0,10654.409031744655,77.24446548014876,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2047572806378203,-0.32639492511682594,0.0,8996.374961552845,optimal_relaxed_modes,0.001298899995163083,False,,2152.457289482025,-0.32639492511682594
690,26898,2024-10-08 04:30:00,0.2590637093581824,10.619190429120888,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1844.645582592262,10.307272397456238,25.53102960517773,18.0,17.520010460372266,2657.0958162814954,8735.574327251328,10656.614094325614,10656.614094325614,0.0,10656.614094325614,77.2604521838607,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2590637093581824,-0.3263949251168261,0.0,9002.263420368687,optimal_relaxed_modes,0.0014459000085480511,False,,2152.4572894820258,-0.3263949251168261
691,26899,2024-10-08 04:45:00,0.2914211550731661,10.446725243460024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1711.4114808954473,10.045312101599595,25.5174414494355,18.0,17.358125371556312,2620.270419509279,8598.292825097273,10619.374517225397,10619.374517225397,0.0,10619.374517225397,76.99046524988412,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2914211550731661,-0.32639492511682594,0.0,8999.405589275397,optimal_relaxed_modes,0.001279499992961064,False,,2152.457289482025,-0.32639492511682594
692,26900,2024-10-08 05:00:00,0.3424673204773518,10.174649181855715,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1587.8225821020465,9.80235334970988,25.50897517526027,17.9,17.34064877910387,2580.7821627377384,8470.43709728174,10561.200600878276,10561.200600878277,0.0,10561.200600878276,76.5687043563675,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3424673204773518,-0.32639492511682594,0.0,8996.97329289349,optimal_relaxed_modes,0.0011052000045310706,False,,2152.457289482025,-0.32639492511682594
693,26901,2024-10-08 05:15:00,0.38981071529761724,9.9223088874637,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1473.1945598826785,9.57701355126498,25.503715261678963,17.8,17.322507693940132,2544.74730620257,8353.29161552496,10516.430205805946,10516.430205805947,0.0,10516.430205805946,76.2441189920931,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38981071529761724,-0.32639492511682594,0.0,8995.925911545455,optimal_relaxed_modes,0.0016078999906312674,False,,2152.457289482025,-0.32639492511682594
694,26902,2024-10-08 05:30:00,0.433720424509895,9.68827013736226,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1366.86545298526,9.368014033724286,25.50027312616933,17.700000000000003,17.303712672420865,2511.540831710776,8245.434380534303,10475.663578423395,10475.663578423395,0.0,10475.663578423395,75.94856094356962,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.433720424509895,-0.32639492511682594,0.0,8995.472625764785,optimal_relaxed_modes,0.0013072000001557171,False,,2152.457289482025,-0.32639492511682594
695,26903,2024-10-08 05:45:00,0.4744459706993345,9.471202976172547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1268.232308144983,9.174169703720796,25.49770817362841,17.6,17.28425218586026,2480.858345729963,8145.868420567631,10438.172857915739,10438.172857915737,0.0,10438.172857915739,75.67675321988911,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4744459706993345,-0.32639492511682594,0.0,8995.264729724468,optimal_relaxed_modes,0.0012587000092025846,False,,2152.457289482025,-0.32639492511682594
696,26904,2024-10-08 06:00:00,0.5122183651271185,9.269876113872458,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1176.7390056744503,8.994381419715562,25.492270276370895,17.700000000000003,17.462913827391212,2456.372661187008,8055.450428061796,10387.718861577778,10387.718861577778,170.88,10216.838861577779,74.0720817464389,0.029,-0.32639492511682594,measured_data_mpc,0.029,170.88,0.5122183651271185,-0.32639492511682594,0.0,8996.844465741617,optimal_relaxed_modes,0.0011208000069018453,False,,2152.457289482025,-0.32639492511682594
697,26905,2024-10-08 06:15:00,0.5472517875221729,9.083147972506818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1091.8693856442403,8.827629633292613,25.48557094462148,17.8,17.64175618028184,2434.025332598445,7970.943359574328,10351.966336930294,10351.966336930296,0.0,10351.966336930294,75.05175594274463,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5472517875221729,-0.32639492511682594,0.0,8997.619699999339,optimal_relaxed_modes,0.0010853999992832541,False,,2152.457289482025,-0.32639492511682594
698,26906,2024-10-08 06:30:00,0.5797448955624472,8.909959706652156,1.0,0.45,0.0,1.0,1.0,0.0,6559.703704462918,-42.33173806508596,9.728093049309239,31.589900878122517,17.9,17.820787121499976,0.0,0.0,6904.244454743532,6904.2444547435325,0.0,6904.244454743532,50.05577229689061,0.029,1.0,measured_data_mpc,0.029,0.0,0.5797448955624472,1.0,0.0,250.8720700537906,optimal_relaxed_modes,0.0010433999996166676,False,,-6594.640798142311,1.0
699,26907,2024-10-08 06:45:00,0.43557976796666376,9.678359836737682,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7993.846437889525,-51.753932745149434,10.922751485944364,29.70323054874886,18.0,17.999998603448258,0.0,0.0,6969.359144507638,6969.359144507637,0.0,6969.359144507638,50.52785379768038,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43557976796666376,-0.32639492511682594,0.0,8998.147064287685,optimal_relaxed_modes,0.0016838000155985355,False,,2152.457289482025,-0.32639492511682594
700,26908,2024-10-08 07:00:00,0.2575656815411788,10.627174917385517,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1948.470534380093,10.644028029167256,25.57231886535246,18.0,17.999998603448258,2670.2194671980756,8884.432398322837,10656.059488380959,10656.059488380963,1294.2,9361.859488380958,67.87348129076194,0.029,-0.3263949251168261,measured_data_mpc,0.029,1294.2,0.2575656815411788,-0.3263949251168261,0.0,8997.384544180772,optimal_relaxed_modes,0.0015192000137176365,False,,2152.4572894820258,-0.3263949251168261
701,26909,2024-10-08 07:15:00,0.2516079981187081,10.658929370027286,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1814.6615159904209,10.357658427954968,25.435008178376023,18.0,17.999998603448258,2668.976155225734,8713.151094360828,10638.023313611391,10638.023313611393,0.0,10638.023313611391,77.12566902368259,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2516079981187081,-0.3263949251168261,0.0,8997.004850238678,optimal_relaxed_modes,0.0012147000234108418,False,,2152.4572894820258,-0.3263949251168261
702,26910,2024-10-08 07:30:00,0.3029321629164427,10.38537157165536,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1735.1796630423626,10.092039088730065,25.41784554498448,18.0,17.999998603448258,2641.0429922201847,8621.960369657549,10601.939962154187,10601.939962154187,0.0,10601.939962154187,76.86406472561787,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3029321629164427,-0.32639492511682594,0.0,8996.832220986924,optimal_relaxed_modes,0.0011520999833010137,False,,2152.457289482025,-0.32639492511682594
703,26911,2024-10-08 07:45:00,0.3333615890571116,10.223182730325595,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1609.868000617418,9.845686781559404,25.564741962618463,18.0,17.999998603448258,2601.9203414465096,8494.240394814195,10553.432759307088,10553.432759307088,0.0,10553.432759307088,76.51238750497639,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3333615890571116,-0.3263949251168261,0.0,8996.7470816018,optimal_relaxed_modes,0.0016730999923311174,False,,2152.4572894820258,-0.3263949251168261
704,26912,2024-10-08 08:00:00,0.3813662656875028,9.96731780388561,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1493.6406368092876,9.617206953844665,25.54081328879438,17.85,17.770909110404936,2563.6335304710083,8384.608799257147,10531.858245646621,10531.858245646623,2565.54,7966.318245646621,298.7369342117483,0.15,-0.32639492511682594,measured_data_mpc,0.15,2565.54,0.3813662656875028,-0.32639492511682594,0.0,8999.417273828094,optimal_relaxed_modes,0.001832999987527728,False,,2152.457289482025,-0.32639492511682594
705,26913,2024-10-08 08:15:00,0.4258885819757413,9.730013858069299,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1385.8327193265727,9.405294381388323,25.520464295190937,17.7,17.54225496154099,2524.964212958158,8273.51039481604,10494.746560371283,10494.746560371284,0.0,10494.746560371283,76.08691256269181,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4258885819757413,-0.32639492511682594,0.0,9000.559729506283,optimal_relaxed_modes,0.001130899996496737,False,,2152.457289482025,-0.32639492511682594
706,26914,2024-10-08 08:30:00,0.4671816925204398,9.509921578866056,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1285.827253056789,9.208747574317622,25.503687285007924,17.549999999999997,17.314036361396543,2489.394140581971,8171.2503025713395,10461.000841442468,10461.00084144247,0.0,10461.000841442468,75.8422561004579,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4671816925204398,-0.3263949251168261,0.0,9000.907937279924,optimal_relaxed_modes,0.001062900002580136,False,,2152.4572894820258,-0.3263949251168261
707,26915,2024-10-08 08:45:00,0.5054806244404509,9.305788271732396,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1193.0604700588447,9.026452224232308,25.48839704066625,17.4,17.08626767916973,2456.7094996040482,8077.211020640875,10430.804832020156,10430.804832020156,0.0,10430.804832020156,75.62333503214613,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5054806244404509,-0.3263949251168261,0.0,9000.930412962556,optimal_relaxed_modes,0.0010851999977603555,False,,2152.4572894820258,-0.3263949251168261
708,26916,2024-10-08 09:00:00,0.5410025169316311,9.116456584754406,1.0,0.45,0.0,1.0,1.0,0.0,6562.603066223962,-42.37038658995735,9.919589388414167,32.05722418430973,17.549999999999997,17.314036361396543,0.0,0.0,6904.257715626121,6904.257715626121,3537.0,3367.2577156261214,126.27216433597954,0.15,1.0,measured_data_mpc,0.15,3537.0,0.5410025169316311,1.0,0.0,248.30736619090476,optimal_relaxed_modes,0.0012838999973610044,False,,-6594.640798142311,1.0
709,26917,2024-10-08 09:15:00,0.3988127147383392,9.874328230444652,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,8054.874468403261,-52.15299173499189,11.122466743909753,29.970126512804118,17.7,17.54225496154099,0.0,0.0,6974.312291756579,6974.312291756579,0.0,6974.312291756579,50.5637641152352,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3988127147383392,-0.3263949251168261,0.0,8992.905421940672,optimal_relaxed_modes,0.0016776999982539564,False,,2152.4572894820258,-0.3263949251168261
710,26918,2024-10-08 09:30:00,0.22052355080302105,10.824609474219898,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2039.488065963114,10.83064262313208,25.609065075256613,17.85,17.770909110404936,2663.8077367378555,8976.233863645497,10645.545876264578,10645.545876264578,0.0,10645.545876264578,77.18020760291819,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22052355080302105,-0.32639492511682583,0.0,8991.989038635831,optimal_relaxed_modes,0.0012476000119931996,False,,2152.457289482024,-0.32639492511682583
711,26919,2024-10-08 09:45:00,0.21673049712395298,10.84482645032933,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1900.056063189875,10.530737238895632,25.476810989319308,18.0,17.999998603448258,2670.2194614702794,8799.786119718288,10624.328379753113,10624.328379753115,0.0,10624.328379753113,77.02638075321008,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21673049712395298,-0.3263949251168261,0.0,8991.732186117006,optimal_relaxed_modes,0.0012095000129193068,False,,2152.4572894820258,-0.3263949251168261
712,26920,2024-10-08 10:00:00,0.2702138434635375,10.559760214339345,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1816.8232139201455,10.252564050036593,25.460482757397784,18.0,17.999998603448258,2666.3238753229307,8704.492450317304,10633.406156677345,10633.406156677345,3452.34,7181.066156677345,269.28998087540043,0.15,-0.3263949251168261,measured_data_mpc,0.15,3452.34,0.2702138434635375,-0.3263949251168261,0.0,8994.47236438061,optimal_relaxed_modes,0.001752099982695654,False,,2152.4572894820258,-0.3263949251168261
713,26921,2024-10-08 10:15:00,0.3020814560209835,10.389905839408158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1685.6017503016299,9.994569349931766,25.44853187151406,18.0,17.999998603448258,2625.485158139227,8571.170197260182,10583.102483823033,10583.10248382303,0.0,10583.102483823033,76.727493007717,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3020814560209835,-0.32639492511682594,0.0,8995.791171912093,optimal_relaxed_modes,0.0012952999968547374,False,,2152.457289482025,-0.32639492511682594
714,26922,2024-10-08 10:30:00,0.3523548750533246,10.12194851596578,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1563.880422628288,9.7552882767584,25.439304441063534,18.0,17.999998603448258,2587.4171057568574,8446.893068884121,10535.780792149055,10535.780792149055,0.0,10535.780792149055,76.38441074308065,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3523548750533246,-0.32639492511682583,0.0,8996.358699537737,optimal_relaxed_modes,0.0012236999755259603,False,,2152.457289482024,-0.32639492511682583
715,26923,2024-10-08 10:45:00,0.3989816041147028,9.873428050068634,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1450.986993922176,9.533358518767436,25.431810333254607,18.0,17.999998603448258,2552.310762895862,8332.28475021504,10492.266791389005,10492.266791389007,0.0,10492.266791389005,76.06893423757029,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3989816041147028,-0.32639492511682594,0.0,8996.617509317122,optimal_relaxed_modes,0.0011812000011559576,False,,2152.457289482025,-0.32639492511682594
716,26924,2024-10-08 11:00:00,0.44222674019305913,9.642931474770995,0.8734422188156009,0.45,0.0,1.0,1.0,0.0,6553.963814748879,-42.32979702426548,10.404611964099262,33.1461801146344,18.0,17.70774648556532,0.0,0.0,6903.65963241581,6903.659632415811,3159.12,3744.53963241581,77.69919737262806,0.083,0.8734422188156009,measured_data_mpc,0.083,3159.12,0.44222674019305913,0.8734422188156009,0.0,1087.7087218633596,optimal_relaxed_modes,0.0012413999938871711,False,,-5760.037691021305,0.8734422188156009
717,26925,2024-10-08 11:15:00,0.3065060100081275,10.36632296665668,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.982197083497,-44.27249031621203,11.482774377154424,29.608306823821234,18.0,17.412485883011026,0.0,0.0,6985.885263685323,6985.885263685322,0.0,6985.885263685323,50.64766816171859,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3065060100081275,-0.32639492511682594,0.0,9001.769992396357,optimal_relaxed_modes,0.0012639999913517386,False,,2152.457289482025,-0.32639492511682594
718,26926,2024-10-08 11:30:00,0.12826584437487584,11.316343049481912,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2209.5397527922496,11.168235760561686,25.659868380189668,18.0,17.114159884738744,2645.472394948518,9185.516035771603,10759.742934667838,10759.742934667838,0.0,10759.742934667838,78.00813627634183,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12826584437487584,-0.32639492511682594,0.0,9008.174512365269,optimal_relaxed_modes,0.0013703999866265804,False,,2152.457289482025,-0.32639492511682594
719,26927,2024-10-08 11:45:00,0.15152432299042423,11.192375358461039,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2054.513931323802,10.843838441381973,25.50231907931921,18.0,16.812716326418652,2637.0836232661522,8959.501992387693,10681.65919253808,10681.65919253808,0.0,10681.65919253808,77.44202914590109,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15152432299042423,-0.32639492511682594,0.0,9005.816149056243,optimal_relaxed_modes,0.0011317000025883317,False,,2152.457289482025,-0.32639492511682594
720,26928,2024-10-08 12:00:00,0.21102603251960494,10.875231246670506,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1964.495757185933,10.54295185306678,25.488059328979883,18.0,16.94998551881586,2640.6451690618064,8850.633111824005,10645.686220018832,10645.686220018832,3305.4,7340.286220018832,53.217075095136536,0.029,-0.32639492511682594,measured_data_mpc,0.029,3305.4,0.21102603251960494,-0.32639492511682594,0.0,8997.429212487134,optimal_relaxed_modes,0.0011876999924425036,False,,2152.457289482025,-0.32639492511682594
721,26929,2024-10-08 12:15:00,0.24549572151809068,10.691507804308577,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1822.5847759711046,10.26389303384115,25.488590135372196,18.0,17.086634142938962,2644.4503475376537,8703.317238704289,10642.956377029086,10642.956377029088,0.0,10642.956377029086,77.16143373346088,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24549572151809068,-0.32639492511682594,0.0,8993.725116422993,optimal_relaxed_modes,0.0010964999964926392,False,,2152.457289482025,-0.32639492511682594
722,26930,2024-10-08 12:30:00,0.29987390603650377,10.401672080825435,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1690.9466243033903,10.00507770647825,25.491455492605827,18.0,17.222685703968192,2608.285436979285,8568.760279670212,10591.012099894742,10591.01209989474,0.0,10591.012099894742,76.78483772423688,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29987390603650377,-0.32639492511682583,0.0,8992.223628751715,optimal_relaxed_modes,0.0011086000013165176,False,,2152.457289482024,-0.32639492511682583
723,26931,2024-10-08 12:45:00,0.3503073101640386,10.132862036825674,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1568.8386863090832,9.765036297250147,25.49610444061173,18.0,17.358125371556312,2573.083256836896,8444.712786159318,10540.18826125234,10540.18826125234,0.0,10540.18826125234,76.41636489407948,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3503073101640386,-0.32639492511682594,0.0,8991.526232103957,optimal_relaxed_modes,0.0013149000005796552,False,,2152.457289482025,-0.32639492511682594
724,26932,2024-10-08 13:00:00,0.39708227607188573,9.883551468536849,-0.19585141023259364,0.45,0.0,0.0,1.0,1.0,0.0,-1455.5870859316901,9.542402025596221,25.495004932093014,18.0,17.358125371556312,2539.416367103719,8333.653254158578,10506.392850049762,10506.392850049764,2795.28,7711.112850049762,160.00559163853256,0.083,-0.19585141023259364,measured_data_mpc,0.083,2795.28,0.39708227607188573,-0.19585141023259364,0.0,8133.811211873768,optimal_relaxed_modes,0.0014251999964471906,False,,1291.5697002935685,-0.19585141023259364
725,26933,2024-10-08 13:15:00,0.4404647618687882,9.652322819239359,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1350.5321083598028,9.33591197223618,25.491573430111,18.0,17.358125371556312,2507.6093913038176,8229.27166818116,10466.849297585411,10466.849297585411,0.0,10466.849297585411,75.88465740749423,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4404647618687882,-0.3263949251168261,0.0,8996.120026346769,optimal_relaxed_modes,0.0012778000091202557,False,,2152.4572894820258,-0.3263949251168261
726,26934,2024-10-08 13:30:00,0.48070132769020874,9.437861923411187,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1253.0810797965023,9.14439509765072,25.487321446578186,18.0,17.358125371556312,2477.900626093729,8131.7758218632,10429.701834266805,10429.701834266805,0.0,10429.701834266805,75.61533829843434,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48070132769020874,-0.32639492511682594,0.0,8996.62860485821,optimal_relaxed_modes,0.0016068000113591552,False,,2152.457289482025,-0.32639492511682594
727,26935,2024-10-08 13:45:00,0.5180201915568549,9.238952379001963,0.01191467038333669,0.45,0.0,1.0,1.0,0.0,6561.581718146735,-42.36245753050219,10.031488376697844,32.31921905664493,18.0,17.358125371556312,0.0,0.0,6904.250973872556,6904.250973872558,0.0,6904.250973872556,50.05581956057603,0.029,0.01191467038333669,measured_data_mpc,0.029,0.0,0.5180201915568549,0.01191467038333669,0.0,6765.742510579757,optimal_relaxed_modes,0.0017137000104412436,False,,-78.57297140637002,0.01191467038333669
728,26936,2024-10-08 14:00:00,0.37781762425509463,9.986232062720346,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,8105.50461774171,-52.50298732372541,11.241553002440181,30.118642645907197,18.1,17.23868311303497,0.0,0.0,6977.104145691188,6977.104145691188,2336.16,4640.944145691188,96.29959102309216,0.083,-0.32639492511682583,measured_data_mpc,0.083,2336.16,0.37781762425509463,-0.32639492511682583,0.0,9000.16093943331,optimal_relaxed_modes,0.001279799995245412,False,,2152.457289482024,-0.32639492511682583
729,26937,2024-10-08 14:15:00,0.19853459650821928,10.941810600611191,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.1454333981933,10.94191455574353,25.57817787247245,18.2,17.11641392049923,2645.5351501028626,9032.510197361287,10713.430246107187,10713.430246107187,0.0,10713.430246107187,77.67236928427711,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19853459650821928,-0.32639492511682594,0.0,9001.618110397898,optimal_relaxed_modes,0.0012547000078484416,False,,2152.457289482025,-0.32639492511682594
730,26938,2024-10-08 14:30:00,0.19578232167037984,10.956480225496875,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1950.9687637860006,10.633936186998856,25.541010225601944,18.299999999999997,16.991259890418597,2642.0499962021718,8855.208887338309,10663.479224888893,10663.479224888895,0.0,10663.479224888893,77.31022438044448,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19578232167037984,-0.32639492511682583,0.0,9002.078069001964,optimal_relaxed_modes,0.0010981999803334475,False,,2152.457289482024,-0.32639492511682583
731,26939,2024-10-08 14:45:00,0.2507054434890756,10.663739986203227,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1865.5000139368924,10.34827911212,25.514286179719814,18.4,16.863162736851823,2638.7250513744034,8758.589404201979,10666.32669366542,10666.32669366542,0.0,10666.32669366542,77.3308685290743,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2507054434890756,-0.32639492511682594,0.0,9002.129038017272,optimal_relaxed_modes,0.0010634000063873827,False,,2152.457289482025,-0.32639492511682594
732,26940,2024-10-08 15:00:00,0.2834304164017197,10.489315880578834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.7559162642112,10.083343463538945,25.505871086101674,18.299999999999997,16.991259890418597,2618.166565621494,8615.064304883666,10616.438544607272,10616.438544607272,1341.12,9275.318544607271,192.46285980060088,0.083,-0.32639492511682594,measured_data_mpc,0.083,1341.12,0.2834304164017197,-0.32639492511682594,0.0,8995.268260761519,optimal_relaxed_modes,0.0018420999986119568,False,,2152.457289482025,-0.32639492511682594
733,26941,2024-10-08 15:15:00,0.3350563696140833,10.214149549956936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1605.7662368892504,9.837625576931918,25.505192743389237,18.2,17.11641392049923,2580.6848247930448,8484.435610982991,10562.473300184061,10562.473300184061,0.0,10562.473300184061,76.57793142633444,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3350563696140833,-0.32639492511682583,0.0,8992.069375543284,optimal_relaxed_modes,0.0014066000003367662,False,,2152.457289482024,-0.32639492511682583
734,26942,2024-10-08 15:30:00,0.38293745409055785,9.958943369697327,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1489.8366497557472,9.609727831890629,25.508621551010705,18.1,17.23868311303497,2546.7336749457386,8365.528068727306,10513.90204483128,10513.90204483128,0.0,10513.90204483128,76.22578982502678,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38293745409055785,-0.32639492511682594,0.0,8990.79064738897,optimal_relaxed_modes,0.0012391000054776669,False,,2152.457289482025,-0.32639492511682594
735,26943,2024-10-08 15:45:00,0.4273457136915855,9.722247346023849,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1382.303094557683,9.398356262675502,25.514214196355766,18.0,17.358125371556312,2515.707574149558,8256.342819208141,10469.602061119405,10469.602061119409,0.0,10469.602061119405,75.90461494311569,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4273457136915855,-0.32639492511682583,0.0,8990.310108131856,optimal_relaxed_modes,0.001080799993360415,False,,2152.457289482024,-0.32639492511682583
736,26944,2024-10-08 16:00:00,0.468533517441874,9.502716352034811,0.16749458958983734,0.45,0.0,1.0,1.0,0.0,6564.384666076535,-42.398509886790876,10.275646299610056,32.934846228741264,18.25,17.6038456803342,0.0,0.0,6904.530394235288,6904.530394235288,623.82,6280.710394235289,130.32474068038223,0.083,0.16749458958983734,measured_data_mpc,0.083,623.82,0.468533517441874,0.16749458958983734,0.0,5736.629677169828,optimal_relaxed_modes,0.0011593999806791544,False,,-1104.5666539772437,0.16749458958983734
737,26945,2024-10-08 16:15:00,0.3313096574820393,10.23411952562073,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6851.271920645527,-45.51973454938554,11.37741071117595,29.490248011102075,18.5,17.849566358021132,0.0,0.0,6983.650016441958,6983.650016441958,0.0,6983.650016441958,50.63146261920419,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3313096574820393,-0.3263949251168261,0.0,8995.306810078673,optimal_relaxed_modes,0.001351499988231808,False,,2152.4572894820258,-0.3263949251168261
738,26946,2024-10-08 16:30:00,0.14883193429918143,11.206725790185363,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2162.978664254548,11.069762817973796,25.692791625719295,18.75,18.095294265941156,2672.888484563868,9162.656549557087,10634.840300116992,10634.840300116995,0.0,10634.840300116992,77.1025921758482,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14883193429918143,-0.32639492511682583,0.0,8996.066511615325,optimal_relaxed_modes,0.0016444000066258013,False,,2152.457289482024,-0.32639492511682583
739,26947,2024-10-08 16:45:00,0.1693581204691219,11.09732121789958,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2009.4639840907264,10.752511863571517,25.487498294560023,19.0,18.341028348549802,2679.7752565431333,8911.686607152336,10620.493211578594,10620.493211578594,0.0,10620.493211578594,76.99857578394482,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1693581204691219,-0.32639492511682594,0.0,8996.4617173625,optimal_relaxed_modes,0.0012064999900758266,False,,2152.457289482025,-0.32639492511682594
740,26948,2024-10-08 17:00:00,0.2282901583070437,10.783213456223457,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1921.4247476044416,10.458250270373108,25.455103399788094,19.075,18.135124712811777,2674.3912666761807,8815.20266693306,10649.317185582335,10649.317185582337,14.76,10634.557185582335,398.79589445933755,0.15,-0.3263949251168261,measured_data_mpc,0.15,14.76,0.2282901583070437,-0.3263949251168261,0.0,9001.076603132595,optimal_relaxed_modes,0.0012462000013329089,False,,2152.4572894820258,-0.3263949251168261
741,26949,2024-10-08 17:15:00,0.26200088174512065,10.603535300298507,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1782.6311195138305,10.185334633102984,25.559484323191903,19.15,17.925371839385104,2655.655278351356,8674.250075584423,10636.958550187052,10636.958550187053,0.0,10636.958550187052,77.11794948885613,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26200088174512065,-0.32639492511682594,0.0,9003.101423824253,optimal_relaxed_modes,0.001180699997348711,False,,2152.457289482025,-0.32639492511682594
742,26950,2024-10-08 17:30:00,0.3151818688742847,10.320080638900063,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1653.8857853674135,9.93222080425118,25.528963279177002,19.225,17.71168770831502,2612.5981324205068,8549.028251318887,10595.501650056203,10595.501650056203,0.0,10595.501650056203,76.81738696290748,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3151818688742847,-0.3263949251168261,0.0,9003.781930705558,optimal_relaxed_modes,0.0016804000188130885,False,,2152.4572894820258,-0.3263949251168261
743,26951,2024-10-08 17:45:00,0.3645046602081061,10.057190161090794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1534.4668274130336,9.69746437981755,25.502756126279625,19.3,17.49398171573899,2570.476112852133,8425.880121788423,10553.410997515399,10553.410997515399,0.0,10553.410997515399,76.51222973198665,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3645046602081061,-0.32639492511682594,0.0,9008.865726082639,optimal_relaxed_modes,0.0013814999838359654,False,,2152.457289482025,-0.32639492511682594
744,26952,2024-10-08 18:00:00,0.4102494913881993,9.813370210900898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1423.7034917588903,9.479730374142878,25.498267533763926,18.975,17.471631912541895,2532.4616936980437,8303.556682916424,10494.517559896489,10494.517559896489,0.0,10494.517559896489,393.5444084961183,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.4102494913881993,-0.32639492511682594,0.0,8997.691076636707,optimal_relaxed_modes,0.0011653999972622842,False,,2152.457289482025,-0.32639492511682594
745,26953,2024-10-08 18:15:00,0.45267696575342387,9.58723177253425,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1320.9562907038298,9.277785024442071,25.503017341301568,18.65,17.44139652239405,2498.891182254069,8195.358431233699,10453.99824670708,10453.998246707079,0.0,10453.99824670708,75.79148728862634,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45267696575342387,-0.32639492511682583,0.0,8992.239324886265,optimal_relaxed_modes,0.0012476000119931996,False,,2152.457289482024,-0.32639492511682583
746,26954,2024-10-08 18:30:00,0.4920279304508881,9.377491130696766,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1225.6463109362762,9.090483573461189,25.511626459243644,18.325,17.403490818874246,2468.3704772545443,8097.5731399761335,10418.2040690972,10418.204069097203,0.0,10418.2040690972,75.5319795009547,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4920279304508881,-0.32639492511682583,0.0,8990.02138646334,optimal_relaxed_modes,0.0013873999996576458,False,,2152.457289482024,-0.32639492511682583
