step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
747,26955,2024-10-08 18:45:00,0.5285254063681962,9.182959584057514,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1137.2361516113258,8.916764101580391,25.521911616150486,18.0,17.358125371556312,2440.2251705663084,8007.952829795746,10385.762436922929,10385.762436922929,0.0,10385.762436922929,75.29677766769123,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5285254063681962,-0.32639492511682594,0.0,8989.114111498104,optimal_relaxed_modes,0.0012700999795924872,False,,2152.457289482025,-0.32639492511682594
748,26956,2024-10-08 19:00:00,0.5623763012916193,9.00253431411567,1.0,0.45,0.0,1.0,1.0,0.0,6564.398542062115,-42.384163644054865,9.815482008334042,31.86483709202449,18.0,17.520010460372266,0.0,0.0,6904.6204734635185,6904.620473463518,0.0,6904.6204734635185,310.7079213058583,0.18,1.0,measured_data_mpc,0.18,0.0,0.5623763012916193,1.0,0.0,246.2766329705364,optimal_relaxed_modes,0.001565500017022714,False,,-6594.640798142311,1.0
749,26957,2024-10-08 19:15:00,0.4183470117577249,9.770210427331326,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,8039.9326585147155,-52.08365029354145,11.016928456036446,29.84204659907615,18.0,17.68094143059846,0.0,0.0,6972.270876087616,6972.270876087616,0.0,6972.270876087616,50.548963851635214,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4183470117577249,-0.3263949251168261,0.0,8995.440971401851,optimal_relaxed_modes,0.0014062999980524182,False,,2152.4572894820258,-0.3263949251168261
750,26958,2024-10-08 19:30:00,0.240218074446601,10.719637663199617,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1991.7157146650984,10.732027388306264,25.63186958845698,18.0,17.84093408332632,2665.766844671579,8929.330101279033,10653.052983513595,10653.052983513597,0.0,10653.052983513595,77.23463413047357,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.240218074446601,-0.32639492511682594,0.0,8996.337829451626,optimal_relaxed_modes,0.0016599999798927456,False,,2152.457289482025,-0.32639492511682594
751,26959,2024-10-08 19:45:00,0.23503550044376528,10.747260782634731,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.9317782596013,10.439276719745036,25.49136969504166,18.0,17.999998603448258,2670.2194655866992,8754.447834414106,10628.869821720999,10628.869821720997,0.0,10628.869821720999,77.05930620747725,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23503550044376528,-0.32639492511682594,0.0,8996.754814518279,optimal_relaxed_modes,0.0013049999834038317,False,,2152.457289482025,-0.32639492511682594
752,26960,2024-10-08 20:00:00,0.2875033077482633,10.467607369701756,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1773.681478041762,10.167738987144617,25.460856230323568,17.925,17.739780284257527,2649.557718945699,8667.729842529288,10641.739230587977,10641.739230587977,0.0,10641.739230587977,478.87826537645896,0.18,-0.3263949251168261,measured_data_mpc,0.18,0.0,0.2875033077482633,-0.3263949251168261,0.0,9003.357569702457,optimal_relaxed_modes,0.00125940001453273,False,,2152.4572894820258,-0.3263949251168261
753,26961,2024-10-08 20:15:00,0.3186107528812941,10.301804687142702,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1645.5834217644897,9.915897402476586,25.555294884769868,17.85,17.479220603581528,2605.0414017094513,8539.974021057262,10599.803345889834,10599.803345889834,0.0,10599.803345889834,76.8485742577013,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3186107528812941,-0.32639492511682583,0.0,9006.261754945226,optimal_relaxed_modes,0.0012977999867871404,False,,2152.457289482024,-0.32639492511682583
754,26962,2024-10-08 20:30:00,0.36768506187259253,10.040238620219082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.7659308391023,9.682325787366514,25.51798909196946,17.775,17.21831004808875,2564.7975226221893,8424.539548871739,10563.465215942953,10563.465215942953,0.0,10563.465215942953,76.58512281558642,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36768506187259253,-0.32639492511682594,0.0,9007.245178084697,optimal_relaxed_modes,0.0010825000063050538,False,,2152.457289482025,-0.32639492511682594
755,26963,2024-10-08 20:45:00,0.41319950359905455,9.79764664581704,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1416.560339450789,9.465690190553765,25.48499422547834,17.7,16.957067879765358,2525.499907702197,8310.596434268786,10526.819474924512,10526.819474924512,0.0,10526.819474924512,76.31944119320272,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41319950359905455,-0.3263949251168261,0.0,9007.42932932327,optimal_relaxed_modes,0.001188000023830682,False,,2152.4572894820258,-0.3263949251168261
756,26964,2024-10-08 21:00:00,0.4554128941005398,9.572649274444123,1.0,0.45,0.0,1.0,1.0,0.0,6567.891298520697,-42.43565186820817,10.342634151242788,33.05982644095679,17.525,16.972054914915567,0.0,0.0,6904.210772642462,6904.210772642462,0.0,6904.210772642462,258.90790397409233,0.15,1.0,measured_data_mpc,0.15,0.0,0.4554128941005398,1.0,0.0,250.90954959184728,optimal_relaxed_modes,0.0015193999861367047,False,,-6594.640798142311,1.0
757,26965,2024-10-08 21:15:00,0.31814916152279094,10.304264969083524,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6841.028789152299,-45.45958162573057,11.443876014957485,29.55836416032619,17.35,16.984169201033747,0.0,0.0,6984.974617644794,6984.974617644793,0.0,6984.974617644794,50.64106597792476,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31814916152279094,-0.32639492511682583,0.0,8990.391403562167,optimal_relaxed_modes,0.0013008999812882394,False,,2152.457289482024,-0.32639492511682583
758,26966,2024-10-08 21:30:00,0.1363148881241203,11.273441646298439,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2193.571392777061,11.131877719667237,25.71195010136128,17.175,16.993468153815442,2642.1114535664033,9194.424757022054,10692.028843863633,10692.028843863633,0.0,10692.028843863633,77.51720911801134,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1363148881241203,-0.32639492511682594,0.0,8987.053695697416,optimal_relaxed_modes,0.0010975999757647514,False,,2152.457289482025,-0.32639492511682594
759,26967,2024-10-08 21:45:00,0.15763086002505797,11.159827516066441,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2037.8823094742543,10.810121861215361,25.527983377579236,17.0,16.999999233248854,2642.293250583203,8939.534933460363,10655.154955862887,10655.154955862889,0.0,10655.154955862887,77.24987343000593,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15763086002505797,-0.32639492511682594,0.0,8985.730715482094,optimal_relaxed_modes,0.0011286999797448516,False,,2152.457289482025,-0.32639492511682594
760,26968,2024-10-08 22:00:00,0.21739974461662595,10.841259361193384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1948.5950926991554,10.5116824490932,25.505674959179043,17.0,16.999999233248854,2642.2932509607786,8837.259827028749,10654.56865976822,10654.56865976822,0.0,10654.56865976822,221.08229969019058,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.21739974461662595,-0.32639492511682594,0.0,8991.787207028712,optimal_relaxed_modes,0.0011332000140100718,False,,2152.457289482025,-0.32639492511682594
761,26969,2024-10-08 22:15:00,0.25158908630473825,10.659030169995745,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1807.835577151241,10.234892772704235,25.495691759713722,17.0,16.999999233248854,2642.019677323464,8692.536633722535,10654.073628327771,10654.073628327771,0.0,10654.073628327771,77.24203380537634,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25158908630473825,-0.32639492511682583,0.0,8994.661669909547,optimal_relaxed_modes,0.0011866000131703913,False,,2152.457289482024,-0.32639492511682583
762,26970,2024-10-08 22:30:00,0.3055250492085808,10.371551487718264,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1677.2654272467087,9.978181401729044,25.4873786735348,17.0,16.999999233248854,2601.641438532516,8559.687767036165,10603.311785183656,10603.311785183656,0.0,10603.311785183656,76.87401044258151,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3055250492085808,-0.3263949251168261,0.0,8995.841938606398,optimal_relaxed_modes,0.001411100005498156,False,,2152.4572894820258,-0.3263949251168261
763,26971,2024-10-08 22:45:00,0.35554841353408667,10.104926955863318,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1556.1495447931013,9.740090345952318,25.480415431303374,17.0,16.999999233248854,2564.3292316887837,8436.926484197138,10555.857399065237,10555.857399065238,0.0,10555.857399065237,76.52996614322296,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35554841353408667,-0.32639492511682594,0.0,8996.324060143459,optimal_relaxed_modes,0.001426299975719303,False,,2152.457289482025,-0.32639492511682594
764,26972,2024-10-08 23:00:00,0.4019432316511869,9.857642575299174,-0.08071461697968148,0.45,0.0,0.0,1.0,1.0,0.0,-1443.8163911436186,9.51926438320548,25.462755588495185,17.0,16.84520757635811,2529.2031028555493,8329.310650773952,10529.330122524143,10529.330122524147,0.0,10529.330122524143,218.48360004237597,0.083,-0.08071461697968148,measured_data_mpc,0.083,0.0,0.4019432316511869,-0.08071461697968148,0.0,7382.203927401467,optimal_relaxed_modes,0.001110800018068403,False,,532.2839061406376,-0.08071461697968148
765,26973,2024-10-08 23:15:00,0.4449732898057932,9.628292365335122,0.9384971056092177,0.45,0.0,1.0,1.0,0.0,6566.321206627825,-42.424421896250436,10.393551556590628,33.13214511898263,17.0,16.689680997163382,0.0,0.0,6903.992525650171,6903.992525650172,0.0,6903.992525650171,50.05394581096374,0.029,0.9384971056092177,measured_data_mpc,0.029,0.0,0.4449732898057932,0.9384971056092177,0.0,663.555588079808,optimal_relaxed_modes,0.0013362999889068305,False,,-6189.05130158902,0.9384971056092177
766,26974,2024-10-08 23:30:00,0.30859461463035864,10.355190704020188,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6837.066514009544,-45.43023639771644,11.494250531158823,29.60741312703131,17.0,16.53339679396036,0.0,0.0,6985.765764533073,6985.76576453307,0.0,6985.765764533073,50.64680179286478,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30859461463035864,-0.3263949251168261,0.0,9006.004499632927,optimal_relaxed_modes,0.0017965000006370246,False,,2152.4572894820258,-0.3263949251168261
767,26975,2024-10-08 23:45:00,0.1268459186626736,11.32391125352795,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2214.8024786828296,11.17893041906126,25.641690170689145,17.0,16.37636523934507,2624.974498155157,9188.50038169582,10745.909217109263,10745.909217109263,0.0,10745.909217109263,77.90784182404217,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1268459186626736,-0.3263949251168261,0.0,9006.219457532778,optimal_relaxed_modes,0.0012193000002298504,False,,2152.4572894820258,-0.3263949251168261
768,26976,2024-10-09 00:00:00,0.14950697557638445,11.20312782017787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2059.406691332034,10.853757451240948,25.503239790500956,16.75,16.286606286413935,2622.4887294846017,8962.171468840646,10676.243933889406,10676.243933889407,0.0,10676.243933889406,77.40276852069819,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14950697557638445,-0.32639492511682594,0.0,8994.408448810007,optimal_relaxed_modes,0.0011227999930270016,False,,2152.457289482025,-0.32639492511682594
769,26977,2024-10-09 00:15:00,0.209150966885918,10.885225346498057,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.1735630484961,10.55215128285697,25.493602244044855,16.5,16.193931984738963,2620.096011763335,8851.448236780223,10677.803104168444,10677.803104168446,0.0,10677.803104168444,77.41407250522123,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.209150966885918,-0.32639492511682594,0.0,8988.838404898246,optimal_relaxed_modes,0.001065399992512539,False,,2152.457289482025,-0.32639492511682594
770,26978,2024-10-09 00:30:00,0.243703094139636,10.70106250823574,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1826.9240556695,10.272425327908017,25.500928642141456,16.25,16.098377167157942,2617.458828963921,8702.561196656454,10680.471922616469,10680.471922616467,0.0,10680.471922616469,77.4334214389694,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.243703094139636,-0.32639492511682594,0.0,8986.535367168293,optimal_relaxed_modes,0.0015752000035718083,False,,2152.457289482025,-0.32639492511682594
771,26979,2024-10-09 00:45:00,0.2982113027605844,10.410533756286085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1694.9719452192203,10.01299158504095,25.512208220319017,16.0,15.999996802540622,2589.090984180745,8567.082595804788,10650.112613660202,10650.112613660203,0.0,10650.112613660202,77.21331644903647,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2982113027605844,-0.32639492511682594,0.0,8985.581179332934,optimal_relaxed_modes,0.0018124000052921474,False,,2152.457289482025,-0.32639492511682594
772,26980,2024-10-09 01:00:00,0.3487652452784895,10.141081242665651,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1572.5729069566228,9.77237700506058,25.514037302675455,16.25,16.09831520778258,2554.330959276601,8448.616188767899,10585.184508648546,10585.184508648546,0.0,10585.184508648546,76.74258768770197,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3487652452784895,-0.3263949251168261,0.0,8991.185094549739,optimal_relaxed_modes,0.0018697999767027795,False,,2152.4572894820258,-0.3263949251168261
773,26981,2024-10-09 01:15:00,0.39565193895376655,9.891175165376424,-0.22973043388631842,0.45,0.0,0.0,1.0,1.0,0.0,-1459.050867963847,9.549211166617642,25.512332414853397,16.5,16.193671009997345,2521.6341435598033,8336.499579067455,10537.458709864915,10537.458709864915,0.0,10537.458709864915,76.39657564652065,0.029,-0.22973043388631842,measured_data_mpc,0.029,0.0,0.39565193895376655,-0.22973043388631842,0.0,8356.398042462793,optimal_relaxed_modes,0.001187499990919605,False,,1514.9896918816503,-0.22973043388631842
774,26982,2024-10-09 01:30:00,0.4391380095116221,9.659394409303054,0.8002824171920552,0.45,0.0,1.0,1.0,0.0,7683.380131393034,-44.67476823891896,10.434690389897856,30.138556707100935,16.75,16.286017847945974,0.0,0.0,6904.512103436201,6904.512103436199,0.0,6904.512103436201,50.05771274991246,0.029,0.8002824171920552,measured_data_mpc,0.029,0.0,0.4391380095116221,0.8002824171920552,0.0,1564.962965825826,optimal_relaxed_modes,0.001285900012589991,False,,-5277.575078450673,0.8002824171920552
775,26983,2024-10-09 01:45:00,0.3021050496322052,10.389780085460346,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6688.897962548727,-43.43933616257918,11.502201206878384,29.59830349853599,17.0,16.375307106932095,0.0,0.0,6949.1366498842035,6949.1366498842035,0.0,6949.1366498842035,50.381240711660475,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3021050496322052,-0.3263949251168261,0.0,8995.488221148364,optimal_relaxed_modes,0.0013888000103179365,False,,2152.4572894820258,-0.3263949251168261
776,26984,2024-10-09 02:00:00,0.11231597751219564,11.401355839859997,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2220.5871536141376,11.186737560971864,25.68082397317546,16.975,16.377257374057887,2624.9991908922193,9222.041593827127,10693.877201163827,10693.877201163827,0.0,10693.877201163827,77.53060970843775,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11231597751219564,-0.32639492511682594,0.0,9000.973739075638,optimal_relaxed_modes,0.001116400002501905,False,,2152.457289482025,-0.32639492511682594
777,26985,2024-10-09 02:15:00,0.1472733245346469,11.215033180230332,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2060.3922545735154,10.86098501169672,25.55573123115127,16.95,16.379129035870097,2625.051050747503,8951.39284734912,10667.508079915882,10667.508079915882,0.0,10667.508079915882,77.33943357939015,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1472733245346469,-0.32639492511682583,0.0,9003.455261863826,optimal_relaxed_modes,0.0015589999966323376,False,,2152.457289482024,-0.32639492511682583
778,26986,2024-10-09 02:30:00,0.20877446480212059,10.887232102604697,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1972.5826144629677,10.558856675548093,25.518610484084775,16.924999999999997,16.380912056559506,2625.0971355118586,8866.771299833847,10667.147030974937,10667.147030974938,0.0,10667.147030974937,77.3368159745683,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20877446480212059,-0.3263949251168261,0.0,9004.38083509498,optimal_relaxed_modes,0.0012140000180806965,False,,2152.4572894820258,-0.3263949251168261
779,26987,2024-10-09 02:45:00,0.2423966777098421,10.708025707806542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.087113193602,10.278645323835786,25.494879155140897,16.9,16.382622711524153,2625.144663138765,8721.937783178466,10666.720541025375,10666.720541025375,0.0,10666.720541025375,77.33372392243398,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2423966777098421,-0.32639492511682594,0.0,9004.660002578652,optimal_relaxed_modes,0.001549500011606142,False,,2152.457289482025,-0.32639492511682594
780,26988,2024-10-09 03:00:00,0.29699936124139814,10.416993404583348,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1697.9062152501663,10.018760131542951,25.490930784811567,16.674999999999997,16.29012219303853,2596.0848827627033,8577.771918068054,10641.439700688152,10641.439700688152,0.0,10641.439700688152,77.1504378299891,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29699936124139814,-0.3263949251168261,0.0,8997.542904279773,optimal_relaxed_modes,0.0011503999994602054,False,,2152.4572894820258,-0.3263949251168261
781,26989,2024-10-09 03:15:00,0.3476411480127066,10.147072681092274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1575.2944587778782,9.777726240647919,25.497314136498918,16.45,16.195507387818605,2555.842248812086,8448.963521633905,10595.321017718314,10595.321017718315,0.0,10595.321017718314,76.81607737845778,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3476411480127066,-0.32639492511682594,0.0,8991.14297282079,optimal_relaxed_modes,0.0016086999967228621,False,,2152.457289482025,-0.32639492511682594
782,26990,2024-10-09 03:30:00,0.39460948865597045,9.896731425463678,-0.2544219544023406,0.45,0.0,0.0,1.0,1.0,0.0,-1461.5746548439124,9.554171803210265,25.5083840615684,16.225,16.098784203925465,2519.3164482467278,8332.250582973456,10553.658447214006,10553.658447214004,0.0,10553.658447214006,76.51402374230155,0.029,-0.2544219544023406,measured_data_mpc,0.029,0.0,0.39460948865597045,-0.2544219544023406,0.0,8513.650006800035,optimal_relaxed_modes,0.0012944000191055238,False,,1677.8214004447782,-0.2544219544023406
783,26991,2024-10-09 03:45:00,0.43817131185125757,9.664546907832797,0.7773851767536911,0.45,0.0,1.0,1.0,0.0,8309.188558854254,-49.17112473356227,10.459419611400767,30.157668405106254,16.0,15.999996802540622,0.0,0.0,6904.475133339867,6904.475133339869,0.0,6904.475133339867,50.05744471671404,0.029,0.7773851767536911,measured_data_mpc,0.029,0.0,0.43817131185125757,0.7773851767536911,0.0,1708.092225203724,optimal_relaxed_modes,0.0011246000067330897,False,,-5126.576002490963,0.7773851767536911
784,26992,2024-10-09 04:00:00,0.2981502595162619,10.410859116778324,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6679.966721858131,-43.30146035454823,11.519654936168555,29.640039299954456,16.0,15.999996802540622,0.0,0.0,6949.316071763409,6949.316071763408,0.0,6949.316071763409,50.38254152028472,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2981502595162619,-0.32639492511682583,0.0,8991.992614149356,optimal_relaxed_modes,0.0010908000112976879,False,,2152.457289482024,-0.32639492511682583
785,26993,2024-10-09 04:15:00,0.10590004315523621,11.435552769982591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2228.646674750484,11.203103552808127,25.72225260718658,16.0,15.999996802540622,2614.5632374999645,9230.341951345468,10724.69998369003,10724.69998369003,0.0,10724.69998369003,77.75407488175273,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10590004315523621,-0.32639492511682594,0.0,8994.305164392277,optimal_relaxed_modes,0.0012487999920267612,False,,2152.457289482025,-0.32639492511682594
786,26994,2024-10-09 04:30:00,0.14418345950637582,11.231502160831017,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2067.8709761520604,10.876165946814822,25.499744465164504,16.0,15.999996802540622,2614.5632334621855,8958.698158501506,10676.620433262526,10676.620433262526,0.0,10676.620433262526,77.40549814115332,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14418345950637582,-0.32639492511682583,0.0,8995.253996858333,optimal_relaxed_modes,0.001180999999633059,False,,2152.457289482024,-0.32639492511682583
787,26995,2024-10-09 04:45:00,0.2059083476344484,10.90250850710839,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1979.7412537089706,10.572933903151007,25.482458526503077,16.0,15.999996802540622,2614.5632334621837,8863.79230879845,10675.173379009686,10675.173379009686,0.0,10675.173379009686,77.39500699782023,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2059083476344484,-0.3263949251168261,0.0,8995.640807161566,optimal_relaxed_modes,0.0013051000132691115,False,,2152.4572894820258,-0.3263949251168261
788,26996,2024-10-09 05:00:00,0.239653309088131,10.722647862560262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.7266524325726,10.291699816374145,25.46746204082723,16.175,15.87154295189144,2611.25464249961,8723.176029787983,10688.289192257193,10688.289192257193,0.0,10688.289192257193,77.49009664386465,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.239653309088131,-0.32639492511682594,0.0,9000.548910648065,optimal_relaxed_modes,0.001507700013462454,False,,2152.457289482025,-0.32639492511682594
789,26997,2024-10-09 05:15:00,0.2944553758582645,10.43055284667545,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1704.064439134426,10.030866508820612,25.447566840929117,16.35,15.73694488198377,2593.4762594333088,8591.51208508102,10674.1423214693,10674.142321469299,0.0,10674.1423214693,77.38753183065243,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2944553758582645,-0.32639492511682583,0.0,9002.730082051465,optimal_relaxed_modes,0.0011069999891333282,False,,2152.457289482024,-0.32639492511682583
790,26998,2024-10-09 05:30:00,0.3452819574701006,10.159647166684364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.00610577516,9.78895266726887,25.54474077960809,16.525,15.596031612941239,2554.7466678012447,8467.982825951227,10632.569046574474,10632.569046574474,0.0,10632.569046574474,77.08612558766494,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3452819574701006,-0.32639492511682594,0.0,9003.495129076933,optimal_relaxed_modes,0.0012335999927017838,False,,2152.457289482025,-0.32639492511682594
791,26999,2024-10-09 05:45:00,0.3924217061596092,9.908392306169283,-0.3062418603563249,0.45,0.0,0.0,1.0,1.0,0.0,-1466.8721211659547,9.56458611698322,25.517654441865094,16.7,15.448616402816258,2520.126088865554,8357.78583369808,10597.456240970003,10597.456240970003,0.0,10597.456240970003,76.83155774703252,0.029,-0.3062418603563249,measured_data_mpc,0.029,0.0,0.3924217061596092,-0.3062418603563249,0.0,8870.767644340996,optimal_relaxed_modes,0.0011040999961551279,False,,2019.5550664048205,-0.3062418603563249
792,27000,2024-10-09 06:00:00,0.43614217938214034,9.675362183893192,0.7293230618530049,0.45,0.0,1.0,1.0,0.0,8302.894288256892,-49.140882722648605,10.46933922571526,30.16450924271993,16.275,15.352592540072907,0.0,0.0,6904.54963946721,6904.549639467213,140.46,6764.08963946721,49.039649886137276,0.029,0.7293230618530049,measured_data_mpc,0.029,140.46,0.43614217938214034,0.7293230618530049,0.0,2031.9809963764285,optimal_relaxed_modes,0.0010726999898906797,False,,-4809.623618721894,0.7293230618530049
793,27001,2024-10-09 06:15:00,0.2962822981194465,10.42081535102335,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.115841993233,-43.3511369733105,11.535429142129217,29.630605868876856,15.85,15.245589938013714,0.0,0.0,6949.384961733408,6949.384961733409,0.0,6949.384961733408,50.38304097256721,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2962822981194465,-0.32639492511682594,0.0,8989.521136274918,optimal_relaxed_modes,0.002108899992890656,False,,2152.457289482025,-0.32639492511682594
794,27002,2024-10-09 06:30:00,0.1060488310092676,11.434759730720604,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2235.88144863019,11.217792833170044,25.745306952342634,15.425,15.127945423858687,2590.5541300490117,9236.861717126341,10769.082548897264,10769.082548897266,0.0,10769.082548897264,78.07584847950517,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1060488310092676,-0.3263949251168261,0.0,8987.630251223509,optimal_relaxed_modes,0.0020871000015176833,False,,2152.4572894820258,-0.3263949251168261
795,27003,2024-10-09 06:45:00,0.1414101414973737,11.246283945818998,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2077.1875333710454,10.889805000505099,25.55641048003395,15.0,14.99999835023321,2587.043540418247,8977.603379696217,10714.732720603484,10714.732720603488,0.0,10714.732720603484,77.68181222437526,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1414101414973737,-0.32639492511682583,0.0,8986.830687580725,optimal_relaxed_modes,0.0013202000118326396,False,,2152.457289482024,-0.32639492511682583
796,27004,2024-10-09 07:00:00,0.20233666891393856,10.921545554688707,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1986.1738928949499,10.585585806225854,25.534539846832786,15.0,14.99999835023321,2587.043533130035,8873.42481460471,10702.046420076264,10702.046420076264,1187.46,9514.586420076263,68.9807515455529,0.029,-0.3263949251168261,measured_data_mpc,0.029,1187.46,0.20233666891393856,-0.3263949251168261,0.0,8991.347745780025,optimal_relaxed_modes,0.0011301999911665916,False,,2152.4572894820258,-0.3263949251168261
797,27005,2024-10-09 07:15:00,0.23718815276096591,10.735787145784052,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1842.694752956898,10.303436059717555,25.52621542980958,15.0,14.99999835023321,2587.043533051384,8725.767684525465,10701.90658041679,10701.90658041679,0.0,10701.90658041679,77.58882270802172,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23718815276096591,-0.32639492511682594,0.0,8993.482165617143,optimal_relaxed_modes,0.0011712000123225152,False,,2152.457289482025,-0.32639492511682594
798,27006,2024-10-09 07:30:00,0.29216863530804743,10.442741173808107,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1709.6016392290762,10.041753852264328,25.519519024527966,15.0,14.99999835023321,2586.6460903761867,8590.489058171626,10701.2742717925,10701.2742717925,0.0,10701.2742717925,77.58423847049562,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29216863530804743,-0.32639492511682594,0.0,8994.353713035236,optimal_relaxed_modes,0.0017908999870996922,False,,2152.457289482025,-0.32639492511682594
799,27007,2024-10-09 07:45:00,0.34316066917412846,10.170953633301895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1586.143738020312,9.799053287801403,25.51412569672637,15.0,14.99999835023321,2549.0070883603794,8465.486478120072,10651.67600922088,10651.67600922088,0.0,10651.67600922088,77.2246510668514,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34316066917412846,-0.32639492511682594,0.0,8994.7065289354,optimal_relaxed_modes,0.0013698999828193337,False,,2152.457289482025,-0.32639492511682594
800,27008,2024-10-09 08:00:00,0.39045378014160304,9.918881351845256,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1471.6375563344718,9.57395300983925,25.49861522703009,15.475,14.87690197154709,2515.196731803124,8355.567124037509,10624.380226073372,10624.380226073368,2171.76,8452.620226073372,316.9732584777514,0.15,-0.3263949251168261,measured_data_mpc,0.15,2171.76,0.39045378014160304,-0.3263949251168261,0.0,9000.489914859798,optimal_relaxed_modes,0.0010596000065561384,False,,2152.4572894820258,-0.3263949251168261
801,27009,2024-10-09 08:15:00,0.43431682211338296,9.685091338135669,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1365.421135669745,9.365175212752414,25.479009856904934,15.95,14.724496294948777,2482.930982885783,8251.094323400737,10593.618947256184,10593.618947256184,0.0,10593.618947256184,76.80373736760734,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43431682211338296,-0.32639492511682594,0.0,9003.071278832691,optimal_relaxed_modes,0.0011399000068195164,False,,2152.457289482025,-0.32639492511682594
802,27010,2024-10-09 08:30:00,0.47499912087521096,9.468254685735126,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1266.8922737423518,9.171535848450604,25.458282973322955,16.424999999999997,14.540999083096974,2452.567603931111,8152.908826053425,10567.254852036143,10567.254852036143,0.0,10567.254852036143,76.61259767726204,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.47499912087521096,-0.3263949251168261,0.0,9003.982083073555,optimal_relaxed_modes,0.0010432999988552183,False,,2152.4572894820258,-0.3263949251168261
803,27011,2024-10-09 08:45:00,0.5127315081808651,9.26714106139599,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1175.4953630219984,8.991936907874678,25.532584959838196,16.9,14.324461260992319,2424.29646205626,8061.377472628267,10546.080684307599,10546.080684307599,0.0,10546.080684307599,76.45908496123009,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5127315081808651,-0.32639492511682594,0.0,9004.26536299278,optimal_relaxed_modes,0.0016509999986737967,False,,2152.457289482025,-0.32639492511682594
804,27012,2024-10-09 09:00:00,0.5477279593644769,9.080609976587338,1.0,0.45,0.0,1.0,1.0,0.0,6554.0981789635625,-42.30724447754245,9.885598579237488,32.03842770722578,17.174999999999997,14.49257199228372,0.0,0.0,6904.760029692535,6904.760029692532,2747.82,4156.940029692534,155.88525111347002,0.15,1.0,measured_data_mpc,0.15,2747.82,0.5477279593644769,1.0,0.0,246.13986861548346,optimal_relaxed_modes,0.0010833999840542674,False,,-6594.640798142311,1.0
805,27013,2024-10-09 09:15:00,0.40517889098208865,9.840396511065467,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7949.136125219471,-51.37870570079165,11.072624316110183,29.934678607137293,17.45,14.65891268045563,0.0,0.0,6974.10412115714,6974.10412115714,0.0,6974.10412115714,50.56225487838927,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40517889098208865,-0.32639492511682594,0.0,8988.32194173537,optimal_relaxed_modes,0.0010701999999582767,False,,2152.457289482025,-0.32639492511682594
806,27014,2024-10-09 09:30:00,0.22914155838565106,10.77867549380448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2016.6229209162173,10.784096048225635,25.714305720803576,17.725,14.823454513714633,2582.2038328622516,8951.451947533858,10708.766036171346,10708.76603617135,0.0,10708.766036171346,77.63855376224227,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22914155838565106,-0.32639492511682594,0.0,8986.602729926963,optimal_relaxed_modes,0.0011615999974310398,False,,2152.457289482025,-0.32639492511682594
807,27015,2024-10-09 09:45:00,0.22549343871179375,10.79811997166614,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1878.759327417551,10.487571667582719,25.597560517930056,18.0,14.9861984542559,2586.6650457235937,8777.715422612884,10689.075774031091,10689.075774031093,0.0,10689.075774031091,77.49579936172542,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22549343871179375,-0.3263949251168261,0.0,8986.20181237299,optimal_relaxed_modes,0.00127269999939017,False,,2152.4572894820258,-0.3263949251168261
808,27016,2024-10-09 10:00:00,0.2783738438366516,10.516267412350647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1796.463567976597,10.212534903802858,25.58590846495735,18.5,15.172933102289923,2591.4453204706992,8683.715832632244,10681.911725148926,10681.911725148926,3291.96,7389.951725148926,277.1231896930847,0.15,-0.32639492511682594,measured_data_mpc,0.15,3291.96,0.2783738438366516,-0.32639492511682594,0.0,8992.034585519397,optimal_relaxed_modes,0.0013741000148002058,False,,2152.457289482025,-0.32639492511682594
809,27017,2024-10-09 10:15:00,0.30988214589081914,10.348328162401934,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1666.7185575918195,9.957449109281036,25.578425072767054,19.0,15.348809698575392,2577.7440671354616,8552.432069085231,10653.468824809966,10653.468824809966,0.0,10653.468824809966,77.23764897987226,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30988214589081914,-0.32639492511682594,0.0,8995.03243563967,optimal_relaxed_modes,0.0011556000099517405,False,,2152.457289482025,-0.32639492511682594
810,27018,2024-10-09 10:30:00,0.3595887288289935,10.083392075341465,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1546.3695667859765,9.720865281458096,25.57345504850551,19.5,15.513472418683223,2542.3119664825754,8430.029443642312,10598.238392362495,10598.238392362495,0.0,10598.238392362495,76.83722834462809,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3595887288289935,-0.32639492511682594,0.0,8996.51687321368,optimal_relaxed_modes,0.0013124000106472522,False,,2152.457289482025,-0.32639492511682594
811,27019,2024-10-09 10:45:00,0.40568980274968464,9.837673351344181,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1434.7460364498788,9.501437304909725,25.570096551636244,20.0,15.666575392145624,2509.7365525439454,8317.135485602254,10547.603535477132,10547.603535477132,0.0,10547.603535477132,76.47012563220922,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40568980274968464,-0.32639492511682583,0.0,8997.364042245135,optimal_relaxed_modes,0.0012826000165659934,False,,2152.457289482024,-0.32639492511682583
812,27020,2024-10-09 11:00:00,0.4484474553397934,9.609775063038901,1.0,0.45,0.0,1.0,1.0,0.0,7686.039040830112,-44.71262632748925,10.39006122442728,30.10938960912698,20.275,15.513632028491726,0.0,0.0,6905.048655902985,6905.048655902983,3439.14,3465.908655902985,71.91760460998695,0.083,1.0,measured_data_mpc,0.083,3439.14,0.4484474553397934,1.0,0.0,256.3902444923233,optimal_relaxed_modes,0.0010694999946281314,False,,-6594.640798142311,1.0
813,27021,2024-10-09 11:15:00,0.3104809895356839,10.345136325774805,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6686.09273290993,-43.418352996592276,11.45715842825712,29.567067011289375,20.55,15.34859812439451,0.0,0.0,6948.697681343442,6948.697681343443,0.0,6948.697681343442,50.37805818973996,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3104809895356839,-0.32639492511682594,0.0,9006.35567839239,optimal_relaxed_modes,0.001076499989721924,False,,2152.457289482025,-0.32639492511682594
814,27022,2024-10-09 11:30:00,0.12075852590821896,11.356357056909193,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2199.857171847036,11.144646439426609,25.726536916559287,20.825000000000003,15.171000795766023,2591.7361090038535,9202.393602292645,10782.104466681618,10782.104466681618,0.0,10782.104466681618,78.17025738344174,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12075852590821896,-0.3263949251168261,0.0,9007.515616097873,optimal_relaxed_modes,0.001433299999916926,False,,2152.4572894820258,-0.3263949251168261
815,27023,2024-10-09 11:45:00,0.15522014437376114,11.172676630487853,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2043.723582024338,10.821963456211796,25.507295295032264,21.1,14.980314443205959,2586.503699584237,8946.322035716297,10720.936699452977,10720.936699452977,0.0,10720.936699452977,77.72679107103409,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15522014437376114,-0.32639492511682594,0.0,9007.946295517024,optimal_relaxed_modes,0.0014324000221677125,False,,2152.457289482025,-0.32639492511682594
816,27024,2024-10-09 12:00:00,0.2151612205065042,10.853190694700332,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1954.1794685061386,10.522664087130698,25.50031022463606,21.325000000000003,15.450785518160197,2598.5571824391286,8837.998490454915,10651.23736425203,10651.23736425203,3258.48,7392.757364252031,53.59749089082723,0.029,-0.32639492511682583,measured_data_mpc,0.029,3258.48,0.2151612205065042,-0.32639492511682583,0.0,9000.53733105355,optimal_relaxed_modes,0.001128700008848682,False,,2152.457289482024,-0.32639492511682583
817,27025,2024-10-09 12:15:00,0.24944908260943252,10.670436389691725,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1813.0154474011288,10.245077536729141,25.511806875003586,21.55,15.922664039464236,2611.554384599416,8690.723032192307,10639.848509515114,10639.848509515115,0.0,10639.848509515114,77.13890169398458,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24944908260943252,-0.32639492511682583,0.0,8994.167002522052,optimal_relaxed_modes,0.0017438000068068504,False,,2152.457289482024,-0.32639492511682583
818,27026,2024-10-09 12:30:00,0.303540396214902,10.382129688174572,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1682.070417479333,9.987628042863506,25.52597248436434,21.775,16.395856625690616,2590.855366563047,8557.371482578816,10588.338691580255,10588.338691580257,0.0,10588.338691580255,76.76545551395685,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.303540396214902,-0.32639492511682594,0.0,8991.565818059307,optimal_relaxed_modes,0.00178089999826625,False,,2152.457289482025,-0.32639492511682594
819,27027,2024-10-09 12:45:00,0.35370768726988383,10.11473802685152,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1560.6065682961953,9.74885355760116,25.54160459545037,22.0,16.870280790232393,2560.896986179253,8434.61803612068,10526.823852314212,10526.823852314212,0.0,10526.823852314212,76.31947292927804,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35370768726988383,-0.32639492511682594,0.0,8990.766557225437,optimal_relaxed_modes,0.0013764000032097101,False,,2152.457289482025,-0.32639492511682594
820,27028,2024-10-09 13:00:00,0.40023579461969994,9.866743214677,-0.121157040548372,0.45,0.0,0.0,1.0,1.0,0.0,-1447.9518844873467,9.527394678624859,25.54706950487626,22.25,16.69271522157761,2526.033733985986,8326.802438962055,10534.318737435065,10534.318737435067,3262.44,7271.878737435065,150.8914838017776,0.083,-0.121157040548372,measured_data_mpc,0.083,3262.44,0.40023579461969994,-0.121157040548372,0.0,7642.710659515063,optimal_relaxed_modes,0.0014451000024564564,False,,798.9871625824762,-0.121157040548372
821,27029,2024-10-09 13:15:00,0.44338927790053906,9.636735148790127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1343.4505307808222,9.321995038668911,25.548321115129877,22.5,16.503512181922254,2492.1410010360873,8224.30985244543,10503.446069368832,10503.446069368832,0.0,10503.446069368832,76.14998400292404,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44338927790053906,-0.32639492511682594,0.0,8998.735842450045,optimal_relaxed_modes,0.0017140999843832105,False,,2152.457289482025,-0.32639492511682594
822,27030,2024-10-09 13:30:00,0.4834133915885845,9.423406622832845,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1246.5132180903383,9.131489686072658,25.54806448246168,22.75,16.30222176639891,2460.2074145781557,8127.976539167984,10474.152679938508,10474.152679938508,0.0,10474.152679938508,75.93760692955419,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4834133915885845,-0.32639492511682594,0.0,8999.769469761291,optimal_relaxed_modes,0.0012817000097129494,False,,2152.457289482025,-0.32639492511682594
823,27031,2024-10-09 13:45:00,0.5205351686372548,9.225547551163432,0.07148452067673232,0.45,0.0,1.0,1.0,0.0,6566.01779969199,-42.39443459865911,10.019657762359582,32.39954132381331,23.0,16.088354885799838,0.0,0.0,6904.807940209566,6904.807940209569,0.0,6904.807940209566,50.05985756651936,0.029,0.07148452067673232,measured_data_mpc,0.029,0.0,0.5205351686372548,0.07148452067673232,0.0,6376.296438047858,optimal_relaxed_modes,0.0013052999856881797,False,,-471.41473649042655,0.07148452067673232
824,27032,2024-10-09 14:00:00,0.3800429771437049,9.974370931824053,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7197.810791175919,-50.245386548597075,11.182127254913393,29.45011960374188,22.975,15.953276351419044,0.0,0.0,6977.771727481297,6977.771727481294,3042.96,3934.8117274812967,81.6473433452369,0.083,-0.32639492511682594,measured_data_mpc,0.083,3042.96,0.3800429771437049,-0.32639492511682594,0.0,9002.730520168423,optimal_relaxed_modes,0.0014153000083751976,False,,2152.457289482025,-0.32639492511682594
825,27033,2024-10-09 14:15:00,0.1870758357223106,11.002885795600085,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2067.9438221157848,10.88716286650138,25.677760408947186,22.95,15.817954525007364,2609.538533213843,9005.35315084563,10760.196137141398,10760.1961371414,0.0,10760.196137141398,78.01142199427514,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1870758357223106,-0.3263949251168261,0.0,9003.86506269409,optimal_relaxed_modes,0.0010729999921750277,False,,2152.4572894820258,-0.3263949251168261
826,27034,2024-10-09 14:30:00,0.20581955662835374,10.902981763170875,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1925.9187746177572,10.583159721273834,25.541004796493034,22.924999999999997,15.68237402939296,2605.800805007025,8827.441105824611,10695.343138307948,10695.343138307953,0.0,10695.343138307948,77.54123775273263,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20581955662835374,-0.32639492511682594,0.0,9004.25576952842,optimal_relaxed_modes,0.0011211999808438122,False,,2152.457289482025,-0.32639492511682594
827,27035,2024-10-09 14:45:00,0.26030408528493293,10.612579225431308,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.5505111763002,10.301186244646178,25.523226518265613,22.9,15.54654119183497,2602.3106649340843,8733.25957771919,10697.886182744176,10697.886182744176,0.0,10697.886182744176,77.55967482489528,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26030408528493293,-0.32639492511682594,0.0,9004.327972926647,optimal_relaxed_modes,0.0016178999794647098,False,,2152.457289482025,-0.32639492511682594
828,27036,2024-10-09 15:00:00,0.29260706755173527,10.440404329949251,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1708.5402556987194,10.039667114741125,25.520455887557073,22.924999999999997,15.052034979727834,2588.293444115452,8593.998019482431,10742.290518153757,10742.290518153757,2014.44,8727.850518153757,181.10289825169045,0.083,-0.3263949251168261,measured_data_mpc,0.083,2014.44,0.29260706755173527,-0.3263949251168261,0.0,8999.313733120456,optimal_relaxed_modes,0.0014587000187020749,False,,2152.4572894820258,-0.3263949251168261
829,27037,2024-10-09 15:15:00,0.3435672832452463,10.168786380302837,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.1591962261964,9.797117952611714,25.52322012497989,22.95,14.546868958971718,2547.0522206676183,8466.608974719737,10725.036181775255,10725.036181775255,0.0,10725.036181775255,77.7565123178706,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3435672832452463,-0.32639492511682594,0.0,8996.81188183571,optimal_relaxed_modes,0.001069399993866682,False,,2152.457289482025,-0.32639492511682594
830,27038,2024-10-09 15:30:00,0.39083090704204193,9.916871265465916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.7245136599452,9.572158395556283,25.52901755035282,22.975,14.03065017278021,2510.4185869560456,8349.811350947197,10714.008417702109,10714.008417702113,0.0,10714.008417702109,77.67656102834029,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39083090704204193,-0.32639492511682594,0.0,8995.625660447462,optimal_relaxed_modes,0.001170699979411438,False,,2152.457289482025,-0.32639492511682594
831,27039,2024-10-09 15:45:00,0.43466655795511927,9.683227246099214,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1364.5745799471383,9.363512000609783,25.536835589737876,23.0,13.502988687979736,2477.975694163325,8242.124477646696,10710.86744109396,10710.86744109396,0.0,10710.86744109396,77.65378894793122,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43466655795511927,-0.32639492511682594,0.0,8994.976129504268,optimal_relaxed_modes,0.0011899999808520079,False,,2152.457289482025,-0.32639492511682594
832,27040,2024-10-09 16:00:00,0.47532334019646744,9.466526596752828,0.3283186098809096,0.45,0.0,1.0,1.0,0.0,6561.109356079475,-42.37262441834004,10.24181430904336,32.95244752371861,22.75,13.529122782230528,0.0,0.0,6904.692915874457,6904.692915874455,851.1,6053.592915874457,125.61205300439498,0.083,0.3283186098809096,measured_data_mpc,0.083,851.1,0.47532334019646744,0.3283186098809096,0.0,4679.5048927011785,optimal_relaxed_modes,0.0010922000219579786,False,,-2165.143299510016,0.3283186098809096
833,27041,2024-10-09 16:15:00,0.3376531536717386,10.200308690929633,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6751.474454359269,-44.77847435730677,11.328944477984578,29.462835972720335,22.5,13.550063958453544,0.0,0.0,6983.668134600547,6983.668134600546,0.0,6983.668134600547,50.63159397585397,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3376531536717386,-0.32639492511682583,0.0,8998.071014804162,optimal_relaxed_modes,0.0011236999998800457,False,,2152.457289482024,-0.32639492511682583
834,27042,2024-10-09 16:30:00,0.15745876919830154,11.160744760173053,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2140.680972061884,11.024492130864449,25.783431223603003,22.25,13.565933709001893,2547.820291286623,9138.99576897853,10783.519542931319,10783.519542931319,0.0,10783.519542931319,78.18051668625206,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15745876919830154,-0.32639492511682594,0.0,8998.399852709621,optimal_relaxed_modes,0.0016109000134747475,False,,2152.457289482025,-0.32639492511682594
835,27043,2024-10-09 16:45:00,0.1779052687143447,11.051764917752543,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1988.7535092828696,10.710529075322462,25.595107293679906,22.0,13.576857120157166,2548.118747020089,8890.687816611904,10749.878684478901,10749.878684478901,0.0,10749.878684478901,77.93662046247204,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1779052687143447,-0.32639492511682583,0.0,8998.448630327155,optimal_relaxed_modes,0.001055500004440546,False,,2152.457289482024,-0.32639492511682583
836,27044,2024-10-09 17:00:00,0.23622655901466946,10.740912440451812,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1901.6254564969315,10.419317713066802,25.575830789402787,21.925,13.600042772931161,2548.709739619467,8792.510208471967,10746.698399065102,10746.698399065102,12.36,10734.338399065102,402.5376899649413,0.15,-0.32639492511682594,measured_data_mpc,0.15,12.36,0.23622655901466946,-0.32639492511682594,0.0,9000.061098045295,optimal_relaxed_modes,0.00130079998052679,False,,2152.457289482025,-0.32639492511682594
837,27045,2024-10-09 17:15:00,0.26958784813816367,10.563096769423588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1764.2673997218642,10.149231375236608,25.566342619928967,21.85,13.622572665310244,2549.326482557707,8652.347977297193,10745.709995055955,10745.709995055955,0.0,10745.709995055955,77.90639746415567,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26958784813816367,-0.32639492511682583,0.0,9000.68204168656,optimal_relaxed_modes,0.0012095999845769256,False,,2152.457289482024,-0.32639492511682583
838,27046,2024-10-09 17:30:00,0.3222175449347821,10.282580485497611,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1636.8528210789575,9.898736689638842,25.557468412058263,21.775,13.644456520248934,2549.9255434138445,8523.072610102496,10744.851169090616,10744.851169090616,0.0,10744.851169090616,77.90017097590697,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3222175449347821,-0.32639492511682594,0.0,9000.785001063312,optimal_relaxed_modes,0.001413899997714907,False,,2152.457289482025,-0.32639492511682594
839,27047,2024-10-09 17:45:00,0.3710294729416464,10.022412909221025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.669686034325,9.66640959398552,25.549384787465435,21.7,13.665692397269806,2526.3287428589374,8403.350548875062,10711.09881625702,10711.09881625702,0.0,10711.09881625702,77.6554664178634,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3710294729416464,-0.32639492511682594,0.0,9000.652534484223,optimal_relaxed_modes,0.001145699992775917,False,,2152.457289482025,-0.32639492511682594
