step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
840,27048,2024-10-09 18:00:00,0.41630093822240904,9.78111599927456,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1409.0503523062014,9.450929465909637,25.548815956229124,20.525,13.458339031281835,2492.1495950596964,8288.951922793949,10701.206961721933,10701.206961721935,0.0,10701.206961721933,401.29526106457246,0.15,-0.32639492511682594,measured_data_mpc,0.15,0.0,0.41630093822240904,-0.32639492511682594,0.0,8996.944846756442,optimal_relaxed_modes,0.0013651000044774264,False,,2152.457289482025,-0.32639492511682594
841,27049,2024-10-09 18:15:00,0.458289293945896,9.557318063268374,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1307.364734647145,9.251074682295627,25.551475433448303,19.35,13.178717056894556,2461.060160781849,8184.6597651457505,10687.229393039526,10687.229393039528,0.0,10687.229393039526,77.48241309953657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.458289293945896,-0.32639492511682594,0.0,8994.98969224496,optimal_relaxed_modes,0.0015739000227767974,False,,2152.457289482025,-0.32639492511682594
842,27050,2024-10-09 18:30:00,0.49723290456836156,9.349748618650633,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1213.0396383376203,9.065712085392917,25.55547619125245,18.175,12.832517790840747,2432.239379742325,8088.811524321225,10681.5564005132,10681.556400513202,0.0,10681.5564005132,77.4412839037207,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49723290456836156,-0.32639492511682583,0.0,8993.93738538371,optimal_relaxed_modes,0.0011986999888904393,False,,2152.457289482024,-0.32639492511682583
843,27051,2024-10-09 18:45:00,0.5333525646756055,9.157230830279023,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1125.5430963334181,8.893790658284065,25.560048224434812,17.0,12.424691754339834,2405.612175862588,8000.258384611068,10684.875881679047,10684.875881679047,0.0,10684.875881679047,77.4653501421731,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5333525646756055,-0.3263949251168261,0.0,8993.24791490499,optimal_relaxed_modes,0.0015014999953564256,False,,2152.4572894820258,-0.3263949251168261
844,27052,2024-10-09 19:00:00,0.5668530719743454,8.978673126376739,1.0,0.45,0.0,1.0,1.0,0.0,6550.374356258274,-42.27915408430516,9.7915638458653,31.88929000935301,16.5,12.378470835607864,0.0,0.0,6904.993115181317,6904.993115181317,0.0,6904.993115181317,310.7246901831593,0.18,1.0,measured_data_mpc,0.18,0.0,0.5668530719743454,1.0,0.0,247.42850856625864,optimal_relaxed_modes,0.0015712000022176653,False,,-6594.640798142311,1.0
845,27053,2024-10-09 19:15:00,0.42281630306986423,9.746389104637624,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7789.590417915964,-45.3732365163079,10.852857950646513,29.729519605852488,16.0,12.314330678155395,0.0,0.0,6972.483946439033,6972.4839464390325,0.0,6972.483946439033,50.55050861168299,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42281630306986423,-0.32639492511682594,0.0,8994.995291053856,optimal_relaxed_modes,0.001233399991178885,False,,2152.457289482025,-0.32639492511682594
846,27054,2024-10-09 19:30:00,0.26929761885291237,10.564643691513977,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1916.4006774123852,10.578773035218022,25.72681638123074,15.5,12.233002133385332,2541.5243580595725,8849.26183357591,10873.191393912437,10873.19139391244,0.0,10873.191393912437,78.83063760586518,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26929761885291237,-0.32639492511682594,0.0,8995.033705955304,optimal_relaxed_modes,0.0011618999997153878,False,,2152.457289482025,-0.32639492511682594
847,27055,2024-10-09 19:45:00,0.26389723701089995,10.593427726731903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1784.8017771061152,10.297143175868023,25.596742226795048,15.0,12.135178211137719,2541.5243580595725,8681.570113439535,10831.963754748289,10831.96375474829,0.0,10831.963754748289,78.5317372219251,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26389723701089995,-0.32639492511682594,0.0,8994.900091284237,optimal_relaxed_modes,0.001225999993039295,False,,2152.457289482025,-0.32639492511682594
848,27056,2024-10-09 20:00:00,0.31437192942283726,10.324397616176277,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.6336923690988,10.035920395562659,25.57785615387183,15.725,12.933626602400231,2541.5243580595725,8594.823084536132,10719.425608474872,10719.425608474872,0.0,10719.425608474872,482.37415238136924,0.18,-0.32639492511682594,measured_data_mpc,0.18,0.0,0.31437192942283726,-0.32639492511682594,0.0,8997.663457235656,optimal_relaxed_modes,0.0013583999825641513,False,,2152.457289482025,-0.32639492511682594
849,27057,2024-10-09 20:15:00,0.3442976836991386,10.164893345883591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.3919947221082,9.79364539724475,25.561713421228255,16.45,13.737777910811454,2546.5110818555527,8470.519808149864,10660.017364111898,10660.017364111896,0.0,10660.017364111898,77.28512588981127,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3442976836991386,-0.32639492511682594,0.0,8999.05085957587,optimal_relaxed_modes,0.0011444000119809061,False,,2152.457289482025,-0.32639492511682594
850,27058,2024-10-09 20:30:00,0.39150781455296796,9.91326334843268,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.0864593525514,9.56893925866722,25.54691370261784,17.174999999999997,14.547584989912526,2512.9259157281267,8354.346746220846,10564.731329423616,10564.731329423616,0.0,10564.731329423616,76.59430213832121,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39150781455296796,-0.32639492511682594,0.0,8999.727549766476,optimal_relaxed_modes,0.0014116999809630215,False,,2152.457289482025,-0.32639492511682594
851,27059,2024-10-09 20:45:00,0.4352939982011387,9.67988298958793,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.055655215552,9.36052704286271,25.532974538128357,17.9,15.362998720539476,2485.4679338943392,8247.052502815506,10483.11564432409,10483.11564432409,0.0,10483.11564432409,76.00258842134966,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4352939982011387,-0.32639492511682594,0.0,9000.12779993355,optimal_relaxed_modes,0.0012172000133432448,False,,2152.457289482025,-0.32639492511682594
852,27060,2024-10-09 21:00:00,0.47590506222456186,9.463426018343085,1.0,0.45,0.0,1.0,1.0,0.0,6557.948415783128,-42.350351039865636,10.238828011182152,32.88338928860544,16.674999999999997,14.363724168965112,0.0,0.0,6904.721848384016,6904.721848384015,0.0,6904.721848384016,258.92706931440057,0.15,1.0,measured_data_mpc,0.15,0.0,0.47590506222456186,1.0,0.0,247.38998716966398,optimal_relaxed_modes,0.0012707999849226326,False,,-6594.640798142311,1.0
853,27061,2024-10-09 21:15:00,0.33820965862041286,10.1973425195532,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6780.799786858044,-44.98698066619814,11.32973228227321,29.445518503188485,15.45,13.353557844330151,0.0,0.0,6983.105816605641,6983.10581660564,0.0,6983.105816605641,50.6275171703909,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33820965862041286,-0.32639492511682594,0.0,8991.503599602793,optimal_relaxed_modes,0.0012292000174056739,False,,2152.457289482025,-0.32639492511682594
854,27062,2024-10-09 21:30:00,0.15744782821978354,11.160803075588554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2141.0405449455616,11.025221991752389,25.762045528560602,14.225,12.332603814369598,2541.5243580595725,9135.243840938223,10877.7337414973,10877.733741497299,0.0,10877.7337414973,78.86356962585543,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15744782821978354,-0.32639492511682594,0.0,8989.943114490405,optimal_relaxed_modes,0.001221399987116456,False,,2152.457289482025,-0.32639492511682594
855,27063,2024-10-09 21:45:00,0.17776745745489092,11.052499451765431,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1989.0872109787263,10.711205498028686,25.584647164591487,13.0,11.300984060010613,2541.5243580595725,8887.704812326498,10832.32466834454,10832.324668344541,0.0,10832.32466834454,78.53435384549792,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17776745745489092,-0.32639492511682583,0.0,8988.983094150477,optimal_relaxed_modes,0.0011387999984435737,False,,2152.457289482024,-0.32639492511682583
856,27064,2024-10-09 22:00:00,0.23609868209802368,10.741594024417534,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1901.9443830836365,10.419944627150862,25.56459070239451,12.75,11.208854505545306,2541.5243580595725,8787.844500275176,10831.237859447001,10831.237859447001,0.0,10831.237859447001,224.74818558352527,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.23609868209802368,-0.32639492511682594,0.0,8991.23406648064,optimal_relaxed_modes,0.001293999986955896,False,,2152.457289482025,-0.32639492511682594
857,27065,2024-10-09 22:15:00,0.26946564219003444,10.563748127127116,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1764.5630091665728,10.149812343011082,25.557955351046097,12.5,11.113605726127544,2541.5243580595725,8645.968089609603,10831.117488005384,10831.117488005384,0.0,10831.117488005384,78.52560178803904,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26946564219003444,-0.32639492511682583,0.0,8992.246395380673,optimal_relaxed_modes,0.0011006999993696809,False,,2152.457289482024,-0.32639492511682583
858,27066,2024-10-09 22:30:00,0.3221042892850202,10.283184138110842,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1637.1268291958224,9.89927516575102,25.553233627011622,12.25,11.015291474761437,2541.5243580595725,8516.048867453197,10831.022795112422,10831.022795112422,0.0,10831.022795112422,78.52491526456507,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3221042892850202,-0.32639492511682594,0.0,8992.592457961318,optimal_relaxed_modes,0.001585599995451048,False,,2152.457289482025,-0.32639492511682594
859,27067,2024-10-09 22:45:00,0.37092450946652156,10.02297236454344,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1518.9236790921984,9.666908845410804,25.54995816598118,12.0,10.913956595838089,2524.6349515552806,8396.088173281683,10814.093435553616,10814.09343555362,0.0,10814.093435553616,78.40217740776372,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37092450946652156,-0.32639492511682583,0.0,8992.665828203055,optimal_relaxed_modes,0.0013891999842599034,False,,2152.457289482024,-0.32639492511682583
860,27068,2024-10-09 23:00:00,0.4162036365859854,9.781634616996698,0.2570579192829821,0.45,0.0,1.0,1.0,0.0,6940.61248840011,-47.639580050872496,10.561311350960645,28.73910690542182,12.35,11.11164342051787,0.0,0.0,6904.913668137353,6904.913668137352,0.0,6904.913668137353,143.27695861385007,0.083,0.2570579192829821,measured_data_mpc,0.083,0.0,0.4162036365859854,0.2570579192829821,0.0,5148.62013806169,optimal_relaxed_modes,0.0014116999809630215,False,,-1695.2046419891267,0.2570579192829821
861,27069,2024-10-09 23:15:00,0.27752593703298045,10.520786755614214,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6603.667007611598,-42.779944243579,11.600964505757172,29.664594405748204,12.7,11.305445369397184,0.0,0.0,6938.997385415365,6938.997385415364,0.0,6938.997385415365,50.3077310442614,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27752593703298045,-0.3263949251168261,0.0,8997.945934055231,optimal_relaxed_modes,0.001219500001752749,False,,2152.4572894820258,-0.3263949251168261
862,27070,2024-10-09 23:30:00,0.09354641784152164,11.50139759290469,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2266.0468774806404,11.27904544526,25.743758432716344,13.05,11.495305633302978,2541.5243580595725,9265.339803602566,10866.09766051844,10866.097660518442,0.0,10866.09766051844,78.7792080387587,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.09354641784152164,-0.3263949251168261,0.0,8998.593367419628,optimal_relaxed_modes,0.0011703000054694712,False,,2152.4572894820258,-0.3263949251168261
863,27071,2024-10-09 23:45:00,0.12984566309504944,11.307922615703387,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2102.568532613425,10.946598573433949,25.518949540995358,13.4,11.681145323650636,2541.5243580595725,8990.312128108199,10832.087666537895,10832.087666537896,0.0,10832.087666537895,78.53263558239973,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12984566309504944,-0.32639492511682594,0.0,8998.821446335796,optimal_relaxed_modes,0.0010185999854002148,False,,2152.457289482025,-0.32639492511682594
864,27072,2024-10-10 00:00:00,0.19261069423794874,10.973384999711733,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2012.9562366380283,10.638257409978113,25.511793208015895,13.05,11.64010508910729,2541.5243580595725,8890.230002731678,10830.620988890296,10830.620988890294,0.0,10830.620988890296,78.52200216945465,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19261069423794874,-0.3263949251168261,0.0,8991.717393306699,optimal_relaxed_modes,0.001825899991672486,False,,2152.4572894820258,-0.3263949251168261
865,27073,2024-10-10 00:15:00,0.22692422790016673,10.790493865292111,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1867.5378432834273,10.352285630140194,25.519629835654786,12.7,11.589712886721625,2541.5243580595725,8740.810683215219,10830.64699459601,10830.646994596013,0.0,10830.64699459601,78.52219071082108,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22692422790016673,-0.32639492511682594,0.0,8988.35518519704,optimal_relaxed_modes,0.0013138999929651618,False,,2152.457289482025,-0.32639492511682594
866,27074,2024-10-10 00:30:00,0.28264957294997145,10.493477776176652,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1732.6459987786088,10.08705956727892,25.52764226050734,12.35,11.530254327863048,2541.5243580595725,8604.188148147177,10830.686560151269,10830.686560151273,0.0,10830.686560151269,78.52247756109671,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28264957294997145,-0.32639492511682594,0.0,8986.956147520374,optimal_relaxed_modes,0.0016085999959614128,False,,2152.457289482025,-0.32639492511682594
867,27075,2024-10-10 00:45:00,0.33433226294742335,10.218009038490234,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1607.519752972297,9.841073034600736,25.536939465897547,12.0,11.46198421721065,2541.5243580595725,8477.587789673948,10830.788503474465,10830.788503474465,0.0,10830.788503474465,78.52321665018988,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33433226294742335,-0.32639492511682594,0.0,8986.367965693204,optimal_relaxed_modes,0.0012237999762874097,False,,2152.457289482025,-0.32639492511682594
868,27076,2024-10-10 01:00:00,0.3822657664623186,9.962523464755842,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1491.4635375685905,9.612926617648032,25.54015197065871,12.0,11.46198421721065,2515.017331363509,8364.103197751854,10804.384567038049,10804.38456703805,0.0,10804.384567038049,78.33178811102586,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3822657664623186,-0.3263949251168261,0.0,8989.712803411017,optimal_relaxed_modes,0.0016793999820947647,False,,2152.4572894820258,-0.3263949251168261
869,27077,2024-10-10 01:15:00,0.4267225313534336,9.725568907886199,0.5062088922410407,0.45,0.0,1.0,1.0,0.0,6936.750607563306,-47.57399235715454,10.509456032645788,28.686149718097223,12.0,11.46198421721065,0.0,0.0,6904.831407870511,6904.831407870513,0.0,6904.831407870511,50.0600277070612,0.029,0.5062088922410407,measured_data_mpc,0.029,0.0,0.4267225313534336,0.5062088922410407,0.0,3500.566549871034,optimal_relaxed_modes,0.0012353000056464225,False,,-3338.2658131551916,0.5062088922410407
870,27078,2024-10-10 01:30:00,0.2872505445551142,10.468954597521241,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6608.360815845822,-42.81348537221665,11.549340932048738,29.61173236092103,12.0,11.46198421721065,0.0,0.0,6938.456348426271,6938.45634842627,0.0,6938.456348426271,50.303808526090464,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2872505445551142,-0.32639492511682594,0.0,8991.930685303594,optimal_relaxed_modes,0.0012601999915204942,False,,2152.457289482025,-0.32639492511682594
871,27079,2024-10-10 01:45:00,0.10324475713531536,11.44970544446877,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2242.2886181527338,11.2308029715019,25.767636017875997,12.0,11.46198421721065,2541.5243580595725,9239.3851960001,10873.662604160349,10873.662604160349,0.0,10873.662604160349,78.83405388016253,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10324475713531536,-0.3263949251168261,0.0,8992.188911115638,optimal_relaxed_modes,0.001181600004201755,False,,2152.4572894820258,-0.3263949251168261
872,27080,2024-10-10 02:00:00,0.13895384478894063,11.259376007274946,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2083.1393745218593,10.901871425569642,25.562708987103253,12.1,11.378234595177624,2541.5243580595725,8980.583249571273,10832.348051958268,10832.348051958268,0.0,10832.348051958268,78.53452337669745,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13895384478894063,-0.32639492511682583,0.0,8994.448137647058,optimal_relaxed_modes,0.0010302999871782959,False,,2152.457289482024,-0.32639492511682583
873,27081,2024-10-10 02:15:00,0.2000556659110626,10.933703300694036,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1991.8643313642344,10.59677707218991,25.5383773664538,12.2,11.292213575648498,2541.5243580595725,8878.239963127617,10831.055474703375,10831.055474703375,0.0,10831.055474703375,78.52515219159947,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2000556659110626,-0.32639492511682583,0.0,8995.447735899397,optimal_relaxed_modes,0.0013537999766413122,False,,2152.457289482024,-0.32639492511682583
874,27082,2024-10-10 02:30:00,0.23500741107605141,10.747410498964646,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1847.9733716540502,10.313815614188282,25.526248477766025,12.3,11.203898439052702,2541.5243580595725,8731.028887180295,10830.882817944406,10830.882817944406,0.0,10830.882817944406,78.52390043009694,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23500741107605141,-0.32639492511682594,0.0,8995.795097789722,optimal_relaxed_modes,0.001065699994796887,False,,2152.457289482025,-0.32639492511682594
875,27083,2024-10-10 02:45:00,0.29014606186675856,10.453521490250177,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1714.4981571725511,10.05138047156963,25.515003596121687,12.4,11.11323453788276,2541.5243580595725,8595.729295720586,10830.723209259775,10830.723209259777,0.0,10830.723209259775,78.52274326713338,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29014606186675856,-0.32639492511682583,0.0,8995.870667691706,optimal_relaxed_modes,0.001037300011375919,False,,2152.457289482024,-0.32639492511682583
876,27084,2024-10-10 03:00:00,0.34128480383153587,10.180951995577914,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1590.6857333165856,9.807981442883214,25.513564551923896,12.3,11.063967458625775,2541.5243580595725,8466.083402003997,10830.618833527047,10830.618833527047,0.0,10830.618833527047,78.5219865430711,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34128480383153587,-0.3263949251168261,0.0,8991.487299994693,optimal_relaxed_modes,0.0011930999753531069,False,,2152.4572894820258,-0.3263949251168261
877,27085,2024-10-10 03:15:00,0.3887140044081887,9.928154356504354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1475.8500829057737,9.582233711269584,25.51697204742769,12.2,11.014334225069524,2510.2256910715537,8348.167810989848,10799.310677412095,10799.310677412095,0.0,10799.310677412095,78.29500241123769,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3887140044081887,-0.32639492511682594,0.0,8989.41553240447,optimal_relaxed_modes,0.001407700008712709,False,,2152.457289482025,-0.32639492511682594
878,27086,2024-10-10 03:30:00,0.43270324482048067,9.693691705106838,0.6478683167567657,0.45,0.0,1.0,1.0,0.0,7583.921590519655,-47.655130311621086,10.475832437892198,28.877442164176855,12.1,10.964329736117408,0.0,0.0,6904.59576377342,6904.595763773421,0.0,6904.59576377342,50.0583192873573,0.029,0.6478683167567657,measured_data_mpc,0.029,0.0,0.43270324482048067,0.6478683167567657,0.0,2563.6453698464084,optimal_relaxed_modes,0.001104399998439476,False,,-4272.4588335079525,0.6478683167567657
879,27087,2024-10-10 03:45:00,0.29427237730217554,10.431528228979404,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6616.401185896275,-42.821696520306716,11.518117685840094,29.614033956240068,12.0,10.913956595838089,0.0,0.0,6941.490658293563,6941.490658293561,0.0,6941.490658293563,50.32580727262833,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29427237730217554,-0.32639492511682594,0.0,8988.21480250213,optimal_relaxed_modes,0.0014571999781765044,False,,2152.457289482025,-0.32639492511682594
880,27088,2024-10-10 04:00:00,0.10603856746672041,11.43481443540238,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2227.943661408807,11.201676323437079,25.767124996260673,12.25,11.015291474761437,2541.5243580595725,9224.472508403713,10873.591912369777,10873.591912369777,0.0,10873.591912369777,78.83354136468088,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.10603856746672041,-0.32639492511682583,0.0,8990.321407932413,optimal_relaxed_modes,0.0011681000178214163,False,,2152.457289482024,-0.32639492511682583
881,27089,2024-10-10 04:15:00,0.14445294811025258,11.230065786572354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2069.8148049981864,10.8748581409798,25.570558204852734,12.5,11.113605726127544,2541.5243580595725,8966.934578516986,10832.313200421411,10832.313200421413,0.0,10832.313200421411,78.53427070305524,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14445294811025258,-0.3263949251168261,0.0,8991.35293675074,optimal_relaxed_modes,0.001217399985762313,False,,2152.4572894820258,-0.3263949251168261
882,27090,2024-10-10 04:30:00,0.2051621949112222,10.906485501123186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.1252384843372,10.571723931059719,25.551207397564127,12.75,11.208854505545306,2541.5243580595725,8863.123029122264,10831.126691345586,10831.126691345587,0.0,10831.126691345586,78.5256685122555,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2051621949112222,-0.32639492511682594,0.0,8991.813997625979,optimal_relaxed_modes,0.0013288999907672405,False,,2152.457289482025,-0.32639492511682594
883,27091,2024-10-10 04:45:00,0.23988938319495964,10.721389587570865,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.156635218099,10.290580487601979,25.54573567159903,13.0,11.300984060010613,2541.5243580595725,8715.999651012717,10831.02172023235,10831.02172023235,0.0,10831.02172023235,78.52490747168454,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23988938319495964,-0.32639492511682594,0.0,8992.040156426146,optimal_relaxed_modes,0.0012282999814487994,False,,2152.457289482025,-0.32639492511682594
884,27092,2024-10-10 05:00:00,0.2946737776638942,10.429388765051444,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1703.537201671673,10.029831639098475,25.539354033109966,12.675,11.233238238906955,2541.5243580595725,8582.426067278337,10830.938152933244,10830.938152933246,0.0,10830.938152933244,78.52430160876602,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2946737776638942,-0.3263949251168261,0.0,8993.279367269475,optimal_relaxed_modes,0.001114800019422546,False,,2152.4572894820258,-0.3263949251168261
885,27093,2024-10-10 05:15:00,0.34548394045020964,10.158570597400383,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1580.5187826374208,9.787996688317165,25.53316745610835,12.35,11.158330437955053,2541.5243580595725,8458.415107098812,10830.883030562662,10830.883030562663,0.0,10830.883030562662,78.5239019715793,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34548394045020964,-0.3263949251168261,0.0,8993.825857183532,optimal_relaxed_modes,0.0012072999961674213,False,,2152.4572894820258,-0.3263949251168261
886,27094,2024-10-10 05:30:00,0.3926083720781699,9.907397376823354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1466.4209365364113,9.563698978967263,25.527614739420894,12.024999999999999,11.076430644982242,2508.7926565575513,8343.402019354306,10798.086181842631,10798.086181842633,0.0,10798.086181842631,78.28612481835908,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3926083720781699,-0.3263949251168261,0.0,8994.012131400345,optimal_relaxed_modes,0.001112400001147762,False,,2152.4572894820258,-0.3263949251168261
887,27095,2024-10-10 05:45:00,0.43631499864390144,9.674441057228005,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1360.5825630050122,9.35566595379591,25.522387378365806,11.7,10.987726456050797,2476.7612701557446,8236.876383092975,10765.988312309886,10765.988312309888,0.0,10765.988312309886,78.05341526424668,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43631499864390144,-0.32639492511682594,0.0,8994.043170083753,optimal_relaxed_modes,0.0010952000156976283,False,,2152.457289482025,-0.32639492511682594
888,27096,2024-10-10 06:00:00,0.4768522115449479,9.458377712465428,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1262.4046868317396,9.162717942750344,25.522162581022123,12.024999999999999,11.213824175701529,2446.3903283348363,8135.8728279941015,10735.574193660446,10735.574193660448,151.02,10584.554193660446,76.73801790403823,0.029,-0.32639492511682594,measured_data_mpc,0.029,151.02,0.4768522115449479,-0.32639492511682594,0.0,8991.751192107438,optimal_relaxed_modes,0.0012159000034444034,False,,2152.457289482025,-0.32639492511682594
889,27097,2024-10-10 06:15:00,0.5144499407943572,9.257981815566076,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1171.3337342708473,8.983761067856266,25.52412592940329,12.35,11.437650583130571,2418.5892419188476,8043.4157491131045,10707.79019807062,10707.79019807062,0.0,10707.79019807062,77.63147893601199,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5144499407943572,-0.32639492511682583,0.0,8990.733517873025,optimal_relaxed_modes,0.001369999983580783,False,,2152.457289482024,-0.32639492511682583
890,27098,2024-10-10 06:30:00,0.5493213637883465,9.072117131008113,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1086.8560246159814,8.817780701018602,25.527028979316047,12.675,11.659178284874239,2392.9918314892752,7958.287356653051,10668.375786377394,10668.375786377392,0.0,10668.375786377394,77.34572445123611,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5493213637883465,-0.3263949251168261,0.0,8990.383451891092,optimal_relaxed_modes,0.0014575000095646828,False,,2152.4572894820258,-0.3263949251168261
891,27099,2024-10-10 06:45:00,0.581664183273085,8.899729903154457,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1008.4948909493596,8.663835775000695,25.530382678050653,13.0,11.878379008600879,2369.3350644718635,7879.612892588211,10609.890530872632,10609.890530872632,0.0,10609.890530872632,76.92170634882659,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.581664183273085,-0.3263949251168261,0.0,8990.319529452834,optimal_relaxed_modes,0.0014258000010158867,False,,2152.4572894820258,-0.3263949251168261
892,27100,2024-10-10 07:00:00,0.6116617737330458,8.739842746002866,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-935.8080340217576,8.521053474457961,25.53152005562376,13.5,12.360579397402867,2347.8193947444533,7808.058999211566,10514.114250174,10514.114250174001,1208.1,9306.014250174,67.46860331376149,0.029,-0.3263949251168261,measured_data_mpc,0.029,1208.1,0.6116617737330458,-0.3263949251168261,0.0,8991.649464782204,optimal_relaxed_modes,0.0015719000075478107,False,,2152.4572894820258,-0.3263949251168261
893,27101,2024-10-10 07:15:00,0.6394842126484618,8.591549146583699,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-868.3850005524349,8.388624190580247,25.531649941766652,14.0,12.842778622625854,2327.7309347249757,7741.251526121218,10450.801773042102,10450.801773042102,0.0,10450.801773042102,75.76831285455523,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.6394842126484618,-0.3263949251168261,0.0,8992.454196216393,optimal_relaxed_modes,0.00120449997484684,False,,2152.4572894820258,-0.3263949251168261
894,27102,2024-10-10 07:30:00,0.6652892515088419,8.454008289457873,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-805.844963397346,8.265797094583975,25.531307154785527,14.5,13.32498458149599,2309.041591484055,7679.097045666598,10393.428144229687,10393.428144229687,0.0,10393.428144229687,75.35235404566524,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6652892515088419,-0.32639492511682594,0.0,8992.998961521473,optimal_relaxed_modes,0.0013195000065024942,False,,2152.457289482025,-0.32639492511682594
895,27103,2024-10-10 07:45:00,0.6892232036264355,8.326440324671099,1.0,0.45,0.0,1.0,1.0,0.0,6527.683703985171,-42.050302046757906,9.186601720573655,30.37851429031157,15.0,13.807192610861183,0.0,0.0,6904.752391315262,6904.752391315263,0.0,6904.752391315262,50.05945483703565,0.029,1.0,measured_data_mpc,0.029,0.0,0.6892232036264355,1.0,0.0,246.36330990790702,optimal_relaxed_modes,0.001188700000056997,False,,-6594.640798142311,1.0
896,27104,2024-10-10 08:00:00,0.5394281405669002,9.124848010778422,1.0,0.45,0.0,1.0,0.0,0.0,6499.029516638499,0.0,10.160026731625738,32.77638121242939,15.175,13.899562041115153,0.0,0.0,6919.026163323612,6919.026163323612,2487.12,4431.906163323612,166.19648112463545,0.15,1.0,measured_data_mpc,0.15,2487.12,0.5394281405669002,1.0,0.0,249.1200909936406,optimal_relaxed_modes,0.0010847999947145581,False,,-6594.640798142311,1.0
897,27105,2024-10-10 08:15:00,0.3555585397986675,10.104872982873102,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6707.018463891297,-44.19031714421505,11.289076042352107,29.501886465866146,15.35,13.990934462394938,0.0,0.0,6981.022310862121,6981.022310862123,0.0,6981.022310862121,50.61241175375038,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3555585397986675,-0.32639492511682594,0.0,8997.628493437373,optimal_relaxed_modes,0.0011833999888040125,False,,2152.457289482025,-0.32639492511682594
898,27106,2024-10-10 08:30:00,0.15234982489872548,11.187975433289793,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2118.129567422004,10.987532562592264,25.651494623619012,15.524999999999999,14.081298086420489,2561.9003505488486,9058.104462036934,10703.582490072711,10703.582490072708,0.0,10703.582490072711,77.60097305302716,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15234982489872548,-0.3263949251168261,0.0,8998.356550782843,optimal_relaxed_modes,0.0011403999815229326,False,,2152.4572894820258,-0.3263949251168261
899,27107,2024-10-10 08:45:00,0.18657878569211991,11.005535072261,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.8418966478555,10.676247109328461,25.508276812953877,15.7,14.170645208364444,2564.342095073405,8870.896650181436,10719.803303860355,10719.803303860355,0.0,10719.803303860355,77.71857395298758,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18657878569211991,-0.32639492511682594,0.0,8998.814784718312,optimal_relaxed_modes,0.0013464000076055527,False,,2152.457289482025,-0.32639492511682594
900,27108,2024-10-10 09:00:00,0.24270706389714772,10.706371349428203,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.4557336743746,10.38751917432791,25.496891063657696,16.525,14.904510856198087,2583.076388151084,8769.756268654066,10642.805178107803,10642.805178107803,3392.64,7250.1651781078035,271.8811941790426,0.15,-0.32639492511682594,measured_data_mpc,0.15,3392.64,0.24270706389714772,-0.32639492511682594,0.0,8994.550576014575,optimal_relaxed_modes,0.001333299995167181,False,,2152.457289482025,-0.32639492511682594
901,27109,2024-10-10 09:15:00,0.2757838458106184,10.530072101829404,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1749.2665071435167,10.1197362735574,25.49597036786473,17.35,15.635665881625544,2603.1636639635853,8629.942412759765,10625.438752764236,10625.438752764236,0.0,10625.438752764236,77.0344309575407,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2757838458106184,-0.3263949251168261,0.0,8992.941265494439,optimal_relaxed_modes,0.0010621999972499907,False,,2152.4572894820258,-0.3263949251168261
902,27110,2024-10-10 09:30:00,0.32796470553046597,10.251948119522616,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1622.936430454788,9.871378153496085,25.497672295635216,18.175,16.364137278070768,2573.2268835777118,8501.387498994167,10550.031452855617,10550.03145285562,0.0,10550.031452855617,76.48772803320323,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.32796470553046597,-0.32639492511682583,0.0,8992.718565191153,optimal_relaxed_modes,0.0017425999976694584,False,,2152.457289482024,-0.32639492511682583
903,27111,2024-10-10 09:45:00,0.3763603195973671,9.993999496546033,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1505.7613273350673,9.641032497996433,25.50089183943237,19.0,17.089918686900713,2548.6592059163704,8383.01679213524,10485.07128268768,10485.071282687682,0.0,10485.07128268768,76.0167667994857,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3763603195973671,-0.32639492511682583,0.0,8993.070969842185,optimal_relaxed_modes,0.001111499994294718,False,,2152.457289482024,-0.32639492511682583
904,27112,2024-10-10 10:00:00,0.42124566373750144,9.754760612279117,0.37648358122312353,0.45,0.0,1.0,1.0,0.0,7635.299210180581,-47.618845017417264,10.53578478287223,28.96273418824192,19.75,17.23148994322491,0.0,0.0,6904.359188364845,6904.359188364845,3724.98,3179.379188364845,119.22671956368168,0.15,0.37648358122312353,measured_data_mpc,0.15,3724.98,0.42124566373750144,0.37648358122312353,0.0,4360.660858909162,optimal_relaxed_modes,0.0011784999805968255,False,,-2482.7739845647347,0.37648358122312353
905,27113,2024-10-10 10:15:00,0.28248602600504835,10.494349481393092,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6686.547122122281,-43.34971936440265,11.589889995529134,29.695696848461502,20.5,17.33681331404773,0.0,0.0,6942.322141315297,6942.322141315296,0.0,6942.322141315297,50.331835524535904,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28248602600504835,-0.32639492511682594,0.0,8997.416576280393,optimal_relaxed_modes,0.001176000019768253,False,,2152.457289482025,-0.32639492511682594
906,27114,2024-10-10 10:30:00,0.09273869082751096,11.505702777889367,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2260.9697563952986,11.268736663127036,25.698677760638265,21.25,17.40358580346349,2653.543388449262,9267.69029522275,10667.952460197666,10667.95246019767,0.0,10667.952460197666,77.34265533643308,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09273869082751096,-0.32639492511682594,0.0,8998.248903689078,optimal_relaxed_modes,0.0013541000080294907,False,,2152.457289482025,-0.32639492511682594
907,27115,2024-10-10 10:45:00,0.13179193115084273,11.297549006966008,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2097.857863055426,10.937036079544194,25.47211629079412,22.0,17.429250024551482,2654.2598239854738,8990.827421450927,10646.273328390396,10646.273328390396,0.0,10646.273328390396,77.18548163083038,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13179193115084273,-0.3263949251168261,0.0,8998.777874652515,optimal_relaxed_modes,0.0010813999979291111,False,,2152.4572894820258,-0.3263949251168261
908,27116,2024-10-10 11:00:00,0.19441606087654306,10.963762395528025,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2008.4463396580938,10.629386731678636,25.453863388083622,22.125,16.908305731258338,2640.7136576698076,8896.553555237928,10693.119136780624,10693.119136780624,4185.42,6507.699136780624,135.03475708819795,0.083,-0.32639492511682583,measured_data_mpc,0.083,4185.42,0.19441606087654306,-0.32639492511682583,0.0,9001.163133647307,optimal_relaxed_modes,0.0012067999923601747,False,,2152.457289482024,-0.32639492511682583
909,27117,2024-10-10 11:15:00,0.22865260394832174,10.781281620955445,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1863.3533175186042,10.344056067259572,25.44540092900122,22.25,16.368009993950313,2625.7468927787263,8750.52040947823,10708.978708387585,10708.978708387585,0.0,10708.978708387585,77.64009563581,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22865260394832174,-0.3263949251168261,0.0,9002.221768205218,optimal_relaxed_modes,0.0013104999961797148,False,,2152.4572894820258,-0.3263949251168261
910,27118,2024-10-10 11:30:00,0.28425296831903585,10.484931678859539,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1728.7630211380535,10.079423890937417,25.43539446666341,22.375,15.807370500148908,2601.8027942555195,8615.458838697008,10715.030677303197,10715.030677303195,0.0,10715.030677303197,77.68397241044818,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28425296831903585,-0.32639492511682594,0.0,9002.58942429135,optimal_relaxed_modes,0.001321800024015829,False,,2152.457289482025,-0.32639492511682594
911,27119,2024-10-10 11:45:00,0.3358198601281771,10.210080145516816,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1603.916205159641,9.8339873789599,25.55786453035868,22.5,15.225312255448866,2558.213656194851,8489.622670395469,10698.10956649134,10698.109566491337,0.0,10698.10956649134,77.56129435706221,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3358198601281771,-0.32639492511682583,0.0,9002.65500071055,optimal_relaxed_modes,0.0014510999899357557,False,,2152.457289482024,-0.32639492511682583
912,27120,2024-10-10 12:00:00,0.38364610695563633,9.955166249926458,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1488.1206328132964,9.60635565583965,25.55072293415367,22.875,15.3287879166253,2523.8527054993892,8374.048560885058,10591.483841150466,10591.483841150466,3888.06,6703.423841150467,48.599822848340885,0.029,-0.32639492511682594,measured_data_mpc,0.029,3888.06,0.38364610695563633,-0.32639492511682594,0.0,8998.455451553516,optimal_relaxed_modes,0.0012332000187598169,False,,2152.457289482025,-0.32639492511682594
913,27121,2024-10-10 12:15:00,0.4280030342041962,9.718743827691634,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1380.712242448804,9.395230372749653,25.55118336088813,23.25,15.42604256974036,2490.892796409119,8261.968034104662,10540.891754386394,10540.891754386394,0.0,10540.891754386394,76.42146521930135,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4280030342041962,-0.32639492511682594,0.0,8996.616422065976,optimal_relaxed_modes,0.0016313999949488789,False,,2152.457289482025,-0.32639492511682594
914,27122,2024-10-10 12:30:00,0.46914280227003274,9.499468863900725,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1281.077830391052,9.199414620328247,25.556022288333228,23.625,15.51692899794286,2460.9654564376365,8160.042479745001,10497.01339366161,10497.013393661611,0.0,10497.01339366161,76.10334710404668,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.46914280227003274,-0.3263949251168261,0.0,8995.990907643918,optimal_relaxed_modes,0.0015859999984968454,False,,2152.4572894820258,-0.3263949251168261
915,27123,2024-10-10 12:45:00,0.5072993666119934,9.296094375958075,-0.24201922904032852,0.45,0.0,0.0,1.0,1.0,0.0,-1188.655716029785,9.017798204028479,25.562546116575238,24.0,15.601281394103331,2433.57300149424,8066.646136666964,10457.167162575231,10457.167162575231,0.0,10457.167162575231,75.81446192867043,0.029,-0.24201922904032852,measured_data_mpc,0.029,0.0,0.5072993666119934,-0.24201922904032852,0.0,8439.420021155822,optimal_relaxed_modes,0.0023122999991755933,False,,1596.0298817642988,-0.24201922904032852
916,27124,2024-10-10 13:00:00,0.5426890513692869,9.1074673562017,1.0,0.45,0.0,1.0,1.0,0.0,6565.134383348667,-42.38818698273429,9.911446901692303,32.17685463985159,24.0,15.601281394103331,0.0,0.0,6904.963779052087,6904.963779052086,3720.9,3184.0637790520873,66.06932341533081,0.083,1.0,measured_data_mpc,0.083,3720.9,0.5426890513692869,1.0,0.0,250.9315277685755,optimal_relaxed_modes,0.0012387000024318695,False,,-6594.640798142311,1.0
917,27125,2024-10-10 13:15:00,0.40034367550273686,9.866168209570413,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,8031.004115505744,-51.984239595951756,11.110871654715773,29.999575131211923,24.0,15.601281394103331,0.0,0.0,6975.406235961306,6975.406235961304,0.0,6975.406235961306,50.571695210719476,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40034367550273686,-0.3263949251168261,0.0,8999.105641387461,optimal_relaxed_modes,0.0011716999870259315,False,,2152.4572894820258,-0.3263949251168261
918,27126,2024-10-10 13:30:00,0.22253359056249147,10.81389596230192,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2034.1704497622184,10.819817598087813,25.73722993459615,24.0,15.601281394103331,2603.567025341932,8972.713176391306,10726.59143033965,10726.59143033965,0.0,10726.59143033965,77.76778786996246,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22253359056249147,-0.32639492511682583,0.0,8999.59104877869,optimal_relaxed_modes,0.0021345000131987035,False,,2152.457289482024,-0.32639492511682583
919,27127,2024-10-10 13:45:00,0.21876847285174678,10.83396403970019,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1895.1048529448353,10.520702094770417,25.59802055242338,24.0,15.601281394103331,2603.567025341932,8796.846446085872,10686.500231342214,10686.500231342216,0.0,10686.500231342214,77.47712667723106,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21876847285174678,-0.32639492511682594,0.0,8999.825097331075,optimal_relaxed_modes,0.0011919999960809946,False,,2152.457289482025,-0.32639492511682594
920,27128,2024-10-10 14:00:00,0.2721109557169357,10.549648606028732,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1812.0910013732116,10.243261948548898,25.584920280772792,23.85,15.319048641880526,2596.323052670532,8702.7579724773,10717.176740658913,10717.176740658913,2735.52,7981.656740658913,165.61937736867245,0.083,-0.3263949251168261,measured_data_mpc,0.083,2735.52,0.2721109557169357,-0.3263949251168261,0.0,9000.906947771746,optimal_relaxed_modes,0.0011588000052142888,False,,2152.4572894820258,-0.3263949251168261
921,27129,2024-10-10 14:15:00,0.3038945935056483,10.380241816614895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1681.2146407270284,9.98594720383553,25.576010223510384,23.7,15.037482613575241,2580.9669565424433,8570.348395072751,10716.334823858138,10716.334823858138,0.0,10716.334823858138,77.6934274729715,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3038945935056483,-0.32639492511682594,0.0,9001.323482022182,optimal_relaxed_modes,0.001559700001962483,False,,2152.457289482025,-0.32639492511682594
922,27130,2024-10-10 14:30:00,0.35403552368348334,10.112990658767034,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1559.8141310152157,9.74729669289171,25.569162578900226,23.549999999999997,14.756594106993674,2542.036010403405,8446.795352299985,10683.400693367155,10683.400693367155,0.0,10683.400693367155,77.45465502691188,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35403552368348334,-0.32639492511682594,0.0,9001.391568520841,optimal_relaxed_modes,0.0012636999890673906,False,,2152.457289482025,-0.32639492511682594
923,27131,2024-10-10 14:45:00,0.4005393732697594,9.865125140472182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1447.2175742829274,9.525951858888364,25.563658687927866,23.4,14.476415521053807,2506.4055309769487,8332.645002520327,10654.235492217469,10654.23549221747,0.0,10654.235492217469,77.24320731857665,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4005393732697594,-0.32639492511682594,0.0,9001.303505307278,optimal_relaxed_modes,0.0019626000139396638,False,,2152.457289482025,-0.32639492511682594
924,27132,2024-10-10 15:00:00,0.4436705399749702,9.635236021933409,0.9076401196761509,0.45,0.0,1.0,1.0,0.0,7599.09510789002,-47.77872823691885,10.425077229901879,28.854006780594933,23.299999999999997,14.5667202273528,0.0,0.0,6904.955206092584,6904.955206092583,2058.12,4846.8352060925845,100.57183052642114,0.083,0.9076401196761509,measured_data_mpc,0.083,2058.12,0.4436705399749702,0.9076401196761509,0.0,861.1173311135825,optimal_relaxed_modes,0.001531799993244931,False,,-5985.560563247114,0.9076401196761509
925,27133,2024-10-10 15:15:00,0.30381135171434953,10.380685495362517,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6661.97908751775,-43.161490396179744,11.47403945635125,29.591464588569472,23.2,14.65497493136745,0.0,0.0,6941.031084587213,6941.031084587211,0.0,6941.031084587213,50.3224753632573,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30381135171434953,-0.32639492511682594,0.0,8998.108092201433,optimal_relaxed_modes,0.001583700010087341,False,,2152.457289482025,-0.32639492511682594
926,27134,2024-10-10 15:30:00,0.11441560325537357,11.390164834648859,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2210.373282632042,11.160520187272677,25.873962218900164,23.1,14.741199529264735,2579.9504925518436,9272.600155258795,10728.224432587045,10728.224432587045,0.0,10728.224432587045,77.77962713625608,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11441560325537357,-0.3263949251168261,0.0,8997.666828726367,optimal_relaxed_modes,0.0013184999988880008,False,,2152.4572894820258,-0.3263949251168261
927,27135,2024-10-10 15:45:00,0.15116270697895312,11.19430277180218,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2050.981521330988,10.83667770088481,25.615316728538083,23.0,14.8254327686808,2582.2580428076717,8954.049127640536,10702.085495059246,10702.08549505925,0.0,10702.085495059246,77.59011983917954,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15116270697895312,-0.32639492511682583,0.0,8997.459192242564,optimal_relaxed_modes,0.001197000005049631,False,,2152.457289482024,-0.32639492511682583
928,27136,2024-10-10 16:00:00,0.2123797631982659,10.868015862153243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1961.1198995020259,10.536315330543037,25.596939444120927,22.75,14.711407998815819,2579.3440214097427,8851.427455693729,10721.371382523217,10721.371382523219,817.92,9903.451382523217,205.49661618735675,0.083,-0.32639492511682583,measured_data_mpc,0.083,817.92,0.2123797631982659,-0.32639492511682583,0.0,8998.331702231208,optimal_relaxed_modes,0.0010642000124789774,False,,2152.457289482024,-0.32639492511682583
929,27137,2024-10-10 16:15:00,0.2467894066355993,10.684612462632256,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1819.4555701894415,10.25774249191604,25.59274054024033,22.5,14.595823550743805,2576.182365828165,8705.67985248733,10725.476283831464,10725.476283831464,0.0,10725.476283831464,77.75970305777811,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2467894066355993,-0.32639492511682594,0.0,8998.640854314779,optimal_relaxed_modes,0.0010608000156935304,False,,2152.457289482025,-0.32639492511682594
930,27138,2024-10-10 16:30:00,0.301072870872586,10.395281598249117,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1688.046132121106,9.999377663598578,25.58932882918888,22.25,14.478700112033888,2572.9801665708014,8572.355046420877,10729.399825272312,10729.399825272312,0.0,10729.399825272312,77.78814873322426,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.301072870872586,-0.32639492511682583,0.0,8998.647430268597,optimal_relaxed_modes,0.0013427000085357577,False,,2152.457289482024,-0.32639492511682583
931,27139,2024-10-10 16:45:00,0.3514184669367633,10.126939571227052,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1566.1502847589109,9.759753776080457,25.586977756004224,22.0,14.360048834514618,2540.940781779683,8448.948881615815,10694.859439793443,10694.859439793443,0.0,10694.859439793443,77.53773093850246,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3514184669367633,-0.3263949251168261,0.0,8998.522031145138,optimal_relaxed_modes,0.001094500010367483,False,,2152.4572894820258,-0.3263949251168261
932,27140,2024-10-10 17:00:00,0.39811204387393284,9.878062806151938,-0.17146028783113224,0.45,0.0,0.0,1.0,1.0,0.0,-1453.0955206379583,9.537506355566213,25.578776305000133,21.825,13.993140748506377,2506.836943913227,8338.120214416991,10697.207298419607,10697.20729841961,10.38,10686.827298419608,400.7560236907353,0.15,-0.17146028783113224,measured_data_mpc,0.15,10.38,0.39811204387393284,-0.17146028783113224,0.0,7979.969408300801,optimal_relaxed_modes,0.001261600002180785,False,,1130.7190093924082,-0.17146028783113224
933,27141,2024-10-10 17:15:00,0.44141910877464724,9.64723615023113,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1348.222654262773,9.331374798315876,25.568239656168938,21.65,13.627215926862215,2475.372029207154,8233.826546013033,10681.688581484726,10681.688581484726,0.0,10681.688581484726,77.44224221576427,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44141910877464724,-0.3263949251168261,0.0,9002.959576870631,optimal_relaxed_modes,0.0017813000013120472,False,,2152.4572894820258,-0.3263949251168261
